,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17216,20472960.0,0.0,18.29837,13.117065,20.89685,20.598755,21.187683,21.06601,18.29834,18.298279,18.298279,18.298279,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0017635046,9.54197e-21,0.0,52.28019,250.00049,24.23818,96.0,0.07576639,36.06655,252.76816,210.90372,0.0,52.28019,0.11375653,0.0,49.508316,8.330017
17217,20473020.0,0.0,18.29831,13.112732,20.89328,20.591461,21.187775,21.064514,18.29837,18.29831,18.29831,18.29831,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0027776721,9.54197e-21,0.0,52.280148,250.00049,24.221798,96.0,0.07582149,36.089485,252.7681,210.90372,0.0,52.280148,0.11375653,0.0,49.50827,8.330017
17218,20473080.0,0.0,18.29831,13.108429,20.88974,20.584198,21.187866,21.06305,18.29834,18.29834,18.29834,18.29834,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0021142613,9.54197e-21,0.0,52.280098,250.00047,24.20521,96.0,0.07587726,36.11271,252.76805,210.9037,0.0,52.280098,0.113756515,0.0,49.508224,8.330017
17219,20473140.0,0.0,18.29837,13.104187,20.8862,20.576996,21.187958,21.061554,18.29834,18.29834,18.29834,18.29834,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.001537206,9.54197e-21,0.0,52.280052,250.00047,24.18856,96.0,0.075933196,36.136017,252.768,210.9037,0.0,52.280052,0.113756515,0.0,49.50818,8.330017
17220,20473200.0,0.0,18.298431,13.100006,20.88266,20.569794,21.18805,21.06009,18.29834,18.29834,18.29834,18.29834,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.003767543,9.54197e-21,0.0,52.280003,250.00047,24.172123,96.0,0.0759884,36.15903,252.76794,210.9037,0.0,52.280003,0.113756515,0.0,49.50813,8.330017
17221,20473260.0,0.0,18.298462,13.095886,20.879211,20.562866,21.18805,21.058594,18.29837,18.29837,18.29837,18.29834,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.005509021,9.54197e-21,0.0,52.27996,250.00047,24.15591,96.0,0.076042816,36.18173,252.7679,210.9037,0.0,52.27996,0.113756515,0.0,49.508087,8.330017
17222,20473320.0,0.0,18.298462,13.091797,20.875763,20.555939,21.188019,21.057098,18.2984,18.29837,18.29837,18.29837,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0034909807,9.54197e-21,0.0,52.279915,250.00046,24.140097,96.0,0.07609587,36.203865,252.76784,210.90369,0.0,52.279915,0.1137565,0.0,49.50804,8.330017
17223,20473380.0,0.0,18.298462,13.087799,20.872345,20.549072,21.188019,21.055603,18.298431,18.2984,18.2984,18.2984,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0015887417,9.54197e-21,0.0,52.279873,250.00046,24.124414,96.0,0.07614847,36.22582,252.76779,210.90369,0.0,52.279873,0.1137565,0.0,49.507996,8.330017
17224,20473440.0,0.0,18.298431,13.083862,20.868927,20.542206,21.187988,21.054108,18.298462,18.2984,18.2984,18.2984,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0011261101,9.54197e-21,0.0,52.279823,250.00046,24.10892,96.0,0.07620042,36.247513,252.76775,210.90369,0.0,52.279823,0.11375649,0.0,49.50795,8.330017
17225,20473500.0,0.0,18.298462,13.079956,20.86554,20.5354,21.187988,21.052612,18.298462,18.298431,18.298431,18.298431,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00040352257,9.54197e-21,0.0,52.27978,250.00044,24.093342,96.0,0.07625261,36.26932,252.7677,210.90367,0.0,52.27978,0.11375649,0.0,49.50791,8.330017
17226,20473560.0,0.0,18.298523,13.076141,20.862213,20.528809,21.187866,21.051117,18.298462,18.298431,18.298431,18.298431,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0031218329,9.54197e-21,0.0,52.27974,250.00044,24.07779,96.0,0.0763047,36.291096,252.76765,210.90367,0.0,52.27974,0.11375649,0.0,49.507866,8.330017
17227,20473620.0,0.0,18.298553,13.072357,20.858887,20.522247,21.187744,21.049591,18.298462,18.298462,18.298462,18.298462,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.004080733,9.54197e-21,0.0,52.279694,250.00044,24.062555,96.0,0.076355696,36.312424,252.7676,210.90367,0.0,52.279694,0.11375649,0.0,49.50782,8.330017
17228,20473680.0,0.0,18.298523,13.068634,20.85559,20.515717,21.187653,21.048096,18.298492,18.298462,18.298462,18.298462,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.002357679,9.54197e-21,0.0,52.27965,250.00044,24.047607,96.0,0.07640571,36.33335,252.76755,210.90366,0.0,52.27965,0.11375648,0.0,49.50778,8.330017
17229,20473740.0,0.0,18.298523,13.064972,20.852295,20.509216,21.18753,21.0466,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00095602224,9.54197e-21,0.0,52.27961,250.00043,24.032755,96.0,0.076455384,36.35414,252.7675,210.90366,0.0,52.27961,0.11375648,0.0,49.507736,8.330017
17230,20473800.0,0.0,18.298523,13.06134,20.84903,20.502777,21.187408,21.045105,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006134703,9.54197e-21,0.0,52.279568,250.00043,24.018032,96.0,0.07650461,36.374756,252.76746,210.90366,0.0,52.279568,0.11375648,0.0,49.507694,8.330017
17231,20473860.0,0.0,18.298553,13.05777,20.845795,20.49649,21.187195,21.04358,18.298523,18.298523,18.298523,18.298523,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0013483682,9.54197e-21,0.0,52.279526,250.00043,24.003258,96.0,0.07655398,36.39544,252.76741,210.90366,0.0,52.279526,0.11375646,0.0,49.507652,8.330017
17232,20473920.0,0.0,18.298584,13.05426,20.84259,20.490234,21.187012,21.042084,18.298553,18.298523,18.298523,18.298523,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.002878096,9.54197e-21,0.0,52.279484,250.00041,23.988646,96.0,0.07660279,36.415897,252.76736,210.90364,0.0,52.279484,0.11375646,0.0,49.50761,8.330017
17233,20473980.0,0.0,18.298615,13.050751,20.839417,20.48404,21.186798,21.040558,18.298553,18.298523,18.298523,18.298523,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00256849,9.54197e-21,0.0,52.27944,250.00041,23.974262,96.0,0.07665081,36.436035,252.76732,210.90364,0.0,52.27944,0.11375646,0.0,49.50757,8.330017
17234,20474040.0,0.0,18.298584,13.047302,20.836243,20.477875,21.186584,21.039062,18.298584,18.298553,18.298553,18.298553,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0011559194,9.54197e-21,0.0,52.2794,250.00041,23.960043,96.0,0.07669826,36.455936,252.76727,210.90364,0.0,52.2794,0.113756455,0.0,49.50753,8.330017
17235,20474100.0,0.0,18.298584,13.043915,20.833069,20.47171,21.186401,21.037567,18.298584,18.298553,18.298553,18.298553,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00029045073,9.54197e-21,0.0,52.279366,250.0004,23.94589,96.0,0.07674547,36.475754,252.76723,210.90363,0.0,52.279366,0.113756455,0.0,49.50749,8.330017
17236,20474160.0,0.0,18.298615,13.040558,20.829956,20.465729,21.186096,21.036041,18.298584,18.298584,18.298584,18.298584,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00054100656,9.54197e-21,0.0,52.279324,250.0004,23.931812,96.0,0.07679241,36.49546,252.7672,210.90363,0.0,52.279324,0.113756455,0.0,49.50745,8.330017
17237,20474220.0,0.0,18.298645,13.037201,20.826843,20.459808,21.185822,21.034515,18.298615,18.298584,18.298584,18.298584,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0014845717,9.54197e-21,0.0,52.27928,250.0004,23.917809,96.0,0.0768391,36.515068,252.76715,210.90363,0.0,52.27928,0.113756455,0.0,49.50741,8.330017
17238,20474280.0,0.0,18.298645,13.033905,20.823761,20.453888,21.185516,21.03299,18.298615,18.298584,18.298584,18.298584,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0019363051,9.54197e-21,0.0,52.279247,250.0004,23.903923,96.0,0.07688535,36.534508,252.7671,210.90363,0.0,52.279247,0.11375644,0.0,49.50737,8.330017
17239,20474340.0,0.0,18.298645,13.03064,20.820679,20.447998,21.185242,21.031494,18.298615,18.298615,18.298615,18.298615,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0017540302,9.54197e-21,0.0,52.279205,250.00038,23.890173,96.0,0.07693114,36.553757,252.76706,210.90361,0.0,52.279205,0.11375644,0.0,49.50733,8.330017
17240,20474400.0,0.0,18.298645,13.027405,20.817627,20.442139,21.184937,21.029999,18.298645,18.298615,18.298615,18.298615,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00093332754,9.54197e-21,0.0,52.279163,250.00038,23.876541,96.0,0.076976515,36.57284,252.76701,210.90361,0.0,52.279163,0.11375644,0.0,49.507294,8.330017
17241,20474460.0,0.0,18.298676,13.0242,20.814606,20.436432,21.18457,21.028473,18.298645,18.298615,18.298615,18.298615,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0007509161,9.54197e-21,0.0,52.279125,250.00038,23.862991,96.0,0.0770216,36.591812,252.76698,210.90361,0.0,52.279125,0.11375644,0.0,49.507256,8.330017
17242,20474520.0,0.0,18.298676,13.021027,20.811615,20.430786,21.184204,21.026947,18.298645,18.298645,18.298645,18.298645,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0011317285,9.54197e-21,0.0,52.279083,250.00038,23.8495,96.0,0.07706647,36.6107,252.76694,210.90361,0.0,52.279083,0.113756426,0.0,49.507217,8.330017
17243,20474580.0,0.0,18.298676,13.017853,20.808624,20.42514,21.183838,21.025421,18.298676,18.298645,18.298645,18.298645,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012005745,9.54197e-21,0.0,52.27905,250.00038,23.836105,96.0,0.077111006,36.62945,252.76689,210.90361,0.0,52.27905,0.113756426,0.0,49.507175,8.330017
17244,20474640.0,0.0,18.298706,13.01474,20.805634,20.419525,21.183502,21.023895,18.298676,18.298645,18.298645,18.298645,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0011223663,9.54197e-21,0.0,52.279015,250.00037,23.822792,96.0,0.077155255,36.64809,252.76686,210.9036,0.0,52.279015,0.113756426,0.0,49.507137,8.330017
17245,20474700.0,0.0,18.298706,13.011597,20.802673,20.41394,21.183136,21.0224,18.298676,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0007429542,9.54197e-21,0.0,52.278973,250.00037,23.809568,96.0,0.077199176,36.666603,252.76682,210.9036,0.0,52.278973,0.113756426,0.0,49.5071,8.330017
17246,20474760.0,0.0,18.298706,13.008514,20.799744,20.408478,21.182709,21.020874,18.298676,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0009359024,9.54197e-21,0.0,52.278934,250.00037,23.796406,96.0,0.07724288,36.685028,252.76677,210.9036,0.0,52.278934,0.113756426,0.0,49.507065,8.330017
17247,20474820.0,0.0,18.298706,13.005432,20.796844,20.403076,21.182251,21.019348,18.298706,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0010820357,9.54197e-21,0.0,52.2789,250.00037,23.783325,96.0,0.077286296,36.703346,252.76674,210.9036,0.0,52.2789,0.11375642,0.0,49.507027,8.330017
17248,20474880.0,0.0,18.298706,13.00235,20.793945,20.397675,21.181824,21.017822,18.298706,18.298676,18.298676,18.298676,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0008864567,9.54197e-21,0.0,52.27886,250.00037,23.770329,96.0,0.07732942,36.72154,252.7667,210.9036,0.0,52.27886,0.11375642,0.0,49.50699,8.330017
17249,20474940.0,0.0,18.298706,12.999298,20.791046,20.392334,21.181396,21.016327,18.298706,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00058152626,9.54197e-21,0.0,52.278824,250.00035,23.757395,96.0,0.077372305,36.739647,252.76666,210.90358,0.0,52.278824,0.11375642,0.0,49.50695,8.330017
17250,20475000.0,0.0,18.298737,12.996307,20.788239,20.387085,21.18097,21.014832,18.298706,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00041433715,9.54197e-21,0.0,52.278786,250.00035,23.74472,96.0,0.07741433,36.757393,252.76662,210.90358,0.0,52.278786,0.11375642,0.0,49.506916,8.330017
17251,20475060.0,0.0,18.298737,12.993225,20.78534,20.381775,21.180481,21.013306,18.298706,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007326945,9.54197e-21,0.0,52.27875,250.00035,23.731665,96.0,0.077457584,36.775665,252.76659,210.90358,0.0,52.27875,0.11375642,0.0,49.506874,8.330017
17252,20475120.0,0.0,18.298737,12.990173,20.782501,20.376587,21.179993,21.01178,18.298737,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0009335458,9.54197e-21,0.0,52.27871,250.00035,23.718891,96.0,0.07749989,36.793552,252.76654,210.90358,0.0,52.27871,0.11375642,0.0,49.50684,8.330017
17253,20475180.0,0.0,18.298737,12.987152,20.779694,20.37143,21.179474,21.010254,18.298737,18.298737,18.298737,18.298706,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0009216892,9.54197e-21,0.0,52.278675,250.00035,23.706175,96.0,0.07754199,36.811356,252.76651,210.90358,0.0,52.278675,0.1137564,0.0,49.506805,8.330017
17254,20475240.0,0.0,18.298737,12.984131,20.776886,20.366302,21.178986,21.008759,18.298737,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0005269263,9.54197e-21,0.0,52.278637,250.00035,23.693531,96.0,0.07758385,36.829056,252.76646,210.90358,0.0,52.278637,0.1137564,0.0,49.506767,8.330017
17255,20475300.0,0.0,18.298737,12.98111,20.774109,20.361206,21.178497,21.007233,18.298737,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00020931398,9.54197e-21,0.0,52.278603,250.00035,23.680918,96.0,0.07762557,36.846714,252.76643,210.90358,0.0,52.278603,0.1137564,0.0,49.50673,8.330017
17256,20475360.0,0.0,18.298767,12.978088,20.771332,20.356232,21.177948,21.005707,18.298737,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00046258565,9.54197e-21,0.0,52.278564,250.00034,23.668327,96.0,0.0776672,36.86434,252.76639,210.90356,0.0,52.278564,0.1137564,0.0,49.506695,8.330017
17257,20475420.0,0.0,18.298767,12.975067,20.768585,20.351257,21.177399,21.004211,18.298737,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0007324921,9.54197e-21,0.0,52.27853,250.00034,23.655783,96.0,0.07770868,36.881905,252.76636,210.90356,0.0,52.27853,0.1137564,0.0,49.506657,8.330017
17258,20475480.0,0.0,18.298767,12.972015,20.76587,20.346313,21.17685,21.002686,18.298767,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005969675,9.54197e-21,0.0,52.278496,250.00034,23.643293,96.0,0.077749945,36.89939,252.76631,210.90356,0.0,52.278496,0.1137564,0.0,49.506622,8.330017
17259,20475540.0,0.0,18.298767,12.968994,20.763123,20.3414,21.1763,21.00119,18.298767,18.298737,18.298737,18.298737,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00041733673,9.54197e-21,0.0,52.278458,250.00034,23.630833,96.0,0.077791095,36.916836,252.76628,210.90356,0.0,52.278458,0.11375639,0.0,49.506588,8.330017
17260,20475600.0,0.0,18.298767,12.965942,20.760437,20.336517,21.17575,20.999664,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,6.244169e-05,9.54197e-21,0.0,52.278423,250.00034,23.61841,96.0,0.07783211,36.934227,252.76625,210.90356,0.0,52.278423,0.11375639,0.0,49.50655,8.330017
17261,20475660.0,0.0,18.298767,12.96286,20.757751,20.331726,21.17514,20.998169,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00026245593,9.54197e-21,0.0,52.27839,250.00034,23.605991,96.0,0.077873096,36.951614,252.7662,210.90356,0.0,52.27839,0.11375639,0.0,49.506516,8.330017
17262,20475720.0,0.0,18.298767,12.959808,20.755066,20.326965,21.17456,20.996643,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00045668177,9.54197e-21,0.0,52.27835,250.00034,23.5936,96.0,0.07791398,36.96896,252.76617,210.90356,0.0,52.27835,0.11375639,0.0,49.50648,8.330017
17263,20475780.0,0.0,18.298767,12.956696,20.75241,20.322235,21.17395,20.995148,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00038322722,9.54197e-21,0.0,52.278316,250.00034,23.581242,96.0,0.07795472,36.986263,252.76613,210.90356,0.0,52.278316,0.11375639,0.0,49.506443,8.330017
17264,20475840.0,0.0,18.298767,12.953613,20.749756,20.317535,21.17337,20.993652,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0001405093,9.54197e-21,0.0,52.278282,250.00034,23.568909,96.0,0.077995375,37.003525,252.7661,210.90356,0.0,52.278282,0.11375639,0.0,49.50641,8.330017
17265,20475900.0,0.0,18.298767,12.95047,20.747131,20.312836,21.17276,20.992157,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-1.7257138e-05,9.54197e-21,0.0,52.278244,250.00032,23.55658,96.0,0.078035995,37.020786,252.76607,210.90355,0.0,52.278244,0.11375639,0.0,49.50637,8.330017
17266,20475960.0,0.0,18.298767,12.947327,20.744507,20.308228,21.17212,20.990631,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,6.243713e-05,9.54197e-21,0.0,52.27821,250.00032,23.54426,96.0,0.078076564,37.038036,252.76602,210.90355,0.0,52.27821,0.11375639,0.0,49.506336,8.330017
17267,20476020.0,0.0,18.298767,12.944153,20.741913,20.30365,21.171478,20.989136,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0001790114,9.54197e-21,0.0,52.27817,250.00032,23.531948,96.0,0.0781171,37.055275,252.76599,210.90355,0.0,52.27817,0.11375639,0.0,49.5063,8.330017
17268,20476080.0,0.0,18.298767,12.940979,20.739319,20.299103,21.170837,20.98761,18.298767,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00019828054,9.54197e-21,0.0,52.278137,250.00032,23.519642,96.0,0.0781576,37.072502,252.76596,210.90355,0.0,52.278137,0.11375639,0.0,49.506264,8.330017
17269,20476140.0,0.0,18.298767,12.937744,20.736755,20.294586,21.170166,20.986115,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,5.8353828e-05,9.54197e-21,0.0,52.278103,250.00032,23.507353,96.0,0.07819802,37.08971,252.76591,210.90355,0.0,52.278103,0.11375639,0.0,49.50623,8.330017
17270,20476200.0,0.0,18.298767,12.934509,20.734192,20.2901,21.169556,20.98465,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00012820248,9.54197e-21,0.0,52.278065,250.00032,23.495058,96.0,0.07823845,37.10692,252.76588,210.90355,0.0,52.278065,0.11375638,0.0,49.506195,8.330017
17271,20476260.0,0.0,18.298767,12.931213,20.731628,20.285675,21.168854,20.983124,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.000118994045,9.54197e-21,0.0,52.27803,250.00032,23.482756,96.0,0.078278884,37.12414,252.76585,210.90355,0.0,52.27803,0.11375638,0.0,49.506157,8.330017
17272,20476320.0,0.0,18.298767,12.9279175,20.729095,20.28128,21.168152,20.981628,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-2.9266417e-05,9.54197e-21,0.0,52.277992,250.00032,23.470442,96.0,0.07831933,37.14138,252.76581,210.90355,0.0,52.277992,0.11375638,0.0,49.506123,8.330017
17273,20476380.0,0.0,18.298767,12.924561,20.726593,20.276886,21.16748,20.980133,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-5.7382396e-05,9.54197e-21,0.0,52.277958,250.00032,23.458124,96.0,0.07835978,37.158623,252.76578,210.90355,0.0,52.277958,0.11375638,0.0,49.506084,8.330017
17274,20476440.0,0.0,18.298767,12.921173,20.72406,20.272552,21.16681,20.978638,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.000116757095,9.54197e-21,0.0,52.277924,250.00032,23.445795,96.0,0.078400254,37.175888,252.76575,210.90355,0.0,52.277924,0.11375638,0.0,49.50605,8.330017
17275,20476500.0,0.0,18.298767,12.917755,20.721588,20.268219,21.166107,20.977173,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00025997005,9.54197e-21,0.0,52.277885,250.00032,23.433456,96.0,0.07844074,37.19316,252.76572,210.90355,0.0,52.277885,0.11375638,0.0,49.506016,8.330017
17276,20476560.0,0.0,18.298767,12.914307,20.719086,20.263947,21.165375,20.975677,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00028776427,9.54197e-21,0.0,52.27785,250.00032,23.421093,96.0,0.078481294,37.210472,252.76567,210.90355,0.0,52.27785,0.11375638,0.0,49.505978,8.330017
17277,20476620.0,0.0,18.298767,12.910797,20.716614,20.259735,21.164673,20.974182,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00026055277,9.54197e-21,0.0,52.277817,250.00032,23.408707,96.0,0.0785219,37.227814,252.76564,210.90355,0.0,52.277817,0.11375638,0.0,49.505943,8.330017
17278,20476680.0,0.0,18.298767,12.907257,20.714172,20.255524,21.16394,20.972687,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00026196142,9.54197e-21,0.0,52.27778,250.00032,23.396297,96.0,0.078562565,37.245186,252.76561,210.90355,0.0,52.27778,0.11375638,0.0,49.50591,8.330017
17279,20476740.0,0.0,18.298767,12.903656,20.7117,20.251312,21.163208,20.971222,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0003206025,9.54197e-21,0.0,52.277744,250.00032,23.383863,96.0,0.07860329,37.262592,252.76556,210.90355,0.0,52.277744,0.11375638,0.0,49.50587,8.330017
17280,20476800.0,0.0,18.298767,12.900055,20.70932,20.247223,21.162506,20.969757,18.298767,18.298767,18.298767,18.298767,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.000433223,9.54197e-21,0.0,52.27771,250.00032,23.371595,96.0,0.07864346,37.279766,252.76553,210.90355,0.0,52.27771,0.11375638,0.0,49.505836,8.330017
17281,20476860.0,0.0,20.286133,12.896271,20.722656,20.2518,21.170044,20.975494,18.31601,18.216034,18.216034,18.222809,0.0,0.000984924,0.000984924,0.0013682601,250.0,18.300018,0.0,0.0,0.0,5.1804943,9.54197e-21,0.0,23.49394,80.509575,0.29081836,96.0,0.0033367858,69.59285,27.529097,79.997375,0.0,23.49394,0.0034119342,0.0,20.882748,8.330017
17282,20476920.0,0.0,20.53772,12.892426,20.746979,20.257538,21.178528,20.982178,18.318481,18.218445,18.218445,18.219574,0.0,0.003761827,0.003761827,0.004505252,250.0,18.300018,0.0,0.0,0.0,9.924028,9.54197e-21,0.0,34.03618,113.960144,0.48377872,96.0,0.012021519,69.32271,138.60376,97.57836,0.0,34.03618,0.012086113,0.0,29.839066,8.330017
17283,20476980.0,0.0,20.764282,12.888428,20.781158,20.261993,21.185394,20.987396,18.35196,18.247162,18.247162,18.239319,0.0,0.011556935,0.011556935,0.013536353,250.0,18.300018,0.0,0.0,0.0,36.526375,9.54197e-21,0.0,44.51935,133.7469,1.0247339,96.0,0.036653582,68.56538,240.0435,116.58338,0.0,44.51935,0.036672913,0.0,39.931877,8.330017
17284,20477040.0,9.0,20.759918,12.884308,20.765778,20.264069,21.189575,20.990265,18.598724,18.31128,18.31128,18.288483,0.0,0.019855268,0.019855268,0.02594528,250.0,18.300018,0.0,0.0,0.0,63.833332,9.54197e-21,0.0,50.2104,144.0204,4.6336493,96.0,0.06562146,63.51289,238.64064,134.08284,0.0,50.2104,0.06567669,0.0,46.461082,8.330017
17285,20477100.0,9.0,20.178192,12.880096,20.748474,20.264069,21.191986,20.991608,19.156616,18.521027,18.521027,18.462097,0.0,0.025353191,0.025353191,0.036112975,250.0,18.300018,0.0,0.0,0.0,49.066006,9.54197e-21,0.0,52.913048,155.52324,15.3109,96.0,0.078363545,48.56474,238.49524,149.28961,0.0,52.913048,0.086844966,0.0,49.77976,8.330017
17286,20477160.0,9.0,16.893158,12.875763,20.739136,20.263214,21.193695,20.992401,19.520752,18.88797,18.88797,18.795715,0.0,0.02868938,0.02868938,0.042751968,250.0,18.300018,0.0,0.0,0.0,-104.293594,9.54197e-21,0.0,54.1637,169.92024,30.11728,96.0,0.048273228,27.83581,239.54126,162.83376,0.0,54.1637,0.100160666,0.0,51.26422,8.330017
17287,20477220.0,0.0,15.7795105,12.871338,20.734924,20.262695,21.195526,20.993378,18.780823,19.029236,19.029236,18.960632,0.0,0.030701416,0.030701416,0.046785492,250.0,18.300018,0.0,0.0,0.0,-164.57167,9.54197e-21,0.0,54.59916,185.28177,33.320473,96.0,0.041110344,23.351336,241.50667,174.69568,0.0,54.59916,0.10821866,0.0,51.76394,8.330017
17288,20477280.0,0.0,18.390839,12.866791,20.732483,20.261139,21.196411,20.9935,17.737885,18.64267,18.64267,18.649445,0.0,0.031879183,0.031879183,0.04907008,250.0,18.300018,0.0,0.0,0.0,12.02336,9.54197e-21,0.0,54.55951,199.89095,22.286211,96.0,0.08154457,38.799305,243.90985,184.64178,0.0,54.55951,0.11285554,0.0,51.73951,8.330017
17289,20477340.0,0.0,19.674408,12.862152,20.729187,20.257141,21.195435,20.991852,17.803497,18.210724,18.210724,18.258362,0.0,0.032481458,0.032481458,0.050207134,250.0,18.300018,0.0,0.0,0.0,103.66121,9.54197e-21,0.0,54.273182,212.57597,15.933291,96.0,0.09986855,47.693394,246.31398,192.46797,0.0,54.273182,0.11519301,0.0,51.464878,8.330017
17290,20477400.0,0.0,19.018005,12.857422,20.725372,20.251923,21.193665,20.989471,18.452637,18.193848,18.193848,18.220215,0.0,0.032703783,0.032703783,0.050635025,250.0,18.300018,0.0,0.0,0.0,43.09923,9.54197e-21,0.0,53.919323,222.98589,20.25127,96.0,0.08974295,41.648224,248.36635,198.33936,0.0,53.919323,0.11606078,0.0,51.121563,8.330017
17291,20477460.0,0.0,17.634888,12.8526,20.722168,20.247192,21.19217,20.987396,18.7034,18.406647,18.406647,18.400421,0.0,0.03274035,0.03274035,0.05071968,250.0,18.300018,0.0,0.0,0.0,-51.85433,9.54197e-21,0.0,53.581024,230.98865,26.352873,96.0,0.06982629,33.10598,249.8943,202.5618,0.0,53.581024,0.116214015,0.0,50.790363,8.330017
17292,20477520.0,0.0,17.59964,12.847687,20.719666,20.243195,21.191223,20.98584,18.367065,18.473541,18.473541,18.46585,0.0,0.03270073,0.03270073,0.050661247,250.0,18.300018,0.0,0.0,0.0,-49.60465,9.54197e-21,0.0,53.27794,236.94223,26.081234,96.0,0.07072115,33.486275,250.97482,205.54924,0.0,53.27794,0.11607276,0.0,50.49168,8.330017
17293,20477580.0,0.0,18.511719,12.842712,20.717102,20.238953,21.190063,20.98407,18.078552,18.339783,18.339783,18.35028,0.0,0.032622095,0.032622095,0.0505285,250.0,18.300018,0.0,0.0,0.0,17.545311,9.54197e-21,0.0,53.017635,241.27206,22.106499,96.0,0.08397787,39.0509,251.7043,207.60637,0.0,53.017635,0.11577989,0.0,50.23416,8.330017
17294,20477640.0,0.0,18.792297,12.8376465,20.71402,20.23413,21.188477,20.981934,18.189545,18.237152,18.237152,18.252808,0.0,0.03251904,0.03251904,0.050348975,250.0,18.300018,0.0,0.0,0.0,35.210102,9.54197e-21,0.0,52.8085,244.344,21.008234,96.0,0.087096244,40.58847,252.17612,208.9583,0.0,52.8085,0.11539209,0.0,50.02699,8.330017
17295,20477700.0,0.0,18.36084,12.83252,20.710907,20.229248,21.18689,20.979736,18.404053,18.274628,18.274628,18.278992,0.0,0.03241518,0.03241518,0.050166115,250.0,18.300018,0.0,0.0,0.0,2.3144054,9.54197e-21,0.0,52.653046,246.45175,23.11963,96.0,0.080228366,37.632515,252.46837,209.81067,0.0,52.653046,0.11499985,0.0,49.873165,8.330017
17296,20477760.0,0.0,17.989716,12.827301,20.708069,20.224731,21.185516,20.977783,18.411804,18.345093,18.345093,18.34079,0.0,0.03233128,0.03233128,0.050018027,250.0,18.300018,0.0,0.0,0.0,-22.511606,9.54197e-21,0.0,52.54048,247.8401,24.613117,96.0,0.075042166,35.541637,252.64351,210.3367,0.0,52.54048,0.11468278,0.0,49.762054,8.330017
17297,20477820.0,0.0,18.15274,12.822052,20.705414,20.220459,21.184296,20.975983,18.273468,18.342072,18.342072,18.340729,0.0,0.032269057,0.032269057,0.04990829,250.0,18.300018,0.0,0.0,0.0,-9.569539,9.54197e-21,0.0,52.457237,248.74052,23.792084,96.0,0.077675894,36.691086,252.7424,210.66017,0.0,52.457237,0.114447825,0.0,49.680073,8.330017
17298,20477880.0,0.0,18.445618,12.816711,20.702637,20.216064,21.182953,20.97409,18.218811,18.291473,18.291473,18.29602,0.0,0.03222007,0.03222007,0.04982188,250.0,18.300018,0.0,0.0,0.0,11.067019,9.54197e-21,0.0,52.3955,249.31795,22.52124,96.0,0.08170349,38.47026,252.79286,210.8476,0.0,52.3955,0.114262916,0.0,49.619415,8.330017
17299,20477940.0,0.0,18.449066,12.81134,20.699707,20.211517,21.18155,20.972076,18.285309,18.273071,18.273071,18.277252,0.0,0.032178983,0.032178983,0.04974936,250.0,18.300018,0.0,0.0,0.0,10.239116,9.54197e-21,0.0,52.35243,249.67844,22.575197,96.0,0.08143289,38.394726,252.81386,210.94173,0.0,52.35243,0.11410787,0.0,49.577297,8.330017
17300,20478000.0,0.0,18.265411,12.805939,20.696838,20.207031,21.180145,20.970123,18.346375,18.296173,18.296173,18.29602,0.0,0.032147426,0.032147426,0.049693804,250.0,18.300018,0.0,0.0,0.0,-2.9643216,9.54197e-21,0.0,52.324657,249.88582,23.392591,96.0,0.0787163,37.250374,252.81844,210.97878,0.0,52.324657,0.11398894,0.0,49.550354,8.330017
17301,20478060.0,0.0,18.184113,12.800476,20.694122,20.202759,21.178864,20.968262,18.327667,18.31668,18.31668,18.314667,0.0,0.032126635,0.032126635,0.04965747,250.0,18.300018,0.0,0.0,0.0,-8.083354,9.54197e-21,0.0,52.306854,249.9936,23.684013,96.0,0.07770915,36.84238,252.81523,210.98868,0.0,52.306854,0.11391089,0.0,49.533203,8.330017
17302,20478120.0,0.0,18.27353,12.794952,20.691406,20.198547,21.177582,20.96643,18.27945,18.309235,18.309235,18.309052,0.0,0.032113623,0.032113623,0.049634926,250.0,18.300018,0.0,0.0,0.0,-1.3937076,9.54197e-21,0.0,52.294582,250.04582,23.250626,96.0,0.07910432,37.449123,252.80852,210.98727,0.0,52.294582,0.11386224,0.0,49.521416,8.330017
17303,20478180.0,0.0,18.363556,12.789429,20.68866,20.194305,21.17627,20.964539,18.271545,18.2919,18.2919,18.29358,0.0,0.03210417,0.03210417,0.04961856,250.0,18.300018,0.0,0.0,0.0,4.752126,9.54197e-21,0.0,52.28606,250.0687,22.858206,96.0,0.08035276,37.998512,252.8005,210.97862,0.0,52.28606,0.11382692,0.0,49.51326,8.330017
17304,20478240.0,0.0,18.34021,12.783844,20.685883,20.190002,21.174927,20.962646,18.301025,18.28952,18.28952,18.290558,0.0,0.032096453,0.032096453,0.049605154,250.0,18.300018,0.0,0.0,0.0,2.736734,9.54197e-21,0.0,52.280964,250.07428,22.974566,96.0,0.07995958,37.83561,252.79256,210.9649,0.0,52.280964,0.11379805,0.0,49.508446,8.330017
17305,20478300.0,0.0,18.272125,12.778259,20.683136,20.18576,21.173615,20.960785,18.31723,18.299744,18.299744,18.299225,0.0,0.032091167,0.032091167,0.049596038,250.0,18.300018,0.0,0.0,0.0,-2.0420678,9.54197e-21,0.0,52.27851,250.0679,23.256767,96.0,0.079031944,37.440525,252.78568,210.95038,0.0,52.27851,0.113778345,0.0,49.50621,8.330017
17306,20478360.0,0.0,18.258728,12.772614,20.680481,20.181671,21.172363,20.958954,18.305176,18.305267,18.305267,18.304474,0.0,0.032088507,0.032088507,0.04959156,250.0,18.300018,0.0,0.0,0.0,-2.7509382,9.54197e-21,0.0,52.27731,250.05602,23.281109,96.0,0.07894682,37.40645,252.78021,210.93874,0.0,52.27731,0.11376855,0.0,49.505157,8.330017
17307,20478420.0,0.0,18.294403,12.766998,20.677826,20.177551,21.171082,20.957153,18.289825,18.301453,18.301453,18.301422,0.0,0.032087263,0.032087263,0.04958954,250.0,18.300018,0.0,0.0,0.0,-0.13955624,9.54197e-21,0.0,52.27645,250.04437,23.10192,96.0,0.079527035,37.657314,252.77597,210.93025,0.0,52.27645,0.11376404,0.0,49.504395,8.330017
17308,20478480.0,0.0,18.324005,12.761322,20.67517,20.173462,21.1698,20.955322,18.289093,18.29538,18.29538,18.29599,0.0,0.03208636,0.03208636,0.049588054,250.0,18.300018,0.0,0.0,0.0,1.8466208,9.54197e-21,0.0,52.27584,250.0349,22.964426,96.0,0.07996947,37.8498,252.77266,210.92357,0.0,52.27584,0.11376076,0.0,49.503853,8.330017
17309,20478540.0,0.0,18.312408,12.755676,20.672516,20.169373,21.168488,20.953491,18.300262,18.295135,18.295135,18.29544,0.0,0.0320854,0.0320854,0.04958642,250.0,18.300018,0.0,0.0,0.0,0.901176,9.54197e-21,0.0,52.275665,250.02718,23.009699,96.0,0.07982096,37.786423,252.77011,210.91763,0.0,52.275665,0.11375721,0.0,49.503716,8.330017
17310,20478600.0,0.0,18.286224,12.75,20.66986,20.165314,21.167206,20.95169,18.305939,18.299225,18.299225,18.29895,0.0,0.0320848,0.0320848,0.04958541,250.0,18.300018,0.0,0.0,0.0,-0.9278486,9.54197e-21,0.0,52.275856,250.0201,23.107714,96.0,0.07950236,37.6492,252.76825,210.91277,0.0,52.275856,0.11375499,0.0,49.503944,8.330017
17311,20478660.0,0.0,18.283173,12.744354,20.667267,20.161346,21.165955,20.94989,18.300568,18.301117,18.301117,18.300812,0.0,0.032084774,0.032084774,0.049585417,250.0,18.300018,0.0,0.0,0.0,-1.0493785,9.54197e-21,0.0,52.276073,250.01393,23.09807,96.0,0.07953373,37.662704,252.767,210.90964,0.0,52.276073,0.11375495,0.0,49.504185,8.330017
17312,20478720.0,0.0,18.298035,12.738678,20.664673,20.15741,21.164703,20.94809,18.294708,18.299438,18.299438,18.299438,0.0,0.032084953,0.032084953,0.04958578,250.0,18.300018,0.0,0.0,0.0,0.028754095,9.54197e-21,0.0,52.276142,250.00954,23.014933,96.0,0.079803295,37.779095,252.76614,210.9078,0.0,52.276142,0.11375568,0.0,49.50426,8.330017
17313,20478780.0,0.0,18.306793,12.733032,20.66211,20.153473,21.163422,20.94632,18.295197,18.297485,18.297485,18.297668,0.0,0.032084998,0.032084998,0.04958587,250.0,18.300018,0.0,0.0,0.0,0.60584503,9.54197e-21,0.0,52.276134,250.00688,22.964153,96.0,0.07996728,37.85018,252.76553,210.90657,0.0,52.276134,0.11375587,0.0,49.50426,8.330017
17314,20478840.0,0.0,18.303833,12.727386,20.659546,20.149536,21.16217,20.944519,18.298706,18.297272,18.297272,18.297394,0.0,0.032084923,0.032084923,0.049585745,250.0,18.300018,0.0,0.0,0.0,0.3530542,9.54197e-21,0.0,52.27617,250.00502,22.965134,96.0,0.0799639,37.848816,252.76508,210.90547,0.0,52.27617,0.113755584,0.0,49.504295,8.330017
17315,20478900.0,0.0,18.29599,12.721771,20.656982,20.14563,21.160889,20.942749,18.30075,18.298431,18.298431,18.29837,0.0,0.03208487,0.03208487,0.04958565,250.0,18.300018,0.0,0.0,0.0,-0.20117684,9.54197e-21,0.0,52.276253,250.0035,22.98427,96.0,0.07990203,37.82202,252.76477,210.90459,0.0,52.276253,0.11375538,0.0,49.504387,8.330017
17316,20478960.0,0.0,18.293274,12.716156,20.65445,20.141815,21.159637,20.94101,18.299622,18.299286,18.299286,18.299164,0.0,0.032084927,0.032084927,0.049585763,250.0,18.300018,0.0,0.0,0.0,-0.36432266,9.54197e-21,0.0,52.276333,250.00223,22.97867,96.0,0.079920284,37.82986,252.76457,210.90407,0.0,52.276333,0.113755606,0.0,49.504463,8.330017
17317,20479020.0,0.0,18.297638,12.710602,20.651947,20.138,21.158386,20.93924,18.297485,18.29889,18.29889,18.298859,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.041031476,9.54197e-21,0.0,52.276337,250.00137,22.943064,96.0,0.08003541,37.87971,252.76445,210.9039,0.0,52.276337,0.11375605,0.0,49.50447,8.330017
17318,20479080.0,0.0,18.301453,12.705048,20.649445,20.134186,21.157135,20.9375,18.29718,18.298157,18.298157,18.298248,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.21765555,9.54197e-21,0.0,52.276302,250.00098,22.911972,96.0,0.08013567,37.92324,252.76436,210.90382,0.0,52.276302,0.11375628,0.0,49.504436,8.330017
17319,20479140.0,0.0,18.301025,12.699554,20.646942,20.130402,21.155914,20.93576,18.29837,18.297974,18.297974,18.298035,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.1704419,9.54197e-21,0.0,52.27627,250.0008,22.900124,96.0,0.08017377,37.939827,252.76428,210.9037,0.0,52.27627,0.11375624,0.0,49.5044,8.330017
17320,20479200.0,0.0,18.29779,12.694092,20.64447,20.126648,21.154663,20.934021,18.299377,18.298431,18.298431,18.298431,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.06247568,9.54197e-21,0.0,52.27626,250.00064,22.899727,96.0,0.08017498,37.940384,252.76422,210.90358,0.0,52.27626,0.11375614,0.0,49.50439,8.330017
17321,20479260.0,0.0,18.296448,12.68866,20.642029,20.122955,21.153412,20.932312,18.299042,18.298828,18.298828,18.298767,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.14600456,9.54197e-21,0.0,52.27625,250.00046,22.889923,96.0,0.08020657,37.954105,252.76418,210.90352,0.0,52.27625,0.1137562,0.0,49.50438,8.330017
17322,20479320.0,0.0,18.297516,12.683289,20.639587,20.119263,21.152191,20.930573,18.29834,18.298767,18.298767,18.298737,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.06583392,9.54197e-21,0.0,52.27622,250.00034,22.870094,96.0,0.08027042,37.981873,252.76414,210.90352,0.0,52.27622,0.11375633,0.0,49.504345,8.330017
17323,20479380.0,0.0,18.2995,12.6779785,20.637146,20.11557,21.15097,20.928864,18.297943,18.298462,18.298462,18.298492,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.073371306,9.54197e-21,0.0,52.276165,250.0003,22.846817,96.0,0.08034526,38.014458,252.76411,210.90356,0.0,52.276165,0.113756426,0.0,49.504295,8.330017
17324,20479440.0,0.0,18.299408,12.672699,20.634735,20.111938,21.14972,20.927155,18.29831,18.2984,18.2984,18.298431,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.060573302,9.54197e-21,0.0,52.276115,250.00034,22.833214,96.0,0.08038891,38.033504,252.76407,210.90356,0.0,52.276115,0.1137564,0.0,49.50425,8.330017
17325,20479500.0,0.0,18.29892,12.667511,20.632324,20.108337,21.148499,20.925476,18.298553,18.298462,18.298462,18.298462,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.02448286,9.54197e-21,0.0,52.27608,250.00035,22.82112,96.0,0.08042769,38.05043,252.76404,210.90356,0.0,52.27608,0.11375638,0.0,49.504208,8.330017
17326,20479560.0,0.0,18.298462,12.662384,20.629944,20.104736,21.147278,20.923767,18.298706,18.298553,18.298553,18.298553,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.010426615,9.54197e-21,0.0,52.27604,250.00035,22.80903,96.0,0.08046645,38.06736,252.76399,210.90355,0.0,52.27604,0.113756366,0.0,49.50417,8.330017
17327,20479620.0,0.0,18.298431,12.657318,20.627563,20.101166,21.146057,20.922089,18.298645,18.298584,18.298584,18.298584,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.012442105,9.54197e-21,0.0,52.275997,250.00034,22.79505,96.0,0.08051127,38.08693,252.76396,210.90355,0.0,52.275997,0.113756366,0.0,49.504128,8.330017
17328,20479680.0,0.0,18.298492,12.652313,20.625214,20.097656,21.144836,20.92041,18.298645,18.298584,18.298584,18.298584,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.007487806,9.54197e-21,0.0,52.275955,250.00034,22.780865,96.0,0.08055672,38.10679,252.76392,210.90355,0.0,52.275955,0.113756366,0.0,49.504086,8.330017
17329,20479740.0,0.0,18.298615,12.64743,20.622864,20.094116,21.143646,20.918732,18.298584,18.298615,18.298615,18.298584,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0008104611,9.54197e-21,0.0,52.275913,250.00034,22.766516,96.0,0.080602676,38.126877,252.76389,210.90355,0.0,52.275913,0.11375638,0.0,49.504044,8.330017
17330,20479800.0,0.0,18.298737,12.642609,20.620514,20.090607,21.142426,20.917084,18.298584,18.298584,18.298584,18.298584,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.006385035,9.54197e-21,0.0,52.27587,250.00034,22.752356,96.0,0.08064799,38.146706,252.76384,210.90355,0.0,52.27587,0.11375638,0.0,49.504,8.330017
17331,20479860.0,0.0,18.298767,12.637878,20.618195,20.087128,21.141205,20.915405,18.298615,18.298615,18.298615,18.298615,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.007817908,9.54197e-21,0.0,52.27583,250.00034,22.738726,96.0,0.080691576,38.165783,252.76381,210.90355,0.0,52.27583,0.11375638,0.0,49.50396,8.330017
17332,20479920.0,0.0,18.298706,12.63324,20.615875,20.08368,21.139984,20.913757,18.298676,18.298615,18.298615,18.298615,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0017422228,9.54197e-21,0.0,52.275787,250.00034,22.725716,96.0,0.080733165,38.184,252.76378,210.90355,0.0,52.275787,0.113756366,0.0,49.503918,8.330017
17333,20479980.0,0.0,18.298645,12.628693,20.613556,20.08023,21.138794,20.91211,18.298706,18.298645,18.298645,18.298645,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0019521785,9.54197e-21,0.0,52.275753,250.00034,22.71271,96.0,0.08077471,38.202206,252.76373,210.90355,0.0,52.275753,0.11375635,0.0,49.50388,8.330017
17334,20480040.0,0.0,18.298676,12.624237,20.611267,20.076843,21.137604,20.910461,18.298706,18.298676,18.298676,18.298676,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00096593756,9.54197e-21,0.0,52.27571,250.00034,22.69972,96.0,0.08081619,38.220394,252.7637,210.90353,0.0,52.27571,0.11375635,0.0,49.50384,8.330017
17335,20480100.0,0.0,18.298706,12.619904,20.609009,20.073425,21.136383,20.908813,18.298706,18.298676,18.298676,18.298676,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00029646378,9.54197e-21,0.0,52.27567,250.00034,22.68665,96.0,0.0808579,38.23869,252.76366,210.90353,0.0,52.27567,0.11375635,0.0,49.503803,8.330017
17336,20480160.0,0.0,18.298798,12.615692,20.60672,20.070038,21.135193,20.907196,18.298706,18.298706,18.298706,18.298676,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0043101967,9.54197e-21,0.0,52.275635,250.00032,22.673676,96.0,0.08089929,38.256855,252.76363,210.90353,0.0,52.275635,0.11375635,0.0,49.50376,8.330017
17337,20480220.0,0.0,18.298828,12.611572,20.604462,20.06668,21.133972,20.905548,18.298737,18.298706,18.298706,18.298706,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0049294005,9.54197e-21,0.0,52.275593,250.00032,22.661095,96.0,0.080939405,38.27447,252.7636,210.90353,0.0,52.275593,0.11375634,0.0,49.503723,8.330017
17338,20480280.0,0.0,18.298798,12.607605,20.602203,20.063354,21.132782,20.90393,18.298767,18.298737,18.298737,18.298737,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0026282687,9.54197e-21,0.0,52.275555,250.00032,22.64888,96.0,0.08097833,38.29157,252.76357,210.90352,0.0,52.275555,0.11375634,0.0,49.503685,8.330017
17339,20480340.0,0.0,18.298798,12.603729,20.599976,20.060028,21.131592,20.902313,18.298798,18.298737,18.298737,18.298737,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00086217385,9.54197e-21,0.0,52.275513,250.00032,22.636822,96.0,0.08101673,38.30845,252.76352,210.90352,0.0,52.275513,0.11375633,0.0,49.503647,8.330017
17340,20480400.0,0.0,18.298828,12.600006,20.597748,20.056732,21.130402,20.900696,18.298798,18.298767,18.298767,18.298767,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.001191383,9.54197e-21,0.0,52.27548,250.0003,22.625093,96.0,0.08105407,38.32487,252.76349,210.90352,0.0,52.27548,0.11375633,0.0,49.503613,8.330017
17341,20480460.0,0.0,18.298828,12.596588,20.59549,20.053345,21.129211,20.899078,18.298798,18.298798,18.298798,18.298798,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.000120572025,9.54197e-21,0.0,52.275444,250.0003,22.613188,96.0,0.08109195,38.341537,252.76346,210.9035,0.0,52.275444,0.11375633,0.0,49.50358,8.330017
17342,20480520.0,0.0,18.29898,12.593628,20.5932,20.049988,21.128021,20.89746,18.298828,18.298798,18.298798,18.298798,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.006358528,9.54197e-21,0.0,52.275406,250.0003,22.601553,96.0,0.08112895,38.357826,252.76343,210.9035,0.0,52.275406,0.113756314,0.0,49.50354,8.330017
17343,20480580.0,0.0,18.299011,12.591095,20.590973,20.046661,21.126862,20.895844,18.29889,18.298828,18.298828,18.298828,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0067847264,9.54197e-21,0.0,52.27538,250.0003,22.591309,96.0,0.081161514,38.37217,252.7634,210.90349,0.0,52.27538,0.11375631,0.0,49.50351,8.330017
17344,20480640.0,0.0,18.299103,12.58905,20.588745,20.043335,21.125671,20.894226,18.29892,18.298859,18.298859,18.298859,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0088560395,9.54197e-21,0.0,52.27534,250.00029,22.580763,96.0,0.08119502,38.38693,252.76337,210.90349,0.0,52.27534,0.11375629,0.0,49.50347,8.330017
17345,20480700.0,0.0,18.299225,12.587372,20.586517,20.04004,21.124481,20.892609,18.299011,18.29892,18.29892,18.29892,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.011649279,9.54197e-21,0.0,52.27531,250.00029,22.571074,96.0,0.08122579,38.400497,252.76334,210.90347,0.0,52.27531,0.11375628,0.0,49.50344,8.330017
17346,20480760.0,0.0,18.299225,12.586151,20.584229,20.036621,21.123291,20.89096,18.299103,18.29898,18.29898,18.29898,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.007927036,9.54197e-21,0.0,52.275284,250.00027,22.56228,96.0,0.0812537,38.412807,252.7633,210.90346,0.0,52.275284,0.11375627,0.0,49.503414,8.330017
17347,20480820.0,0.0,18.299194,12.585297,20.58197,20.033264,21.122131,20.889343,18.299164,18.299042,18.299042,18.299042,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.002754726,9.54197e-21,0.0,52.275253,250.00027,22.554039,96.0,0.08127985,38.424347,252.76328,210.90344,0.0,52.275253,0.11375624,0.0,49.503387,8.330017
17348,20480880.0,0.0,18.299255,12.584808,20.579712,20.029907,21.120941,20.887726,18.299194,18.299103,18.299103,18.299072,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0025622328,9.54197e-21,0.0,52.27523,250.00026,22.545998,96.0,0.081305355,38.4356,252.76324,210.90343,0.0,52.27523,0.11375623,0.0,49.50336,8.330017
17349,20480940.0,0.0,18.299316,12.584686,20.577484,20.02655,21.119781,20.886108,18.299225,18.299164,18.299164,18.299133,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.003625248,9.54197e-21,0.0,52.275204,250.00024,22.53837,96.0,0.08132955,38.44628,252.76321,210.90341,0.0,52.275204,0.11375622,0.0,49.503334,8.330017
17350,20481000.0,0.0,18.299408,12.58493,20.575226,20.023224,21.118591,20.884491,18.299255,18.299194,18.299194,18.299194,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0075450945,9.54197e-21,0.0,52.27518,250.00023,22.531057,96.0,0.081352726,38.456516,252.7632,210.90341,0.0,52.27518,0.11375622,0.0,49.50331,8.330017
17351,20481060.0,0.0,18.299438,12.58548,20.572968,20.019836,21.117432,20.882874,18.299316,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.006377792,9.54197e-21,0.0,52.275158,250.00023,22.524403,96.0,0.08137381,38.465836,252.76317,210.9034,0.0,52.275158,0.1137562,0.0,49.503292,8.330017
17352,20481120.0,0.0,18.299438,12.586365,20.57071,20.016449,21.116241,20.881256,18.299377,18.299286,18.299286,18.299286,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.004040051,9.54197e-21,0.0,52.27514,250.00021,22.51821,96.0,0.081393436,38.474506,252.76315,210.90338,0.0,52.27514,0.113756195,0.0,49.50327,8.330017
17353,20481180.0,0.0,18.299469,12.587524,20.56845,20.013062,21.115082,20.879639,18.299408,18.299347,18.299347,18.299316,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0029354654,9.54197e-21,0.0,52.275116,250.0002,22.512344,96.0,0.08141201,38.482716,252.76312,210.90337,0.0,52.275116,0.11375618,0.0,49.50325,8.330017
17354,20481240.0,0.0,18.2995,12.588989,20.566193,20.009735,21.113922,20.878021,18.299438,18.299377,18.299377,18.299347,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0038973205,9.54197e-21,0.0,52.275097,250.00018,22.50675,96.0,0.08142973,38.490547,252.7631,210.90335,0.0,52.275097,0.113756165,0.0,49.50323,8.330017
17355,20481300.0,0.0,18.29956,12.590729,20.563965,20.006378,21.112762,20.876404,18.299469,18.299408,18.299408,18.299408,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.004705365,9.54197e-21,0.0,52.275085,250.00017,22.501537,96.0,0.08144624,38.49785,252.76309,210.90335,0.0,52.275085,0.11375616,0.0,49.503216,8.330017
17356,20481360.0,0.0,18.299591,12.592712,20.561676,20.00299,21.111572,20.874786,18.2995,18.299438,18.299438,18.299438,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0043480443,9.54197e-21,0.0,52.275066,250.00017,22.496666,96.0,0.08146165,38.50467,252.76306,210.90334,0.0,52.275066,0.11375616,0.0,49.503197,8.330017
17357,20481420.0,0.0,18.299591,12.59491,20.559418,19.999573,21.110413,20.873138,18.29953,18.299469,18.299469,18.299469,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0032266413,9.54197e-21,0.0,52.27505,250.00015,22.492126,96.0,0.081476025,38.511024,252.76305,210.90332,0.0,52.27505,0.11375614,0.0,49.50318,8.330017
