,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17358,20481480.0,0.0,18.299622,12.597351,20.55716,19.996216,21.109253,20.871521,18.29956,18.2995,18.2995,18.2995,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.002695548,9.54197e-21,0.0,52.27504,250.00015,22.487856,96.0,0.08148953,38.517002,252.76303,210.90332,0.0,52.27504,0.11375613,0.0,49.50317,8.330017
17359,20481540.0,0.0,18.299652,12.600006,20.554932,19.992859,21.108093,20.869934,18.299591,18.29953,18.29953,18.29953,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0029467088,9.54197e-21,0.0,52.275024,250.00014,22.483849,96.0,0.081502214,38.52261,252.76302,210.9033,0.0,52.275024,0.11375613,0.0,49.503155,8.330017
17360,20481600.0,0.0,18.299683,12.602875,20.552673,19.989502,21.106934,20.868317,18.299622,18.29956,18.29956,18.29956,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0034890499,9.54197e-21,0.0,52.275013,250.00012,22.4801,96.0,0.08151406,38.52786,252.76302,210.9033,0.0,52.275013,0.11375612,0.0,49.503143,8.330017
17361,20481660.0,0.0,18.299683,12.605896,20.550415,19.986084,21.105774,20.8667,18.299652,18.299591,18.299591,18.299591,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.002354575,9.54197e-21,0.0,52.275,250.00012,22.476616,96.0,0.08152509,38.532738,252.763,210.90329,0.0,52.275,0.113756105,0.0,49.50313,8.330017
17362,20481720.0,0.0,18.299683,12.60907,20.548157,19.982697,21.104614,20.865082,18.299652,18.299622,18.299622,18.299622,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0015257065,9.54197e-21,0.0,52.27499,250.0001,22.473305,96.0,0.081535555,38.537373,252.76299,210.90329,0.0,52.27499,0.113756105,0.0,49.503124,8.330017
17363,20481780.0,0.0,18.299713,12.612396,20.545898,19.97931,21.103455,20.863464,18.299683,18.299652,18.299652,18.299652,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0019797133,9.54197e-21,0.0,52.27498,250.0001,22.470133,96.0,0.081545584,38.541813,252.76297,210.90327,0.0,52.27498,0.113756105,0.0,49.503113,8.330017
17364,20481840.0,0.0,18.299744,12.615875,20.54364,19.975952,21.102295,20.861847,18.299713,18.299683,18.299683,18.299652,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0024027345,9.54197e-21,0.0,52.27497,250.00009,22.467161,96.0,0.08155498,38.545975,252.76297,210.90327,0.0,52.27497,0.11375609,0.0,49.5031,8.330017
17365,20481900.0,0.0,18.299774,12.619446,20.541412,19.972595,21.101166,20.86023,18.299713,18.299683,18.299683,18.299683,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0030087074,9.54197e-21,0.0,52.27496,250.00009,22.464382,96.0,0.08156376,38.549866,252.76295,210.90326,0.0,52.27496,0.11375609,0.0,49.503094,8.330017
17366,20481960.0,0.0,18.299744,12.623138,20.539124,19.969177,21.099976,20.858612,18.299744,18.299713,18.299713,18.299713,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0008961225,9.54197e-21,0.0,52.274956,250.00009,22.461824,96.0,0.08157185,38.553448,252.76294,210.90326,0.0,52.274956,0.11375608,0.0,49.503086,8.330017
17367,20482020.0,0.0,18.299744,12.626892,20.536865,19.96579,21.098846,20.856995,18.299744,18.299713,18.299713,18.299713,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00026848676,9.54197e-21,0.0,52.27494,250.00008,22.459301,96.0,0.08157982,38.556976,252.76294,210.90326,0.0,52.27494,0.11375608,0.0,49.50308,8.330017
17368,20482080.0,0.0,18.299774,12.630737,20.534607,19.962402,21.097687,20.855377,18.299744,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00081154355,9.54197e-21,0.0,52.274937,250.00008,22.456785,96.0,0.081587784,38.5605,252.76292,210.90326,0.0,52.274937,0.11375608,0.0,49.50307,8.330017
17369,20482140.0,0.0,18.299805,12.634644,20.53238,19.959045,21.096527,20.85376,18.299774,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.001706682,9.54197e-21,0.0,52.27493,250.00008,22.454365,96.0,0.08159543,38.56389,252.76292,210.90324,0.0,52.27493,0.11375608,0.0,49.50306,8.330017
17370,20482200.0,0.0,18.299805,12.63858,20.530151,19.955719,21.095398,20.852173,18.299774,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0014593023,9.54197e-21,0.0,52.274925,250.00008,22.452185,96.0,0.08160231,38.56694,252.76291,210.90324,0.0,52.274925,0.11375608,0.0,49.503056,8.330017
17371,20482260.0,0.0,18.299774,12.642548,20.527863,19.952301,21.094238,20.850555,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-1.32729365e-05,9.54197e-21,0.0,52.274918,250.00006,22.449947,96.0,0.08160938,38.570072,252.76291,210.90324,0.0,52.274918,0.11375607,0.0,49.503048,8.330017
17372,20482320.0,0.0,18.299774,12.646515,20.525604,19.948883,21.093079,20.848938,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00075510796,9.54197e-21,0.0,52.274906,250.00006,22.447685,96.0,0.08161653,38.573242,252.7629,210.90324,0.0,52.274906,0.11375607,0.0,49.50304,8.330017
17373,20482380.0,0.0,18.299774,12.650482,20.523346,19.945496,21.091919,20.84732,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00086437026,9.54197e-21,0.0,52.274902,250.00006,22.445402,96.0,0.08162374,38.576435,252.7629,210.90324,0.0,52.274902,0.11375607,0.0,49.503033,8.330017
17374,20482440.0,0.0,18.299774,12.654419,20.521118,19.942139,21.09079,20.845703,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00011338201,9.54197e-21,0.0,52.274895,250.00006,22.443073,96.0,0.0816311,38.579697,252.76288,210.90324,0.0,52.274895,0.11375607,0.0,49.50303,8.330017
17375,20482500.0,0.0,18.299774,12.658325,20.51886,19.938782,21.08963,20.844116,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0005130111,9.54197e-21,0.0,52.274887,250.00006,22.440767,96.0,0.08163838,38.582924,252.76288,210.90324,0.0,52.274887,0.11375607,0.0,49.50302,8.330017
17376,20482560.0,0.0,18.299744,12.662201,20.516602,19.935364,21.08847,20.842468,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0012475887,9.54197e-21,0.0,52.274883,250.00006,22.438467,96.0,0.08164565,38.586147,252.76288,210.90324,0.0,52.274883,0.11375607,0.0,49.503014,8.330017
17377,20482620.0,0.0,18.299713,12.665985,20.514343,19.931946,21.087341,20.84085,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0023707403,9.54197e-21,0.0,52.27487,250.00006,22.436026,96.0,0.081653364,38.589565,252.76286,210.90324,0.0,52.27487,0.11375607,0.0,49.503006,8.330017
17378,20482680.0,0.0,18.299713,12.669708,20.512085,19.928558,21.086182,20.839264,18.299744,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0017702499,9.54197e-21,0.0,52.274864,250.00006,22.433403,96.0,0.08166165,38.593235,252.76286,210.90324,0.0,52.274864,0.11375608,0.0,49.503,8.330017
17379,20482740.0,0.0,18.299713,12.67334,20.509827,19.925201,21.085052,20.837646,18.299744,18.299744,18.299744,18.299774,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0011761652,9.54197e-21,0.0,52.27486,250.00006,22.430685,96.0,0.08167023,38.597042,252.76285,210.90324,0.0,52.27486,0.11375608,0.0,49.50299,8.330017
17380,20482800.0,0.0,18.299713,12.676819,20.507599,19.921844,21.083893,20.83606,18.299744,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00026404305,9.54197e-21,0.0,52.274853,250.00006,22.427856,96.0,0.081679165,38.600998,252.76285,210.90324,0.0,52.274853,0.11375608,0.0,49.502983,8.330017
17381,20482860.0,0.0,18.299683,12.680206,20.50531,19.918427,21.082733,20.834412,18.299713,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00240315,9.54197e-21,0.0,52.27484,250.00006,22.42498,96.0,0.08168825,38.605026,252.76285,210.90324,0.0,52.27484,0.11375608,0.0,49.502975,8.330017
17382,20482920.0,0.0,18.299622,12.683441,20.503052,19.915009,21.081604,20.832825,18.299713,18.299713,18.299713,18.299713,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0037282226,9.54197e-21,0.0,52.274834,250.00006,22.42186,96.0,0.0816981,38.609394,252.76283,210.90324,0.0,52.274834,0.11375609,0.0,49.502964,8.330017
17383,20482980.0,0.0,18.299622,12.686523,20.500793,19.911652,21.080444,20.831207,18.299683,18.299713,18.299713,18.299713,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0031979932,9.54197e-21,0.0,52.274822,250.00006,22.418444,96.0,0.081708886,38.614178,252.76283,210.90324,0.0,52.274822,0.11375609,0.0,49.502956,8.330017
17384,20483040.0,0.0,18.299622,12.689423,20.498566,19.908264,21.079315,20.82959,18.299652,18.299683,18.299683,18.299683,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0020227542,9.54197e-21,0.0,52.27481,250.00006,22.414799,96.0,0.08172039,38.61928,252.76282,210.90326,0.0,52.27481,0.11375609,0.0,49.502945,8.330017
17385,20483100.0,0.0,18.299591,12.692139,20.496338,19.904907,21.078156,20.828003,18.299622,18.299683,18.299683,18.299683,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0014813992,9.54197e-21,0.0,52.2748,250.00006,22.410978,96.0,0.081732444,38.62463,252.76282,210.90326,0.0,52.2748,0.113756105,0.0,49.502937,8.330017
17386,20483160.0,0.0,18.29956,12.694672,20.49405,19.90149,21.077026,20.826385,18.299622,18.299652,18.299652,18.299652,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0030162106,9.54197e-21,0.0,52.274788,250.00008,22.406977,96.0,0.081745066,38.630234,252.7628,210.90326,0.0,52.274788,0.113756105,0.0,49.502926,8.330017
17387,20483220.0,0.0,18.2995,12.69696,20.49179,19.898102,21.075867,20.824768,18.299591,18.299622,18.299622,18.299622,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.004562573,9.54197e-21,0.0,52.274776,250.00008,22.402676,96.0,0.08175864,38.636253,252.7628,210.90327,0.0,52.274776,0.11375612,0.0,49.50291,8.330017
17388,20483280.0,0.0,18.299469,12.699036,20.489532,19.894714,21.074738,20.82315,18.29956,18.299591,18.299591,18.299591,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0051041585,9.54197e-21,0.0,52.274765,250.00008,22.398026,96.0,0.0817733,38.642765,252.76279,210.90327,0.0,52.274765,0.11375612,0.0,49.5029,8.330017
17389,20483340.0,0.0,18.299438,12.700836,20.487305,19.891357,21.073578,20.821564,18.29953,18.29956,18.29956,18.299591,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.004122749,9.54197e-21,0.0,52.27475,250.00008,22.393002,96.0,0.08178916,38.649796,252.76279,210.90327,0.0,52.27475,0.11375613,0.0,49.502884,8.330017
17390,20483400.0,0.0,18.299438,12.702393,20.485077,19.888,21.072449,20.819977,18.2995,18.29953,18.29953,18.29956,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.003153937,9.54197e-21,0.0,52.274734,250.00009,22.387663,96.0,0.08180599,38.657272,252.76277,210.90329,0.0,52.274734,0.11375613,0.0,49.50287,8.330017
17391,20483460.0,0.0,18.299377,12.703644,20.482819,19.884583,21.07129,20.81836,18.299469,18.2995,18.2995,18.29953,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0043023326,9.54197e-21,0.0,52.274723,250.00009,22.38203,96.0,0.081823744,38.665157,252.76276,210.90329,0.0,52.274723,0.11375614,0.0,49.502853,8.330017
17392,20483520.0,0.0,18.299316,12.70462,20.48056,19.881195,21.07016,20.816742,18.299408,18.299469,18.299469,18.299469,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.005610885,9.54197e-21,0.0,52.274704,250.0001,22.376013,96.0,0.081842706,38.673584,252.76274,210.9033,0.0,52.274704,0.11375616,0.0,49.502834,8.330017
17393,20483580.0,0.0,18.299286,12.705292,20.478302,19.877808,21.069,20.815125,18.299377,18.299438,18.299438,18.299438,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0054538003,9.54197e-21,0.0,52.274685,250.0001,22.369528,96.0,0.08186314,38.68266,252.76274,210.90332,0.0,52.274685,0.11375616,0.0,49.502815,8.330017
17394,20483640.0,0.0,18.299255,12.705627,20.476074,19.87445,21.067871,20.813538,18.299347,18.299408,18.299408,18.299408,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0051078955,9.54197e-21,0.0,52.274662,250.0001,22.362633,96.0,0.08188486,38.692314,252.76273,210.90332,0.0,52.274662,0.113756165,0.0,49.502796,8.330017
17395,20483700.0,0.0,18.299225,12.705627,20.473846,19.871124,21.066711,20.81195,18.299286,18.299347,18.299347,18.299377,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0042254208,9.54197e-21,0.0,52.274643,250.00012,22.355312,96.0,0.081907906,38.702564,252.76271,210.90334,0.0,52.274643,0.11375618,0.0,49.502773,8.330017
17396,20483760.0,0.0,18.299133,12.705292,20.471558,19.867706,21.065582,20.810333,18.299255,18.299316,18.299316,18.299316,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.005902353,9.54197e-21,0.0,52.27462,250.00014,22.34762,96.0,0.08193213,38.713333,252.7627,210.90334,0.0,52.27462,0.113756195,0.0,49.502754,8.330017
17397,20483820.0,0.0,18.299072,12.704559,20.46933,19.864319,21.064423,20.808716,18.299194,18.299286,18.299286,18.299286,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0069985134,9.54197e-21,0.0,52.274597,250.00014,22.339397,96.0,0.081958,38.724842,252.76268,210.90335,0.0,52.274597,0.1137562,0.0,49.50273,8.330017
17398,20483880.0,0.0,18.299042,12.703461,20.467072,19.860931,21.063293,20.807129,18.299164,18.299225,18.299225,18.299255,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.006608329,9.54197e-21,0.0,52.274574,250.00015,22.330605,96.0,0.08198565,38.737152,252.76266,210.90337,0.0,52.274574,0.1137562,0.0,49.502705,8.330017
17399,20483940.0,0.0,18.29898,12.701935,20.464844,19.857605,21.062134,20.805511,18.299103,18.299194,18.299194,18.299194,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.005677963,9.54197e-21,0.0,52.274544,250.00015,22.32129,96.0,0.08201495,38.750195,252.76265,210.90338,0.0,52.274544,0.11375622,0.0,49.502678,8.330017
17400,20484000.0,0.0,18.29895,12.700012,20.462616,19.854248,21.061005,20.803925,18.299042,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0051976284,9.54197e-21,0.0,52.27452,250.00017,22.311504,96.0,0.0820457,38.763893,252.76262,210.90338,0.0,52.27452,0.11375623,0.0,49.50265,8.330017
17401,20484060.0,0.0,18.29892,12.697693,20.460419,19.850952,21.059845,20.802338,18.299011,18.299072,18.299072,18.299103,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0051398017,9.54197e-21,0.0,52.27449,250.00018,22.301258,96.0,0.08207788,38.77824,252.7626,210.9034,0.0,52.27449,0.11375624,0.0,49.50262,8.330017
17402,20484120.0,0.0,18.298859,12.695038,20.458221,19.847687,21.058716,20.800781,18.29895,18.299042,18.299042,18.299042,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.005130444,9.54197e-21,0.0,52.274452,250.00018,22.290592,96.0,0.08211138,38.79317,252.76259,210.90341,0.0,52.274452,0.113756254,0.0,49.502586,8.330017
17403,20484180.0,0.0,18.298828,12.692017,20.456024,19.844421,21.057556,20.799194,18.29892,18.29898,18.29898,18.299011,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0050405357,9.54197e-21,0.0,52.274426,250.0002,22.279518,96.0,0.08214614,38.808678,252.76256,210.90343,0.0,52.274426,0.11375627,0.0,49.502556,8.330017
17404,20484240.0,0.0,18.298798,12.688721,20.453857,19.841187,21.056427,20.797638,18.29889,18.29895,18.29895,18.29895,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0047874264,9.54197e-21,0.0,52.274387,250.00021,22.268019,96.0,0.082182206,38.82477,252.76254,210.90343,0.0,52.274387,0.11375628,0.0,49.50252,8.330017
17405,20484300.0,0.0,18.298767,12.685089,20.45169,19.837982,21.055298,20.796051,18.298828,18.29889,18.29889,18.29892,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0043101013,9.54197e-21,0.0,52.274353,250.00021,22.256142,96.0,0.082219444,38.841404,252.76251,210.90344,0.0,52.274353,0.11375628,0.0,49.502487,8.330017
17406,20484360.0,0.0,18.298737,12.681183,20.449524,19.834808,21.054138,20.794495,18.298798,18.298859,18.298859,18.29889,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0036403025,9.54197e-21,0.0,52.274315,250.00023,22.243917,96.0,0.082257755,38.858517,252.76248,210.90346,0.0,52.274315,0.11375629,0.0,49.50245,8.330017
17407,20484420.0,0.0,18.298706,12.677002,20.447388,19.831635,21.052979,20.792969,18.298767,18.298828,18.298828,18.298828,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.003531752,9.54197e-21,0.0,52.27428,250.00024,22.2314,96.0,0.08229696,38.876038,252.76245,210.90346,0.0,52.27428,0.11375631,0.0,49.50241,8.330017
17408,20484480.0,0.0,18.298676,12.672546,20.445282,19.828491,21.05185,20.791412,18.298737,18.298798,18.298798,18.298798,0.0,0.032085106,0.032085106,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00373127,9.54197e-21,0.0,52.27424,250.00024,22.218586,96.0,0.08233706,38.89398,252.76244,210.90347,0.0,52.27424,0.11375631,0.0,49.502373,8.330017
17409,20484540.0,0.0,18.298645,12.667847,20.443146,19.825378,21.05072,20.789886,18.298706,18.298767,18.298767,18.298767,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.003794132,9.54197e-21,0.0,52.274204,250.00026,22.20547,96.0,0.082378104,38.912346,252.7624,210.90347,0.0,52.274204,0.113756314,0.0,49.502335,8.330017
17410,20484600.0,0.0,18.298615,12.662903,20.44104,19.822266,21.04956,20.78836,18.298676,18.298737,18.298737,18.298737,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.003663923,9.54197e-21,0.0,52.274162,250.00027,22.192038,96.0,0.08242009,38.93115,252.76237,210.90349,0.0,52.274162,0.113756314,0.0,49.502293,8.330017
17411,20484660.0,0.0,18.298584,12.657745,20.438965,19.819214,21.048431,20.786835,18.298645,18.298706,18.298706,18.298706,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.002765742,9.54197e-21,0.0,52.27412,250.00027,22.178318,96.0,0.08246297,38.950356,252.76234,210.90349,0.0,52.27412,0.11375633,0.0,49.50225,8.330017
17412,20484720.0,0.0,18.298584,12.652344,20.43689,19.816162,21.047272,20.785309,18.298615,18.298676,18.298676,18.298676,0.0,0.032085113,0.032085113,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0023111117,9.54197e-21,0.0,52.27408,250.00029,22.164385,96.0,0.08250646,38.96986,252.76231,210.9035,0.0,52.27408,0.11375633,0.0,49.50221,8.330017
17413,20484780.0,0.0,18.298553,12.646759,20.434814,19.81314,21.046143,20.783783,18.298615,18.298645,18.298645,18.298645,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.002408041,9.54197e-21,0.0,52.274036,250.00029,22.150259,96.0,0.08255055,38.989635,252.76227,210.9035,0.0,52.274036,0.11375634,0.0,49.502167,8.330017
17414,20484840.0,0.0,18.298523,12.640991,20.43274,19.81012,21.045013,20.782288,18.298584,18.298615,18.298615,18.298615,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0026060299,9.54197e-21,0.0,52.273987,250.00029,22.13593,96.0,0.08259524,39.0097,252.76224,210.90352,0.0,52.273987,0.11375634,0.0,49.50212,8.330017
17415,20484900.0,0.0,18.298523,12.63504,20.430695,19.807129,21.043884,20.780762,18.298553,18.298584,18.298584,18.298615,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0026160749,9.54197e-21,0.0,52.27395,250.0003,22.121395,96.0,0.08264053,39.030045,252.7622,210.90352,0.0,52.27395,0.11375634,0.0,49.50208,8.330017
17416,20484960.0,0.0,18.298492,12.628937,20.42865,19.804169,21.042725,20.779266,18.298553,18.298584,18.298584,18.298584,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0021246606,9.54197e-21,0.0,52.2739,250.0003,22.106653,96.0,0.08268645,39.050686,252.76218,210.90352,0.0,52.2739,0.11375635,0.0,49.502033,8.330017
17417,20485020.0,0.0,18.298492,12.622681,20.426636,19.801239,21.041595,20.777802,18.298523,18.298553,18.298553,18.298553,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0014997218,9.54197e-21,0.0,52.273857,250.00032,22.091757,96.0,0.082732804,39.07154,252.76215,210.90353,0.0,52.273857,0.11375635,0.0,49.501987,8.330017
17418,20485080.0,0.0,18.298492,12.6163025,20.424622,19.79831,21.040436,20.776306,18.298523,18.298523,18.298523,18.298553,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0011597452,9.54197e-21,0.0,52.27381,250.00032,22.076744,96.0,0.082779504,39.09256,252.7621,210.90353,0.0,52.27381,0.11375635,0.0,49.50194,8.330017
17419,20485140.0,0.0,18.298462,12.609802,20.422607,19.79541,21.039307,20.77481,18.298492,18.298523,18.298523,18.298523,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0011689946,9.54197e-21,0.0,52.27376,250.00032,22.061615,96.0,0.082826525,39.11374,252.76207,210.90353,0.0,52.27376,0.113756366,0.0,49.501896,8.330017
17420,20485200.0,0.0,18.298462,12.60318,20.420624,19.792511,21.038177,20.773346,18.298492,18.298523,18.298523,18.298523,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0012390511,9.54197e-21,0.0,52.273716,250.00032,22.046389,96.0,0.082873814,39.135056,252.76204,210.90353,0.0,52.273716,0.113756366,0.0,49.501846,8.330017
17421,20485260.0,0.0,18.298462,12.596466,20.41864,19.789642,21.037018,20.771881,18.298492,18.298492,18.298492,18.298492,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0010332285,9.54197e-21,0.0,52.273666,250.00034,22.031065,96.0,0.08292138,39.15651,252.762,210.90355,0.0,52.273666,0.113756366,0.0,49.5018,8.330017
17422,20485320.0,0.0,18.298462,12.589661,20.416656,19.786804,21.035889,20.770416,18.298462,18.298492,18.298492,18.298492,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0006649894,9.54197e-21,0.0,52.27362,250.00034,22.015663,96.0,0.082969144,39.17807,252.76196,210.90355,0.0,52.27362,0.113756366,0.0,49.501755,8.330017
17423,20485380.0,0.0,18.298462,12.582825,20.414703,19.783966,21.03476,20.768951,18.298462,18.298492,18.298492,18.298492,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00045623432,9.54197e-21,0.0,52.27357,250.00034,22.00022,96.0,0.08301702,39.199696,252.76192,210.90355,0.0,52.27357,0.113756366,0.0,49.501705,8.330017
17424,20485440.0,0.0,18.298462,12.575897,20.41275,19.781158,21.03363,20.767487,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.000313451,9.54197e-21,0.0,52.273525,250.00034,21.984745,96.0,0.08306494,39.22136,252.76189,210.90355,0.0,52.273525,0.113756366,0.0,49.501656,8.330017
17425,20485500.0,0.0,18.298462,12.568939,20.410797,19.778381,21.032501,20.766052,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00023276774,9.54197e-21,0.0,52.273476,250.00034,21.969233,96.0,0.08311295,39.243073,252.76184,210.90355,0.0,52.273476,0.113756366,0.0,49.50161,8.330017
17426,20485560.0,0.0,18.298462,12.561951,20.408875,19.775604,21.031372,20.764618,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00019839272,9.54197e-21,0.0,52.27343,250.00035,21.953716,96.0,0.08316094,39.264797,252.76181,210.90355,0.0,52.27343,0.113756366,0.0,49.501564,8.330017
17427,20485620.0,0.0,18.298462,12.554932,20.406952,19.772858,21.030212,20.763153,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00044982883,9.54197e-21,0.0,52.27338,250.00035,21.938225,96.0,0.083208814,39.286484,252.76176,210.90355,0.0,52.27338,0.113756366,0.0,49.50151,8.330017
17428,20485680.0,0.0,18.298462,12.547913,20.40503,19.770142,21.029083,20.761719,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005121041,9.54197e-21,0.0,52.273335,250.00035,21.922775,96.0,0.08325653,39.308117,252.76173,210.90355,0.0,52.273335,0.113756366,0.0,49.501465,8.330017
17429,20485740.0,0.0,18.298462,12.540924,20.403107,19.767426,21.027954,20.760315,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005492884,9.54197e-21,0.0,52.273285,250.00035,21.90737,96.0,0.08330407,39.329685,252.76169,210.90355,0.0,52.273285,0.113756366,0.0,49.501415,8.330017
17430,20485800.0,0.0,18.298492,12.533936,20.401215,19.76471,21.026855,20.75888,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00064987986,9.54197e-21,0.0,52.27324,250.00035,21.892027,96.0,0.08335138,39.351162,252.76166,210.90355,0.0,52.27324,0.11375635,0.0,49.50137,8.330017
17431,20485860.0,0.0,18.298492,12.526978,20.399353,19.762054,21.025696,20.757477,18.298462,18.298462,18.298462,18.298462,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.001010895,9.54197e-21,0.0,52.27319,250.00035,21.876738,96.0,0.0833985,39.372566,252.76161,210.90355,0.0,52.27319,0.11375635,0.0,49.50132,8.330017
17432,20485920.0,0.0,18.298523,12.520081,20.39746,19.7594,21.024567,20.756042,18.298492,18.298462,18.298462,18.298462,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0014201935,9.54197e-21,0.0,52.273144,250.00035,21.86155,96.0,0.083445266,39.39383,252.76158,210.90355,0.0,52.273144,0.11375635,0.0,49.501274,8.330017
17433,20485980.0,0.0,18.298523,12.513275,20.3956,19.756744,21.023438,20.754639,18.298492,18.298492,18.298492,18.298492,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0016538806,9.54197e-21,0.0,52.273094,250.00035,21.846489,96.0,0.083491616,39.414917,252.76155,210.90355,0.0,52.273094,0.11375635,0.0,49.501225,8.330017
17434,20486040.0,0.0,18.298553,12.5065,20.393738,19.75412,21.022339,20.753235,18.298492,18.298492,18.298492,18.298492,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0016789236,9.54197e-21,0.0,52.27305,250.00035,21.83155,96.0,0.08353754,39.43583,252.7615,210.90353,0.0,52.27305,0.11375634,0.0,49.50118,8.330017
17435,20486100.0,0.0,18.298553,12.499847,20.391876,19.751526,21.02121,20.751831,18.298523,18.298492,18.298492,18.298492,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0017390174,9.54197e-21,0.0,52.273,250.00034,21.81676,96.0,0.083583,39.45654,252.76147,210.90353,0.0,52.273,0.11375634,0.0,49.50113,8.330017
17436,20486160.0,0.0,18.298584,12.493256,20.390045,19.748932,21.02008,20.750458,18.298523,18.298523,18.298523,18.298523,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0019730334,9.54197e-21,0.0,52.272953,250.00034,21.802118,96.0,0.083627954,39.477036,252.76143,210.90353,0.0,52.272953,0.11375634,0.0,49.501083,8.330017
17437,20486220.0,0.0,18.298584,12.486816,20.388214,19.746368,21.018951,20.749054,18.298553,18.298523,18.298523,18.298523,0.0,0.032085113,0.032085113,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.002250916,9.54197e-21,0.0,52.272903,250.00034,21.78765,96.0,0.083672345,39.49729,252.7614,210.90353,0.0,52.272903,0.11375633,0.0,49.501038,8.330017
17438,20486280.0,0.0,18.298615,12.480469,20.386414,19.743805,21.017822,20.74768,18.298584,18.298553,18.298553,18.298553,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0024072726,9.54197e-21,0.0,52.27286,250.00034,21.773376,96.0,0.08371612,39.517273,252.76135,210.90352,0.0,52.27286,0.11375633,0.0,49.50099,8.330017
17439,20486340.0,0.0,18.298645,12.474304,20.384583,19.741272,21.016724,20.746307,18.298584,18.298553,18.298553,18.298553,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0025309513,9.54197e-21,0.0,52.272816,250.00034,21.759315,96.0,0.083759196,39.53696,252.76132,210.90352,0.0,52.272816,0.113756314,0.0,49.50095,8.330017
17440,20486400.0,0.0,18.298676,12.468262,20.382782,19.738739,21.015594,20.744934,18.298615,18.298584,18.298584,18.298584,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0026432665,9.54197e-21,0.0,52.272774,250.00034,21.745459,96.0,0.08380163,39.55636,252.76129,210.90352,0.0,52.272774,0.113756314,0.0,49.500904,8.330017
17441,20486460.0,0.0,18.298676,12.462402,20.380981,19.736237,21.014465,20.74356,18.298645,18.298615,18.298615,18.298584,0.0,0.032085106,0.032085106,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0030014575,9.54197e-21,0.0,52.272724,250.00032,21.73183,96.0,0.083843336,39.575436,252.76125,210.9035,0.0,52.272724,0.11375631,0.0,49.50086,8.330017
17442,20486520.0,0.0,18.298706,12.456696,20.379211,19.733734,21.013367,20.742188,18.298645,18.298615,18.298615,18.298615,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0032174906,9.54197e-21,0.0,52.272682,250.00032,21.718464,96.0,0.0838842,39.59415,252.76122,210.9035,0.0,52.272682,0.11375631,0.0,49.500816,8.330017
17443,20486580.0,0.0,18.298737,12.451202,20.377441,19.731262,21.012238,20.740845,18.298676,18.298645,18.298645,18.298645,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0033187114,9.54197e-21,0.0,52.27264,250.00032,21.70537,96.0,0.08392423,39.612484,252.76118,210.9035,0.0,52.27264,0.11375629,0.0,49.500774,8.330017
17444,20486640.0,0.0,18.298767,12.445923,20.375671,19.72882,21.011139,20.739502,18.298706,18.298676,18.298676,18.298676,0.0,0.0320851,0.0320851,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.003401474,9.54197e-21,0.0,52.2726,250.0003,21.692556,96.0,0.083963364,39.63042,252.76115,210.90349,0.0,52.2726,0.11375629,0.0,49.500732,8.330017
17445,20486700.0,0.0,18.298798,12.440857,20.373901,19.726349,21.01001,20.738129,18.298737,18.298706,18.298706,18.298676,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0035168012,9.54197e-21,0.0,52.27256,250.0003,21.680042,96.0,0.084001556,39.64794,252.76111,210.90349,0.0,52.27256,0.11375628,0.0,49.500694,8.330017
17446,20486760.0,0.0,18.298828,12.436005,20.372162,19.723938,21.008911,20.736786,18.298767,18.298737,18.298737,18.298706,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.003779741,9.54197e-21,0.0,52.272522,250.0003,21.667818,96.0,0.084038846,39.665054,252.76108,210.90347,0.0,52.272522,0.11375627,0.0,49.500652,8.330017
17447,20486820.0,0.0,18.29889,12.431427,20.370392,19.721527,21.007782,20.735443,18.298798,18.298767,18.298767,18.298737,0.0,0.032085095,0.032085095,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.004114565,9.54197e-21,0.0,52.27248,250.00029,21.655922,96.0,0.08407511,39.68171,252.76105,210.90347,0.0,52.27248,0.11375627,0.0,49.500614,8.330017
17448,20486880.0,0.0,18.29892,12.4270935,20.368683,19.719116,21.006683,20.73413,18.298828,18.298798,18.298798,18.298767,0.0,0.03208509,0.03208509,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.004329665,9.54197e-21,0.0,52.272446,250.00029,21.644382,96.0,0.08411027,39.697865,252.76102,210.90346,0.0,52.272446,0.113756254,0.0,49.50058,8.330017
17449,20486940.0,0.0,18.29895,12.423035,20.366943,19.716736,21.005585,20.732788,18.298859,18.298828,18.298828,18.298798,0.0,0.03208509,0.03208509,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.004426321,9.54197e-21,0.0,52.272408,250.00029,21.633192,96.0,0.08414435,39.71353,252.76099,210.90346,0.0,52.272408,0.11375624,0.0,49.50054,8.330017
17450,20487000.0,0.0,18.29898,12.4192505,20.365234,19.714386,21.004486,20.731476,18.29892,18.298859,18.298859,18.298828,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0045425682,9.54197e-21,0.0,52.272373,250.00027,21.622375,96.0,0.08417726,39.728672,252.76096,210.90344,0.0,52.272373,0.11375623,0.0,49.500507,8.330017
17451,20487060.0,0.0,18.299042,12.4157715,20.363525,19.712036,21.003357,20.730133,18.29895,18.29889,18.29889,18.29889,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0047104256,9.54197e-21,0.0,52.27234,250.00027,21.611946,96.0,0.08420899,39.74328,252.76093,210.90343,0.0,52.27234,0.11375623,0.0,49.500473,8.330017
17452,20487120.0,0.0,18.299072,12.412598,20.361816,19.709686,21.002258,20.72882,18.29898,18.29892,18.29892,18.29892,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0049167783,9.54197e-21,0.0,52.27231,250.00026,21.601912,96.0,0.08423948,39.75732,252.7609,210.90343,0.0,52.27231,0.11375622,0.0,49.50044,8.330017
17453,20487180.0,0.0,18.299133,12.4097595,20.360107,19.707367,21.00116,20.727509,18.299042,18.29895,18.29895,18.29895,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0050880564,9.54197e-21,0.0,52.27227,250.00026,21.5923,96.0,0.08426869,39.77078,252.76086,210.90341,0.0,52.27227,0.1137562,0.0,49.500404,8.330017
17454,20487240.0,0.0,18.299164,12.407257,20.358429,19.705048,21.000061,20.726196,18.299072,18.299011,18.299011,18.29898,0.0,0.032085076,0.032085076,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0052391407,9.54197e-21,0.0,52.272243,250.00024,21.583124,96.0,0.084296554,39.783623,252.76085,210.9034,0.0,52.272243,0.113756195,0.0,49.500378,8.330017
17455,20487300.0,0.0,18.299225,12.40509,20.35675,19.702759,20.998962,20.724884,18.299103,18.299042,18.299042,18.299042,0.0,0.032085072,0.032085072,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.005419122,9.54197e-21,0.0,52.272213,250.00024,21.57438,96.0,0.08432311,39.795868,252.76082,210.9034,0.0,52.272213,0.11375618,0.0,49.500347,8.330017
17456,20487360.0,0.0,18.299255,12.40329,20.355072,19.70047,20.997864,20.723602,18.299164,18.299072,18.299072,18.299072,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.005741903,9.54197e-21,0.0,52.27219,250.00023,21.566097,96.0,0.08434824,39.807465,252.76079,210.90338,0.0,52.27219,0.113756165,0.0,49.50032,8.330017
17457,20487420.0,0.0,18.299316,12.401886,20.353424,19.698212,20.996765,20.72229,18.299194,18.299133,18.299133,18.299133,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.005915774,9.54197e-21,0.0,52.27216,250.00023,21.558302,96.0,0.08437188,39.818375,252.76077,210.90337,0.0,52.27216,0.11375616,0.0,49.500294,8.330017
17458,20487480.0,0.0,18.299377,12.400848,20.351776,19.695984,20.995667,20.721008,18.299255,18.299164,18.299164,18.299164,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.006009621,9.54197e-21,0.0,52.272137,250.00021,21.551003,96.0,0.08439401,39.828594,252.76074,210.90337,0.0,52.272137,0.11375614,0.0,49.500267,8.330017
17459,20487540.0,0.0,18.299408,12.4002075,20.350128,19.693726,20.994568,20.719727,18.299316,18.299225,18.299225,18.299225,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.006122563,9.54197e-21,0.0,52.27211,250.00021,21.544212,96.0,0.084414594,39.838104,252.76073,210.90335,0.0,52.27211,0.11375613,0.0,49.500244,8.330017
17460,20487600.0,0.0,18.299469,12.399994,20.34848,19.691498,20.99347,20.718445,18.299347,18.299286,18.299286,18.299255,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.005975684,9.54197e-21,0.0,52.272087,250.0002,21.537893,96.0,0.084433734,39.84695,252.7607,210.90334,0.0,52.272087,0.11375612,0.0,49.500225,8.330017
17461,20487660.0,0.0,18.299469,12.399994,20.346832,19.68924,20.992401,20.717163,18.299408,18.299316,18.299316,18.299316,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,0.004954262,9.54197e-21,0.0,52.272068,250.00018,21.532095,96.0,0.0844513,39.85507,252.76068,210.90332,0.0,52.272068,0.113756105,0.0,49.500202,8.330017
17462,20487720.0,0.0,18.299438,12.399994,20.345154,19.686981,20.991302,20.715881,18.299438,18.299377,18.299377,18.299347,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.00063296914,9.54197e-21,0.0,52.272053,250.00018,21.52652,96.0,0.08446818,39.86287,252.76067,210.9033,0.0,52.272053,0.11375609,0.0,49.500187,8.330017
17463,20487780.0,0.0,18.299408,12.399994,20.343536,19.684753,20.990204,20.7146,18.299438,18.299408,18.299408,18.299377,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0020592334,9.54197e-21,0.0,52.272034,250.00017,21.52088,96.0,0.08448525,39.87077,252.76065,210.9033,0.0,52.272034,0.11375609,0.0,49.500168,8.330017
17464,20487840.0,0.0,18.299377,12.399994,20.341888,19.682526,20.989136,20.713318,18.299438,18.299408,18.299408,18.299408,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0031686784,9.54197e-21,0.0,52.272015,250.00015,21.515182,96.0,0.084502496,39.878742,252.76064,210.90329,0.0,52.272015,0.11375609,0.0,49.50015,8.330017
17465,20487900.0,0.0,18.299408,12.399994,20.34024,19.680298,20.988037,20.712036,18.299438,18.299438,18.299438,18.299408,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00092130987,9.54197e-21,0.0,52.272,250.00014,21.509287,96.0,0.08452034,39.887,252.76062,210.90329,0.0,52.272,0.11375609,0.0,49.50013,8.330017
17466,20487960.0,0.0,18.299438,12.399994,20.338593,19.67807,20.986938,20.710754,18.299408,18.299408,18.299408,18.299408,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0013502649,9.54197e-21,0.0,52.27198,250.00014,21.503344,96.0,0.084538326,39.89532,252.7606,210.90329,0.0,52.27198,0.11375609,0.0,49.50011,8.330017
17467,20488020.0,0.0,18.299438,12.399994,20.336975,19.675812,20.98587,20.709473,18.299438,18.299408,18.299408,18.299408,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0011761624,9.54197e-21,0.0,52.271957,250.00014,21.497547,96.0,0.08455586,39.903435,252.76059,210.90329,0.0,52.271957,0.11375609,0.0,49.50009,8.330017
17468,20488080.0,0.0,18.299438,12.399994,20.335327,19.673584,20.984772,20.708221,18.299438,18.299438,18.299438,18.299408,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.00021509359,9.54197e-21,0.0,52.27194,250.00014,21.491823,96.0,0.08457316,39.911446,252.76057,210.90329,0.0,52.27194,0.11375608,0.0,49.500076,8.330017
17469,20488140.0,0.0,18.299438,12.399994,20.33368,19.671356,20.983704,20.70694,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0003760234,9.54197e-21,0.0,52.27192,250.00012,21.486097,96.0,0.08459047,39.919464,252.76056,210.90327,0.0,52.27192,0.11375608,0.0,49.500057,8.330017
17470,20488200.0,0.0,18.299408,12.399994,20.332062,19.669159,20.982635,20.705688,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0006199733,9.54197e-21,0.0,52.271904,250.00012,21.480368,96.0,0.08460779,39.927486,252.76054,210.90327,0.0,52.271904,0.11375608,0.0,49.50004,8.330017
17471,20488260.0,0.0,18.299408,12.399994,20.330414,19.6669,20.981537,20.704407,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00056372985,9.54197e-21,0.0,52.271885,250.00012,21.474573,96.0,0.0846253,39.935596,252.76053,210.90327,0.0,52.271885,0.11375608,0.0,49.500023,8.330017
17472,20488320.0,0.0,18.299408,12.399994,20.328796,19.664673,20.980469,20.703125,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0001739884,9.54197e-21,0.0,52.271866,250.00012,21.46875,96.0,0.08464289,39.943752,252.76051,210.90327,0.0,52.271866,0.11375608,0.0,49.500004,8.330017
17473,20488380.0,0.0,18.299438,12.399994,20.327148,19.662445,20.9794,20.701874,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.00046827042,9.54197e-21,0.0,52.27185,250.00012,21.462923,96.0,0.08466047,39.95191,252.7605,210.90327,0.0,52.27185,0.11375608,0.0,49.499985,8.330017
17474,20488440.0,0.0,18.299438,12.399994,20.325531,19.660217,20.978333,20.700623,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0006825973,9.54197e-21,0.0,52.27183,250.00012,21.457148,96.0,0.084677905,39.959995,252.76048,210.90327,0.0,52.27183,0.11375608,0.0,49.499966,8.330017
17475,20488500.0,0.0,18.299438,12.399994,20.323914,19.65802,20.977264,20.69934,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0006659403,9.54197e-21,0.0,52.271812,250.00012,21.451408,96.0,0.08469523,39.96803,252.76048,210.90327,0.0,52.271812,0.11375608,0.0,49.499947,8.330017
17476,20488560.0,0.0,18.299408,12.399994,20.322296,19.655792,20.976196,20.69809,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00056041,9.54197e-21,0.0,52.271797,250.00012,21.445702,96.0,0.08471244,39.976017,252.76047,210.90327,0.0,52.271797,0.11375608,0.0,49.499928,8.330017
17477,20488620.0,0.0,18.299408,12.399994,20.320648,19.653564,20.975098,20.696808,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.000979063,9.54197e-21,0.0,52.27178,250.00012,21.439938,96.0,0.084729835,39.98409,252.76045,210.90327,0.0,52.27178,0.11375608,0.0,49.499912,8.330017
17478,20488680.0,0.0,18.299408,12.399994,20.31903,19.651337,20.97403,20.695557,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00082862476,9.54197e-21,0.0,52.27176,250.00012,21.43415,96.0,0.08474727,39.992188,252.76044,210.90327,0.0,52.27176,0.11375608,0.0,49.499893,8.330017
17479,20488740.0,0.0,18.299438,12.399994,20.317413,19.64914,20.972961,20.694305,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00040421868,9.54197e-21,0.0,52.27174,250.00012,21.428308,96.0,0.08476488,40.000366,252.76042,210.90327,0.0,52.27174,0.11375608,0.0,49.499874,8.330017
17480,20488800.0,0.0,18.299438,12.399994,20.315796,19.646942,20.971924,20.693054,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0010698674,9.54197e-21,0.0,52.271725,250.00012,21.422527,96.0,0.0847823,40.00846,252.7604,210.90327,0.0,52.271725,0.11375608,0.0,49.499855,8.330017
17481,20488860.0,0.0,18.299438,12.399994,20.314178,19.644714,20.970856,20.691803,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,2.377212e-05,9.54197e-21,0.0,52.271706,250.00012,21.416813,96.0,0.08479952,40.016464,252.76039,210.90327,0.0,52.271706,0.11375608,0.0,49.499836,8.330017
17482,20488920.0,0.0,18.299408,12.399994,20.312561,19.642487,20.969788,20.690552,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00087643723,9.54197e-21,0.0,52.271683,250.00012,21.41108,96.0,0.08481678,40.02449,252.76038,210.90327,0.0,52.271683,0.11375608,0.0,49.499817,8.330017
17483,20488980.0,0.0,18.299408,12.399994,20.310944,19.640259,20.96872,20.6893,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00052833866,9.54197e-21,0.0,52.271664,250.00012,21.405281,96.0,0.08483423,40.032604,252.76036,210.90327,0.0,52.271664,0.11375608,0.0,49.4998,8.330017
17484,20489040.0,0.0,18.299438,12.399994,20.309326,19.638062,20.967651,20.68805,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-4.541537e-05,9.54197e-21,0.0,52.271645,250.00012,21.399496,96.0,0.08485165,40.040703,252.76036,210.90327,0.0,52.271645,0.11375608,0.0,49.499783,8.330017
17485,20489100.0,0.0,18.299438,12.399994,20.307709,19.635895,20.966614,20.686798,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00092348224,9.54197e-21,0.0,52.27163,250.00012,21.393698,96.0,0.084869094,40.048824,252.76035,210.90327,0.0,52.27163,0.11375608,0.0,49.499763,8.330017
17486,20489160.0,0.0,18.299438,12.399994,20.306091,19.633636,20.965546,20.685547,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,4.4866352e-05,9.54197e-21,0.0,52.27161,250.00012,21.387976,96.0,0.084886305,40.056835,252.76033,210.90327,0.0,52.27161,0.11375608,0.0,49.49975,8.330017
17487,20489220.0,0.0,18.299408,12.399994,20.304474,19.63144,20.964478,20.684296,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0006803228,9.54197e-21,0.0,52.27159,250.00012,21.382233,96.0,0.08490357,40.064873,252.76031,210.90327,0.0,52.27159,0.11375608,0.0,49.499725,8.330017
17488,20489280.0,0.0,18.299408,12.399994,20.302856,19.629211,20.96341,20.683044,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0004602828,9.54197e-21,0.0,52.271576,250.00012,21.376446,96.0,0.08492097,40.07298,252.7603,210.90327,0.0,52.271576,0.11375608,0.0,49.49971,8.330017
17489,20489340.0,0.0,18.299438,12.399994,20.30127,19.627045,20.962372,20.681824,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00028453858,9.54197e-21,0.0,52.271557,250.00012,21.370644,96.0,0.08493841,40.0811,252.76028,210.90327,0.0,52.271557,0.11375608,0.0,49.49969,8.330017
17490,20489400.0,0.0,18.299438,12.399994,20.299683,19.624878,20.961334,20.680573,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0004110066,9.54197e-21,0.0,52.271538,250.00012,21.36494,96.0,0.08495554,40.08908,252.76027,210.90327,0.0,52.271538,0.11375608,0.0,49.499672,8.330017
17491,20489460.0,0.0,18.299438,12.399994,20.298065,19.62265,20.960266,20.679352,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00013720109,9.54197e-21,0.0,52.271523,250.00012,21.3592,96.0,0.084972784,40.097122,252.76025,210.90327,0.0,52.271523,0.11375608,0.0,49.499657,8.330017
17492,20489520.0,0.0,18.299408,12.399994,20.296448,19.620422,20.959198,20.6781,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0005291039,9.54197e-21,0.0,52.271503,250.00012,21.35344,96.0,0.084990084,40.105186,252.76025,210.90327,0.0,52.271503,0.11375608,0.0,49.499638,8.330017
17493,20489580.0,0.0,18.299438,12.399994,20.29486,19.618256,20.95816,20.67688,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00025339794,9.54197e-21,0.0,52.271484,250.00012,21.347683,96.0,0.08500736,40.113243,252.76024,210.90327,0.0,52.271484,0.11375608,0.0,49.49962,8.330017
17494,20489640.0,0.0,18.299438,12.399994,20.293243,19.616058,20.957123,20.675629,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,8.884232e-05,9.54197e-21,0.0,52.27146,250.00012,21.341913,96.0,0.08502467,40.121323,252.76022,210.90327,0.0,52.27146,0.11375608,0.0,49.4996,8.330017
17495,20489700.0,0.0,18.299438,12.399994,20.291656,19.613892,20.956055,20.674408,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0003088385,9.54197e-21,0.0,52.271442,250.00012,21.336182,96.0,0.085041866,40.129345,252.76021,210.90327,0.0,52.271442,0.11375608,0.0,49.49958,8.330017
17496,20489760.0,0.0,18.299408,12.399994,20.29004,19.611664,20.955017,20.673157,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00040866187,9.54197e-21,0.0,52.271427,250.00012,21.330452,96.0,0.08505905,40.137367,252.7602,210.90327,0.0,52.271427,0.11375607,0.0,49.49956,8.330017
17497,20489820.0,0.0,18.299408,12.399994,20.288452,19.609467,20.95398,20.671936,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0006346021,9.54197e-21,0.0,52.271408,250.00012,21.324677,96.0,0.08507636,40.145454,252.76018,210.90327,0.0,52.271408,0.11375607,0.0,49.499546,8.330017
17498,20489880.0,0.0,18.299438,12.399994,20.286835,19.60727,20.952911,20.670685,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-8.050146e-05,9.54197e-21,0.0,52.27139,250.00012,21.318869,96.0,0.08509377,40.153584,252.76016,210.90327,0.0,52.27139,0.11375607,0.0,49.499527,8.330017
