,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17499,20489940.0,0.0,18.299438,12.399994,20.285248,19.605072,20.951874,20.669464,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00037287112,9.54197e-21,0.0,52.271374,250.00012,21.31309,96.0,0.08511109,40.161674,252.76015,210.90327,0.0,52.271374,0.11375607,0.0,49.499508,8.330017
17500,20490000.0,0.0,18.299438,12.399994,20.28366,19.602905,20.950836,20.668243,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0008747119,9.54197e-21,0.0,52.271355,250.00012,21.307323,96.0,0.08512836,40.169746,252.76015,210.90327,0.0,52.271355,0.11375607,0.0,49.49949,8.330017
17501,20490060.0,0.0,18.299438,12.399994,20.282043,19.600677,20.949799,20.667023,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0002705408,9.54197e-21,0.0,52.271336,250.00012,21.30162,96.0,0.08514543,40.17773,252.76013,210.90327,0.0,52.271336,0.11375607,0.0,49.49947,8.330017
17502,20490120.0,0.0,18.299408,12.399994,20.280457,19.59848,20.948761,20.665771,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.000899668,9.54197e-21,0.0,52.271317,250.00012,21.295876,96.0,0.08516263,40.185772,252.76012,210.90327,0.0,52.271317,0.11375607,0.0,49.49945,8.330017
17503,20490180.0,0.0,18.299408,12.399994,20.27887,19.596283,20.947693,20.66455,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00038516577,9.54197e-21,0.0,52.2713,250.00012,21.290068,96.0,0.08518001,40.193905,252.7601,210.90327,0.0,52.2713,0.11375607,0.0,49.499435,8.330017
17504,20490240.0,0.0,18.299438,12.399994,20.277283,19.594116,20.946655,20.66333,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00047602024,9.54197e-21,0.0,52.271282,250.00012,21.28426,96.0,0.08519739,40.202038,252.76009,210.90327,0.0,52.271282,0.11375607,0.0,49.499416,8.330017
17505,20490300.0,0.0,18.299438,12.399994,20.275696,19.59195,20.945648,20.66211,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0005344576,9.54197e-21,0.0,52.271263,250.00012,21.278563,96.0,0.08521443,40.210014,252.76007,210.90327,0.0,52.271263,0.11375607,0.0,49.499397,8.330017
17506,20490360.0,0.0,18.299438,12.399994,20.274109,19.589752,20.94461,20.660889,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-9.996177e-05,9.54197e-21,0.0,52.27124,250.00012,21.272827,96.0,0.08523158,40.21804,252.76006,210.90327,0.0,52.27124,0.11375607,0.0,49.49938,8.330017
17507,20490420.0,0.0,18.299408,12.399994,20.272491,19.587555,20.943573,20.659668,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00057665276,9.54197e-21,0.0,52.271225,250.00012,21.267073,96.0,0.085248776,40.226097,252.76004,210.90327,0.0,52.271225,0.11375607,0.0,49.49936,8.330017
17508,20490480.0,0.0,18.299438,12.399994,20.270905,19.585388,20.942535,20.658447,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0002944876,9.54197e-21,0.0,52.271206,250.00012,21.261316,96.0,0.08526598,40.234154,252.76004,210.90327,0.0,52.271206,0.11375607,0.0,49.49934,8.330017
17509,20490540.0,0.0,18.299438,12.399994,20.269348,19.583221,20.941498,20.657227,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,5.2581658e-05,9.54197e-21,0.0,52.271187,250.00012,21.255548,96.0,0.08528321,40.24223,252.76003,210.90327,0.0,52.271187,0.11375607,0.0,49.499325,8.330017
17510,20490600.0,0.0,18.299438,12.399994,20.267761,19.581055,20.94046,20.656036,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0003007409,9.54197e-21,0.0,52.271168,250.00012,21.249815,96.0,0.08530033,40.250256,252.76001,210.90327,0.0,52.271168,0.11375607,0.0,49.499306,8.330017
17511,20490660.0,0.0,18.299408,12.399994,20.266174,19.578857,20.939423,20.654816,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00038969997,9.54197e-21,0.0,52.271152,250.00012,21.244085,96.0,0.08531743,40.258278,252.76,210.90327,0.0,52.271152,0.11375607,0.0,49.499287,8.330017
17512,20490720.0,0.0,18.299408,12.399994,20.264587,19.57666,20.938385,20.653595,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0006182049,9.54197e-21,0.0,52.271133,250.00012,21.238312,96.0,0.08533467,40.26636,252.75998,210.90327,0.0,52.271133,0.11375607,0.0,49.499268,8.330017
17513,20490780.0,0.0,18.299438,12.399994,20.263,19.574463,20.937378,20.652374,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-8.261559e-05,9.54197e-21,0.0,52.271114,250.00012,21.232506,96.0,0.08535199,40.27449,252.75996,210.90326,0.0,52.271114,0.11375607,0.0,49.49925,8.330017
17514,20490840.0,0.0,18.299438,12.399994,20.261414,19.572296,20.93634,20.651154,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.000360062,9.54197e-21,0.0,52.2711,250.00012,21.226728,96.0,0.08536922,40.28258,252.75995,210.90326,0.0,52.2711,0.11375607,0.0,49.499233,8.330017
17515,20490900.0,0.0,18.299438,12.399994,20.259857,19.57013,20.935333,20.649963,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00085891894,9.54197e-21,0.0,52.27108,250.00012,21.220964,96.0,0.08538641,40.29065,252.75993,210.90326,0.0,52.27108,0.11375607,0.0,49.499214,8.330017
17516,20490960.0,0.0,18.299438,12.399994,20.25824,19.567932,20.934296,20.648743,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0002604669,9.54197e-21,0.0,52.27106,250.00012,21.215261,96.0,0.08540341,40.298634,252.75993,210.90326,0.0,52.27106,0.11375607,0.0,49.499195,8.330017
17517,20491020.0,0.0,18.299408,12.399994,20.256653,19.565765,20.933258,20.647522,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00088004407,9.54197e-21,0.0,52.271038,250.00012,21.209517,96.0,0.08542053,40.306675,252.75992,210.90326,0.0,52.271038,0.11375607,0.0,49.499176,8.330017
17518,20491080.0,0.0,18.299408,12.399994,20.255096,19.563568,20.93222,20.646332,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00038071602,9.54197e-21,0.0,52.27102,250.00012,21.203712,96.0,0.08543783,40.314804,252.7599,210.90326,0.0,52.27102,0.11375607,0.0,49.499157,8.330017
17519,20491140.0,0.0,18.299438,12.399994,20.25351,19.561401,20.931213,20.645111,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00046441818,9.54197e-21,0.0,52.271004,250.00012,21.197906,96.0,0.08545511,40.322933,252.75989,210.90326,0.0,52.271004,0.11375607,0.0,49.499138,8.330017
17520,20491200.0,0.0,18.299438,12.399994,20.251953,19.559265,20.930206,20.64392,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0005099121,9.54197e-21,0.0,52.270985,250.00012,21.192202,96.0,0.0854721,40.330917,252.75987,210.90326,0.0,52.270985,0.11375607,0.0,49.499123,8.330017
17521,20491260.0,0.0,18.299438,12.399994,20.250397,19.557129,20.929169,20.64273,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0007633173,9.54197e-21,0.0,52.270966,250.00012,21.186485,96.0,0.08548911,40.338917,252.75986,210.90326,0.0,52.270966,0.11375607,0.0,49.499104,8.330017
17522,20491320.0,0.0,18.299438,12.399963,20.24887,19.555023,20.928131,20.64154,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00020349378,9.54197e-21,0.0,52.27095,250.00012,21.180813,96.0,0.08550599,40.346863,252.75984,210.90326,0.0,52.27095,0.11375605,0.0,49.499084,8.330017
17523,20491380.0,0.0,18.299438,12.399902,20.247314,19.552917,20.927124,20.64035,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00024019698,9.54197e-21,0.0,52.27093,250.00012,21.175127,96.0,0.085522905,40.354824,252.75984,210.90326,0.0,52.27093,0.11375605,0.0,49.499065,8.330017
17524,20491440.0,0.0,18.299438,12.399811,20.245789,19.550812,20.926117,20.63916,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0006997451,9.54197e-21,0.0,52.270912,250.00012,21.169434,96.0,0.085539825,40.362793,252.75983,210.90326,0.0,52.270912,0.11375605,0.0,49.499046,8.330017
17525,20491500.0,0.0,18.299438,12.399689,20.244263,19.548737,20.92511,20.638,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00045291096,9.54197e-21,0.0,52.270897,250.00012,21.16369,96.0,0.08555691,40.370834,252.75981,210.90326,0.0,52.270897,0.11375605,0.0,49.499027,8.330017
17526,20491560.0,0.0,18.299438,12.399567,20.242737,19.546692,20.924072,20.63681,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00026591186,9.54197e-21,0.0,52.270878,250.00012,21.157919,96.0,0.08557406,40.378914,252.7598,210.90326,0.0,52.270878,0.11375605,0.0,49.499012,8.330017
17527,20491620.0,0.0,18.299438,12.399414,20.241241,19.544647,20.923065,20.63565,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00048375042,9.54197e-21,0.0,52.27086,250.00012,21.152184,96.0,0.0855911,40.386944,252.75978,210.90326,0.0,52.27086,0.11375605,0.0,49.498993,8.330017
17528,20491680.0,0.0,18.299438,12.399231,20.239716,19.542603,20.922028,20.634491,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00020815371,9.54197e-21,0.0,52.270844,250.00012,21.146479,96.0,0.085608035,40.394928,252.75977,210.90326,0.0,52.270844,0.11375605,0.0,49.498974,8.330017
17529,20491740.0,0.0,18.299438,12.399048,20.23822,19.540588,20.92102,20.633331,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-3.0599214e-05,9.54197e-21,0.0,52.270817,250.00012,21.140776,96.0,0.08562497,40.402912,252.75975,210.90326,0.0,52.270817,0.11375605,0.0,49.49896,8.330017
17530,20491800.0,0.0,18.299438,12.398834,20.236755,19.538574,20.920013,20.632172,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00032691212,9.54197e-21,0.0,52.2708,250.00012,21.135077,96.0,0.08564189,40.410892,252.75975,210.90326,0.0,52.2708,0.11375605,0.0,49.498936,8.330017
17531,20491860.0,0.0,18.299438,12.398621,20.23526,19.53659,20.919006,20.631012,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,-2.0857604e-05,9.54197e-21,0.0,52.270782,250.00012,21.12935,96.0,0.085658886,40.41891,252.75974,210.90326,0.0,52.270782,0.11375605,0.0,49.49892,8.330017
17532,20491920.0,0.0,18.299438,12.398407,20.233795,19.534607,20.918,20.629883,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00027935844,9.54197e-21,0.0,52.270763,250.00012,21.123632,96.0,0.08567584,40.426914,252.75972,210.90326,0.0,52.270763,0.11375605,0.0,49.4989,8.330017
17533,20491980.0,0.0,18.299438,12.398163,20.23233,19.532654,20.916992,20.628723,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00034202353,9.54197e-21,0.0,52.270744,250.00012,21.117937,96.0,0.08569273,40.434887,252.7597,210.90326,0.0,52.270744,0.11375605,0.0,49.498882,8.330017
17534,20492040.0,0.0,18.299438,12.397919,20.230865,19.5307,20.915985,20.627594,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00017825328,9.54197e-21,0.0,52.27073,250.00012,21.112267,96.0,0.08570954,40.44283,252.75969,210.90326,0.0,52.27073,0.11375605,0.0,49.498863,8.330017
17535,20492100.0,0.0,18.299438,12.397675,20.229431,19.528748,20.914978,20.626434,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,5.795937e-05,9.54197e-21,0.0,52.27071,250.00012,21.106604,96.0,0.08572633,40.450756,252.75967,210.90326,0.0,52.27071,0.11375605,0.0,49.498848,8.330017
17536,20492160.0,0.0,18.299438,12.3974,20.227966,19.526825,20.91397,20.625305,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,2.1140466e-05,9.54197e-21,0.0,52.27069,250.00012,21.10095,96.0,0.08574308,40.45867,252.75966,210.90326,0.0,52.27069,0.11375605,0.0,49.49883,8.330017
17537,20492220.0,0.0,18.299438,12.397125,20.226532,19.524902,20.912964,20.624176,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00014954184,9.54197e-21,0.0,52.270676,250.00012,21.095304,96.0,0.0857598,40.466576,252.75966,210.90326,0.0,52.270676,0.11375605,0.0,49.49881,8.330017
17538,20492280.0,0.0,18.299438,12.396851,20.225128,19.52301,20.911957,20.623077,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00024282928,9.54197e-21,0.0,52.270657,250.00012,21.089674,96.0,0.08577646,40.474457,252.75964,210.90326,0.0,52.270657,0.11375605,0.0,49.49879,8.330017
17539,20492340.0,0.0,18.299438,12.396576,20.223694,19.521118,20.91095,20.621948,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00032137363,9.54197e-21,0.0,52.270638,250.00012,21.08406,96.0,0.08579308,40.48231,252.75963,210.90326,0.0,52.270638,0.11375605,0.0,49.49877,8.330017
17540,20492400.0,0.0,18.299438,12.396301,20.22226,19.519226,20.909943,20.62082,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00028438025,9.54197e-21,0.0,52.270622,250.00012,21.078476,96.0,0.08580961,40.490135,252.75961,210.90326,0.0,52.270622,0.11375605,0.0,49.498756,8.330017
17541,20492460.0,0.0,18.299438,12.396027,20.220856,19.517365,20.908936,20.61972,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00023966355,9.54197e-21,0.0,52.270603,250.00012,21.072912,96.0,0.08582607,40.497925,252.7596,210.90326,0.0,52.270603,0.11375605,0.0,49.498737,8.330017
17542,20492520.0,0.0,18.299469,12.395752,20.219452,19.515533,20.907928,20.618591,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0002456973,9.54197e-21,0.0,52.270584,250.00012,21.06737,96.0,0.08584246,40.505684,252.75958,210.90326,0.0,52.270584,0.113756046,0.0,49.49872,8.330017
17543,20492580.0,0.0,18.299469,12.395477,20.218079,19.513672,20.906952,20.617493,18.299438,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0002730605,9.54197e-21,0.0,52.27057,250.00012,21.061846,96.0,0.085858785,40.513412,252.75958,210.90326,0.0,52.27057,0.113756046,0.0,49.498703,8.330017
17544,20492640.0,0.0,18.299469,12.395203,20.216675,19.51184,20.905945,20.616394,18.299469,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0002985762,9.54197e-21,0.0,52.27055,250.00012,21.05635,96.0,0.08587503,40.52111,252.75957,210.90326,0.0,52.27055,0.113756046,0.0,49.498684,8.330017
17545,20492700.0,0.0,18.299469,12.394928,20.215302,19.51004,20.904968,20.615295,18.299469,18.299469,18.299469,18.299438,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00033268295,9.54197e-21,0.0,52.27053,250.00012,21.050879,96.0,0.085891195,40.52877,252.75955,210.90326,0.0,52.27053,0.113756046,0.0,49.498665,8.330017
17546,20492760.0,0.0,18.299469,12.394684,20.213928,19.50824,20.903961,20.614197,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00039196375,9.54197e-21,0.0,52.270515,250.00012,21.045435,96.0,0.08590728,40.536392,252.75954,210.90324,0.0,52.270515,0.113756046,0.0,49.498646,8.330017
17547,20492820.0,0.0,18.299469,12.39444,20.212555,19.50644,20.902954,20.613129,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00040653592,9.54197e-21,0.0,52.270496,250.00012,21.040024,96.0,0.085923254,40.54397,252.75952,210.90324,0.0,52.270496,0.113756046,0.0,49.498634,8.330017
17548,20492880.0,0.0,18.299469,12.394196,20.211182,19.504639,20.901978,20.61203,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00038209668,9.54197e-21,0.0,52.270477,250.0001,21.034647,96.0,0.085939124,40.55149,252.7595,210.90324,0.0,52.270477,0.113756046,0.0,49.498615,8.330017
17549,20492940.0,0.0,18.299469,12.393982,20.209839,19.502869,20.90097,20.610962,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00037043798,9.54197e-21,0.0,52.270462,250.0001,21.029303,96.0,0.0859549,40.558975,252.7595,210.90324,0.0,52.270462,0.113756046,0.0,49.498596,8.330017
17550,20493000.0,0.0,18.299469,12.393768,20.208466,19.50113,20.899994,20.609863,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00037723337,9.54197e-21,0.0,52.270443,250.0001,21.02399,96.0,0.08597057,40.56641,252.75949,210.90324,0.0,52.270443,0.113756046,0.0,49.498577,8.330017
17551,20493060.0,0.0,18.2995,12.393555,20.207123,19.49936,20.899017,20.608795,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00043097592,9.54197e-21,0.0,52.270424,250.0001,21.018711,96.0,0.085986145,40.573807,252.75948,210.90324,0.0,52.270424,0.113756046,0.0,49.49856,8.330017
17552,20493120.0,0.0,18.2995,12.393372,20.20578,19.49762,20.89801,20.607727,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0004857389,9.54197e-21,0.0,52.270405,250.0001,21.01347,96.0,0.0860016,40.581142,252.75946,210.90324,0.0,52.270405,0.113756046,0.0,49.498547,8.330017
17553,20493180.0,0.0,18.2995,12.393188,20.204468,19.49591,20.897034,20.606659,18.299469,18.299469,18.299469,18.299469,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0005141168,9.54197e-21,0.0,52.270393,250.0001,21.008268,96.0,0.08601692,40.588425,252.75945,210.90324,0.0,52.270393,0.11375603,0.0,49.498528,8.330017
17554,20493240.0,0.0,18.2995,12.393036,20.203125,19.494171,20.896057,20.60559,18.2995,18.299469,18.299469,18.299469,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00050885865,9.54197e-21,0.0,52.27038,250.0001,21.003109,96.0,0.08603213,40.595646,252.75945,210.90324,0.0,52.27038,0.11375603,0.0,49.498512,8.330017
17555,20493300.0,0.0,18.2995,12.392914,20.201813,19.492462,20.89508,20.604523,18.2995,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0005038571,9.54197e-21,0.0,52.27036,250.0001,20.997992,96.0,0.08604721,40.602814,252.75943,210.90324,0.0,52.27036,0.11375603,0.0,49.498497,8.330017
17556,20493360.0,0.0,18.2995,12.392792,20.2005,19.490784,20.894073,20.603455,18.2995,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00052067416,9.54197e-21,0.0,52.27034,250.0001,20.992918,96.0,0.08606215,40.609913,252.75941,210.90324,0.0,52.27034,0.11375603,0.0,49.498478,8.330017
17557,20493420.0,0.0,18.2995,12.392731,20.199188,19.489105,20.893097,20.602417,18.2995,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0005544134,9.54197e-21,0.0,52.27033,250.0001,20.987888,96.0,0.08607696,40.616955,252.7594,210.90324,0.0,52.27033,0.11375603,0.0,49.498463,8.330017
17558,20493480.0,0.0,18.29953,12.392639,20.197876,19.487427,20.89212,20.601349,18.2995,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0005775036,9.54197e-21,0.0,52.27031,250.0001,20.982904,96.0,0.08609162,40.62393,252.7594,210.90324,0.0,52.27031,0.11375603,0.0,49.498444,8.330017
17559,20493540.0,0.0,18.29953,12.392609,20.196594,19.485748,20.891144,20.600311,18.2995,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0005936099,9.54197e-21,0.0,52.270294,250.0001,20.97797,96.0,0.086106144,40.63084,252.75938,210.90324,0.0,52.270294,0.11375603,0.0,49.49843,8.330017
17560,20493600.0,0.0,18.29953,12.392609,20.195282,19.4841,20.890167,20.599274,18.29953,18.2995,18.2995,18.2995,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00060401607,9.54197e-21,0.0,52.270275,250.0001,20.973087,96.0,0.086120516,40.637676,252.75937,210.90323,0.0,52.270275,0.11375603,0.0,49.498413,8.330017
17561,20493660.0,0.0,18.29953,12.392609,20.194,19.482452,20.88919,20.598236,18.29953,18.2995,18.2995,18.2995,0.0,0.032085028,0.032085028,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.000616524,9.54197e-21,0.0,52.270264,250.0001,20.968252,96.0,0.08613473,40.644447,252.75935,210.90323,0.0,52.270264,0.113756016,0.0,49.498398,8.330017
17562,20493720.0,0.0,18.29953,12.39267,20.192719,19.480804,20.888214,20.597198,18.29953,18.29953,18.29953,18.29953,0.0,0.032085028,0.032085028,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.000631847,9.54197e-21,0.0,52.270245,250.0001,20.96347,96.0,0.0861488,40.651142,252.75935,210.90323,0.0,52.270245,0.113756016,0.0,49.498383,8.330017
17563,20493780.0,0.0,18.29953,12.392731,20.191437,19.479187,20.887268,20.59616,18.29953,18.29953,18.29953,18.29953,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0006602694,9.54197e-21,0.0,52.270233,250.0001,20.958742,96.0,0.086162694,40.65776,252.75934,210.90323,0.0,52.270233,0.113756016,0.0,49.498367,8.330017
17564,20493840.0,0.0,18.29956,12.392822,20.190186,19.47757,20.886292,20.595123,18.29953,18.29953,18.29953,18.29953,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.000687362,9.54197e-21,0.0,52.270214,250.0001,20.95407,96.0,0.086176425,40.664303,252.75932,210.90323,0.0,52.270214,0.113756016,0.0,49.498352,8.330017
17565,20493900.0,0.0,18.29956,12.392975,20.188904,19.475952,20.885315,20.594086,18.29953,18.29953,18.29953,18.29953,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0007074842,9.54197e-21,0.0,52.2702,250.0001,20.949455,96.0,0.08618998,40.67076,252.75931,210.90323,0.0,52.2702,0.113756016,0.0,49.498337,8.330017
17566,20493960.0,0.0,18.29956,12.393158,20.187653,19.474365,20.884338,20.593079,18.29956,18.29953,18.29953,18.29953,0.0,0.032085028,0.032085028,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.00070725405,9.54197e-21,0.0,52.270187,250.0001,20.9449,96.0,0.08620336,40.67714,252.75931,210.90323,0.0,52.270187,0.113756016,0.0,49.49832,8.330017
17567,20494020.0,0.0,18.29956,12.393372,20.186401,19.472778,20.883392,20.592041,18.29956,18.29953,18.29953,18.29953,0.0,0.032085028,0.032085028,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0007237777,9.54197e-21,0.0,52.27017,250.00009,20.940405,96.0,0.08621656,40.683434,252.7593,210.90323,0.0,52.27017,0.113756016,0.0,49.498306,8.330017
17568,20494080.0,0.0,18.29956,12.393616,20.18515,19.471191,20.882416,20.591034,18.29956,18.29956,18.29956,18.29956,0.0,0.032085024,0.032085024,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0007442056,9.54197e-21,0.0,52.270157,250.00009,20.935972,96.0,0.08622957,40.68964,252.75928,210.90323,0.0,52.270157,0.11375601,0.0,49.49829,8.330017
17569,20494140.0,0.0,18.299591,12.39389,20.18393,19.469635,20.88147,20.590027,18.29956,18.29956,18.29956,18.29956,0.0,0.032085024,0.032085024,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0007800853,9.54197e-21,0.0,52.270145,250.00009,20.931602,96.0,0.08624241,40.69576,252.75928,210.90323,0.0,52.270145,0.11375601,0.0,49.49828,8.330017
17570,20494200.0,0.0,18.299591,12.394226,20.182678,19.468079,20.880493,20.58902,18.29956,18.29956,18.29956,18.29956,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0008139397,9.54197e-21,0.0,52.270126,250.00009,20.927296,96.0,0.08625504,40.701786,252.75926,210.90321,0.0,52.270126,0.11375601,0.0,49.498264,8.330017
17571,20494260.0,0.0,18.299591,12.394592,20.181458,19.466522,20.879547,20.588013,18.299591,18.29956,18.29956,18.29956,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0007969976,9.54197e-21,0.0,52.270115,250.00009,20.92306,96.0,0.086267464,40.707718,252.75925,210.90321,0.0,52.270115,0.11375601,0.0,49.498253,8.330017
17572,20494320.0,0.0,18.299591,12.394989,20.180206,19.464966,20.87857,20.587006,18.299591,18.29956,18.29956,18.29956,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.000794298,9.54197e-21,0.0,52.270103,250.00009,20.918888,96.0,0.0862797,40.71356,252.75925,210.90321,0.0,52.270103,0.11375601,0.0,49.498238,8.330017
17573,20494380.0,0.0,18.299622,12.395447,20.178986,19.46344,20.877625,20.585999,18.299591,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.00083032745,9.54197e-21,0.0,52.270084,250.00009,20.914785,96.0,0.08629173,40.7193,252.75923,210.90321,0.0,52.270084,0.11375601,0.0,49.498222,8.330017
17574,20494440.0,0.0,18.299622,12.395966,20.177795,19.461914,20.876648,20.584991,18.299591,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0008658013,9.54197e-21,0.0,52.270073,250.00009,20.910755,96.0,0.08630355,40.72494,252.75922,210.90321,0.0,52.270073,0.11375599,0.0,49.49821,8.330017
17575,20494500.0,0.0,18.299622,12.396515,20.176575,19.460419,20.875702,20.584015,18.299622,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0009163478,9.54197e-21,0.0,52.27006,250.00009,20.906796,96.0,0.08631515,40.730484,252.75922,210.90321,0.0,52.27006,0.11375599,0.0,49.498196,8.330017
17576,20494560.0,0.0,18.299622,12.397095,20.175354,19.458893,20.874756,20.583008,18.299622,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0008896458,9.54197e-21,0.0,52.27005,250.00009,20.902912,96.0,0.086326525,40.73592,252.7592,210.90321,0.0,52.27005,0.11375599,0.0,49.498184,8.330017
17577,20494620.0,0.0,18.299652,12.397736,20.174164,19.457397,20.87381,20.582031,18.299622,18.299622,18.299622,18.299622,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.000874926,9.54197e-21,0.0,52.27004,250.00009,20.899105,96.0,0.08633768,40.741253,252.75919,210.90321,0.0,52.27004,0.11375599,0.0,49.49817,8.330017
17578,20494680.0,0.0,18.299652,12.3984375,20.172974,19.455902,20.872864,20.581024,18.299622,18.299622,18.299622,18.299622,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0009162272,9.54197e-21,0.0,52.270023,250.00009,20.89537,96.0,0.08634862,40.74648,252.75919,210.9032,0.0,52.270023,0.11375599,0.0,49.498158,8.330017
17579,20494740.0,0.0,18.299652,12.3992,20.171783,19.454437,20.871918,20.580048,18.299652,18.299622,18.299622,18.299622,0.0,0.03208502,0.03208502,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0009776173,9.54197e-21,0.0,52.27001,250.00008,20.891716,96.0,0.08635932,40.751602,252.75917,210.9032,0.0,52.27001,0.11375599,0.0,49.498146,8.330017
17580,20494800.0,0.0,18.299652,12.399994,20.170593,19.452942,20.870972,20.579071,18.299652,18.299622,18.299622,18.299622,0.0,0.03208502,0.03208502,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.001017819,9.54197e-21,0.0,52.27,250.00008,20.888144,96.0,0.08636978,40.7566,252.75917,210.9032,0.0,52.27,0.11375598,0.0,49.498135,8.330017
17581,20494860.0,0.0,12.400879,12.400879,20.16748,19.448761,20.868042,20.576202,12.891968,16.817535,16.817535,16.999084,0.0,0.03208075,0.03208075,0.049578503,250.0,11.700012,0.0,0.0,0.0,316.29117,2.2335487e-05,0.0,52.27941,249.65576,50.0,96.0,3.747136e-07,4.339047e-07,252.83318,210.7197,0.0,52.27941,0.11374021,0.0,49.5077,8.330017
17582,20494920.0,0.0,12.401764,12.401794,20.156036,19.434296,20.857819,20.566467,11.908844,14.746033,14.746033,15.064697,0.0,0.032085042,0.032085042,0.04958616,250.0,11.700012,0.0,0.0,0.0,256.75534,1.785352e-05,0.0,52.27838,249.74649,50.0,96.0,3.7482016e-07,-1.8995658e-08,252.8564,210.77495,0.0,52.27838,0.1137564,0.0,49.50658,8.330017
17583,20494980.0,0.0,12.40271,12.4027405,20.137573,19.411346,20.841827,20.55127,11.62677,13.376282,13.376282,13.70224,0.0,0.03208732,0.03208732,0.049590204,250.0,11.700012,0.0,0.0,0.0,233.32195,1.5020338e-05,0.0,52.27688,249.81671,50.0,96.0,3.7487672e-07,-1.7577381e-09,252.8731,210.81544,0.0,52.27688,0.11376497,0.0,49.505024,8.330017
17584,20495040.0,0.0,12.403748,12.403778,20.114594,19.382812,20.822327,20.532745,11.580353,12.5660095,12.5660095,12.839752,0.0,0.032088183,0.032088183,0.04959169,250.0,11.700012,0.0,0.0,0.0,214.45876,1.3273029e-05,0.0,52.27514,249.87045,50.0,96.0,3.7489787e-07,-5.38436e-13,252.88477,210.84448,0.0,52.27514,0.11376815,0.0,49.50325,8.330017
17585,20495100.0,0.0,12.404785,12.404846,20.08902,19.350983,20.800842,20.51236,11.602966,12.122406,12.122406,12.328278,0.0,0.03208826,0.03208826,0.049591783,250.0,11.700012,0.0,0.0,0.0,201.047,1.2273476e-05,0.0,52.273464,249.91042,50.0,96.0,3.7489949e-07,4.338772e-15,252.89275,210.86487,0.0,52.273464,0.11376838,0.0,49.501553,8.330017
17586,20495160.0,0.0,12.405914,12.405945,20.062653,19.318176,20.778809,20.491516,11.63327,11.893066,11.893066,12.037384,0.0,0.03208795,0.03208795,0.04959119,250.0,11.700012,0.0,0.0,0.0,192.04982,1.1684704e-05,0.0,52.272,249.93942,50.0,96.0,3.7489147e-07,4.89319e-17,252.89809,210.87886,0.0,52.272,0.11376715,0.0,49.50008,8.330017
17587,20495220.0,0.0,12.407074,12.407135,20.035614,19.284424,20.756317,20.470215,11.65744,11.780731,11.780731,11.877014,0.0,0.032087483,0.032087483,0.049590327,250.0,11.700012,0.0,0.0,0.0,186.3624,1.1340558e-05,0.0,52.270794,249.95999,50.0,96.0,3.748796e-07,5.5132705e-19,252.90155,210.88824,0.0,52.270794,0.11376532,0.0,49.49888,8.330017
17588,20495280.0,0.0,12.408295,12.408325,20.00827,19.250244,20.733643,20.44873,11.674225,11.727509,11.727509,11.789276,0.0,0.032086987,0.032086987,0.049589433,250.0,11.700012,0.0,0.0,0.0,182.93164,1.1142032e-05,0.0,52.26984,249.97433,50.0,96.0,3.748672e-07,-1.2092951e-20,252.90378,210.89442,0.0,52.26984,0.11376343,0.0,49.497925,8.330017
17589,20495340.0,0.0,12.409546,12.409576,19.980835,19.215912,20.710907,20.427185,11.685242,11.705292,11.705292,11.743713,0.0,0.032086533,0.032086533,0.049588613,250.0,11.700012,0.0,0.0,0.0,181.03174,1.1036082e-05,0.0,52.26911,249.98405,50.0,96.0,3.7485577e-07,1.7142413e-22,252.90512,210.89835,0.0,52.26911,0.11376169,0.0,49.497204,8.330017
17590,20495400.0,0.0,12.410828,12.410889,19.9534,19.18158,20.688202,20.4057,11.692169,11.697876,11.697876,11.721222,0.0,0.03208614,0.03208614,0.049587917,250.0,11.700012,0.0,0.0,0.0,180.12741,1.0987554e-05,0.0,52.26857,249.99045,50.0,96.0,3.7484605e-07,-7.4042854e-25,252.9059,210.90074,0.0,52.26857,0.11376022,0.0,49.496674,8.330017
17591,20495460.0,0.0,12.41217,12.412231,19.927307,19.14917,20.666534,20.385223,11.696472,11.696381,11.696381,11.710236,0.0,0.032085825,0.032085825,0.049587358,250.0,11.700012,0.0,0.0,0.0,179.83217,1.0973174e-05,0.0,52.268185,249.99457,50.0,96.0,3.7483827e-07,2.9492996e-27,252.90633,210.90215,0.0,52.268185,0.113759026,0.0,49.49629,8.330017
17592,20495520.0,0.0,12.413544,12.413605,19.901367,19.116852,20.644958,20.364838,11.699219,11.697052,11.697052,11.705048,0.0,0.032085583,0.032085583,0.049586926,250.0,11.700012,0.0,0.0,0.0,179.91289,1.0979667e-05,0.0,52.267902,249.99718,50.0,96.0,3.748322e-07,-3.799084e-28,252.90654,210.90294,0.0,52.267902,0.113758095,0.0,49.49602,8.330017
17593,20495580.0,0.0,12.414978,12.415039,19.87558,19.084717,20.623444,20.344513,11.700897,11.698456,11.698456,11.703033,0.0,0.032085396,0.032085396,0.0495866,250.0,11.700012,0.0,0.0,0.0,180.24399,1.099999e-05,0.0,52.26771,249.99873,50.0,96.0,3.7482766e-07,1.4793514e-30,252.90663,210.90334,0.0,52.26771,0.11375741,0.0,49.495834,8.330017
17594,20495640.0,0.0,12.416412,12.416473,19.850098,19.052765,20.602692,20.32489,11.701965,12.872803,12.872803,11.702362,0.0,0.032085266,0.032085266,0.049586367,250.0,11.700012,0.0,0.0,0.0,180.72421,1.102851e-05,1.9114597,52.267582,249.99963,50.0,96.0,3.748243e-07,-2.117883e-33,252.90663,210.90349,1.9114597,52.267582,0.1137569,0.0,49.49571,8.330017
17595,20495700.0,0.0,12.417908,12.417969,19.828094,19.025177,20.584686,20.307892,11.702637,12.436493,12.436493,12.851929,0.0,0.03208517,0.03208517,0.0495862,250.0,11.700012,0.0,0.0,0.0,181.30835,1.1062738e-05,0.0,52.267498,250.00009,50.0,96.0,3.7482198e-07,8.4638e-41,252.90662,210.90352,0.0,52.267498,0.11375654,4.076371,49.49563,8.330017
17596,20495760.0,0.0,12.419434,12.419495,19.807587,19.001373,20.566284,20.290527,11.703064,12.1032715,12.1032715,12.81662,0.0,0.0320851,0.0320851,0.049586084,250.0,11.700012,0.0,0.0,0.0,181.95546,1.1100419e-05,0.0,52.267445,250.0003,50.0,96.0,3.748203e-07,1.4e-43,252.90657,210.90349,0.0,52.267445,0.11375629,4.3342533,49.495575,8.330017
17597,20495820.0,0.0,12.42099,12.421051,19.786713,18.9776,20.54712,20.27243,11.703339,11.921417,11.921417,12.80545,0.0,0.032085057,0.032085057,0.049586006,250.0,11.700012,0.0,0.0,0.0,182.64607,1.1140484e-05,0.0,52.26741,250.00038,50.0,96.0,3.7481917e-07,0.0,252.90652,210.90343,0.0,52.26741,0.11375612,4.386687,49.495544,8.330017
17598,20495880.0,0.0,12.422577,12.422668,19.765686,18.953918,20.527557,20.253967,11.703552,11.823364,11.823364,12.802032,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,183.36769,1.11822455e-05,0.0,52.26739,250.00037,50.0,96.0,3.7481846e-07,0.0,252.9065,210.90335,0.0,52.26739,0.11375601,4.3980136,49.495525,8.330017
17599,20495940.0,0.0,12.424194,12.424286,19.744568,18.930328,20.507812,20.235321,11.703674,11.768646,11.768646,12.800659,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,184.1117,1.1225227e-05,0.0,52.26738,250.00032,50.0,96.0,3.7481794e-07,0.0,252.90646,210.90329,0.0,52.26738,0.113755934,4.403935,49.495514,8.330017
17600,20496000.0,0.0,12.425873,12.425934,19.72351,18.90689,20.488007,20.216614,11.703796,11.738434,11.738434,12.800201,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,184.8732,1.1269164e-05,0.0,52.267372,250.00027,50.0,96.0,3.748176e-07,0.0,252.90643,210.90323,0.0,52.267372,0.11375588,4.4053,49.49551,8.330017
17601,20496060.0,0.0,12.427551,12.427612,19.703552,18.88501,20.469147,20.198853,11.703857,11.722626,11.722626,12.800079,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,185.64917,1.1313885e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481743e-07,0.0,252.9064,210.9032,0.0,52.26737,0.113755845,4.4054813,49.495506,8.330017
17602,20496120.0,0.0,12.42923,12.429321,19.683746,18.86322,20.450317,20.181091,11.703918,11.71405,11.71405,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,186.4371,1.13592505e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,4.4053793,49.495506,8.330017
17603,20496180.0,0.0,12.430969,12.431061,19.664001,18.841553,20.43155,20.163391,11.7039795,11.709137,11.709137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,187.2352,1.1405163e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.405222,49.495506,8.330017
17604,20496240.0,0.0,12.432739,12.4328,19.644318,18.820007,20.412811,20.145721,11.704041,11.706482,11.706482,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,188.04256,1.1451569e-05,0.0,52.26737,250.00009,50.0,96.0,3.7481723e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.405051,49.495506,8.330017
17605,20496300.0,0.0,12.434509,12.43457,19.62564,18.798553,20.395996,20.129883,11.704071,12.839203,12.839203,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,188.85855,1.1498435e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.404883,49.495506,8.330017
17606,20496360.0,0.0,12.43631,12.436371,19.608704,18.778412,20.381104,20.115875,11.704102,12.321533,12.321533,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,189.68205,1.1545698e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375582,4.4047346,49.49551,8.330017
17607,20496420.0,0.0,12.43811,12.438202,19.591156,18.758392,20.36499,20.100677,11.704132,12.040802,12.040802,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,190.51247,1.1593322e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4046,49.49551,8.330017
17608,20496480.0,0.0,12.439941,12.440033,19.573303,18.738464,20.348206,20.08487,11.704163,11.886932,11.886932,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,191.34921,1.1641277e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4044785,49.49551,8.330017
17609,20496540.0,0.0,12.441803,12.441895,19.555298,18.718628,20.331085,20.068756,11.704193,11.80191,11.80191,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,192.19177,1.1689529e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.404368,49.49551,8.330017
17610,20496600.0,0.0,12.443665,12.443756,19.537231,18.698914,20.313843,20.05249,11.704224,11.756744,11.756744,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,193.03604,1.1738014e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404276,49.49551,8.330017
17611,20496660.0,0.0,12.445557,12.445648,19.52005,18.680359,20.297272,20.036957,11.704224,11.732849,11.732849,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,193.91693,1.1786573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404222,49.49551,8.330017
17612,20496720.0,0.0,12.447449,12.44754,19.50293,18.661896,20.280731,20.021393,11.704193,11.719543,11.719543,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,194.78513,1.1834315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404394,49.49551,8.330017
17613,20496780.0,0.0,12.449341,12.449432,19.4859,18.643524,20.264221,20.00586,11.704224,11.711945,11.711945,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,195.66014,1.1882654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404361,49.49551,8.330017
17614,20496840.0,0.0,12.451263,12.451355,19.468903,18.625244,20.247742,19.990326,11.704254,11.708435,11.708435,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,196.54234,1.1931658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4041576,49.495514,8.330017
17615,20496900.0,0.0,12.453186,12.453278,19.451965,18.607086,20.231293,19.974884,11.704285,11.70639,11.70639,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,197.43054,1.1980994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403998,49.495514,8.330017
17616,20496960.0,0.0,12.455109,12.4552,19.437408,18.590027,20.218506,19.96289,11.704315,12.657867,12.657867,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,198.32349,1.2030537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4039063,49.495514,8.330017
17617,20497020.0,0.0,12.457062,12.457153,19.422821,18.573029,20.205292,19.950531,11.704346,12.224243,12.224243,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,199.21936,1.2080198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403848,49.495514,8.330017
17618,20497080.0,0.0,12.458984,12.459076,19.407715,18.556152,20.19104,19.937164,11.704346,11.988098,11.988098,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,200.11731,1.2129936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4038105,49.495514,8.330017
17619,20497140.0,0.0,12.4609375,12.461029,19.392303,18.539368,20.176239,19.92331,11.704346,11.860138,11.860138,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,201.01662,1.2179712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403789,49.495514,8.330017
17620,20497200.0,0.0,12.462891,12.462982,19.3768,18.522644,20.161194,19.90918,11.704346,11.78891,11.78891,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,201.91661,1.2229489e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4037814,49.495514,8.330017
17621,20497260.0,0.0,12.464813,12.464905,19.361938,18.506897,20.146606,19.895538,11.704346,11.750275,11.750275,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.8167,1.2279234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403786,49.495514,8.330017
17622,20497320.0,0.0,12.466766,12.466858,19.347107,18.491241,20.132019,19.881866,11.704346,11.728912,11.728912,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,203.71631,1.2328918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4038014,49.495514,8.330017
17623,20497380.0,0.0,12.4687195,12.468811,19.332336,18.475647,20.117401,19.868195,11.704346,11.717682,11.717682,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.61496,1.2378516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403827,49.495514,8.330017
17624,20497440.0,0.0,12.470642,12.470734,19.317627,18.460144,20.102814,19.854553,11.704315,11.711182,11.711182,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,205.51204,1.24279895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403863,49.495514,8.330017
17625,20497500.0,0.0,12.472565,12.472656,19.302948,18.444702,20.088257,19.840942,11.704315,11.707642,11.707642,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.40709,1.247732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4039083,49.495514,8.330017
17626,20497560.0,0.0,12.474487,12.474579,19.28897,18.430115,20.074432,19.828033,11.704315,12.045837,12.045837,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,207.29976,1.2526487e-05,41.02728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,41.02728,52.267372,0.11375582,4.403963,49.495514,8.330017
17627,20497620.0,0.0,12.47641,12.476501,19.276978,18.415619,20.064087,19.81845,11.704285,12.513947,12.513947,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,208.18936,1.2575453e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4040275,49.495514,8.330017
17628,20497680.0,0.0,12.478302,12.478394,19.264282,18.401184,20.052307,19.807465,11.704254,12.1467285,12.1467285,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.07549,1.26241985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4041014,49.495514,8.330017
17629,20497740.0,0.0,12.480225,12.480286,19.25113,18.38684,20.039612,19.795654,11.704254,11.944489,11.944489,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.95757,1.2672691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404185,49.495514,8.330017
17630,20497800.0,0.0,12.482086,12.482178,19.237762,18.372559,20.02649,19.783417,11.704224,11.8315735,11.8315735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,210.83511,1.2720906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404277,49.495514,8.330017
17631,20497860.0,0.0,12.483948,12.484039,19.224823,18.35904,20.01358,19.771423,11.704193,11.773346,11.773346,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,211.7077,1.2768822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404378,49.495514,8.330017
17632,20497920.0,0.0,12.485809,12.485901,19.211914,18.345581,20.00061,19.759369,11.704163,11.74173,11.74173,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,212.57478,1.2816409e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404488,49.495514,8.330017
17633,20497980.0,0.0,12.48764,12.487732,19.198975,18.332184,19.98758,19.747253,11.704132,11.724243,11.724243,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,213.43585,1.2863641e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4046073,49.495514,8.330017
17634,20498040.0,0.0,12.489471,12.489563,19.186066,18.318878,19.974548,19.735138,11.704102,11.714935,11.714935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.29044,1.2910496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4047356,49.495514,8.330017
17635,20498100.0,0.0,12.491272,12.491364,19.173218,18.305634,19.961548,19.723053,11.704071,11.709991,11.709991,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.13806,1.2956946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404873,49.495514,8.330017
17636,20498160.0,0.0,12.493042,12.493134,19.16092,18.29306,19.949097,19.711487,11.704041,11.707275,11.707275,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.97821,1.3002967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4050193,49.495514,8.330017
17637,20498220.0,0.0,12.494812,12.494873,19.149261,18.280548,19.937866,19.701141,11.70401,12.9444275,12.9444275,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,216.81035,1.3048528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4051743,49.495514,8.330017
17638,20498280.0,0.0,12.4965515,12.496613,19.138885,18.268127,19.928589,19.692596,11.703949,12.386902,12.386902,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.6341,1.3093612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4053373,49.495514,8.330017
17639,20498340.0,0.0,12.4982605,12.498322,19.127716,18.255737,19.917938,19.68274,11.703918,12.077667,12.077667,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.44887,1.3138191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405511,49.495514,8.330017
17640,20498400.0,0.0,12.499939,12.5,19.11618,18.243439,19.906525,19.67221,11.703857,11.907745,11.907745,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.2542,1.3182238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4056926,49.495514,8.330017
