,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17641,20498460.0,0.0,12.501617,12.501678,18.92038,18.260864,19.895996,19.662506,11.74765,11.807983,11.807983,21.332123,0.0,0.030444212,0.030444212,0.08071694,250.0,11.700012,0.0,0.0,0.0,236.07695,1.3857639e-05,0.0,52.784737,218.18732,50.0,96.0,5.8008675e-07,0.0,256.168,209.42206,0.0,52.784737,0.1415559,100.0,61.23085,8.330017
17642,20498520.0,0.0,12.503296,12.503326,18.90155,18.324097,19.885712,19.653046,11.798553,11.795105,11.795105,23.95578,0.0,0.031127905,0.031127905,0.09335598,250.0,11.700012,0.0,0.0,0.0,257.7028,1.5384034e-05,0.0,53.56942,213.52254,50.0,96.0,7.011349e-07,0.0,260.88843,214.23059,0.0,53.56942,0.15561646,100.0,64.69845,8.330017
17643,20498580.0,0.0,12.504974,12.505005,18.927826,18.402863,19.874878,19.643097,11.796051,11.798004,11.798004,24.307587,0.0,0.031609934,0.031609934,0.099649854,250.0,11.700012,0.0,0.0,0.0,275.22122,1.6484913e-05,0.0,53.78523,216.54176,50.0,96.0,7.681599e-07,0.0,264.9563,219.79013,0.0,53.78523,0.1628792,100.0,66.027794,8.330017
17644,20498640.0,0.0,12.506622,12.506683,18.965698,18.483154,19.863708,19.632812,11.784912,11.797089,11.797089,24.048492,0.0,0.032009453,0.032009453,0.103249885,250.0,11.700012,0.0,0.0,0.0,290.14838,1.739723e-05,0.0,53.805416,221.96135,50.0,96.0,8.1028105e-07,0.0,268.477,225.27646,0.0,53.805416,0.1672806,100.0,66.56084,8.330017
17645,20498700.0,0.0,12.508301,12.508331,19.006561,18.560822,19.852234,19.622253,11.771362,11.791107,11.791107,23.744019,0.0,0.032271966,0.032271966,0.10517762,250.0,11.700012,0.0,0.0,0.0,302.36115,1.8137722e-05,0.0,53.694874,228.01396,50.0,96.0,8.342604e-07,0.0,271.2842,230.12634,0.0,53.694874,0.16973335,100.0,66.67522,8.330017
17646,20498760.0,0.0,12.509979,12.51001,19.04538,18.631866,19.840973,19.611969,11.758057,11.781433,11.781433,23.531494,0.0,0.03241024,0.03241024,0.106137864,250.0,11.700012,0.0,0.0,0.0,312.10754,1.87259e-05,0.0,53.522564,233.62567,50.0,96.0,8.464842e-07,0.0,273.3903,234.07478,0.0,53.522564,0.17096895,100.0,66.600655,8.330017
17647,20498820.0,0.0,12.511627,12.511658,19.083374,18.700562,19.82962,19.601593,11.746094,11.769989,11.769989,23.406403,0.0,0.03245682,0.03245682,0.10654895,250.0,11.700012,0.0,0.0,0.0,319.74792,1.918481e-05,0.0,53.33383,238.33698,50.0,96.0,8.514942e-07,0.0,274.89133,237.09795,0.0,53.33383,0.17147097,100.0,66.45551,8.330017
17648,20498880.0,0.0,12.513306,12.513336,19.121338,18.767578,19.820435,19.593262,11.736053,12.75708,12.75708,23.341675,0.0,0.03244485,0.03244485,0.1066679,250.0,11.700012,0.0,0.0,0.0,325.65543,1.9537467e-05,0.0,53.15634,242.01108,50.0,96.0,8.524397e-07,0.0,275.908,239.28752,0.0,53.15634,0.17156388,100.0,66.30136,8.330017
17649,20498940.0,0.0,12.514984,12.515015,19.158875,18.833313,19.811615,19.585266,11.727905,12.289886,12.289886,23.312225,0.0,0.032402027,0.032402027,0.10664758,250.0,11.700012,0.0,0.0,0.0,330.23184,1.980853e-05,0.0,53.00281,244.74365,50.0,96.0,8.513856e-07,0.0,276.57117,240.81418,0.0,53.00281,0.1714562,100.0,66.16479,8.330017
17650,20499000.0,0.0,12.516632,12.516663,19.195404,18.898071,19.801666,19.576233,11.721527,12.031952,12.031952,23.301788,0.0,0.032347374,0.032347374,0.10657266,250.0,11.700012,0.0,0.0,0.0,333.79556,2.001761e-05,0.0,52.878086,246.6849,50.0,96.0,8.495538e-07,0.0,276.98428,241.8351,0.0,52.878086,0.17127058,100.0,66.05547,8.330017
17651,20499060.0,0.0,12.518311,12.518341,19.228668,18.957458,19.791504,19.567017,11.716736,11.888733,11.888733,23.300781,0.0,0.032292295,0.032292295,0.10648497,250.0,11.700012,0.0,0.0,0.0,336.61176,2.0180989e-05,0.0,52.78115,248.01227,50.0,96.0,8.4758915e-07,0.0,277.22833,242.49113,0.0,52.78115,0.17107168,100.0,65.973175,8.330017
17652,20499120.0,0.0,12.519989,12.52002,19.261353,19.016144,19.781067,19.557526,11.713165,11.807983,11.807983,23.303772,0.0,0.032242816,0.032242816,0.10640411,250.0,11.700012,0.0,0.0,0.0,338.89185,2.0311654e-05,0.0,52.708347,248.88998,50.0,96.0,8.4580523e-07,0.0,277.36337,242.8964,0.0,52.708347,0.1708911,100.0,65.91388,8.330017
17653,20499180.0,0.0,12.521637,12.5216675,19.29358,19.074158,19.770477,19.547913,11.710632,11.76416,11.76416,23.308258,0.0,0.032201234,0.032201234,0.10633685,250.0,11.700012,0.0,0.0,0.0,340.778,2.041832e-05,0.0,52.65572,249.437,50.0,96.0,8.443143e-07,0.0,277.42697,243.12679,0.0,52.65572,0.17074014,100.0,65.87325,8.330017
17654,20499240.0,0.0,12.523315,12.523346,19.32544,19.131561,19.759857,19.538269,11.708832,11.738953,11.738953,23.31253,0.0,0.032168202,0.032168202,0.106285125,250.0,11.700012,0.0,0.0,0.0,342.40176,2.0509045e-05,0.0,52.618538,249.76826,50.0,96.0,8.43148e-07,0.0,277.4511,243.25096,0.0,52.618538,0.170622,100.0,65.846214,8.330017
17655,20499300.0,0.0,12.524963,12.524994,19.356934,19.188293,19.749237,19.528595,11.707581,11.7247925,11.7247925,23.316162,0.0,0.032142997,0.032142997,0.106247336,250.0,11.700012,0.0,0.0,0.0,343.84045,2.0588546e-05,0.0,52.5932,249.95299,50.0,96.0,8.4227514e-07,0.0,277.4525,243.3073,0.0,52.5932,0.1705336,100.0,65.82914,8.330017
17656,20499360.0,0.0,12.526642,12.526672,19.386017,19.240784,19.739014,19.519318,11.706726,11.716766,11.716766,23.31894,0.0,0.032124512,0.032124512,0.10622105,250.0,11.700012,0.0,0.0,0.0,345.15442,2.0660505e-05,0.0,52.57654,250.04527,50.0,96.0,8.416494e-07,0.0,277.44287,243.3245,0.0,52.57654,0.1704702,100.0,65.81894,8.330017
17657,20499420.0,0.0,12.52832,12.528351,19.414673,19.292664,19.72882,19.51007,11.706146,11.711792,11.711792,23.320953,0.0,0.0321111,0.0321111,0.10620298,250.0,11.700012,0.0,0.0,0.0,346.39224,2.0727872e-05,0.0,52.565533,250.08797,50.0,96.0,8.412055e-07,0.0,277.43002,243.32353,0.0,52.565533,0.17042522,100.0,65.81288,8.330017
17658,20499480.0,0.0,12.529968,12.529999,19.443024,19.343964,19.718628,19.500854,11.7057495,11.708862,11.708862,23.322388,0.0,0.03210173,0.03210173,0.10619117,250.0,11.700012,0.0,0.0,0.0,347.5756,2.079195e-05,0.0,52.558666,250.0993,50.0,96.0,8.409035e-07,0.0,277.41663,243.31265,0.0,52.558666,0.17039463,100.0,65.80969,8.330017
17659,20499540.0,0.0,12.531647,12.531677,19.472107,19.394714,19.7117,19.49469,11.705505,12.594543,12.594543,23.323242,0.0,0.032095753,0.032095753,0.10618443,250.0,11.700012,0.0,0.0,0.0,348.71664,2.0853477e-05,0.0,52.55505,250.08937,50.0,96.0,8.4071866e-07,0.0,277.40393,243.29626,0.0,52.55505,0.17037591,100.0,65.808624,8.330017
17660,20499600.0,0.0,12.533295,12.533325,19.50061,19.444855,19.703796,19.48761,11.705322,12.1909485,12.1909485,23.324524,0.0,0.032096405,0.032096405,0.10612956,250.0,11.700012,0.0,0.0,0.0,349.82117,2.091347e-05,0.0,52.55273,250.14409,50.0,96.0,8.4019837e-07,0.0,277.39014,243.29776,0.0,52.55273,0.1703231,100.0,65.79426,8.330017
17661,20499660.0,0.0,12.534973,12.535004,19.52713,19.491486,19.69522,19.479889,11.703033,11.9704895,11.9704895,23.388275,0.0,0.03220809,0.03220809,0.104270324,250.0,11.700012,0.0,0.0,0.0,349.99918,2.0939384e-05,0.0,52.518524,252.36113,50.0,96.0,8.2422923e-07,0.0,277.10696,243.64388,0.0,52.518524,0.16869392,100.0,65.29025,8.330017
17662,20499720.0,0.0,12.536652,12.536682,19.55304,19.538055,19.685974,19.471558,11.694519,11.84787,11.84787,23.659668,0.0,0.03235674,0.03235674,0.09982364,250.0,11.700012,0.0,0.0,0.0,347.77258,2.0830901e-05,0.0,52.396297,256.8566,50.0,96.0,7.8425063e-07,0.0,276.1137,243.82532,0.0,52.396297,0.16454788,100.0,64.10592,8.330017
17663,20499780.0,0.0,12.5383,12.53833,19.578217,19.58606,19.67633,19.4628,11.680817,11.775604,11.775604,24.206818,0.0,0.032497495,0.032497495,0.09293858,250.0,11.700012,0.0,0.0,0.0,342.30643,2.053253e-05,0.0,52.20227,262.73285,50.0,96.0,7.226505e-07,0.0,274.28564,243.28896,0.0,52.20227,0.15794796,100.0,62.26954,8.330017
17664,20499840.0,0.0,12.5399475,12.540009,19.60202,19.636597,19.666351,19.453796,11.66217,11.730164,11.730164,25.110992,0.0,0.03261256,0.03261256,0.0835253,250.0,11.700012,0.0,0.0,0.0,332.7045,1.9992329e-05,0.0,51.95105,269.50208,50.0,96.0,6.4112277e-07,0.0,271.5457,241.59709,0.0,51.95105,0.1487711,100.0,59.676743,8.330017
17665,20499900.0,0.0,12.541626,12.541687,19.622864,19.690643,19.65622,19.44458,11.638672,11.696564,11.696564,26.506622,0.0,0.032675516,0.032675516,0.07171836,250.0,11.700012,0.0,0.0,0.0,318.01508,1.9149287e-05,0.0,51.66291,276.3813,50.0,96.0,5.444015e-07,0.0,267.86084,238.27052,0.0,51.66291,0.13708301,100.0,56.122326,8.330017
17666,20499960.0,0.0,12.543274,12.543335,19.638184,19.745697,19.646332,19.435608,11.612396,11.665222,11.665222,28.520905,0.0,0.03255961,0.03255961,0.05991549,250.0,11.700012,0.0,0.0,0.0,298.77087,1.7993754e-05,0.0,51.382805,280.36118,50.0,96.0,4.5288783e-07,0.0,263.60037,233.01543,0.0,51.382805,0.12502909,100.0,52.11189,8.330017
17667,20500020.0,0.0,12.544952,12.545013,19.652527,19.792755,19.636688,19.42688,11.609558,11.636993,11.636993,24.17743,0.0,0.03219824,0.03219824,0.05564256,250.0,11.700012,0.0,0.0,0.0,282.6519,1.6908985e-05,0.0,51.31496,275.54,50.0,96.0,4.1735842e-07,0.0,260.5198,227.52783,0.0,51.31496,0.12002855,0.0,50.71519,8.330017
17668,20500080.0,0.0,12.5466,12.546661,19.64862,19.799103,19.627258,19.418304,11.624359,11.625671,11.625671,18.690704,0.0,0.03199945,0.03199945,0.05307,250.0,11.700012,0.0,0.0,0.0,270.27316,1.6121608e-05,0.0,51.37696,270.37894,50.0,96.0,3.9694805e-07,0.0,258.27213,223.13571,0.0,51.37696,0.11705908,0.0,49.93761,8.330017
17669,20500140.0,0.0,12.548248,12.548309,19.635406,19.783112,19.618622,19.411041,11.641327,12.725739,14.201996,15.724243,0.0,0.031890105,0.031890105,0.051492777,250.0,11.700012,0.0,0.0,0.0,261.21567,1.5555926e-05,9.678308,51.483006,265.78073,50.0,96.0,3.8486414e-07,0.0,256.64426,219.75119,85.0,51.483006,0.115264446,0.0,49.53156,8.330017
17670,20500200.0,0.0,12.549927,12.550018,19.621674,19.755005,19.613068,19.415558,11.657349,12.441315,15.431671,14.010925,0.0,0.031842,0.031842,0.050528076,250.0,11.700012,0.0,0.0,0.0,254.71048,1.5154341e-05,0.0,51.609604,261.8098,50.0,96.0,3.7781928e-07,0.0,255.44542,217.1274,9.901164,51.609604,0.114205085,0.0,49.338226,8.330017
17671,20500260.0,0.0,12.551605,12.551666,19.605408,19.72055,19.606354,19.420074,11.670471,12.089996,15.627563,13.042328,0.0,0.03183554,0.03183554,0.04998362,250.0,11.700012,0.0,0.0,0.0,250.45395,1.4893852e-05,0.0,51.73406,258.65607,50.0,96.0,3.741466e-07,0.0,254.60841,215.21393,11.526993,51.73406,0.11364919,0.0,49.270267,8.330017
17672,20500320.0,0.0,12.553253,12.553345,19.587921,19.682678,19.598785,19.425476,11.680664,11.902527,15.918884,12.4817505,0.0,0.03185308,0.03185308,0.04968882,250.0,11.700012,0.0,0.0,0.0,247.81718,1.473318e-05,0.0,51.84745,256.20746,50.0,96.0,3.7244249e-07,0.0,254.02519,213.8296,12.111851,51.84745,0.113390766,0.0,49.26603,8.330017
17673,20500380.0,0.0,12.554932,12.554993,19.569885,19.642975,19.59076,19.431671,11.688202,11.803223,16.127533,12.154572,0.0,0.031882536,0.031882536,0.04954155,250.0,11.700012,0.0,0.0,0.0,246.34096,1.464286e-05,0.0,51.944904,254.3585,50.0,96.0,3.7186433e-07,0.0,253.62463,212.84644,12.080372,51.944904,0.11330348,0.0,49.29112,8.330017
17674,20500440.0,0.0,12.55661,12.556671,19.551575,19.602234,19.58252,19.438263,11.6935425,11.751892,16.195343,11.964508,0.0,0.031916168,0.031916168,0.049479604,250.0,11.700012,0.0,0.0,0.0,245.67654,1.460106e-05,0.0,52.02521,252.99713,50.0,96.0,3.7190003e-07,0.0,253.35475,212.16269,11.57095,52.02521,0.11330967,0.0,49.32693,8.330017
17675,20500500.0,0.0,12.558258,12.55835,19.53305,19.561005,19.574127,19.444763,11.697235,11.726044,16.110779,11.854431,0.0,0.03194915,0.03194915,0.049464025,250.0,11.700012,0.0,0.0,0.0,245.55971,1.4591575e-05,0.0,52.08919,252.01729,50.0,96.0,3.7223097e-07,0.0,253.17659,211.697,10.691461,52.08919,0.1133607,0.0,49.363472,8.330017
17676,20500560.0,0.0,12.559937,12.559998,19.515015,19.521423,19.56601,19.450348,11.6996765,11.713257,15.898041,11.790283,0.0,0.031978797,0.031978797,0.04947106,250.0,11.700012,0.0,0.0,0.0,245.79668,1.46027105e-05,0.0,52.138775,251.32559,50.0,96.0,3.7266645e-07,0.0,253.06125,211.3857,9.648033,52.138775,0.113427535,0.0,49.39595,8.330017
17677,20500620.0,0.0,12.561584,12.561676,19.496765,19.481781,19.557861,19.455048,11.701263,11.707245,15.579895,11.753235,0.0,0.03200403,0.03200403,0.049487863,250.0,11.700012,0.0,0.0,0.0,246.25816,1.462678e-05,0.0,52.176296,250.84776,50.0,96.0,3.731082e-07,0.0,252.98874,211.1828,8.431875,52.176296,0.11349515,0.0,49.42279,8.330017
17678,20500680.0,0.0,12.563263,12.5633545,19.47821,19.44217,19.549683,19.458527,11.7022705,11.70459,15.188385,11.731903,0.0,0.032024633,0.032024633,0.049507186,250.0,11.700012,0.0,0.0,0.0,246.85515,1.4658543e-05,0.0,52.204086,250.5247,50.0,96.0,3.7350594e-07,0.0,252.9447,211.05418,7.1777506,52.204086,0.11355593,0.0,49.443874,8.330017
17679,20500740.0,0.0,12.564941,12.565002,19.45932,19.40268,19.541534,19.460632,11.70285,11.703613,14.757599,11.719879,0.0,0.032040887,0.032040887,0.049525503,250.0,11.700012,0.0,0.0,0.0,247.53136,1.4694716e-05,0.0,52.22416,250.31306,50.0,96.0,3.7384004e-07,0.0,252.91953,210.97629,5.984216,52.22416,0.113606945,0.0,49.459766,8.330017
17680,20500800.0,0.0,12.566589,12.566681,19.444489,19.37384,19.535126,19.461334,11.7031555,12.844269,14.325409,16.190796,0.0,0.03205337,0.03205337,0.04954109,250.0,11.700012,0.0,0.0,0.0,248.24677,1.4732992e-05,0.0,52.23844,250.17691,50.0,96.0,3.7410672e-07,0.0,252.90591,210.93065,4.943169,52.23844,0.11364761,26.070866,49.471394,8.330017
17681,20500860.0,0.0,12.568268,12.568329,19.438843,19.365295,19.530182,19.460327,11.703339,12.329163,13.937012,17.717987,0.0,0.03206273,0.03206273,0.049553595,250.0,11.700012,0.0,0.0,0.0,248.97925,1.4772111e-05,0.0,52.248417,250.09192,50.0,96.0,3.7431212e-07,0.0,252.89935,210.90556,4.2274485,52.248417,0.11367893,38.433907,49.479668,8.330017
17682,20500920.0,0.0,12.569916,12.570007,19.436615,19.36612,19.523926,19.45816,11.7034,12.046051,13.616547,19.526337,0.0,0.03206961,0.03206961,0.049563207,250.0,11.700012,0.0,0.0,0.0,249.71606,1.4811359e-05,0.0,52.255257,250.0409,50.0,96.0,3.7446586e-07,0.0,252.89693,210.89314,3.747284,52.255257,0.11370235,45.146774,49.48541,8.330017
17683,20500980.0,0.0,12.571594,12.571686,19.437927,19.376007,19.516998,19.455109,11.7034,11.8905945,13.382629,21.102936,0.0,0.032074563,0.032074563,0.049570356,250.0,11.700012,0.0,0.0,0.0,250.45036,1.48503605e-05,0.0,52.25985,250.01172,50.0,96.0,3.745781e-07,0.0,252.89676,210.88815,3.5586524,52.25985,0.11371943,48.407112,49.4893,8.330017
17684,20501040.0,0.0,12.573273,12.573334,19.442047,19.392914,19.509705,19.451477,11.703369,11.805817,13.246155,22.215149,0.0,0.03207806,0.03207806,0.04957552,250.0,11.700012,0.0,0.0,0.0,251.17912,1.488896e-05,0.0,52.26287,249.99634,50.0,96.0,3.7465813e-07,0.0,252.8977,210.88734,3.6519647,52.26287,0.113731615,48.5809,49.491863,8.330017
17685,20501100.0,0.0,12.574921,12.575012,19.447937,19.41391,19.502228,19.447601,11.703339,11.759094,13.209778,22.759338,0.0,0.032080498,0.032080498,0.04957916,250.0,11.700012,0.0,0.0,0.0,251.90137,1.4927118e-05,0.0,52.26482,249.98921,50.0,96.0,3.7471412e-07,0.0,252.89908,210.88861,3.9963787,52.26482,0.11374014,46.15306,49.49351,8.330017
17686,20501160.0,0.0,12.576599,12.57666,19.45462,19.436432,19.494873,19.443817,11.703308,11.733673,13.267181,22.720093,0.0,0.032082148,0.032082148,0.049581658,250.0,11.700012,0.0,0.0,0.0,252.61731,1.4964858e-05,0.0,52.266033,249.98692,50.0,96.0,3.7475232e-07,0.0,252.90053,210.89078,4.5380616,52.266033,0.11374596,41.53394,49.49453,8.330017
17687,20501220.0,0.0,12.578278,12.578339,19.460602,19.457,19.487518,19.4404,11.703278,11.7196045,13.405792,22.180939,0.0,0.032083254,0.032083254,0.049583342,250.0,11.700012,0.0,0.0,0.0,253.3278,1.5002237e-05,0.0,52.26677,249.98717,50.0,96.0,3.7477798e-07,0.0,252.90186,210.89314,5.224656,52.26677,0.11374986,35.909832,49.495136,8.330017
17688,20501280.0,0.0,12.579926,12.580017,19.465027,19.47351,19.480133,19.43753,11.703247,11.712128,13.609711,21.263885,0.0,0.03208397,0.03208397,0.049584426,250.0,11.700012,0.0,0.0,0.0,254.03372,1.5039313e-05,0.0,52.26718,249.98871,50.0,96.0,3.7479455e-07,0.0,252.90298,210.89537,5.9947963,52.26718,0.11375238,29.940447,49.49547,8.330017
17689,20501340.0,0.0,12.581604,12.581665,19.467224,19.484344,19.472748,19.435425,11.703247,11.708099,13.857758,20.130707,0.0,0.032084424,0.032084424,0.04958511,250.0,11.700012,0.0,0.0,0.0,254.73608,1.5076151e-05,0.0,52.267403,249.99066,50.0,96.0,3.7480498e-07,0.0,252.9039,210.89728,6.7807155,52.267403,0.11375397,24.43344,49.495636,8.330017
17690,20501400.0,0.0,12.583252,12.5833435,19.466919,19.488892,19.465393,19.434204,11.703217,11.705872,14.12738,18.94754,0.0,0.0320847,0.0320847,0.049585525,250.0,11.700012,0.0,0.0,0.0,255.43582,1.5112807e-05,0.0,52.2675,249.99263,50.0,96.0,3.7481135e-07,0.0,252.9046,210.89882,7.520806,52.2675,0.11375493,20.01001,49.495705,8.330017
17691,20501460.0,0.0,12.58493,12.584991,19.464935,19.48706,19.46112,19.43396,11.703186,12.652832,14.39209,17.876984,0.0,0.032084864,0.032084864,0.049585763,250.0,11.700012,0.0,0.0,0.0,256.13373,1.5149329e-05,0.0,52.26754,249.99437,50.0,96.0,3.7481507e-07,0.0,252.90514,210.90002,8.126119,52.26754,0.113755494,17.234772,49.495716,8.330017
17692,20501520.0,0.0,12.586609,12.58667,19.460938,19.480225,19.456451,19.43457,11.703186,12.220795,14.632294,17.038025,0.0,0.032084953,0.032084953,0.049585894,250.0,11.700012,0.0,0.0,0.0,256.8304,1.5185757e-05,0.0,52.26754,249.99582,50.0,96.0,3.7481712e-07,0.0,252.90552,210.90094,8.599879,52.26754,0.11375581,16.071665,49.4957,8.330017
17693,20501580.0,0.0,12.588257,12.588348,19.4552,19.469818,19.450714,19.435852,11.703186,11.985718,14.83197,16.501953,0.0,0.032085,0.032085,0.04958595,250.0,11.700012,0.0,0.0,0.0,257.52646,1.5222119e-05,0.0,52.26752,249.99696,50.0,96.0,3.7481811e-07,0.0,252.9058,210.90161,8.90476,52.26752,0.11375596,16.507553,49.49567,8.330017
17694,20501640.0,0.0,12.589935,12.589996,19.448639,19.45758,19.444397,19.437714,11.703186,11.858643,14.979187,16.29599,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,258.22223,1.5258441e-05,0.0,52.26749,249.99785,50.0,96.0,3.7481848e-07,0.0,252.90599,210.90208,9.031081,52.26749,0.113756016,18.287941,49.49564,8.330017
17695,20501700.0,0.0,12.591583,12.591675,19.442047,19.445282,19.437805,19.439941,11.703186,11.788208,15.066406,16.40567,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,258.91806,1.5294743e-05,0.0,52.267467,249.9985,50.0,96.0,3.7481857e-07,0.0,252.90613,210.90242,8.982776,52.267467,0.113756016,21.023113,49.495613,8.330017
17696,20501760.0,0.0,12.593262,12.593353,19.43634,19.43512,19.431244,19.44226,11.703186,11.749664,15.093994,16.75473,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,259.61423,1.533104e-05,0.0,52.267445,249.999,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90265,8.79636,52.267445,0.11375601,23.927656,49.495586,8.330017
17697,20501820.0,0.0,12.59494,12.595001,19.431702,19.427399,19.424622,19.44455,11.703186,11.728668,15.063965,17.272614,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,260.31088,1.536734e-05,0.0,52.267426,249.99933,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90282,8.476476,52.267426,0.11375598,26.977316,49.495567,8.330017
17698,20501880.0,0.0,12.596588,12.59668,19.428314,19.42279,19.417969,19.446655,11.703186,11.717102,14.983673,17.874512,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,261.00827,1.5403659e-05,0.0,52.267414,249.99956,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90291,8.065659,52.267414,0.11375594,29.682192,49.495552,8.330017
17699,20501940.0,0.0,12.598267,12.598328,19.427399,19.421417,19.416199,19.448425,11.703186,15.969208,14.863098,18.47644,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,261.7065,1.544e-05,0.0,52.267403,249.99973,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,7.602337,52.267403,0.11375592,31.747446,49.49554,8.330017
17700,20502000.0,0.0,12.599945,12.600006,19.430206,19.423065,19.422455,19.449738,11.703186,15.337982,14.714844,19.003448,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,262.4057,1.5476373e-05,9.2902775,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90303,7.1267614,52.26739,0.1137559,32.99799,49.49553,8.330017
17701,20502060.0,9.0,12.601654,12.601685,19.46759,19.45166,19.46756,19.487518,11.933502,25.973022,25.761505,24.950256,0.0,0.07731643,0.07731012,0.06963522,250.0,11.700012,0.0,0.0,0.0,338.559,1.9153438e-05,100.0,83.78124,112.450165,50.0,96.0,1.4589094e-06,0.0,274.31952,182.18623,100.0,83.77901,0.22459832,100.0,67.00292,8.330017
17702,20502120.0,9.0,12.603363,12.6033325,19.541718,19.513824,19.551758,19.563568,11.97998,26.423248,26.38034,26.610107,0.0,0.08897021,0.08896269,0.08290577,250.0,11.700012,0.0,0.0,0.0,392.14517,2.2759328e-05,100.0,90.8515,101.87616,50.0,96.0,1.9684276e-06,0.0,299.51398,188.62444,100.0,90.84896,0.26082775,100.0,73.54577,8.330017
17703,20502180.0,9.0,12.605011,12.605011,19.619598,19.586456,19.635773,19.640167,11.973114,25.25354,25.246735,26.18399,0.0,0.09778091,0.09777722,0.09317236,250.0,11.700012,0.0,0.0,0.0,444.76132,2.5860842e-05,100.0,94.3028,105.494804,50.0,96.0,2.412406e-06,0.0,329.8447,201.96207,100.0,94.30161,0.2887325,100.0,76.85187,8.330017
17704,20502240.0,0.0,12.606689,12.606659,19.691284,19.656494,19.711609,19.70929,11.959534,24.227203,24.22647,25.127228,0.0,0.104364164,0.10436224,0.101852216,250.0,11.700012,0.0,0.0,0.0,494.1962,2.8761651e-05,100.0,94.80859,118.223045,50.0,96.0,2.7921571e-06,0.0,366.8043,220.4476,100.0,94.80801,0.31061172,100.0,77.85811,8.330017
17705,20502300.0,0.0,12.608368,12.608337,19.755402,19.718658,19.779816,19.77127,11.94165,23.543335,23.543304,24.116913,0.0,0.10884631,0.10884533,0.10837656,250.0,11.700012,0.0,0.0,0.0,539.4405,3.1432457e-05,100.0,93.20145,138.44902,50.0,96.0,3.0783583e-06,0.0,406.50946,242.99968,100.0,93.20116,0.3261162,100.0,77.073685,8.330017
17706,20502360.0,0.0,12.610046,12.610016,19.810028,19.770203,19.838593,19.824799,11.919128,23.149078,23.14914,23.39505,0.0,0.11121425,0.11121378,0.11231209,250.0,11.700012,0.0,0.0,0.0,579.4717,3.3818047e-05,100.0,90.484604,164.4312,50.0,96.0,3.2449482e-06,0.0,441.0464,267.82062,100.0,90.48448,0.33479396,100.0,75.20847,8.330017
17707,20502420.0,0.0,12.611725,12.611664,19.860199,19.81546,19.89386,19.875,11.89209,22.977966,22.977997,22.981628,0.0,0.111728095,0.111727856,0.1136983,250.0,11.700012,0.0,0.0,0.0,613.4756,3.58675e-05,100.0,87.57344,192.63786,50.0,96.0,3.2925473e-06,0.0,464.43307,291.73297,100.0,87.57338,0.33720994,100.0,72.980576,8.330017
17708,20502480.0,0.0,12.613373,12.613342,19.907959,19.856873,19.947296,19.923553,11.862427,22.959595,22.959595,22.819366,0.0,0.11103396,0.11103385,0.11320665,250.0,11.700012,0.0,0.0,0.0,641.27484,3.7560214e-05,100.0,85.09829,218.0615,50.0,96.0,3.256314e-06,0.0,475.94165,311.09622,100.0,85.09826,0.33532587,100.0,70.94758,8.330017
17709,20502540.0,0.0,12.615051,12.615021,19.954773,19.896576,20.000092,19.971558,11.833221,23.023438,23.023468,22.82257,0.0,0.10985693,0.10985688,0.111792035,250.0,11.700012,0.0,0.0,0.0,663.4241,3.8917802e-05,100.0,83.29962,237.0452,50.0,96.0,3.1834038e-06,0.0,478.708,324.04227,100.0,83.299614,0.33153608,100.0,69.380554,8.330017
17710,20502600.0,0.0,12.616699,12.616669,20.001526,19.935944,20.052826,20.019531,11.80719,23.113129,23.113129,22.908752,0.0,0.10868734,0.10868731,0.11020192,250.0,11.700012,0.0,0.0,0.0,680.92615,3.9993683e-05,100.0,82.13532,248.92833,50.0,96.0,3.1082895e-06,0.0,476.65503,331.11746,100.0,82.13532,0.3275942,100.0,68.30745,8.330017
17711,20502660.0,0.0,12.618378,12.618347,20.046753,19.974762,20.10321,20.065796,11.7855835,23.197723,23.197723,23.021423,0.0,0.10773457,0.10773456,0.10881067,250.0,11.700012,0.0,0.0,0.0,694.8292,4.0847826e-05,100.0,81.45028,255.12677,50.0,96.0,3.0459132e-06,0.0,472.6182,334.0355,100.0,81.45027,0.32428807,100.0,67.63499,8.330017
17712,20502720.0,0.0,12.620056,12.619995,20.092133,20.014008,20.153595,20.112091,11.768433,23.264343,23.264374,23.128448,0.0,0.107042104,0.10704209,0.107742086,250.0,11.700012,0.0,0.0,0.0,706.037,4.153389e-05,100.0,81.09236,257.513,50.0,96.0,2.999879e-06,0.0,468.2654,334.46655,100.0,81.09236,0.32182837,100.0,67.252396,8.330017
17713,20502780.0,0.0,12.621704,12.621674,20.137573,20.05365,20.203888,20.158356,11.75531,23.310669,23.310669,23.21634,0.0,0.10658501,0.10658501,0.10699565,250.0,11.700012,0.0,0.0,0.0,715.1906,4.2090593e-05,100.0,80.952095,257.52795,50.0,96.0,2.9689088e-06,0.0,464.34915,333.53134,100.0,80.952095,0.32016426,100.0,67.07254,8.330017
17714,20502840.0,0.0,12.623383,12.623352,20.182892,20.093445,20.253906,20.204376,11.745331,23.3396,23.3396,23.280243,0.0,0.10630165,0.10630165,0.10650832,250.0,11.700012,0.0,0.0,0.0,722.8943,4.2555836e-05,100.0,80.92651,256.5247,50.0,96.0,2.9493237e-06,0.0,461.2491,332.16803,100.0,80.92651,0.31910852,100.0,67.00792,8.330017
17715,20502900.0,0.0,12.6250305,12.625,20.227997,20.13327,20.303528,20.250061,11.737762,23.355408,23.355408,23.322876,0.0,0.106142335,0.106142335,0.106214814,250.0,11.700012,0.0,0.0,0.0,729.49445,4.295132e-05,100.0,80.96208,255.14272,50.0,96.0,2.9379835e-06,0.0,458.96042,330.77032,100.0,80.96208,0.31849608,100.0,67.00992,8.330017
17716,20502960.0,0.0,12.626709,12.626678,20.2706,20.171478,20.350006,20.293,11.732178,23.360565,23.360565,23.34668,0.0,0.10608053,0.10608053,0.106078096,250.0,11.700012,0.0,0.0,0.0,735.1586,4.328743e-05,100.0,81.03573,253.63544,50.0,96.0,2.9331707e-06,0.0,457.4182,329.47784,100.0,81.03573,0.31823638,100.0,67.05681,8.330017
17717,20503020.0,0.0,12.628387,12.628326,20.312744,20.209442,20.395966,20.33545,11.727844,23.360382,23.360382,23.358337,0.0,0.106064275,0.106064275,0.106022604,250.0,11.700012,0.0,0.0,0.0,740.1877,4.3583696e-05,100.0,81.10816,252.38399,50.0,96.0,2.9315386e-06,0.0,456.4362,328.47702,100.0,81.10816,0.31814897,100.0,67.1102,8.330017
17718,20503080.0,0.0,12.630035,12.630005,20.354431,20.24701,20.441376,20.377472,11.724426,23.356995,23.356995,23.361572,0.0,0.106075265,0.106075265,0.10601869,250.0,11.700012,0.0,0.0,0.0,744.6828,4.384658e-05,100.0,81.17186,251.41531,50.0,96.0,2.9318683e-06,0.0,455.87595,327.75067,100.0,81.17186,0.31816766,100.0,67.16128,8.330017
17719,20503140.0,0.0,12.631714,12.631683,20.39563,20.28418,20.486237,20.418976,11.721741,23.351593,23.351593,23.358612,0.0,0.10610337,0.10610337,0.10604956,250.0,11.700012,0.0,0.0,0.0,748.704,4.4079876e-05,100.0,81.22345,250.72926,50.0,96.0,2.9334733e-06,0.0,455.6507,327.27765,100.0,81.22345,0.31825522,100.0,67.205795,8.330017
17720,20503200.0,0.0,12.633362,12.633331,20.43631,20.320892,20.530548,20.459991,11.719513,23.34613,23.34613,23.353455,0.0,0.10613219,0.10613219,0.10608731,250.0,11.700012,0.0,0.0,0.0,752.35474,4.4290267e-05,100.0,81.26001,250.2885,50.0,96.0,2.9352345e-06,0.0,455.59717,326.9958,100.0,81.26001,0.31835103,100.0,67.23882,8.330017
17721,20503260.0,0.0,12.63504,12.63501,20.474762,20.355957,20.572113,20.498535,11.717621,23.341156,23.341156,23.347748,0.0,0.10615733,0.10615733,0.106123164,250.0,11.700012,0.0,0.0,0.0,755.68536,4.4480912e-05,100.0,81.28407,250.02956,50.0,96.0,2.9368261e-06,0.0,455.63522,326.84695,100.0,81.28407,0.31843746,100.0,67.26159,8.330017
17722,20503320.0,0.0,12.636719,12.636658,20.512665,20.390564,20.61316,20.536652,11.715973,23.336975,23.336975,23.342316,0.0,0.106177166,0.106177166,0.10615312,250.0,11.700012,0.0,0.0,0.0,758.7357,4.4654287e-05,100.0,81.298515,249.89761,50.0,96.0,2.9381133e-06,0.0,455.7141,326.78552,100.0,81.298515,0.3185073,100.0,67.27604,8.330017
17723,20503380.0,0.0,12.638367,12.638336,20.55014,20.424713,20.653717,20.57431,11.714539,23.333557,23.333557,23.337646,0.0,0.10619173,0.10619173,0.10617607,250.0,11.700012,0.0,0.0,0.0,761.54706,4.4812925e-05,100.0,81.306595,249.84093,50.0,96.0,2.9390767e-06,0.0,455.79922,326.77158,100.0,81.306595,0.3185595,100.0,67.28469,8.330017
17724,20503440.0,0.0,12.640045,12.640015,20.587158,20.458466,20.693756,20.611542,11.713257,23.33081,23.33081,23.33377,0.0,0.10620233,0.10620233,0.10619326,250.0,11.700012,0.0,0.0,0.0,764.16284,4.495948e-05,100.0,81.31116,249.82053,50.0,96.0,2.9397866e-06,0.0,455.87524,326.77753,100.0,81.31116,0.31859794,100.0,67.28998,8.330017
17725,20503500.0,0.0,12.641724,12.641663,20.623718,20.49179,20.733337,20.648315,11.712189,23.328796,23.328796,23.33075,0.0,0.10620827,0.10620827,0.106203854,250.0,11.700012,0.0,0.0,0.0,766.5641,4.5092813e-05,100.0,81.31116,249.8498,50.0,96.0,2.9402026e-06,0.0,455.94537,326.8124,100.0,81.31116,0.31862044,100.0,67.29096,8.330017
17726,20503560.0,0.0,12.643372,12.643341,20.658478,20.523651,20.770782,20.683105,11.711243,23.32727,23.32727,23.328522,0.0,0.10621139,0.10621139,0.1062099,250.0,11.700012,0.0,0.0,0.0,768.8039,4.5216148e-05,100.0,81.30986,249.88562,50.0,96.0,2.94043e-06,0.0,455.99603,326.8466,100.0,81.30986,0.31863275,100.0,67.29048,8.330017
17727,20503620.0,0.0,12.64505,12.64502,20.69278,20.555145,20.8078,20.71753,11.710419,23.326141,23.326141,23.326874,0.0,0.1062128,0.1062128,0.10621304,250.0,11.700012,0.0,0.0,0.0,770.9077,4.533105e-05,100.0,81.3082,249.919,50.0,96.0,2.9405408e-06,0.0,456.0306,326.87537,100.0,81.3082,0.3186387,100.0,67.28943,8.330017
17728,20503680.0,0.0,12.646698,12.6466675,20.726685,20.586273,20.84436,20.751556,11.709717,23.325287,23.325287,23.325714,0.0,0.10621295,0.10621295,0.10621397,250.0,11.700012,0.0,0.0,0.0,772.88684,4.543822e-05,100.0,81.306435,249.9477,50.0,96.0,2.9405635e-06,0.0,456.05124,326.8979,100.0,81.306435,0.31863993,100.0,67.28809,8.330017
17729,20503740.0,0.0,12.648376,12.648346,20.760223,20.617035,20.880524,20.785217,11.709106,23.324646,23.324646,23.32486,0.0,0.10621258,0.10621258,0.106213845,250.0,11.700012,0.0,0.0,0.0,774.7641,4.5539062e-05,100.0,81.30495,249.96939,50.0,96.0,2.9405476e-06,0.0,456.0627,326.91394,100.0,81.30495,0.31863904,100.0,67.28689,8.330017
17730,20503800.0,0.0,12.650055,12.649994,20.793365,20.64743,20.91626,20.818512,11.708588,23.324158,23.324158,23.32425,0.0,0.10621194,0.10621194,0.10621314,250.0,11.700012,0.0,0.0,0.0,776.55066,4.5634257e-05,100.0,81.3038,249.98444,50.0,96.0,2.9405107e-06,0.0,456.06744,326.9243,100.0,81.3038,0.318637,100.0,67.2859,8.330017
17731,20503860.0,0.0,12.651703,12.651672,20.825256,20.677185,20.950348,20.85022,11.70813,23.32373,23.32373,23.323792,0.0,0.106211275,0.106211275,0.10621228,250.0,11.700012,0.0,0.0,0.0,778.2615,4.5724744e-05,100.0,81.30299,249.9941,50.0,96.0,2.940471e-06,0.0,456.06848,326.93042,100.0,81.30299,0.31863487,100.0,67.28517,8.330017
17732,20503920.0,0.0,12.653381,12.653351,20.85672,20.706573,20.98404,20.881592,11.707733,23.323364,23.323364,23.323425,0.0,0.106210716,0.106210716,0.10621149,250.0,11.700012,0.0,0.0,0.0,779.9089,4.581129e-05,100.0,81.30245,249.99994,50.0,96.0,2.9404355e-06,0.0,456.0677,326.9338,100.0,81.30245,0.31863296,100.0,67.28465,8.330017
17733,20503980.0,0.0,12.65506,12.654999,20.887878,20.735626,21.017334,20.912598,11.707397,23.32306,23.32306,23.32312,0.0,0.10621027,0.10621027,0.10621083,250.0,11.700012,0.0,0.0,0.0,781.5054,4.589466e-05,100.0,81.302086,250.00354,50.0,96.0,2.9404064e-06,0.0,456.06628,326.93567,100.0,81.302086,0.31863138,100.0,67.2843,8.330017
17734,20504040.0,0.0,12.656708,12.656677,20.91867,20.764343,21.050232,20.943298,11.707123,23.322815,23.322815,23.322845,0.0,0.106209934,0.106209934,0.106210284,250.0,11.700012,0.0,0.0,0.0,783.0457,4.597454e-05,100.0,81.30194,250.00429,50.0,96.0,2.940384e-06,0.0,456.06396,326.93555,100.0,81.30194,0.31863016,100.0,67.28413,8.330017
17735,20504100.0,0.0,12.658386,12.658325,20.949097,20.792755,21.082794,20.973663,11.706879,23.32257,23.32257,23.322632,0.0,0.10620971,0.10620971,0.10620991,250.0,11.700012,0.0,0.0,0.0,784.5462,4.605193e-05,100.0,81.30188,250.00415,50.0,96.0,2.9403689e-06,0.0,456.06198,326.935,100.0,81.30188,0.31862932,100.0,67.28404,8.330017
17736,20504160.0,0.0,12.660034,12.660004,20.978455,20.8208,21.113922,21.002716,11.7066345,23.326935,23.32135,23.321747,0.0,0.10607597,0.10623884,0.10624329,250.0,11.700012,0.0,0.0,0.0,785.9803,4.6126417e-05,100.0,81.257034,250.16753,50.0,96.0,2.9390856e-06,0.0,456.00262,327.02023,100.0,81.29766,0.3185593,100.0,67.28136,8.330017
17737,20504220.0,0.0,12.661713,12.661682,21.00653,20.84848,21.14502,21.031403,11.704742,23.44693,23.300781,23.304474,0.0,0.10390211,0.10656838,0.10666472,250.0,11.700012,0.0,0.0,0.0,786.6224,4.6172783e-05,100.0,80.51482,252.95027,50.0,96.0,2.9131456e-06,0.0,454.4844,328.34158,100.0,81.18222,0.3171442,100.0,67.20247,8.330017
17738,20504280.0,0.0,12.663391,12.66333,21.033478,20.87558,21.177643,21.059448,11.698608,23.826965,23.261444,23.260895,0.0,0.09935471,0.10690203,0.10715586,250.0,11.700012,0.0,0.0,0.0,785.37683,4.612491e-05,100.0,78.94843,258.70847,50.0,96.0,2.8454008e-06,0.0,449.61603,330.5854,100.0,80.85462,0.31342664,100.0,66.956245,8.330017
17739,20504340.0,0.0,12.665039,12.665009,21.0596,20.901855,21.213806,21.086823,11.688232,24.522278,23.218079,23.205902,0.0,0.092274375,0.10723159,0.10764296,250.0,11.700012,0.0,0.0,0.0,781.4338,4.5934656e-05,100.0,76.52972,266.73734,50.0,96.0,2.7330661e-06,0.0,440.71698,332.9794,100.0,80.37253,0.30716696,100.0,66.57727,8.330017
17740,20504400.0,0.0,12.666718,12.666687,21.084595,20.927246,21.255524,21.113403,11.672882,25.678741,23.177246,23.146423,0.0,0.08232129,0.107390024,0.10809432,250.0,11.700012,0.0,0.0,0.0,773.66846,4.5540437e-05,100.0,73.0811,276.94952,50.0,96.0,2.5696418e-06,0.0,427.19568,334.99045,100.0,79.71748,0.29782885,100.0,66.07705,8.330017
17741,20504460.0,0.0,12.6683655,12.668335,21.106812,20.951538,21.303375,21.138763,11.649902,27.545471,23.23639,23.076385,0.0,0.069386184,0.10571436,0.10870651,250.0,11.700012,0.0,0.0,0.0,760.2906,4.4843066e-05,100.0,68.26767,291.06827,50.0,96.0,2.3342236e-06,0.0,408.1622,336.6512,100.0,78.41441,0.2838395,100.0,65.42935,8.330017
17742,20504520.0,0.0,12.670044,12.670013,21.125061,20.974731,21.35852,21.164978,11.6154175,30.618195,23.510742,22.99768,0.0,0.053236708,0.101925775,0.109101295,250.0,11.700012,0.0,0.0,0.0,738.66595,4.3685945e-05,100.0,61.56634,308.1112,50.0,96.0,2.0241778e-06,0.0,383.93906,336.20825,100.0,76.48847,0.26429862,100.0,64.63486,8.330017
17743,20504580.0,0.0,12.671692,12.671661,21.143219,20.996826,21.417694,21.193848,11.573364,32.125,24.07962,22.954834,0.0,0.040687043,0.09505228,0.108078875,250.0,11.700012,0.0,0.0,0.0,709.0764,4.198753e-05,24.905128,55.37895,317.35635,50.0,96.0,1.7225376e-06,0.0,359.15265,329.1632,100.0,74.18836,0.2438126,100.0,63.91629,8.330017
17744,20504640.0,0.0,12.67334,12.67334,21.165253,21.018677,21.44577,21.227753,11.554565,22.90564,25.091309,23.019165,0.0,0.037181385,0.086096205,0.10700472,250.0,11.700012,0.0,0.0,0.0,679.5036,4.0194893e-05,0.0,53.533882,313.05298,50.0,96.0,1.5364857e-06,0.0,341.37003,317.66748,100.0,71.88195,0.23027463,100.0,63.76256,8.330017
17745,20504700.0,0.0,12.675018,12.675018,21.184174,21.040924,21.442993,21.268219,11.542877,17.298035,26.614563,23.075623,0.0,0.035143767,0.074941464,0.106640354,250.0,11.700012,0.0,0.0,0.0,647.8434,3.832722e-05,0.0,52.352936,310.2789,50.0,96.0,1.3609634e-06,0.0,326.93283,307.23053,100.0,68.66357,0.21672288,100.0,63.700634,8.330017
17746,20504760.0,0.0,12.676666,12.676666,21.200195,21.063324,21.42511,21.315155,11.529358,14.552643,28.986023,23.096985,0.0,0.034028925,0.061159614,0.10662986,250.0,11.700012,0.0,0.0,0.0,613.11743,3.6296653e-05,0.0,51.58954,310.00223,50.0,96.0,1.1802599e-06,0.0,314.33603,297.50015,100.0,64.04021,0.20182039,100.0,63.615246,8.330017
17747,20504820.0,0.0,12.678314,12.678345,21.210999,21.08554,21.400818,21.368408,11.510956,13.12854,32.817627,23.088684,0.0,0.033394787,0.04505662,0.10668762,250.0,11.700012,0.0,0.0,0.0,574.21893,3.4029516e-05,0.0,51.0468,311.43466,50.0,96.0,9.932436e-07,0.0,302.88007,287.60526,100.0,57.385845,0.18513823,100.0,63.478767,8.330017
17748,20504880.0,0.0,12.679993,12.679993,21.22287,21.107483,21.373627,21.416382,11.506836,12.374542,29.126617,23.123108,0.0,0.03251014,0.037929628,0.10547823,250.0,11.700012,0.0,0.0,0.0,538.67676,3.17489e-05,0.0,50.80316,301.09476,50.0,96.0,8.96358e-07,0.0,294.15503,275.7926,14.413257,54.066242,0.17589048,100.0,63.564102,8.330017
17749,20504940.0,0.0,12.681641,12.681671,21.231476,21.129822,21.345428,21.429962,11.53479,11.981079,20.93399,23.2247,0.0,0.03202412,0.035283104,0.104348585,250.0,11.700012,0.0,0.0,0.0,510.9791,3.0007519e-05,0.0,50.90759,289.1817,50.0,96.0,8.534479e-07,0.0,288.494,266.3842,0.0,52.9587,0.17163609,100.0,63.764538,8.330017
17750,20505000.0,0.0,12.683319,12.68335,21.237854,21.153137,21.31668,21.421051,11.562714,11.782562,16.450195,23.406403,0.0,0.03182282,0.03379366,0.102237806,250.0,11.700012,0.0,0.0,0.0,487.85962,2.8598322e-05,0.0,51.077885,280.81436,50.0,96.0,8.160767e-07,0.0,284.2004,259.33203,0.0,52.34962,0.1678409,100.0,63.63238,8.330017
17751,20505060.0,0.0,12.684967,12.684998,21.244354,21.178436,21.288422,21.401184,11.584747,11.686829,14.17804,23.692078,0.0,0.03179468,0.0330009,0.09904457,250.0,11.700012,0.0,0.0,0.0,468.03885,2.7411057e-05,0.0,51.24504,275.58548,50.0,96.0,7.775416e-07,0.0,280.6758,253.96838,0.0,52.033104,0.16383268,100.0,63.135452,8.330017
17752,20505120.0,0.0,12.6866455,12.686676,21.251556,21.206207,21.25998,21.376343,11.599152,11.643433,12.987091,24.117432,0.0,0.031865794,0.03260779,0.094510384,250.0,11.700012,0.0,0.0,0.0,449.95032,2.6344886e-05,0.0,51.366234,273.11032,50.0,96.0,7.321707e-07,0.0,277.5087,249.67538,0.0,51.85339,0.1589815,100.0,62.20314,8.330017
17753,20505180.0,0.0,12.688293,12.6883545,21.2594,21.237274,21.231445,21.348969,11.60556,11.625061,12.351929,24.734924,0.0,0.031984817,0.032441877,0.08842221,250.0,11.700012,0.0,0.0,0.0,432.09317,2.5305875e-05,0.0,51.42249,272.90173,50.0,96.0,6.767979e-07,0.0,274.38403,245.88826,0.0,51.72278,0.1528507,100.0,60.76532,8.330017
17754,20505240.0,0.0,12.689972,12.690002,21.267395,21.272491,21.20282,21.320282,11.604401,11.61673,12.008667,25.617737,0.0,0.032114536,0.032395557,0.080650896,250.0,11.700012,0.0,0.0,0.0,413.0752,2.420801e-05,0.0,51.411163,274.40283,50.0,96.0,6.10465e-07,0.0,271.0763,242.09012,0.0,51.59556,0.14516535,100.0,58.721386,8.330017
17755,20505300.0,0.0,12.69162,12.691681,21.2742,21.31247,21.174164,21.290863,11.596283,11.610535,11.822479,26.869476,0.0,0.03223221,0.032405104,0.07111806,250.0,11.700012,0.0,0.0,0.0,391.67108,2.2977052e-05,0.0,51.340477,277.0845,50.0,96.0,5.340191e-07,0.0,267.44354,237.84502,0.0,51.453705,0.13576795,100.0,55.911106,8.330017
17756,20505360.0,0.0,12.693268,12.693329,21.277985,21.35736,21.146515,21.26184,11.581909,11.60199,11.717041,28.640259,0.0,0.032288425,0.03239485,0.06030224,250.0,11.700012,0.0,0.0,0.0,366.96506,2.1546064e-05,0.0,51.225998,279.83383,50.0,96.0,4.5256434e-07,0.0,263.46124,232.71886,0.0,51.29564,0.12498441,100.0,52.268265,8.330017
17757,20505420.0,0.0,12.694946,12.695007,21.282745,21.406342,21.11911,21.23285,11.580963,11.589294,11.652039,28.519073,0.0,0.03203481,0.032100074,0.05548446,250.0,11.700012,0.0,0.0,0.0,345.2352,2.014218e-05,0.0,51.21,275.42975,50.0,96.0,4.1444176e-07,0.0,260.33356,227.21817,0.0,51.253075,0.11960846,4.0572877,50.658142,8.330017
17758,20505480.0,0.0,12.696594,12.696686,21.27362,21.421448,21.094086,21.20404,11.602386,12.851013,11.622589,21.204285,0.0,0.031895295,0.031935584,0.052976787,250.0,11.700012,0.0,0.0,0.0,329.07147,1.9140087e-05,0.0,51.316048,270.15204,50.0,96.0,3.9517778e-07,0.0,258.1272,222.86507,0.0,51.342762,0.11679774,0.0,49.91085,8.330017
17759,20505540.0,0.0,12.698273,12.698334,21.250885,21.405884,21.070282,21.175415,11.6258545,12.288727,11.626251,17.138733,0.0,0.031824064,0.031848963,0.051417097,250.0,11.700012,0.0,0.0,0.0,317.24796,1.8426224e-05,0.0,51.450737,265.4784,50.0,96.0,3.8364465e-07,0.0,256.51584,219.4907,0.0,51.46729,0.11508161,0.0,49.515396,8.330017
17760,20505600.0,0.0,12.699951,12.700012,21.223053,21.37436,21.05304,21.146973,11.646545,15.931671,11.629608,14.849762,0.0,0.0318022,0.031817615,0.0504918,250.0,11.700012,0.0,0.0,0.0,309.0656,1.7936214e-05,17.76726,51.592415,261.5756,50.0,96.0,3.7715566e-07,0.0,255.3624,216.95052,0.0,51.602673,0.11410468,0.0,49.334362,8.330017
17761,20505660.0,0.0,12.701935,12.702026,21.198822,21.338806,21.04898,21.123718,11.662994,17.347778,11.640015,13.532227,0.0,0.031811904,0.031821445,0.049963124,250.0,11.700012,0.0,0.0,0.0,303.66507,1.7610098e-05,21.402227,51.72652,258.45493,50.0,96.0,3.73764e-07,0.0,254.54774,215.07867,0.0,51.73287,0.11359104,0.0,49.27107,8.330017
17762,20505720.0,0.0,12.70462,12.704773,21.17453,21.298492,21.049988,21.100586,11.675629,18.865051,11.652527,12.769104,0.0,0.03183962,0.031845536,0.049678568,250.0,11.700012,0.0,0.0,0.0,300.3609,1.7406568e-05,25.10048,51.845276,256.04407,50.0,96.0,3.7223762e-07,0.0,253.98183,213.72913,0.0,51.849205,0.113359585,0.0,49.26912,8.330017
17763,20505780.0,0.0,12.708008,12.708221,21.151398,21.255554,21.05597,21.08023,11.68515,20.23584,12.962799,12.324554,0.0,0.03187542,0.031879082,0.049538184,250.0,11.700012,0.0,0.0,0.0,298.6171,1.7293865e-05,27.555063,51.945454,254.23303,50.0,96.0,3.717731e-07,0.0,253.59491,212.77509,0.0,51.947887,0.11328961,0.0,49.29519,8.330017
17764,20505840.0,0.0,12.712128,12.712372,21.129517,21.211182,21.066101,21.062256,11.692169,21.30896,15.645081,12.065399,0.0,0.031912774,0.03191504,0.049479887,250.0,11.700012,0.0,0.0,0.0,298.0196,1.7246704e-05,28.773376,52.02688,252.9049,50.0,96.0,3.718723e-07,0.0,253.33499,212.1137,7.9138184,52.02839,0.11330547,0.0,49.33095,8.330017
17765,20505900.0,0.0,12.716949,12.717224,21.1109,21.166016,21.079163,21.053589,11.697296,22.005493,16.595215,11.913971,0.0,0.031947825,0.03194923,0.049465608,250.0,11.700012,0.0,0.0,0.0,298.25842,1.7246353e-05,28.797098,52.09121,251.9498,50.0,96.0,3.722332e-07,0.0,253.16331,211.6631,18.92165,52.092136,0.113361076,0.0,49.366936,8.330017
17766,20505960.0,0.0,12.722473,12.722778,21.095642,21.123627,21.09433,21.05069,11.701019,22.27417,18.05606,11.826202,0.0,0.0319786,0.031979468,0.049473353,250.0,11.700012,0.0,0.0,0.0,299.1217,1.7280177e-05,27.565039,52.140682,251.27847,50.0,96.0,3.7268458e-07,0.0,253.05283,211.36346,23.214256,52.141254,0.113430314,0.0,49.398808,8.330017
17767,20506020.0,0.0,12.728668,12.729034,21.081879,21.081085,21.109589,21.052612,11.703735,22.132446,19.532349,11.775604,0.0,0.032004356,0.032004893,0.04949025,250.0,11.700012,0.0,0.0,0.0,300.4584,1.7339238e-05,25.485874,52.177883,250.81639,50.0,96.0,3.7313177e-07,0.0,252.9837,211.16899,26.549711,52.178234,0.11349875,0.0,49.42501,8.330017
17768,20506080.0,0.0,12.735596,12.735992,21.070404,21.042786,21.123566,21.059052,11.70578,21.630005,20.826233,15.252411,0.0,0.032025132,0.03202546,0.049509343,250.0,11.700012,0.0,0.0,0.0,302.16684,1.7417564e-05,22.759275,52.20527,250.50516,50.0,96.0,3.7352885e-07,0.0,252.94197,211.0463,28.7713,52.20549,0.11355943,64.98853,49.445503,8.330017
17769,20506140.0,0.0,12.743195,12.743652,21.069794,21.028168,21.135193,21.069153,11.707367,20.842773,21.819214,17.783295,0.0,0.032041386,0.03204159,0.049527183,250.0,11.700012,0.0,0.0,0.0,304.18042,1.7511258e-05,19.681322,52.22504,250.30048,50.0,96.0,3.7385905e-07,0.0,252.91798,210.97157,29.829391,52.225178,0.113609836,41.20945,49.460926,8.330017
17770,20506200.0,0.0,12.751495,12.751984,21.073883,21.024414,21.143707,21.081787,11.708649,19.86731,22.449738,19.955414,0.0,0.032053825,0.03205395,0.04954238,250.0,11.700012,0.0,0.0,0.0,306.45453,1.761769e-05,16.553167,52.23911,250.16867,50.0,96.0,3.74122e-07,0.0,252.90504,210.92783,29.764599,52.239193,0.11364995,50.127293,49.472218,8.330017
17771,20506260.0,0.0,12.760498,12.761017,21.08432,21.035553,21.149384,21.097168,11.709717,18.776031,22.641144,21.825592,0.0,0.03206312,0.032063194,0.049554564,250.0,11.700012,0.0,0.0,0.0,308.96417,1.7735409e-05,13.405663,52.24891,250.08662,50.0,96.0,3.743241e-07,0.0,252.8989,210.90393,28.224358,52.248962,0.11368076,53.06849,49.48025,8.330017
17772,20506320.0,0.0,12.770172,12.770752,21.097412,21.05478,21.151245,21.112335,11.710693,17.680878,22.426453,23.110687,0.0,0.03206993,0.032069974,0.049563933,250.0,11.700012,0.0,0.0,0.0,311.69305,1.7863442e-05,10.786818,52.255623,250.03738,50.0,96.0,3.7447515e-07,0.0,252.8967,210.89217,25.97534,52.255653,0.113703765,53.00486,49.485825,8.330017
17773,20506380.0,0.0,12.780548,12.781158,21.111237,21.078674,21.149475,21.126099,11.711578,16.676971,21.861084,23.709808,0.0,0.032074817,0.032074846,0.049570896,250.0,11.700012,0.0,0.0,0.0,314.63196,1.800121e-05,8.79161,52.26012,250.00948,50.0,96.0,3.745852e-07,0.0,252.89667,210.88763,23.112892,52.260143,0.113720514,49.826084,49.489594,8.330017
17774,20506440.0,0.0,12.791595,12.792236,21.123962,21.103485,21.144592,21.137451,11.712433,15.843842,21.023834,23.630096,0.0,0.032078274,0.032078292,0.04957593,250.0,11.700012,0.0,0.0,0.0,317.77524,1.8148348e-05,7.5353804,52.26308,249.99478,50.0,96.0,3.7466373e-07,0.0,252.89767,210.88704,19.929825,52.263092,0.11373247,44.432827,49.49208,8.330017
17775,20506500.0,0.0,12.803345,12.804016,21.134247,21.126099,21.137238,21.145721,11.713226,15.23349,19.999084,22.961945,0.0,0.032080647,0.032080658,0.04957945,250.0,11.700012,0.0,0.0,0.0,321.12,1.8304634e-05,7.0568576,52.264957,249.9884,50.0,96.0,3.7471807e-07,0.0,252.89912,210.88855,16.691109,52.264965,0.11374074,37.764103,49.49365,8.330017
17776,20506560.0,0.0,12.815765,12.816467,21.141724,21.145203,21.128723,21.150452,11.71402,14.865631,18.890198,21.820862,0.0,0.032082252,0.03208226,0.049581856,250.0,11.700012,0.0,0.0,0.0,324.6641,1.8469882e-05,7.1892037,52.26612,249.98656,50.0,96.0,3.7475505e-07,0.0,252.9006,210.89084,13.678324,52.26613,0.11374637,30.100758,49.494614,8.330017
17777,20506620.0,0.0,12.828857,12.82959,21.144928,21.157257,21.119476,21.15155,11.714813,14.75354,17.79535,20.42514,0.0,0.032083318,0.032083325,0.04958346,250.0,11.700012,0.0,0.0,0.0,328.4063,1.8643957e-05,8.023522,52.26681,249.9871,50.0,96.0,3.7477963e-07,0.0,252.90193,210.89326,11.121231,52.26682,0.11375011,23.510254,49.495182,8.330017
17778,20506680.0,0.0,12.84259,12.843414,21.14386,21.161652,21.110352,21.149261,11.715546,14.884644,16.803253,18.998566,0.0,0.03208401,0.032084014,0.049584504,250.0,11.700012,0.0,0.0,0.0,332.37708,1.8826271e-05,9.377965,52.267212,249.98875,50.0,96.0,3.7479558e-07,0.0,252.90306,210.8955,9.189872,52.267212,0.113752544,18.430443,49.495495,8.330017
17779,20506740.0,0.0,12.857025,12.85788,21.139038,21.158844,21.102112,21.144043,11.716217,15.225037,15.986328,17.73233,0.0,0.03208445,0.03208445,0.04958516,250.0,11.700012,0.0,0.0,0.0,336.5343,1.9015917e-05,11.087041,52.26742,249.99077,50.0,96.0,3.7480567e-07,0.0,252.90396,210.89738,7.988466,52.26742,0.11375407,15.319325,49.49565,8.330017
17780,20506800.0,0.0,12.872131,12.873016,21.131409,21.150208,21.095398,21.136566,11.716919,15.726471,15.395966,16.769135,0.0,0.03208472,0.03208472,0.04958556,250.0,11.700012,0.0,0.0,0.0,340.88037,1.9213609e-05,12.970875,52.267517,249.99272,50.0,96.0,3.748118e-07,0.0,252.90465,210.89891,7.5511484,52.267517,0.113755,14.313986,49.49571,8.330017
17781,20506860.0,0.0,12.887909,12.888824,21.123138,21.13913,21.091522,21.128143,11.717621,16.299316,15.043091,16.140625,0.0,0.032084875,0.032084875,0.049585782,250.0,11.700012,0.0,0.0,0.0,345.41653,1.9419302e-05,14.568702,52.267544,249.99446,50.0,96.0,3.7481533e-07,0.0,252.90517,210.9001,7.6962075,52.267544,0.11375553,14.443933,49.495716,8.330017
17782,20506920.0,0.0,12.904358,12.905304,21.114288,21.125916,21.089722,21.11908,11.718292,16.89325,14.940186,15.889832,0.0,0.03208496,0.03208496,0.049585905,250.0,11.700012,0.0,0.0,0.0,350.14224,1.9632877e-05,16.077957,52.26754,249.9959,50.0,96.0,3.748173e-07,0.0,252.90555,210.90099,8.527529,52.26754,0.11375583,16.475979,49.4957,8.330017
17783,20506980.0,0.0,12.921448,12.922455,21.105988,21.11264,21.089905,21.110138,11.718964,17.455597,15.073303,16.000824,0.0,0.032085005,0.032085005,0.04958596,250.0,11.700012,0.0,0.0,0.0,355.05637,1.9854182e-05,17.288729,52.26752,249.99704,50.0,96.0,3.7481823e-07,0.0,252.90582,210.90166,9.865201,52.26752,0.11375597,19.574413,49.49567,8.330017
17784,20507040.0,0.0,12.939209,12.940247,21.09903,21.100891,21.091888,21.10205,11.719635,17.94458,15.41275,16.412842,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,360.15756,2.0083071e-05,18.127031,52.26749,249.99791,50.0,96.0,3.748186e-07,0.0,252.906,210.90211,11.564039,52.26749,0.11375603,23.230148,49.49564,8.330017
