,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17785,20507100.0,0.0,12.957611,12.958679,21.094116,21.09201,21.095367,21.095367,11.720306,18.32431,15.91452,17.03479,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,365.44394,2.0319358e-05,18.552067,52.267467,249.99855,50.0,96.0,3.748186e-07,0.0,252.90614,210.90245,13.457044,52.267467,0.11375603,26.898327,49.49561,8.330017
17786,20507160.0,0.0,12.976685,12.977783,21.093262,21.089722,21.100586,21.09143,11.720947,18.545685,16.49057,17.657043,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,370.91345,2.0562848e-05,18.342848,52.267445,249.99902,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90268,15.080603,52.267445,0.11375601,28.536991,49.495586,8.330017
17787,20507220.0,0.0,12.996399,12.997559,21.094513,21.090515,21.106201,21.089447,11.721558,18.60965,17.090698,18.20404,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,376.5637,2.081333e-05,17.821508,52.267426,249.99936,50.0,96.0,3.7481828e-07,0.0,252.90628,210.90283,16.636688,52.267426,0.11375598,29.959318,49.495567,8.330017
17788,20507280.0,0.0,13.016785,13.017975,21.097473,21.093933,21.111755,21.089417,11.722168,18.525574,17.671753,18.633514,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,382.39282,2.107063e-05,16.984385,52.267414,249.99959,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90292,17.927637,52.267414,0.11375594,30.496094,49.495552,8.330017
17789,20507340.0,0.0,13.037781,13.039032,21.101562,21.09909,21.11676,21.091156,11.722748,18.315857,18.183105,18.900726,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,388.39804,2.1334512e-05,15.938878,52.267403,249.99974,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,18.857477,52.267403,0.11375592,30.19734,49.49554,8.330017
17790,20507400.0,0.0,13.059448,13.06073,21.106232,21.105103,21.12082,21.09436,11.723297,18.00882,18.591492,18.99469,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,394.57724,2.1604788e-05,14.7885685,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,19.385931,52.26739,0.1137559,29.209602,49.49553,8.330017
17791,20507460.0,0.0,13.081757,13.083069,21.111938,21.113098,21.124054,21.099182,11.723846,17.624725,18.854095,18.85846,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,400.92792,2.1881255e-05,13.520904,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,19.341013,52.267384,0.11375587,26.696259,49.495525,8.330017
17792,20507520.0,0.0,13.104706,13.106049,21.116913,21.11969,21.125885,21.104523,11.724396,17.210052,18.965118,18.551086,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,407.44736,2.2163686e-05,12.393725,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,18.956059,52.26738,0.11375586,24.423983,49.495518,8.330017
17793,20507580.0,0.0,13.128296,13.129669,21.120667,21.124329,21.126282,21.109985,11.724915,16.80188,18.93045,18.141846,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,414.1332,2.245189e-05,11.449653,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,18.241964,52.26738,0.113755845,22.258257,49.495514,8.330017
17794,20507640.0,0.0,13.152527,13.153931,21.122925,21.126648,21.125336,21.115051,11.725403,16.432526,18.763733,17.692444,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,420.98312,2.2745675e-05,10.747997,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,17.275078,52.267372,0.113755845,20.462217,49.495514,8.330017
17795,20507700.0,0.0,13.177368,13.178833,21.123657,21.126648,21.12326,21.119385,11.725861,16.133423,18.49176,17.272888,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,427.99414,2.3044811e-05,10.332702,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.16518,52.267372,0.11375583,19.238852,49.495514,8.330017
17796,20507760.0,0.0,13.20285,13.204346,21.123749,21.12619,21.12082,21.122803,11.726318,15.904816,18.13852,16.874756,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,435.16397,2.334912e-05,10.05986,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.965264,52.267372,0.11375583,17.799026,49.495514,8.330017
17797,20507820.0,0.0,13.228973,13.230499,21.122559,21.12387,21.117737,21.12497,11.726776,15.76474,17.742554,16.555298,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,442.48978,2.3658387e-05,10.108163,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.831909,52.267372,0.11375583,17.358181,49.495514,8.330017
17798,20507880.0,0.0,13.255707,13.257294,21.1203,21.120178,21.11438,21.125824,11.727203,15.717926,17.340271,16.351624,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,449.96893,2.3972416e-05,10.397004,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.839118,52.267372,0.11375582,17.530058,49.495514,8.330017
17799,20507940.0,0.0,13.283081,13.284668,21.117401,21.115875,21.111053,21.125427,11.7276,15.759186,16.96521,16.273071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.59872,2.4291014e-05,10.875441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.054285,52.267372,0.11375582,18.204489,49.495514,8.330017
17800,20508000.0,0.0,13.311066,13.312714,21.114166,21.11145,21.108032,21.12387,11.727997,15.878784,16.64267,16.314941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.37686,2.461401e-05,11.49267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.519601,52.267372,0.11375582,19.247631,49.495514,8.330017
17801,20508060.0,0.0,13.339661,13.341339,21.112152,21.10962,21.106201,21.121643,11.728363,16.03418,16.389008,16.386047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.3003,2.4941191e-05,11.963965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.19288,52.267372,0.11375582,19.37607,49.495514,8.330017
17802,20508120.0,0.0,13.3688965,13.370605,21.110382,21.108246,21.10495,21.118744,11.728729,16.21283,16.22107,16.479187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.36615,2.5272366e-05,12.496694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.157606,52.267372,0.11375582,19.937517,49.495514,8.330017
17803,20508180.0,0.0,13.398743,13.400482,21.108887,21.107422,21.10437,21.115448,11.729065,16.400269,16.144623,16.58905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.572,2.5607367e-05,12.9768715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.370931,52.267372,0.11375582,20.42675,49.495514,8.330017
17804,20508240.0,0.0,13.429169,13.430969,21.10785,21.107178,21.1044,21.112122,11.729401,16.578217,16.157806,16.697662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.91476,2.5945998e-05,13.362301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.789756,52.267372,0.11375582,20.791847,49.495514,8.330017
17805,20508300.0,0.0,13.460236,13.462067,21.107239,21.107483,21.105011,21.108978,11.729706,16.733612,16.252533,16.792358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.3919,2.6288095e-05,13.631212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.366751,52.267372,0.11375582,21.003273,49.495514,8.330017
17806,20508360.0,0.0,13.491913,13.493774,21.10849,21.111023,21.10669,21.10669,11.730011,16.833588,16.399414,16.76709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.0006,2.6633481e-05,13.5830345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.907423,52.267372,0.11375582,19.570904,49.495514,8.330017
17807,20508420.0,0.0,13.52417,13.526062,21.109863,21.114075,21.108582,21.10495,11.730286,16.878662,16.583588,16.65274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.73773,2.6981963e-05,13.457778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.514827,52.267372,0.11375582,18.595678,49.495514,8.330017
17808,20508480.0,0.0,13.557068,13.5589905,21.111115,21.116333,21.110504,21.103882,11.73053,16.871399,16.788605,16.486359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.6005,2.733338e-05,13.21477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.094691,52.267372,0.11375582,17.634735,49.495514,8.330017
17809,20508540.0,0.0,13.590515,13.592499,21.112091,21.117615,21.112335,21.103485,11.730804,16.816956,16.996948,16.294922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.5862,2.7687578e-05,12.881311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.602661,52.267372,0.11375582,16.80476,49.495514,8.330017
17810,20508600.0,0.0,13.624603,13.626587,21.112732,21.11789,21.113892,21.10373,11.731018,16.724304,17.19049,16.10791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.6917,2.8044375e-05,12.495648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.001059,52.267372,0.11375582,16.200909,49.495514,8.330017
17811,20508660.0,0.0,13.659271,13.661285,21.114166,21.119476,21.115448,21.10495,11.731232,16.587341,17.339935,15.870209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.9169,2.8403752e-05,11.957312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.150722,52.267372,0.11375582,14.655246,49.495514,8.330017
17812,20508720.0,0.0,13.694519,13.696594,21.115082,21.119812,21.116547,21.106506,11.731445,16.429504,17.444275,15.630066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.2517,2.8765213e-05,11.483972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.198395,52.267372,0.11375582,13.8877125,49.495514,8.330017
17813,20508780.0,0.0,13.730377,13.732483,21.115417,21.118988,21.117065,21.108307,11.731628,16.265411,17.497498,15.427307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.698,2.9128796e-05,11.063176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.1056795,52.267372,0.11375582,13.467154,49.495514,8.330017
17814,20508840.0,0.0,13.766815,13.768951,21.115204,21.117249,21.117004,21.110168,11.731812,16.108643,17.499939,15.281158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.25244,2.9494377e-05,10.723306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.891063,52.267372,0.11375582,13.4025755,49.495514,8.330017
17815,20508900.0,0.0,13.803833,13.806,21.114594,21.11493,21.116455,21.111969,11.731995,15.972107,17.455444,15.203613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.91174,2.9861783e-05,10.486827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.581743,52.267372,0.11375582,13.657655,49.495514,8.330017
17816,20508960.0,0.0,13.841461,13.843658,21.114807,21.114868,21.115936,21.113678,11.732147,15.851959,17.363495,15.113739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.6746,3.0230953e-05,10.232546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.157811,52.267372,0.11375582,12.853182,49.495514,8.330017
17817,20509020.0,0.0,13.879639,13.881866,21.114746,21.114319,21.11502,21.11502,11.732269,15.759735,17.240936,15.033478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.5342,3.0601575e-05,10.13458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.728985,52.267372,0.11375582,12.738029,49.495514,8.330017
17818,20509080.0,0.0,13.918396,13.920685,21.114319,21.113464,21.113892,21.115936,11.732391,15.699158,17.100433,14.979523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.4878,3.0973475e-05,10.13441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.308827,52.267372,0.11375582,12.760653,49.495514,8.330017
17819,20509140.0,0.0,13.957764,13.9600525,21.113647,21.112396,21.11261,21.116394,11.732513,15.674103,16.95459,14.956329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.5335,3.1346615e-05,10.227008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.932238,52.267372,0.11375582,12.910494,49.495514,8.330017
17820,20509200.0,0.0,13.997681,14.0,21.112823,21.111328,21.111328,21.116394,11.732605,15.683472,16.814362,14.962585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.66833,3.172087e-05,10.3973675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.622807,52.267372,0.11375582,13.153423,49.495514,8.330017
17821,20509260.0,0.0,14.037964,14.040314,21.119507,21.11966,21.11731,21.122803,11.7326355,15.454346,16.431824,14.66449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.7807,3.2095242e-05,8.294498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.160143,52.267372,0.11375582,8.423552,49.495514,8.330017
17822,20509320.0,0.0,14.0784,14.0807495,21.12497,21.12564,21.122162,21.127655,11.73233,15.09256,15.922974,14.189819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.6528,3.246383e-05,6.929972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.459928,52.267372,0.11375582,5.7899323,49.495514,8.330017
17823,20509380.0,0.0,14.1189575,14.121338,21.128448,21.129028,21.125671,21.130829,11.731567,14.661316,15.358429,13.664398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.1894,3.2821106e-05,5.5746074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.839083,52.267372,0.11375582,3.552436,49.495514,8.330017
17824,20509440.0,0.0,14.159668,14.162048,21.12973,21.129608,21.127594,21.13211,11.730438,14.195709,14.780334,13.152313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.332,3.31634e-05,4.328156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.408903,52.267372,0.11375582,1.9369396,49.495514,8.330017
17825,20509500.0,0.0,14.2005005,14.202881,21.128967,21.127747,21.12793,21.131592,11.729095,13.741882,14.240356,12.722656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.05365,3.348935e-05,3.295169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.27735,52.267372,0.11375582,1.0813494,49.495514,8.330017
17826,20509560.0,0.0,14.241455,14.243835,21.127686,21.126678,21.127075,21.129456,11.727692,13.325256,13.77536,12.342041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.33716,3.3798162e-05,2.447304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4845788,52.267372,0.11375582,0.0,49.495514,8.330017
17827,20509620.0,0.0,14.282562,14.284943,21.125061,21.124054,21.124939,21.126068,11.726288,12.979706,13.414642,12.090149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.2047,3.4091092e-05,1.9420329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0849755,52.267372,0.11375582,0.0,49.495514,8.330017
17828,20509680.0,0.0,14.323761,14.326172,21.12143,21.120453,21.121796,21.121765,11.7248535,12.730347,13.180939,11.940186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.6455,3.4367604e-05,1.7648473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0760412,52.267372,0.11375582,0.0,49.495514,8.330017
17829,20509740.0,0.0,14.365112,14.367523,21.117188,21.116241,21.118011,21.116913,11.723358,12.5894165,13.082001,11.8515625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.9085,3.4626937e-05,1.9004892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4246132,52.267372,0.11375582,0.0,49.495514,8.330017
17830,20509800.0,0.0,14.406555,14.408966,21.112701,21.111694,21.113983,21.11203,11.721313,12.559204,13.11438,11.798706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.89874,3.4859695e-05,2.309594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.072344,52.267372,0.11375582,0.0,49.495514,8.330017
17831,20509860.0,0.0,14.448151,14.450562,21.110992,21.111847,21.11145,21.108826,11.719177,12.588074,13.223175,11.767731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.3667,3.5064775e-05,2.5004177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5291643,52.267372,0.11375582,0.0,49.495514,8.330017
17832,20509920.0,0.0,14.489838,14.492279,21.109558,21.111908,21.109161,21.10611,11.717316,12.667999,13.389893,11.747559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.446,3.525151e-05,2.9519436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2245812,52.267372,0.11375582,0.0,49.495514,8.330017
17833,20509980.0,0.0,14.531647,14.534088,21.108398,21.111877,21.107208,21.103973,11.715576,12.793976,13.603699,11.734741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.1307,3.541985e-05,3.4612293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9508653,52.267372,0.11375582,0.0,49.495514,8.330017
17834,20510040.0,0.0,14.573578,14.576019,21.107544,21.111786,21.105774,21.10263,11.713959,12.952057,13.844208,11.726471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.43494,3.55703e-05,3.981038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.647179,52.267372,0.11375582,0.0,49.495514,8.330017
17835,20510100.0,0.0,14.615631,14.6180725,21.107086,21.111664,21.10492,21.102081,11.712433,13.126099,14.090027,11.720978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.3801,3.570405e-05,4.467441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.261454,52.267372,0.11375582,0.0,49.495514,8.330017
17836,20510160.0,0.0,14.657806,14.660248,21.11084,21.120148,21.105408,21.102814,11.711029,13.273346,14.302551,12.672485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.9749,3.5821573e-05,4.647699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5896926,52.267372,0.11375582,0.0,49.495514,8.330017
17837,20510220.0,0.0,14.700073,14.702515,21.114777,21.127594,21.106323,21.104126,11.709686,13.389435,14.47171,12.277863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.25757,3.5924797e-05,4.7993755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.813529,52.267372,0.11375582,0.0,49.495514,8.330017
17838,20510280.0,0.0,14.742432,14.744904,21.118195,21.133453,21.107544,21.105896,11.708405,13.468353,14.58786,12.042267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.22766,3.6013775e-05,4.8313966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.867275,52.267372,0.11375582,0.0,49.495514,8.330017
17839,20510340.0,0.0,14.784912,14.787384,21.121277,21.138306,21.108978,21.10794,11.707184,13.506989,14.646515,11.904816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.89984,3.6089135e-05,4.7521067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7613473,52.267372,0.11375582,0.0,49.495514,8.330017
17840,20510400.0,0.0,14.827515,14.829987,21.124176,21.142548,21.110443,21.110077,11.706024,13.505493,14.647583,11.823181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.28925,3.6151618e-05,4.5786953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.518363,52.267372,0.11375582,0.0,49.495514,8.330017
17841,20510460.0,0.0,14.870209,14.872681,21.12851,21.149994,21.112396,21.112366,11.704956,13.447357,14.585846,11.774902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.4096,3.620188e-05,4.1613216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0842004,52.267372,0.11375582,0.0,49.495514,8.330017
17842,20510520.0,0.0,14.912994,14.915497,21.13269,21.157196,21.114075,21.11435,11.703918,13.347321,14.47403,11.745911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.27484,3.6240574e-05,3.7450736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.603395,52.267372,0.11375582,0.0,49.495514,8.330017
17843,20510580.0,0.0,14.955872,14.958374,21.136597,21.164215,21.115326,21.115906,11.702911,13.219299,14.326721,11.728241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.89923,3.6268342e-05,3.3212357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0984635,52.267372,0.11375582,0.0,49.495514,8.330017
17844,20510640.0,0.0,14.998871,15.001373,21.140137,21.171143,21.116089,21.116943,11.701996,13.07608,14.158081,11.71756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.2955,3.6285783e-05,2.9188418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.606947,52.267372,0.11375582,0.0,49.495514,8.330017
17845,20510700.0,0.0,15.041962,15.044464,21.143341,21.178009,21.116364,21.117401,11.701111,12.931244,13.9835205,11.710968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.47815,3.6293528e-05,2.5715003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1683774,52.267372,0.11375582,0.0,49.495514,8.330017
17846,20510760.0,0.0,15.085144,15.0876465,21.147766,21.18814,21.116577,21.117554,11.700317,12.781708,13.808563,11.827728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.4422,3.629116e-05,2.1587234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.723437,52.267372,0.11375582,51.504272,49.495514,8.330017
17847,20510820.0,0.0,15.128418,15.130951,21.154236,21.203552,21.116364,21.117249,11.699585,12.642456,13.647217,12.607422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.24854,3.6281897e-05,1.880454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4046755,52.267372,0.11375582,0.0,49.495514,8.330017
17848,20510880.0,0.0,15.171783,15.174316,21.15982,21.217102,21.115723,21.116455,11.698853,12.526093,13.512939,12.234894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.8803,3.6264697e-05,1.7030101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.201261,52.267372,0.11375582,0.0,49.495514,8.330017
17849,20510940.0,0.0,15.2152405,15.217773,21.16449,21.229126,21.114746,21.115295,11.698212,12.440582,13.414429,12.011658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.3541,3.6240264e-05,1.632456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.119777,52.267372,0.11375582,0.0,49.495514,8.330017
17850,20511000.0,0.0,15.258789,15.261322,21.16858,21.240143,21.113525,21.113892,11.697601,12.389954,13.356018,11.88266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.6843,3.6209225e-05,1.6653445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1565647,52.267372,0.11375582,0.0,49.495514,8.330017
17851,20511060.0,0.0,15.302399,15.304962,21.173706,21.253265,21.112762,21.112793,11.697052,12.35498,13.324524,11.806793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.8872,3.617231e-05,1.6089059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1684976,52.267372,0.11375582,0.0,49.495514,8.330017
17852,20511120.0,0.0,15.34613,15.348663,21.17871,21.266022,21.111969,21.111664,11.696564,12.341705,13.323303,11.761078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.97864,3.613023e-05,1.6743598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.299142,52.267372,0.11375582,0.0,49.495514,8.330017
17853,20511180.0,0.0,15.389923,15.392456,21.183624,21.278503,21.111145,21.110565,11.696136,12.350311,13.350525,11.7341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.97296,3.608359e-05,1.7908261,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4889135,52.267372,0.11375582,0.0,49.495514,8.330017
17854,20511240.0,0.0,15.433777,15.43634,21.188507,21.290802,21.110382,21.109589,11.69577,12.378418,13.402069,11.718506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.885,3.6033023e-05,1.9420154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7168574,52.267372,0.11375582,0.0,49.495514,8.330017
17855,20511300.0,0.0,15.477753,15.480316,21.19342,21.303009,21.109772,21.108856,11.695435,12.421295,13.470856,11.708984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.77765,3.5978414e-05,2.1099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9584603,52.267372,0.11375582,0.0,49.495514,8.330017
17856,20511360.0,0.0,15.52179,15.524353,21.199768,21.317657,21.109924,21.108795,11.694611,12.451447,13.53363,11.703583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.1201,3.591117e-05,2.08192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.047512,52.267372,0.11375582,0.0,49.495514,8.330017
17857,20511420.0,0.0,15.565887,15.568451,21.20633,21.332794,21.110138,21.108917,11.693176,12.473328,13.5896,12.424988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.46515,3.5824993e-05,2.1071742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.161521,52.267372,0.11375582,26.079147,49.495514,8.330017
17858,20511480.0,0.0,15.610077,15.61264,21.21518,21.352753,21.110413,21.109192,11.692261,12.487183,13.636261,12.550079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.7562,3.573014e-05,2.1100883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.237304,52.267372,0.11375582,0.0,49.495514,8.330017
17859,20511540.0,0.0,15.654327,15.656921,21.223175,21.370544,21.110718,21.10962,11.691772,12.492981,13.671082,12.197815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.0163,3.563301e-05,2.0886877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2690816,52.267372,0.11375582,0.0,49.495514,8.330017
17860,20511600.0,0.0,15.698639,15.701233,21.23053,21.38681,21.111053,21.110107,11.691559,12.490509,13.6918335,11.990784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.2626,3.5534576e-05,2.0475993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2583013,52.267372,0.11375582,0.0,49.495514,8.330017
17861,20511660.0,0.0,15.743042,15.745636,21.238678,21.40448,21.111877,21.110992,11.691467,12.460999,13.684387,11.868256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.5199,3.5436304e-05,1.8213028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0918303,52.267372,0.11375582,0.0,49.495514,8.330017
17862,20511720.0,0.0,15.787506,15.7901,21.246582,21.4216,21.11258,21.111847,11.691528,12.413971,13.654968,11.7948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.81146,3.5339486e-05,1.6352901,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9273715,52.267372,0.11375582,0.0,49.495514,8.330017
17863,20511780.0,0.0,15.832031,15.834625,21.254242,21.438324,21.113068,21.112549,11.691681,12.355621,13.608185,11.752411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.15564,3.5245095e-05,1.4487069,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.741133,52.267372,0.11375582,0.0,49.495514,8.330017
17864,20511840.0,0.0,15.876617,15.879242,21.261658,21.454803,21.113342,21.113068,11.691956,12.292419,13.549652,11.727295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.57294,3.515421e-05,1.2759899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5493574,52.267372,0.11375582,0.0,49.495514,8.330017
17865,20511900.0,0.0,15.921295,15.923889,21.26886,21.47107,21.113434,21.113403,11.692291,12.230103,13.485168,11.712677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.0815,3.5067736e-05,1.1304351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.367907,52.267372,0.11375582,0.0,49.495514,8.330017
17866,20511960.0,0.0,15.966003,15.968597,21.277039,21.489471,21.113739,21.1138,11.6927185,12.155731,13.408173,11.7048645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.71063,3.4987195e-05,0.8662156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1095843,52.267372,0.11375582,0.0,49.495514,8.330017
17867,20512020.0,0.0,16.010773,16.013397,21.285004,21.50772,21.113739,21.113861,11.693176,12.085724,13.333405,11.700806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.495,3.491434e-05,0.71158296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9344795,52.267372,0.11375582,0.0,49.495514,8.330017
17868,20512080.0,0.0,16.055603,16.058228,21.293243,21.52716,21.113586,21.11377,11.693695,12.023834,13.265503,12.779236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.3823,3.4846722e-05,0.59515774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.795768,52.267372,0.11375582,9.376166,49.495514,8.330017
17869,20512140.0,0.0,16.100494,16.103088,21.30365,21.551392,21.11325,21.113495,11.694305,11.970551,13.205261,12.826904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.40375,3.478476e-05,0.5147239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.691984,52.267372,0.11375582,4.386415,49.495514,8.330017
17870,20512200.0,0.0,16.145416,16.14804,21.314331,21.575287,21.114716,21.113068,11.695068,12.667786,13.158722,12.809418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.61835,3.4732326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6376054,52.267372,0.11375582,4.403618,49.495514,8.330017
17871,20512260.0,0.0,16.1904,16.193024,21.325928,21.601044,21.116333,21.112854,11.695892,12.225281,13.115936,12.803162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.0354,3.4689696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5236337,52.267372,0.11375582,4.4253073,49.495514,8.330017
17872,20512320.0,0.0,16.235443,16.238068,21.337128,21.626648,21.11676,21.112518,11.696747,11.996399,13.084076,12.801239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.6874,3.4658522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4894402,52.267372,0.11375582,4.429548,49.495514,8.330017
17873,20512380.0,0.0,16.280548,16.283173,21.348083,21.6521,21.1167,21.112091,11.697662,11.860962,13.063538,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.55176,3.4637367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4899917,52.267372,0.11375582,4.4290085,49.495514,8.330017
17874,20512440.0,0.0,16.325684,16.328308,21.358887,21.67743,21.116302,21.111664,11.698669,11.78595,13.055359,12.800201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.6661,3.462797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5226247,52.267372,0.11375582,4.4260435,49.495514,8.330017
17875,20512500.0,0.0,16.37085,16.373474,21.369598,21.702637,21.115723,21.111206,11.699768,11.746338,13.059448,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.0528,3.463151e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5825126,52.267372,0.11375582,4.42197,49.495514,8.330017
17876,20512560.0,0.0,16.416077,16.418701,21.381134,21.72937,21.11557,21.111145,11.700928,11.725372,13.06131,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.72894,3.4648707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5492678,52.267372,0.11375582,4.4174137,49.495514,8.330017
17877,20512620.0,0.0,16.461334,16.46399,21.39267,21.755981,21.115356,21.111084,11.702148,11.714203,13.063843,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.7136,3.4680397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5551414,52.267372,0.11375582,4.412526,49.495514,8.330017
17878,20512680.0,0.0,16.506622,16.509277,21.404114,21.78244,21.115112,21.111023,11.703461,11.709015,13.067474,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.02277,3.4727243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.56553,52.267372,0.11375582,4.4073396,49.495514,8.330017
17879,20512740.0,0.0,16.551971,16.554626,21.415497,21.808777,21.114899,21.110992,11.704803,11.7065735,13.071747,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.67944,3.4790286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5753615,52.267372,0.11375582,4.4018664,49.495514,8.330017
17880,20512800.0,0.0,16.597351,16.600006,21.42685,21.83496,21.114685,21.110992,11.706238,11.920288,13.076355,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7,3.4870216e-05,46.61463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5839944,52.267372,0.11375582,4.3961115,49.495514,8.330017
17881,20512860.0,0.0,16.642822,16.645477,21.440033,21.86264,21.118591,21.111359,11.707703,12.5208435,13.067871,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.0571,3.4966837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4737654,52.267372,0.11375582,4.390217,49.495514,8.330017
17882,20512920.0,0.0,16.688416,16.69107,21.45279,21.890167,21.12091,21.111664,11.708771,12.152618,13.050354,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.5851,3.5073714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.393694,52.267372,0.11375582,4.385811,49.495514,8.330017
17883,20512980.0,0.0,16.73413,16.736816,21.46521,21.917572,21.122345,21.111908,11.70932,11.952087,13.026703,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.178,3.5184214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3099606,52.267372,0.11375582,4.3834867,49.495514,8.330017
17884,20513040.0,0.0,16.779999,16.782684,21.477417,21.944824,21.12323,21.11206,11.709595,11.841797,12.999603,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.79193,3.5295667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.229909,52.267372,0.11375582,4.382461,49.495514,8.330017
17885,20513100.0,0.0,16.825989,16.828674,21.48941,21.971924,21.12387,21.112122,11.709656,11.780914,12.971771,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.40485,3.5406698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1597278,52.267372,0.11375582,4.3821936,49.495514,8.330017
17886,20513160.0,0.0,16.8721,16.874786,21.502197,22.000519,21.124786,21.112427,11.709625,11.748413,12.933197,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.0058,3.551661e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9986236,52.267372,0.11375582,4.382378,49.495514,8.330017
17887,20513220.0,0.0,16.918304,16.92102,21.514862,22.028961,21.12564,21.11261,11.709503,11.730652,12.890808,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.58826,3.5624988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.880951,52.267372,0.11375582,4.382797,49.495514,8.330017
17888,20513280.0,0.0,16.96463,16.967346,21.527435,22.057251,21.126434,21.11264,11.709381,11.720551,12.849396,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.15015,3.5731668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7851532,52.267372,0.11375582,4.3833237,49.495514,8.330017
17889,20513340.0,0.0,17.011078,17.013794,21.539886,22.085388,21.127197,21.11258,11.7092285,11.714813,12.812225,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.6917,3.583665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7129724,52.267372,0.11375582,4.3838935,49.495514,8.330017
17890,20513400.0,0.0,17.057587,17.060333,21.552246,22.113373,21.12793,21.112366,11.709106,11.712219,12.780823,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.2138,3.5939967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6670835,52.267372,0.11375582,4.384481,49.495514,8.330017
17891,20513460.0,0.0,17.104218,17.106964,21.565613,22.142761,21.13028,21.112396,11.708954,12.953125,12.746033,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.71814,3.6041685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5436687,52.267372,0.11375582,4.385027,49.495514,8.330017
17892,20513520.0,0.0,17.15094,17.153656,21.57962,22.172028,21.134613,21.112335,11.708832,12.403412,12.7135315,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.21014,3.6142115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4794202,52.267372,0.11375582,4.3855233,49.495514,8.330017
17893,20513580.0,0.0,17.197723,17.20047,21.59311,22.20111,21.137543,21.112183,11.70871,12.088104,12.686371,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.6916,3.624135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4381647,52.267372,0.11375582,4.3859754,49.495514,8.330017
17894,20513640.0,0.0,17.244598,17.247345,21.606262,22.230072,21.139679,21.111938,11.708618,11.915161,12.666412,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.11991288,944.1657,3.6339534e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4215891,52.267372,0.11375582,4.386368,49.495514,8.330017
17895,20513700.0,0.0,17.291565,17.294281,21.62085,22.258728,21.141357,21.111664,11.709503,11.821106,12.655212,12.799713,0.0,0.032068476,0.032068476,0.04989594,250.0,11.700012,0.0,0.0,0.6289787,950.6083,3.6451132e-05,0.0,52.271187,249.68549,50.0,96.0,3.766329e-07,0.0,252.93459,210.90176,2.4373798,52.271187,0.11403185,4.4066496,49.621548,8.330017
17896,20513760.0,0.0,17.338593,17.341309,21.638123,22.288239,21.14325,21.111755,11.714111,11.771057,12.642548,12.799377,0.0,0.03205251,0.03205251,0.05055998,250.0,11.700012,0.0,0.0,1.4374866,959.4228,3.6637277e-05,0.0,52.286903,249.13785,50.0,96.0,3.8080873e-07,0.0,253.03392,210.98541,2.3586419,52.286903,0.1146637,4.4467463,49.88764,8.330017
17897,20513820.0,0.0,17.385681,17.388397,21.657013,22.316742,21.144989,21.111786,11.720428,11.745728,12.630127,12.799011,0.0,0.03203464,0.03203464,0.05156253,250.0,11.700012,0.0,0.0,2.5253522,970.6917,3.6907393e-05,0.0,52.31034,248.41687,50.0,96.0,3.8724306e-07,0.0,253.21062,211.17085,2.3096275,52.31034,0.11563011,4.5062795,50.288803,8.330017
17898,20513880.0,0.0,17.43283,17.435516,21.67749,22.343872,21.146729,21.111816,11.728149,11.735352,12.618683,12.798553,0.0,0.032017775,0.032017775,0.052916344,250.0,11.700012,0.0,0.0,3.8778007,984.7242,3.7274072e-05,0.0,52.342064,247.55826,50.0,96.0,3.9612337e-07,0.0,253.48064,211.48547,2.264061,52.342064,0.11695012,4.58971,50.83317,8.330017
17899,20513940.0,0.0,17.480072,17.482727,21.699219,22.369293,21.148438,21.111816,11.736786,11.733734,12.608307,12.798096,0.0,0.032003034,0.032003034,0.05461098,250.0,11.700012,0.0,0.0,5.4771547,1001.6474,3.7744598e-05,0.0,52.38101,246.60527,50.0,96.0,4.074747e-07,0.0,253.85378,211.9446,2.218397,52.38101,0.1186151,4.69648,51.51953,8.330017
17900,20514000.0,0.0,17.527344,17.529968,21.722015,22.39264,21.150146,21.111786,11.74588,11.736786,12.59906,12.797607,0.0,0.031990025,0.031990025,0.056646384,250.0,11.700012,0.0,0.0,7.2984486,1021.54285,3.8322203e-05,0.0,52.425976,245.5828,50.0,96.0,4.2139473e-07,0.0,254.34053,212.5589,2.175419,52.425976,0.12062478,4.827739,52.34112,8.330017
17901,20514060.0,0.0,17.574677,17.57724,21.746674,22.415222,21.152344,21.112091,11.755371,11.742676,12.578949,12.797119,0.0,0.031976856,0.031976856,0.059056398,250.0,11.700012,0.0,0.0,9.342943,1044.5869,3.9010592e-05,0.0,52.476913,244.46957,50.0,96.0,4.382063e-07,0.0,254.95412,213.3316,2.031712,52.476913,0.12300802,4.985386,53.28257,8.330017
17902,20514120.0,0.0,17.62204,17.624542,21.772308,22.434967,21.156647,21.112335,11.765259,12.79303,12.552887,12.7966,0.0,0.03196548,0.03196548,0.06182431,250.0,11.700012,0.0,0.0,11.571897,1070.873,3.9814673e-05,0.0,52.53367,243.3014,50.0,96.0,4.5797574e-07,0.0,255.7039,214.27213,1.9164095,52.53367,0.12575294,5.16744,54.316254,8.330017
17903,20514180.0,0.0,17.669464,17.671906,21.797882,22.451569,21.161499,21.112488,11.775024,12.326752,12.523499,12.796173,0.0,0.031957023,0.031957023,0.064904004,250.0,11.700012,0.0,0.0,13.950941,1100.2377,4.0730665e-05,0.0,52.594627,242.13062,50.0,96.0,4.805513e-07,0.0,256.5862,215.38107,1.8047266,52.594627,0.12881579,5.371305,55.411648,8.330017
17904,20514240.0,0.0,17.716888,17.719269,21.822235,22.464722,21.165161,21.11258,11.784271,12.077759,12.49292,12.795746,0.0,0.031951994,0.031951994,0.068246074,250.0,11.700012,0.0,0.0,16.444132,1132.4146,4.1750023e-05,0.0,52.658104,240.99982,50.0,96.0,5.0572885e-07,0.0,257.60074,216.65228,1.7013546,52.658104,0.1321479,5.594674,56.541115,8.330017
17905,20514300.0,0.0,17.764343,17.766663,21.844849,22.474213,21.168243,21.112549,11.792694,11.945557,12.463379,12.79538,0.0,0.03195079,0.03195079,0.071791746,250.0,11.700012,0.0,0.0,19.013327,1167.0494,4.2860982e-05,0.0,52.722282,239.95079,50.0,96.0,5.332097e-07,0.0,258.74414,218.07503,1.612697,52.722282,0.13569136,5.8345637,57.67804,8.330017
17906,20514360.0,0.0,21.86618,17.814087,21.866516,22.482147,21.171204,21.112946,12.290131,11.938507,12.846069,12.834259,0.0,0.032021765,0.032021765,0.075629674,250.0,11.700012,0.0,0.0,21.655392,1836.8016,5.096363e-05,0.0,52.74496,239.39964,3.7885424e-05,30.00005,0.13966478,69.99995,259.92545,220.00107,5.7221026,52.74496,0.1396718,3.747297,58.755962,8.330017
17907,20514420.0,0.0,21.886475,17.861511,21.886627,22.48648,21.174774,21.11496,12.422516,12.168518,12.947723,12.823151,0.0,0.031998556,0.031998556,0.079387,250.0,11.700012,0.0,0.0,24.323406,2084.316,6.1020794e-05,0.0,52.78204,238.58968,5.995113e-10,30.000002,0.14337482,70.0,261.25198,221.62857,0.0,52.78204,0.14338255,2.2564645,59.83454,8.330017
17908,20514480.0,0.0,21.903442,17.908936,21.903625,22.486542,21.178833,21.116241,12.238739,12.236511,12.663116,12.790924,0.0,0.03199353,0.03199353,0.08321309,250.0,11.700012,0.0,0.0,26.970348,2198.3716,6.609622e-05,0.0,52.827488,237.88397,5.8236423e-13,30.000002,0.14719053,70.0,262.69302,223.36372,0.0,52.827488,0.14719892,3.6544886,60.879505,8.330017
17909,20514540.0,0.0,21.91684,17.95639,21.917023,22.482452,21.182922,21.116669,12.115112,12.205444,12.438904,12.783295,0.0,0.03199735,0.03199735,0.08701295,250.0,11.700012,0.0,0.0,29.555563,2289.879,7.0096896e-05,0.0,52.870758,237.36627,2.847188e-16,30.000002,0.15099789,70.0,264.2262,225.19115,0.0,52.870758,0.15100683,4.733892,61.868126,8.330017
17910,20514600.0,0.0,21.926514,18.003815,21.926666,22.474487,21.186798,21.116486,12.033936,12.143585,12.271423,12.783752,0.0,0.032008003,0.032008003,0.090713955,250.0,11.700012,0.0,0.0,32.0416,2368.7656,7.342989e-05,0.0,52.908634,237.06767,1.5380669e-16,30.000002,0.15472023,70.0,265.82794,227.08855,0.0,52.908634,0.15472956,5.5500245,62.79173,8.330017
17911,20514660.0,0.0,21.934662,18.051239,21.934845,22.46634,21.190735,21.11612,11.977051,12.07959,12.149231,12.785767,0.0,0.03202144,0.03202144,0.09428989,250.0,11.700012,0.0,0.0,34.44428,2438.1543,7.6266355e-05,0.0,52.93945,236.95975,1.4551278e-18,30.000002,0.158323,70.0,267.47498,229.024,0.0,52.93945,0.1583326,6.213458,63.64996,8.330017
17912,20514720.0,0.0,21.939423,18.098663,21.939606,22.454681,21.194427,21.115417,11.935028,12.022797,12.060211,12.78772,0.0,0.03203688,0.03203688,0.0977099,250.0,11.700012,0.0,0.0,36.710876,2499.5967,7.8718855e-05,0.0,52.963036,237.03,-4.207821e-20,30.000002,0.16177413,70.0,269.14615,230.97531,0.0,52.963036,0.16178384,6.778752,64.44049,8.330017
17913,20514780.0,0.0,21.941223,18.146027,21.941406,22.439697,21.2005,21.11444,11.902496,12.755249,11.995483,12.789307,0.0,0.03205456,0.03205456,0.10092236,250.0,11.700012,0.0,0.0,38.813038,2553.7651,8.0847494e-05,0.0,52.9784,237.29576,1.3243245e-25,30.000002,0.16502257,70.0,270.81598,232.92648,0.0,52.9784,0.1650322,7.273278,65.15503,8.330017
17914,20514840.0,0.0,21.939606,18.19342,21.939789,22.421692,21.20578,21.113281,11.87561,12.361603,11.946899,12.790497,0.0,0.03207358,0.03207358,0.10388297,250.0,11.700012,0.0,0.0,40.71994,2601.082,8.270216e-05,0.0,52.984734,237.75519,-2.6727923e-29,30.000002,0.16802181,70.0,272.4534,234.85298,0.0,52.984734,0.16803123,7.717792,65.78822,8.330017
17915,20514900.0,0.0,21.934723,18.240753,21.934875,22.401001,21.209991,21.111938,11.852295,12.134918,11.909119,12.791443,0.0,0.032093465,0.032093465,0.10655147,250.0,11.700012,0.0,0.0,42.405952,2641.757,8.4311745e-05,0.0,52.98165,238.40405,2.0122122e-31,30.000002,0.1707308,70.0,274.0272,236.73135,0.0,52.98165,0.17073984,8.121895,66.3358,8.330017
17916,20514960.0,0.0,21.929932,18.288055,21.930054,22.38263,21.213837,21.11087,11.831543,12.001556,11.878601,12.792206,0.0,0.032110956,0.032110956,0.10893381,250.0,11.700012,0.0,0.0,43.919735,2676.6228,8.569839e-05,0.0,52.969646,239.18434,5.9180956e-34,30.000002,0.17314877,70.0,275.51218,238.52852,0.0,52.969646,0.17315732,8.49123,66.8058,8.330017
17917,20515020.0,0.0,21.92276,18.335327,21.922882,22.362183,21.217285,21.10968,11.812958,11.920197,11.853119,12.792938,0.0,0.03212675,0.03212675,0.111030295,250.0,11.700012,0.0,0.0,45.218502,2705.8909,8.6884895e-05,0.0,52.950596,240.06517,6.7974285e-37,30.000002,0.17527771,70.0,276.89224,240.22787,0.0,52.950596,0.17528565,8.826674,67.2031,8.330017
17918,20515080.0,0.0,21.91336,18.382538,21.913483,22.339966,21.22049,21.108734,11.795624,11.867798,12.655884,12.793579,0.0,0.03214182,0.03214182,0.11280751,250.0,11.700012,0.0,0.0,46.286522,2729.4856,8.788052e-05,0.0,52.924526,241.05652,2.19724e-40,30.000002,0.17708598,70.0,278.1446,241.81754,14.484486,52.924526,0.17709322,9.1309805,67.5231,8.330017
17919,20515140.0,0.0,21.902496,18.429718,21.902588,22.316376,21.22351,21.110382,11.779205,11.831848,12.52121,12.79422,0.0,0.03215604,0.03215604,0.114237115,250.0,11.700012,0.0,0.0,47.10329,2747.404,8.868722e-05,0.0,52.89154,242.15088,0.0,30.000002,0.178545,70.0,279.24387,243.27664,0.0,52.89154,0.17855144,9.403572,67.76288,8.330017
17920,20515200.0,0.0,21.88977,18.476837,21.889862,22.29184,21.22641,21.110657,11.763397,11.804596,12.179047,12.79483,0.0,0.03216931,0.03216931,0.11532907,250.0,11.700012,0.0,0.0,47.67746,2759.9868,8.9322486e-05,0.0,52.852543,243.32924,0.0,30.000002,0.17966446,70.0,280.18393,244.59857,0.0,52.852543,0.17967007,9.646564,67.92753,8.330017
17921,20515260.0,0.0,21.87912,18.523895,21.879211,22.272034,21.229492,21.110413,11.748322,11.782715,11.985657,12.795441,0.0,0.032178305,0.032178305,0.11610952,250.0,11.700012,0.0,0.0,48.076786,2767.995,8.97893e-05,0.0,52.8086,244.52257,0.0,30.000002,0.18046379,70.0,280.95245,245.75215,0.0,52.8086,0.18046844,9.859065,68.027214,8.330017
17922,20515320.0,0.0,21.867584,18.570892,21.867645,22.2518,21.232513,21.10971,11.734436,11.764252,11.874634,12.796082,0.0,0.03218411,0.03218411,0.11661,250.0,11.700012,0.0,0.0,48.271717,2771.6902,9.010378e-05,0.0,52.762352,245.69223,0.0,30.000002,0.18097678,70.0,281.5551,246.73233,0.0,52.762352,0.18098053,10.03865,68.07122,8.330017
17923,20515380.0,0.0,21.855255,18.617798,21.855316,22.231476,21.235413,21.108704,11.721313,11.748047,11.807861,12.796722,0.0,0.03218858,0.03218858,0.11681695,250.0,11.700012,0.0,0.0,48.262806,2771.0686,9.0272275e-05,0.0,52.714165,246.85617,0.0,30.000002,0.18119356,70.0,281.98917,247.54288,0.0,52.714165,0.1811964,10.18647,68.05661,8.330017
17924,20515440.0,0.0,21.842957,18.664673,21.842987,22.211334,21.241302,21.107544,11.708862,12.583649,11.765961,12.797363,0.0,0.032191757,0.032191757,0.11673811,250.0,11.700012,0.0,0.0,48.053352,2766.4475,9.030204e-05,0.0,52.664494,248.00581,0.0,30.000002,0.18112195,70.0,282.25577,248.18184,0.0,52.664494,0.18112388,10.303041,67.98569,8.330017
