,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17925,20515500.0,0.0,21.83023,18.711426,21.830261,22.191711,21.246216,21.106262,11.6970825,12.183105,11.73764,12.797974,0.0,0.03219386,0.03219386,0.116381064,250.0,11.700012,0.0,0.0,47.649593,2757.9836,9.020063e-05,0.0,52.613842,249.13417,0.0,30.000002,0.18076994,70.0,282.3577,248.64847,0.0,52.613842,0.180771,10.388345,67.86032,8.330017
17926,20515560.0,0.0,21.82074,18.758118,21.82074,22.178009,21.250366,21.105286,11.686249,11.960754,11.717072,12.798584,0.0,0.032191757,0.032191757,0.115801126,250.0,11.700012,0.0,0.0,47.1369,2746.6855,8.997836e-05,0.0,52.563465,250.17249,0.0,30.000002,0.18018633,70.0,282.30493,248.92886,0.0,52.563465,0.18018657,10.443914,67.694595,8.330017
17927,20515620.0,0.0,21.811462,18.804718,21.811462,22.16513,21.253906,21.104248,11.676758,11.8341675,11.701172,12.799194,0.0,0.0321873,0.0321873,0.11504545,250.0,11.700012,0.0,0.0,46.50077,2732.9417,8.9656394e-05,0.0,52.515728,251.09993,0.0,30.000002,0.17942229,70.0,282.12198,249.0393,0.0,52.515728,0.17942181,10.469678,67.498566,8.330017
17928,20515680.0,0.0,21.80246,18.851227,21.80246,22.15329,21.257141,21.10318,11.668304,11.760986,11.688416,12.799744,0.0,0.032181904,0.032181904,0.114118874,250.0,11.700012,0.0,0.0,45.751343,2716.8784,8.924363e-05,0.0,52.470634,251.93726,0.0,30.000002,0.1784854,70.0,281.81998,248.9961,0.0,52.470634,0.17848425,10.46853,67.27171,8.330017
17929,20515740.0,0.0,21.79422,18.897614,21.79422,22.142578,21.260162,21.104218,11.660797,11.717346,13.65567,12.800262,0.0,0.03217597,0.03217597,0.11303994,250.0,11.700012,0.0,0.0,44.900646,2698.8577,8.875069e-05,0.0,52.428406,252.68758,0.0,30.000002,0.177395,70.0,281.4121,248.81192,0.0,52.428406,0.17739327,10.442658,67.01704,8.330017
17930,20515800.0,0.0,21.787079,18.943909,21.787079,22.133148,21.263062,21.107788,11.654327,11.690369,12.754639,12.800751,0.0,0.032169733,0.032169733,0.11182698,250.0,11.700012,0.0,0.0,43.962036,2679.2666,8.818905e-05,0.0,52.389126,253.35396,0.0,30.000002,0.17616992,70.0,280.9112,248.4993,0.0,52.389126,0.17616768,10.393538,66.73749,8.330017
17931,20515860.0,0.0,21.783112,18.990112,21.783112,22.129639,21.266144,21.109497,11.649017,11.673035,12.258881,12.801147,0.0,0.03216067,0.03216067,0.11053859,250.0,11.700012,0.0,0.0,43.017017,2658.9087,8.757148e-05,0.0,52.353603,253.8852,0.0,30.000002,0.17486347,70.0,280.3345,248.05917,0.0,52.353603,0.17486082,10.324802,66.44681,8.330017
17932,20515920.0,0.0,21.779816,19.036194,21.779816,22.127441,21.269165,21.110046,11.645142,11.661316,11.980469,12.801544,0.0,0.03215045,0.03215045,0.10922166,250.0,11.700012,0.0,0.0,42.057552,2638.1843,8.691971e-05,0.0,52.323246,254.27888,0.0,30.000002,0.17352617,70.0,279.71005,247.51971,0.0,52.323246,0.17352322,10.238983,66.15442,8.330017
17933,20515980.0,0.0,21.77716,19.082123,21.77716,22.126617,21.272156,21.109955,11.642456,11.653412,11.827423,12.801849,0.0,0.032140184,0.032140184,0.10788704,250.0,11.700012,0.0,0.0,41.096428,2617.276,8.624406e-05,0.0,52.297836,254.55775,0.0,30.000002,0.17217101,70.0,279.0514,246.9022,0.0,52.297836,0.17216785,10.139559,65.86127,8.330017
17934,20516040.0,0.0,21.77536,19.12796,21.77536,22.127106,21.275787,21.109497,11.640869,12.838013,11.74292,12.802063,0.0,0.032130215,0.032130215,0.10655543,250.0,11.700012,0.0,0.0,40.147285,2596.5166,8.555664e-05,3.6728983,52.27716,254.73384,0.0,30.000002,0.1708194,70.0,278.37366,246.22649,0.0,52.27716,0.17081612,10.029854,65.571,8.330017
17935,20516100.0,0.0,21.774933,19.173645,21.774933,22.128937,21.282257,21.108826,11.64032,12.413757,11.696472,12.802246,0.0,0.03212075,0.03212075,0.105244875,250.0,11.700012,0.0,0.0,39.222717,2576.281,8.48688e-05,0.0,52.260952,254.81764,0.0,30.000002,0.16948979,70.0,277.68945,245.50972,0.0,52.260952,0.16948645,9.912343,65.2869,8.330017
17936,20516160.0,0.0,21.777222,19.219208,21.777222,22.135498,21.287354,21.108368,11.64093,12.061981,11.6710205,12.802368,0.0,0.03210994,0.03210994,0.104003504,250.0,11.700012,0.0,0.0,38.387768,2557.2134,8.419393e-05,0.0,52.249397,254.7818,0.0,30.000002,0.16822648,70.0,277.01468,244.76222,0.0,52.249397,0.16822317,9.791072,65.02063,8.330017
17937,20516220.0,0.0,21.780273,19.264648,21.780273,22.143188,21.291534,21.10788,11.642822,11.871399,11.657715,12.802429,0.0,0.032098815,0.032098815,0.1028683,250.0,11.700012,0.0,0.0,37.63527,2539.6306,8.35488e-05,0.0,52.243393,254.62454,0.0,30.000002,0.16706872,70.0,276.3687,244.00615,0.0,52.243393,0.16706552,9.668376,64.78063,8.330017
17938,20516280.0,0.0,21.784027,19.309906,21.784027,22.151855,21.295258,21.10736,11.645752,11.767456,11.651459,12.802429,0.0,0.032088384,0.032088384,0.1018462,250.0,11.700012,0.0,0.0,36.974827,2523.6685,8.294339e-05,0.0,52.242382,254.37543,0.0,30.000002,0.16602542,70.0,275.76276,243.26392,0.0,52.242382,0.16602239,9.547674,64.567604,8.330017
17939,20516340.0,0.0,21.788483,19.355042,21.788483,22.161407,21.298737,21.106842,11.649567,11.711548,11.649506,12.802368,0.0,0.032078717,0.032078717,0.100953266,250.0,11.700012,0.0,0.0,36.414516,2509.5693,8.2387276e-05,0.0,52.245922,254.04715,0.0,30.000002,0.16511273,70.0,275.20734,242.55229,0.0,52.245922,0.16510996,9.431932,64.38503,8.330017
17940,20516400.0,0.0,21.79361,19.399994,21.79361,22.171661,21.302063,21.106354,11.654144,11.683746,11.650391,12.802246,0.0,0.03206999,0.03206999,0.100198746,250.0,11.700012,0.0,0.0,35.960327,2497.4934,8.1887825e-05,0.0,52.253597,253.6533,0.0,30.000002,0.16434038,70.0,274.70975,241.88469,0.0,52.253597,0.16433789,9.323087,64.23491,8.330017
17941,20516460.0,0.0,21.80185,19.444672,21.80185,22.184814,21.305481,21.111298,11.659546,11.671509,13.107697,12.802063,0.0,0.032060966,0.032060966,0.09961356,250.0,11.700012,0.0,0.0,35.65346,2488.0835,8.145497e-05,0.0,52.265312,253.18027,0.0,30.000002,0.16373661,70.0,274.27957,241.26955,0.0,52.265312,0.16373447,9.22352,64.12527,8.330017
17942,20516520.0,0.0,21.810455,19.488922,21.810455,22.198303,21.308899,21.114563,11.665802,11.667297,12.451752,12.80188,0.0,0.032052327,0.032052327,0.09921307,250.0,11.700012,0.0,0.0,35.481747,2481.2998,8.109838e-05,0.0,52.281254,252.63622,0.0,30.000002,0.16331834,70.0,273.92633,240.72108,0.0,52.281254,0.1633166,9.134318,64.05971,8.330017
17943,20516580.0,0.0,21.819305,19.532745,21.819305,22.211945,21.312286,21.116302,11.672577,11.667938,12.096039,12.801636,0.0,0.032044567,0.032044567,0.09899978,250.0,11.700012,0.0,0.0,35.447403,2477.1418,8.0822516e-05,0.0,52.3009,252.04146,0.0,30.000002,0.163089,70.0,273.6561,240.25249,0.0,52.3009,0.1630877,9.058181,64.03831,8.330017
17944,20516640.0,0.0,21.8284,19.576141,21.8284,22.225586,21.315674,21.117188,11.679718,11.671448,11.904053,12.801392,0.0,0.03203782,0.03203782,0.0989758,250.0,11.700012,0.0,0.0,35.54924,2475.677,8.0630954e-05,0.0,52.323746,251.41028,0.0,30.000002,0.16305101,70.0,273.47308,239.87282,0.0,52.323746,0.16305017,8.996325,64.06115,8.330017
17945,20516700.0,0.0,21.838074,19.61911,21.838074,22.238983,21.321045,21.117645,11.687134,12.827118,11.802948,12.801086,0.0,0.032032155,0.032032155,0.09914077,250.0,11.700012,0.0,0.0,35.784756,2476.973,8.052615e-05,0.0,52.349293,250.75558,0.0,30.000002,0.16320413,70.0,273.38022,239.5888,0.0,52.349293,0.16320376,8.949475,64.12766,8.330017
17946,20516760.0,0.0,21.849243,19.661682,21.849243,22.253662,21.327545,21.118042,11.694794,12.311798,11.751984,12.800781,0.0,0.03202665,0.03202665,0.099503376,250.0,11.700012,0.0,0.0,36.17305,2481.228,8.050991e-05,0.0,52.377224,250.07172,0.0,30.000002,0.16355516,70.0,273.37952,239.40063,0.0,52.377224,0.16355528,8.918015,64.23992,8.330017
17947,20516820.0,0.0,21.860321,19.703796,21.860321,22.2677,21.332733,21.118317,11.702637,12.032379,11.7274475,12.800476,0.0,0.032021806,0.032021806,0.10006736,250.0,11.700012,0.0,0.0,36.69869,2488.3184,8.058499e-05,0.0,52.407616,249.36577,0.0,30.000002,0.16410893,70.0,273.47574,239.31448,0.0,52.407616,0.16410957,8.902356,64.39819,8.330017
17948,20516880.0,0.0,21.871185,19.745544,21.871216,22.280914,21.33722,21.11856,11.710419,11.880737,11.717346,12.80014,0.0,0.032018013,0.032018013,0.1008198,250.0,11.700012,0.0,0.0,37.351955,2498.0842,8.074915e-05,0.0,52.439816,248.65753,0.0,30.000002,0.16485329,70.0,273.66882,239.33414,0.0,52.439816,0.16485445,8.902981,64.59819,8.330017
17949,20516940.0,0.0,21.881836,19.786835,21.881866,22.293121,21.34134,21.118774,11.718048,11.80188,11.715363,12.799835,0.0,0.032015365,0.032015365,0.10174934,250.0,11.700012,0.0,0.0,38.12213,2510.384,8.099935e-05,0.0,52.473293,247.95984,0.0,30.000002,0.16577694,70.0,273.95773,239.46,0.0,52.473293,0.16577867,8.919752,64.836205,8.330017
17950,20517000.0,0.0,21.892181,19.827759,21.892181,22.3042,21.345245,21.118988,11.725342,11.765015,11.717987,12.79953,0.0,0.032013893,0.032013893,0.102842726,250.0,11.700012,0.0,0.0,38.99791,2525.0493,8.133164e-05,0.0,52.507538,247.28369,0.0,30.000002,0.16686699,70.0,274.34036,239.69058,0.0,52.507538,0.16686921,8.952225,65.108086,8.330017
17951,20517060.0,0.0,21.903076,19.868256,21.903107,22.315521,21.349152,21.119446,11.732269,11.74823,11.722656,12.799194,0.0,0.032012828,0.032012828,0.10409504,250.0,11.700012,0.0,0.0,39.9884,2542.0623,8.1741484e-05,0.0,52.542133,246.62653,0.0,30.000002,0.16811669,70.0,274.8145,240.02026,0.0,52.542133,0.1681194,9.000113,65.4121,8.330017
17952,20517120.0,0.0,21.91391,19.908325,21.91394,22.325348,21.353027,21.12262,11.738922,11.7421875,13.582031,12.79892,0.0,0.03201246,0.03201246,0.10549726,250.0,11.700012,0.0,0.0,41.069923,2561.2566,8.2225655e-05,0.0,52.57705,245.993,0.0,30.000002,0.16951773,70.0,275.3793,240.44673,0.0,52.57705,0.16952097,9.0623045,65.74526,8.330017
17953,20517180.0,0.0,21.924408,19.948029,21.924438,22.333588,21.356873,21.127472,11.745087,11.741943,12.748383,12.798645,0.0,0.03201333,0.03201333,0.10702473,250.0,11.700012,0.0,0.0,42.226437,2582.342,8.2778126e-05,0.0,52.61166,245.40242,0.0,30.000002,0.17104657,70.0,276.02966,240.9676,0.0,52.61166,0.17105027,9.137705,66.10055,8.330017
17954,20517240.0,0.0,21.933655,19.987305,21.933685,22.340118,21.360718,21.130371,11.750549,11.744446,12.295654,12.79837,0.0,0.032015473,0.032015473,0.10865438,250.0,11.700012,0.0,0.0,43.43973,2604.836,8.3389365e-05,0.0,52.645313,244.8676,0.0,30.000002,0.17268018,70.0,276.75897,241.57733,0.0,52.645313,0.17268434,9.226406,66.47175,8.330017
17955,20517300.0,0.0,21.94168,20.026184,21.941711,22.34488,21.364563,21.132172,11.7552185,11.748169,12.0503845,12.798126,0.0,0.032018922,0.032018922,0.11036147,250.0,11.700012,0.0,0.0,44.691624,2628.4111,8.404979e-05,0.0,52.677387,244.40002,0.0,30.000002,0.17439394,70.0,277.55902,242.2689,0.0,52.677387,0.17439847,9.32739,66.852516,8.330017
17956,20517360.0,0.0,21.950226,20.064667,21.950287,22.34967,21.371338,21.133545,11.759186,12.655365,11.917633,12.797882,0.0,0.0320225,0.0320225,0.11213678,250.0,11.700012,0.0,0.0,45.99196,2653.0818,8.475128e-05,0.0,52.707523,243.98856,0.0,30.000002,0.17617613,70.0,278.42206,243.02953,0.0,52.707523,0.17618102,9.439521,67.241,8.330017
17957,20517420.0,0.0,21.95752,20.102753,21.95758,22.3526,21.377563,21.134613,11.762543,12.2499695,11.846527,12.797699,0.0,0.032026775,0.032026775,0.113964275,250.0,11.700012,0.0,0.0,47.31174,2678.4597,8.548802e-05,0.0,52.73589,243.63637,0.0,30.000002,0.178012,70.0,279.34222,243.85303,0.0,52.73589,0.1780172,9.560595,67.63337,8.330017
17958,20517480.0,0.0,21.963318,20.140472,21.963348,22.353577,21.382782,21.135498,11.765076,12.028015,11.808685,12.797516,0.0,0.03203211,0.03203211,0.11581344,250.0,11.700012,0.0,0.0,48.631245,2704.0696,8.62487e-05,0.0,52.761795,243.36003,0.0,30.000002,0.17987174,70.0,280.30832,244.73285,0.0,52.761795,0.1798772,9.690403,68.022415,8.330017
17959,20517540.0,0.0,21.967651,20.177765,21.967682,22.352661,21.38739,21.136292,11.766724,11.908264,11.789093,12.797333,0.0,0.032038562,0.032038562,0.11765837,250.0,11.700012,0.0,0.0,49.932003,2729.5706,8.702321e-05,0.0,52.78471,243.1685,0.0,30.000002,0.18172956,70.0,281.30853,245.66037,0.0,52.78471,0.1817352,9.827677,68.402435,8.330017
17960,20517600.0,0.0,21.97052,20.214691,21.97055,22.349884,21.391724,21.137024,11.767456,11.84259,11.778809,12.797211,0.0,0.032046076,0.032046076,0.11947102,250.0,11.700012,0.0,0.0,51.19473,2754.5874,8.780043e-05,0.0,52.804096,243.06923,0.0,30.000002,0.18355727,70.0,282.32852,246.62488,0.0,52.804096,0.18356307,9.970812,68.76759,8.330017
17961,20517660.0,0.0,21.973572,20.251251,21.973602,22.347748,21.395905,21.137878,11.767426,11.808258,11.773621,12.797089,0.0,0.03205309,0.03205309,0.12124929,250.0,11.700012,0.0,0.0,52.4404,2779.1924,8.857315e-05,0.0,52.819897,243.03944,0.0,30.000002,0.18534961,70.0,283.3583,247.61041,0.0,52.819897,0.18535545,10.118727,69.11885,8.330017
17962,20517720.0,0.0,21.975311,20.287415,21.975372,22.343842,21.399994,21.138763,11.766815,11.78949,11.77066,12.797028,0.0,0.032059997,0.032059997,0.122983135,250.0,11.700012,0.0,0.0,53.63825,2803.0771,8.93358e-05,0.0,52.832664,243.07149,0.0,30.000002,0.18709742,70.0,284.3896,248.6078,0.0,52.832664,0.18710327,10.268944,69.45492,8.330017
17963,20517780.0,0.0,21.975708,20.323181,21.975739,22.338287,21.404022,21.139587,11.765472,11.778442,11.768585,12.796997,0.0,0.03206762,0.03206762,0.12463894,250.0,11.700012,0.0,0.0,54.769867,2825.8,9.007771e-05,0.0,52.84192,243.18344,0.0,30.000002,0.18876846,70.0,285.40698,249.6103,0.0,52.84192,0.18877436,10.420376,69.768745,8.330017
17964,20517840.0,0.0,21.97519,20.358582,21.97525,22.331146,21.40799,21.14328,11.763428,11.772156,12.584503,12.796967,0.0,0.0320758,0.0320758,0.126202,250.0,11.700012,0.0,0.0,55.824375,2847.2383,9.079287e-05,0.0,52.847378,243.37695,0.0,30.000002,0.19034837,70.0,286.4006,250.61124,0.0,52.847378,0.19035405,10.572191,70.05791,8.330017
17965,20517900.0,0.0,21.973267,20.393585,21.973297,22.32257,21.411926,21.146027,11.76062,11.76767,12.210876,12.796997,0.0,0.032084506,0.032084506,0.12764883,250.0,11.700012,0.0,0.0,56.78589,2867.011,9.1471935e-05,0.0,52.848755,243.65466,0.0,30.000002,0.19181298,70.0,287.35492,251.59923,0.0,52.848755,0.19181846,10.722572,70.31833,8.330017
17966,20517960.0,0.0,21.972015,20.428253,21.972046,22.315643,21.416077,21.14801,11.757263,12.15979,12.004852,12.797028,0.0,0.032091685,0.032091685,0.12898655,250.0,11.700012,0.0,0.0,57.686592,2885.3386,9.2108996e-05,35.520233,52.846325,243.98103,0.0,30.000002,0.19316533,70.0,288.26028,252.55472,0.0,52.846325,0.19317058,10.870615,70.55366,8.330017
17967,20518020.0,0.0,21.970184,20.462524,21.970215,22.307526,21.423431,21.149506,11.753662,12.527588,11.892914,12.797119,0.0,0.03209806,0.03209806,0.13021486,250.0,11.700012,0.0,0.0,58.498226,2902.11,9.2702714e-05,0.0,52.841145,244.34319,0.0,30.000002,0.19440675,70.0,289.116,253.47072,0.0,52.841145,0.19441172,11.013197,70.764946,8.330017
17968,20518080.0,0.0,21.967072,20.49643,21.967102,22.29834,21.42929,21.150726,11.749634,12.174774,11.828827,12.797211,0.0,0.032104462,0.032104462,0.13131624,250.0,11.700012,0.0,0.0,59.214165,2917.0005,9.3248535e-05,0.0,52.833088,244.7541,0.0,30.000002,0.19552137,70.0,289.91647,254.3463,0.0,52.833088,0.19552603,11.150379,70.94875,8.330017
17969,20518140.0,0.0,21.96286,20.529968,21.96289,22.288208,21.434265,21.151764,11.745148,11.98111,11.792053,12.797333,0.0,0.032110903,0.032110903,0.13227724,250.0,11.700012,0.0,0.0,59.824364,2929.8452,9.374043e-05,0.0,52.822025,245.21469,0.0,30.000002,0.19649568,70.0,290.65103,255.17442,0.0,52.822025,0.1965,11.281349,71.103,8.330017
17970,20518200.0,0.0,21.957733,20.56314,21.957764,22.277344,21.43869,21.15268,11.740265,11.873993,11.77002,12.797455,0.0,0.032117356,0.032117356,0.13308708,250.0,11.700012,0.0,0.0,60.322136,2940.5425,9.4174e-05,0.0,52.807934,245.72382,0.0,30.000002,0.19731896,70.0,291.30997,255.94829,0.0,52.807934,0.19732285,11.404757,71.22616,8.330017
17971,20518260.0,0.0,21.95398,20.595947,21.95401,22.269043,21.442902,21.153748,11.735199,11.811859,11.755463,12.797638,0.0,0.032121703,0.032121703,0.13376491,250.0,11.700012,0.0,0.0,60.74921,2949.5388,9.454838e-05,0.0,52.79135,246.24088,0.0,30.000002,0.19800583,70.0,291.88922,256.65115,0.0,52.79135,0.1980093,11.519554,71.32414,8.330017
17972,20518320.0,0.0,21.949738,20.628418,21.949738,22.260223,21.44696,21.154755,11.730286,11.77533,11.745209,12.797821,0.0,0.032124702,0.032124702,0.13432461,250.0,11.700012,0.0,0.0,61.08534,2956.7927,9.486712e-05,0.0,52.773643,246.7487,0.0,30.000002,0.19857194,70.0,292.39212,257.2811,0.0,52.773643,0.198575,11.623673,71.40063,8.330017
17973,20518380.0,0.0,21.944977,20.660492,21.944977,22.251038,21.450867,21.1557,11.725311,11.753632,11.737427,12.798035,0.0,0.03212751,0.03212751,0.13475339,250.0,11.700012,0.0,0.0,61.327805,2962.171,9.512874e-05,0.0,52.754765,247.2635,0.0,30.000002,0.19900678,70.0,292.81476,257.8419,0.0,52.754765,0.19900943,11.717188,71.452705,8.330017
17974,20518440.0,0.0,21.93988,20.69223,21.93991,22.241608,21.454712,21.157257,11.720306,11.739777,12.864075,12.798248,0.0,0.032130014,0.032130014,0.13505024,250.0,11.700012,0.0,0.0,61.474903,2965.6843,9.533254e-05,0.0,52.734673,247.78476,0.0,30.000002,0.19930908,70.0,293.15482,258.33224,1.9494064,52.734673,0.19931132,11.800236,71.48039,8.330017
17975,20518500.0,0.0,21.934937,20.723633,21.934967,22.232086,21.458496,21.161255,11.7153015,11.72998,12.433838,12.798462,0.0,0.03213238,0.03213238,0.13521376,250.0,11.700012,0.0,0.0,61.526226,2967.4397,9.547917e-05,0.0,52.71349,248.3119,0.0,30.000002,0.19947778,70.0,293.4104,258.75098,0.0,52.71349,0.19947957,11.871772,71.4836,8.330017
17976,20518560.0,0.0,21.931671,20.75467,21.931671,22.225647,21.462372,21.16397,11.71051,11.722382,12.105896,12.798676,0.0,0.032132518,0.032132518,0.13527228,250.0,11.700012,0.0,0.0,61.52842,2967.875,9.557162e-05,0.0,52.69177,248.80527,0.0,30.000002,0.19953686,70.0,293.58554,259.08707,0.0,52.69177,0.19953823,11.932096,71.46948,8.330017
17977,20518620.0,0.0,21.928406,20.78534,21.928406,22.219269,21.467377,21.165894,11.706146,12.944458,11.9253235,12.79892,0.0,0.03213151,0.03213151,0.13524537,250.0,11.700012,0.0,0.0,61.467274,2967.058,9.5616735e-05,0.0,52.67088,249.25278,0.0,30.000002,0.19950825,70.0,293.69083,259.34534,0.0,52.67088,0.19950925,11.980144,71.44224,8.330017
17978,20518680.0,0.0,21.925415,20.815674,21.925415,22.213074,21.474243,21.167389,11.702087,12.393585,11.825897,12.799164,0.0,0.03213021,0.03213021,0.13512795,250.0,11.700012,0.0,0.0,61.343754,2965.0098,9.56162e-05,0.0,52.650677,249.66971,0.0,30.000002,0.1993885,70.0,293.72812,259.5331,0.0,52.650677,0.19938917,12.016615,71.40019,8.330017
17979,20518740.0,0.0,21.92218,20.845673,21.92221,22.207153,21.479706,21.16864,11.698273,12.078522,11.76889,12.799377,0.0,0.032128807,0.032128807,0.13492855,250.0,11.700012,0.0,0.0,61.16318,2961.768,9.5574294e-05,0.0,52.631157,250.05988,0.0,30.000002,0.19918658,70.0,293.7044,259.65765,0.0,52.631157,0.1991869,12.042868,71.34467,8.330017
17980,20518800.0,0.0,21.918945,20.875336,21.918945,22.201538,21.484344,21.169739,11.694702,11.90387,11.735901,12.799591,0.0,0.032127373,0.032127373,0.13465036,250.0,11.700012,0.0,0.0,60.928123,2957.4163,9.549287e-05,0.0,52.612316,250.42487,0.0,30.000002,0.19890577,70.0,293.6225,259.7217,0.0,52.612316,0.1989058,12.059207,71.27613,8.330017
17981,20518860.0,0.0,21.917603,20.904633,21.917603,22.199005,21.488617,21.170929,11.691559,11.807556,11.716461,12.799774,0.0,0.032124218,0.032124218,0.1343232,250.0,11.700012,0.0,0.0,60.683487,2952.5264,9.537763e-05,0.0,52.59459,250.73329,0.0,30.000002,0.19857238,70.0,293.4911,259.721,0.0,52.59459,0.19857216,12.066284,71.20148,8.330017
17982,20518920.0,0.0,21.916504,20.933624,21.916504,22.1969,21.492615,21.172089,11.689056,11.753113,11.704437,12.799957,0.0,0.032120105,0.032120105,0.13397078,250.0,11.700012,0.0,0.0,60.419636,2947.2173,9.523769e-05,0.0,52.57904,250.97562,0.0,30.000002,0.19821185,70.0,293.32437,259.66415,0.0,52.57904,0.19821142,12.063934,71.12543,8.330017
17983,20518980.0,0.0,21.915619,20.96225,21.915619,22.19516,21.49646,21.173187,11.686981,11.723419,11.696991,12.80014,0.0,0.032116093,0.032116093,0.13359125,250.0,11.700012,0.0,0.0,60.1403,2941.4973,9.507661e-05,0.0,52.565514,251.17078,0.0,30.000002,0.19782434,70.0,293.1279,259.56293,0.0,52.565514,0.19782378,12.053576,71.04668,8.330017
17984,20519040.0,0.0,21.914978,20.99057,21.914978,22.193848,21.500214,21.174286,11.685333,11.705811,11.691986,12.800262,0.0,0.032112196,0.032112196,0.13319366,250.0,11.700012,0.0,0.0,59.850533,2935.5093,9.48996e-05,0.0,52.55379,251.325,0.0,30.000002,0.19741903,70.0,292.90952,259.42636,0.0,52.55379,0.19741832,12.036889,70.966545,8.330017
17985,20519100.0,0.0,21.914886,21.018524,21.914886,22.192963,21.503937,21.177185,11.684082,11.695923,12.815857,12.8003845,0.0,0.03210855,0.03210855,0.13278313,250.0,11.700012,0.0,0.0,59.553833,2929.388,9.471023e-05,0.0,52.5438,251.44244,0.0,30.000002,0.19700122,70.0,292.67395,259.2601,0.0,52.5438,0.19700041,12.014495,70.885735,8.330017
17986,20519160.0,0.0,21.916718,21.046173,21.916718,22.194672,21.50769,21.181091,11.68338,11.690399,12.29776,12.800507,0.0,0.032103747,0.032103747,0.13238539,250.0,11.700012,0.0,0.0,59.28691,2923.6194,9.4515075e-05,0.0,52.535755,251.50063,0.0,30.000002,0.19659378,70.0,292.42972,259.06354,0.0,52.535755,0.19659293,11.987214,70.81001,8.330017
17987,20519220.0,0.0,21.91867,21.073517,21.91867,22.196747,21.511414,21.183777,11.683258,11.687164,12.018066,12.800598,0.0,0.03209866,0.03209866,0.13201907,250.0,11.700012,0.0,0.0,59.042652,2918.2114,9.4322306e-05,0.0,52.53036,251.49846,0.0,30.000002,0.19621718,70.0,292.1895,258.84775,0.0,52.53036,0.19621634,11.956014,70.742874,8.330017
17988,20519280.0,0.0,21.921112,21.100494,21.921112,22.199158,21.517395,21.185791,11.683594,12.752655,11.865692,12.800629,0.0,0.03209385,0.03209385,0.13168487,250.0,11.700012,0.0,0.0,58.82407,2913.2505,9.413566e-05,0.0,52.527283,251.45247,0.0,30.000002,0.19587325,70.0,291.95886,258.62387,0.0,52.527283,0.19587244,11.922793,70.68366,8.330017
17989,20519340.0,0.0,21.923859,21.127167,21.923859,22.201843,21.523773,21.187439,11.684326,12.265198,11.783081,12.80069,0.0,0.032089453,0.032089453,0.1313881,250.0,11.700012,0.0,0.0,58.633812,2908.829,9.39598e-05,0.0,52.526302,251.37022,0.0,30.000002,0.19556755,70.0,291.74323,258.3998,0.0,52.526302,0.1955668,11.888339,70.63301,8.330017
17990,20519400.0,0.0,21.926544,21.153534,21.926544,22.204773,21.5289,21.188873,11.685333,12.002075,11.738495,12.80069,0.0,0.032085553,0.032085553,0.13113233,250.0,11.700012,0.0,0.0,58.47407,2904.9402,9.379743e-05,0.0,52.527164,251.2591,0.0,30.000002,0.19530383,70.0,291.54675,258.18216,0.0,52.527164,0.19530319,11.854208,70.59126,8.330017
17991,20519460.0,0.0,21.930542,21.179565,21.930542,22.209686,21.533417,21.190369,11.686737,11.857544,11.714447,12.800659,0.0,0.032081056,0.032081056,0.1309365,250.0,11.700012,0.0,0.0,58.373405,2901.9565,9.365309e-05,0.0,52.5299,251.10439,0.0,30.000002,0.19509877,70.0,291.37567,257.9715,0.0,52.5299,0.19509825,11.821502,70.56264,8.330017
17992,20519520.0,0.0,21.934662,21.205292,21.934662,22.214691,21.537567,21.191803,11.688599,11.779816,11.702118,12.800629,0.0,0.03207644,0.03207644,0.13081409,250.0,11.700012,0.0,0.0,58.323215,2899.9363,9.35328e-05,0.0,52.53498,250.90448,0.0,30.000002,0.1949669,70.0,291.23846,257.77512,0.0,52.53498,0.19496654,11.790397,70.54975,8.330017
17993,20519580.0,0.0,21.938843,21.230713,21.938843,22.219696,21.541504,21.193176,11.690735,11.737762,11.6961975,12.800598,0.0,0.032072417,0.032072417,0.13076063,250.0,11.700012,0.0,0.0,58.323288,2898.8467,9.343884e-05,0.0,52.54201,250.67838,0.0,30.000002,0.19490515,70.0,291.13815,257.60272,0.0,52.54201,0.19490498,11.762236,70.550896,8.330017
17994,20519640.0,0.0,21.943054,21.255798,21.943054,22.22467,21.545319,21.19458,11.693085,11.716431,11.694092,12.800537,0.0,0.03206895,0.03206895,0.13077733,250.0,11.700012,0.0,0.0,58.37271,2898.7153,9.337306e-05,0.0,52.550686,250.4328,0.0,30.000002,0.1949147,70.0,291.0772,257.45908,0.0,52.550686,0.19491473,11.737951,70.56598,8.330017
17995,20519700.0,0.0,21.947296,21.280579,21.947296,22.229523,21.549072,21.195953,11.695587,11.706238,11.694092,12.800446,0.0,0.032066144,0.032066144,0.13086295,250.0,11.700012,0.0,0.0,58.470047,2899.5452,9.333684e-05,0.0,52.56072,250.17581,0.0,30.000002,0.19499448,70.0,291.05713,257.34833,0.0,52.56072,0.19499473,11.718085,70.59439,8.330017
17996,20519760.0,0.0,21.953003,21.305084,21.953003,22.235718,21.552856,21.200348,11.698303,11.701904,12.618408,12.800354,0.0,0.03206298,0.03206298,0.13102947,250.0,11.700012,0.0,0.0,58.6362,2901.6577,9.333266e-05,0.0,52.572006,249.89561,0.0,30.000002,0.19515438,70.0,291.08093,257.26892,0.0,52.572006,0.19515486,11.703203,70.6389,8.330017
17997,20519820.0,0.0,21.958588,21.329254,21.958588,22.241608,21.55664,21.204102,11.701263,11.700836,12.200623,12.800262,0.0,0.03206007,0.03206007,0.13128154,250.0,11.700012,0.0,0.0,58.859795,2904.9426,9.336409e-05,0.0,52.58486,249.59543,0.0,30.000002,0.19540037,70.0,291.15335,257.226,0.0,52.58486,0.19540109,11.693076,70.70019,8.330017
17998,20519880.0,0.0,21.963867,21.35315,21.963867,22.2471,21.560394,21.206848,11.704285,11.701599,11.973633,12.80014,0.0,0.032057766,0.032057766,0.13161196,250.0,11.700012,0.0,0.0,59.136635,2909.265,9.34302e-05,0.0,52.598846,249.28957,0.0,30.000002,0.19572592,70.0,291.27457,257.22455,0.0,52.598846,0.19572689,11.689179,70.77618,8.330017
17999,20519940.0,0.0,21.96936,21.376709,21.96936,22.252167,21.567383,21.209045,11.707275,12.573486,11.85202,12.800018,0.0,0.032056168,0.032056168,0.13201548,250.0,11.700012,0.0,0.0,59.46201,2914.6665,9.353074e-05,0.0,52.61362,248.9866,0.0,30.000002,0.196126,70.0,291.4441,257.26678,0.0,52.61362,0.19612722,11.691574,70.865425,8.330017
18000,20520000.0,0.0,21.974426,21.399994,21.974426,22.256714,21.573303,21.210968,11.710205,12.1805725,11.786804,12.799896,0.0,0.032055315,0.032055315,0.13248509,250.0,11.700012,0.0,0.0,59.830307,2920.9812,9.366453e-05,0.0,52.62881,248.69456,0.0,30.000002,0.1965937,70.0,291.66025,257.3536,0.0,52.62881,0.19659516,11.700292,70.96616,8.330017
18001,20520060.0,0.0,21.979675,21.422607,21.979675,22.26178,21.578247,21.2128,11.713043,11.966217,11.75235,12.799774,0.0,0.032054525,0.032054525,0.13302247,250.0,11.700012,0.0,0.0,60.251472,2928.2659,9.3830015e-05,0.0,52.644234,248.40761,0.0,30.000002,0.19712925,70.0,291.92218,257.48154,0.0,52.644234,0.19713095,11.715884,71.07891,8.330017
18002,20520120.0,0.0,21.984528,21.444214,21.984528,22.266174,21.582672,21.21457,11.71579,11.848999,11.734528,12.799622,0.0,0.03205405,0.03205405,0.1336255,250.0,11.700012,0.0,0.0,60.712997,2936.424,9.402671e-05,0.0,52.659977,248.12764,0.0,30.000002,0.19773114,70.0,292.23004,257.6508,0.0,52.659977,0.19773307,11.73778,71.20308,8.330017
18003,20520180.0,0.0,21.988922,21.464813,21.988922,22.269867,21.586761,21.216278,11.718384,11.787781,11.726318,12.7994995,0.0,0.03205428,0.03205428,0.13428243,250.0,11.700012,0.0,0.0,61.208057,2945.3135,9.425198e-05,0.0,52.675674,247.86662,0.0,30.000002,0.19838832,70.0,292.58078,257.8624,0.0,52.675674,0.19839048,11.766002,71.33585,8.330017
18004,20520240.0,0.0,21.992828,21.484436,21.992828,22.272797,21.590698,21.217987,11.720703,11.7565,11.723114,12.799377,0.0,0.032055166,0.032055166,0.13498385,250.0,11.700012,0.0,0.0,61.729134,2954.8135,9.450281e-05,0.0,52.690975,247.63087,0.0,30.000002,0.19909139,70.0,292.97073,258.11496,0.0,52.690975,0.19909376,11.800478,71.475105,8.330017
18005,20520300.0,0.0,21.996216,21.503143,21.996216,22.274963,21.594543,21.219666,11.722778,11.740204,11.722351,12.799255,0.0,0.032056734,0.032056734,0.1357183,250.0,11.700012,0.0,0.0,62.26773,2964.7788,9.4775445e-05,0.0,52.705544,247.42659,0.0,30.000002,0.19982885,70.0,293.3948,258.40576,0.0,52.705544,0.1998314,11.840767,71.61836,8.330017
18006,20520360.0,0.0,21.999817,21.520966,21.999817,22.277344,21.598358,21.221771,11.724579,11.732605,12.539978,12.799133,0.0,0.032058287,0.032058287,0.13648488,250.0,11.700012,0.0,0.0,62.83152,2975.2559,9.506738e-05,0.0,52.719265,247.24585,0.0,30.000002,0.20059842,70.0,293.84982,258.72873,17.93742,52.719265,0.2006011,11.886552,71.76579,8.330017
18007,20520420.0,0.0,22.003357,21.537933,22.003357,22.27887,21.602173,21.226776,11.726166,11.72934,12.485504,12.799042,0.0,0.03206012,0.03206012,0.13727792,250.0,11.700012,0.0,0.0,63.40684,2986.1792,9.537714e-05,0.0,52.73223,247.09004,0.0,30.000002,0.20139503,70.0,294.3335,259.08194,0.0,52.73223,0.20139788,11.936719,71.91624,8.330017
18008,20520480.0,0.0,22.006134,21.554077,22.006134,22.279602,21.605927,21.230347,11.727478,11.728149,12.141052,12.79895,0.0,0.032062463,0.032062463,0.1380826,250.0,11.700012,0.0,0.0,63.9848,2997.2285,9.5699565e-05,0.0,52.744144,246.96729,0.0,30.000002,0.20220438,70.0,294.83893,259.46234,0.0,52.744144,0.20220733,11.991198,72.06659,8.330017
18009,20520540.0,0.0,22.00824,21.569427,22.00827,22.27948,21.610382,21.233124,11.728394,12.885468,11.952545,12.798889,0.0,0.032065317,0.032065317,0.13888817,250.0,11.700012,0.0,0.0,64.55729,3008.2715,9.603038e-05,0.81716675,52.75473,246.8822,0.0,30.000002,0.20301564,70.0,295.3605,259.86685,0.0,52.75473,0.20301867,12.04985,72.21466,8.330017
18010,20520600.0,0.0,22.010132,21.584015,22.010162,22.278534,21.61734,21.235413,11.728973,12.435638,11.851074,12.798798,0.0,0.03206866,0.03206866,0.13968357,250.0,11.700012,0.0,0.0,65.11659,3019.2573,9.636594e-05,0.0,52.76376,246.83783,0.0,30.000002,0.20381778,70.0,295.89142,260.2912,0.0,52.76376,0.20382085,12.111597,72.35834,8.330017
18011,20520660.0,0.0,22.011963,21.5979,22.011963,22.277985,21.622864,21.237518,11.729218,12.114532,11.795624,12.798737,0.0,0.03207164,0.03207164,0.14046788,250.0,11.700012,0.0,0.0,65.671936,3030.115,9.670245e-05,0.0,52.77121,246.82195,0.0,30.000002,0.20460805,70.0,296.42636,260.72644,0.0,52.77121,0.20461115,12.1761,72.49806,8.330017
18012,20520720.0,0.0,22.013062,21.611084,22.013092,22.276611,21.627563,21.239502,11.729218,11.939941,11.765564,12.798706,0.0,0.032074604,0.032074604,0.14123721,250.0,11.700012,0.0,0.0,66.20987,3040.7065,9.703754e-05,0.0,52.77741,246.83191,0.0,30.000002,0.20538339,70.0,296.96243,261.16925,0.0,52.77741,0.20538647,12.242374,72.63333,8.330017
18013,20520780.0,0.0,22.01352,21.623627,22.01355,22.274536,21.631775,21.241394,11.728882,11.843597,11.748901,12.798676,0.0,0.032077868,0.032077868,0.14197806,250.0,11.700012,0.0,0.0,66.722946,3050.8665,9.736684e-05,0.0,52.782104,246.87596,0.0,30.000002,0.20613083,70.0,297.49283,261.61752,0.0,52.782104,0.20613389,12.310073,72.76137,8.330017
18014,20520840.0,0.0,22.013397,21.635529,22.013397,22.271729,21.635773,21.243256,11.728241,11.790131,11.739471,12.798645,0.0,0.032081377,0.032081377,0.14268132,250.0,11.700012,0.0,0.0,67.20423,3060.4836,9.768654e-05,0.0,52.785156,246.95522,0.0,30.000002,0.20684125,70.0,298.01126,262.06696,0.0,52.785156,0.20684427,12.37849,72.88058,8.330017
18015,20520900.0,0.0,22.012695,21.64685,22.012726,22.26828,21.639587,21.245056,11.727234,11.761353,11.734131,12.798645,0.0,0.03208514,0.03208514,0.14333813,250.0,11.700012,0.0,0.0,67.64795,3069.451,9.799312e-05,0.0,52.786457,247.0709,0.0,30.000002,0.20750576,70.0,298.51138,262.51334,0.0,52.786457,0.20750867,12.446896,72.98941,8.330017
18016,20520960.0,0.0,22.01242,21.657623,22.01242,22.265564,21.64331,21.246979,11.726044,11.745544,11.730774,12.798645,0.0,0.03208822,0.03208822,0.1439522,250.0,11.700012,0.0,0.0,68.06828,3077.9,9.828445e-05,0.0,52.786125,247.20691,0.0,30.000002,0.20812611,70.0,298.9893,262.94772,0.0,52.786125,0.20812891,12.514649,73.08939,8.330017
18017,20521020.0,0.0,22.011902,21.667908,22.011902,22.262299,21.647003,21.250244,11.724701,11.7361145,12.882385,12.798676,0.0,0.032090914,0.032090914,0.14452325,250.0,11.700012,0.0,0.0,68.452484,3085.7441,9.855942e-05,0.0,52.784634,247.35712,0.0,30.000002,0.20870273,70.0,299.443,263.36652,0.0,52.784634,0.20870541,12.58048,73.18086,8.330017
18018,20521080.0,0.0,22.01117,21.677673,22.01117,22.258514,21.650665,21.254852,11.723175,11.730652,12.355408,12.798706,0.0,0.03209372,0.03209372,0.14504224,250.0,11.700012,0.0,0.0,68.79703,3092.9094,9.8816476e-05,0.0,52.781902,247.52933,0.0,30.000002,0.2092275,70.0,299.8685,263.77002,0.0,52.781902,0.20923004,12.643888,73.26193,8.330017
18019,20521140.0,0.0,22.009827,21.687012,22.009827,22.254272,21.654266,21.258118,11.721436,11.72702,12.077606,12.798767,0.0,0.032096557,0.032096557,0.14549784,250.0,11.700012,0.0,0.0,69.09323,3099.1458,9.905037e-05,0.0,52.777725,247.7257,0.0,30.000002,0.209689,70.0,300.25763,264.1532,0.0,52.777725,0.20969138,12.704838,73.33058,8.330017
18020,20521200.0,0.0,22.0083,21.695892,22.0083,22.249664,21.659729,21.260773,11.719482,12.8125,11.919464,12.798828,0.0,0.03209944,0.03209944,0.14589106,250.0,11.700012,0.0,0.0,69.342514,3104.54,9.926111e-05,0.0,52.772224,247.94353,0.0,30.000002,0.2100882,70.0,300.60968,264.5149,0.0,52.772224,0.2100904,12.762937,73.38721,8.330017
18021,20521260.0,0.0,22.007568,21.704437,22.007568,22.246185,21.666046,21.263092,11.717468,12.312134,11.828278,12.798889,0.0,0.032101348,0.032101348,0.14623319,250.0,11.700012,0.0,0.0,69.56493,3109.3518,9.944988e-05,0.0,52.765675,248.1633,0.0,30.000002,0.21043429,70.0,300.92514,264.848,0.0,52.765675,0.2104363,12.817423,73.4348,8.330017
18022,20521320.0,0.0,22.006378,21.712616,22.006378,22.242401,21.671082,21.265228,11.715485,12.04126,11.777527,12.79895,0.0,0.032102812,0.032102812,0.14652479,250.0,11.700012,0.0,0.0,69.74837,3113.3872,9.961577e-05,0.0,52.758617,248.38101,0.0,30.000002,0.21072903,70.0,301.20358,265.15097,0.0,52.758617,0.21073085,12.867681,73.473724,8.330017
18023,20521380.0,0.0,22.004852,21.72049,22.004852,22.238464,21.675446,21.267212,11.713409,11.889954,11.748413,12.799042,0.0,0.032104168,0.032104168,0.1467605,250.0,11.700012,0.0,0.0,69.89099,3116.5962,9.9757504e-05,0.0,52.75095,248.60303,0.0,30.000002,0.21096763,70.0,301.44308,265.42508,0.0,52.75095,0.21096927,12.913947,73.502754,8.330017
18024,20521440.0,0.0,22.003082,21.728058,22.003082,22.234344,21.679413,21.269104,11.711273,11.807129,11.73172,12.799133,0.0,0.03210547,0.03210547,0.14693892,250.0,11.700012,0.0,0.0,69.99177,3118.9846,9.987462e-05,0.0,52.74269,248.82979,0.0,30.000002,0.21114886,70.0,301.64252,265.66986,0.0,52.74269,0.21115029,12.955931,73.52169,8.330017
18025,20521500.0,0.0,22.00113,21.735382,22.00113,22.230133,21.683136,21.270966,11.709137,11.762909,11.721985,12.799225,0.0,0.032106735,0.032106735,0.14705892,250.0,11.700012,0.0,0.0,70.050186,3120.5554,9.996678e-05,0.0,52.733833,249.06134,0.0,30.000002,0.21127161,70.0,301.80075,265.88467,0.0,52.733833,0.21127285,12.993343,73.53035,8.330017
18026,20521560.0,0.0,21.99997,21.742523,22.0,22.227203,21.686707,21.272919,11.707031,11.737915,11.715729,12.799316,0.0,0.032107085,0.032107085,0.14713171,250.0,11.700012,0.0,0.0,70.085495,3121.5508,0.00010003514,0.0,52.724625,249.28085,0.0,30.000002,0.21134526,70.0,301.91953,266.06415,0.0,52.724625,0.2113463,13.025997,73.531525,8.330017
18027,20521620.0,0.0,21.99881,21.74945,21.99881,22.224274,21.690247,21.27481,11.705078,11.722931,11.711304,12.799408,0.0,0.032106884,0.032106884,0.14716585,250.0,11.700012,0.0,0.0,70.0914,3121.9763,0.00010008246,0.0,52.715622,249.4823,0.0,30.000002,0.2113791,70.0,302.00385,266.20984,0.0,52.715622,0.21137999,13.053377,73.52701,8.330017
18028,20521680.0,0.0,21.997925,21.756256,21.997925,22.221344,21.693695,21.279144,11.703278,11.714478,12.68512,12.7994995,0.0,0.03210663,0.03210663,0.14715815,250.0,11.700012,0.0,0.0,70.06827,3121.8647,0.00010010927,0.0,52.706814,249.67313,0.0,30.000002,0.21137105,70.0,302.05417,266.3251,0.0,52.706814,0.21137178,13.075644,73.515884,8.330017
18029,20521740.0,0.0,21.99707,21.76294,21.99707,22.218506,21.697113,21.283325,11.701538,11.709076,12.237976,12.799622,0.0,0.032106314,0.032106314,0.14711075,250.0,11.700012,0.0,0.0,70.01712,3121.2148,0.00010011705,0.0,52.698147,249.85452,0.0,30.000002,0.21132314,70.0,302.07236,266.41183,0.0,52.698147,0.21132372,13.093023,73.49846,8.330017
18030,20521800.0,0.0,21.996094,21.769562,21.996094,22.21579,21.7005,21.286438,11.69989,11.705353,11.995026,12.799713,0.0,0.03210599,0.03210599,0.14702518,250.0,11.700012,0.0,0.0,69.93927,3120.007,0.000100106285,0.0,52.689636,250.02733,0.0,30.000002,0.21123707,70.0,302.05994,266.47156,0.0,52.689636,0.21123749,13.106124,73.47495,8.330017
18031,20521860.0,0.0,21.996094,21.776123,21.996094,22.21408,21.706879,21.289032,11.698395,12.617035,11.860962,12.799774,0.0,0.03210504,0.03210504,0.14691165,250.0,11.700012,0.0,0.0,69.84923,3118.53,0.00010007916,0.0,52.681423,250.18045,0.0,30.000002,0.21112171,70.0,302.0202,266.50223,0.0,52.681423,0.211122,13.11488,73.44765,8.330017
18032,20521920.0,0.0,21.996094,21.782684,21.996094,22.212494,21.712555,21.29132,11.697144,12.198639,11.786713,12.799866,0.0,0.032103837,0.032103837,0.14677703,250.0,11.700012,0.0,0.0,69.744286,3116.7444,0.000100038895,0.0,52.67388,250.31189,0.0,30.000002,0.21098477,70.0,301.95825,266.50705,0.0,52.67388,0.21098495,13.118979,73.41785,8.330017
18033,20521980.0,0.0,21.996002,21.789276,21.996002,22.21112,21.717163,21.293396,11.695984,11.970367,11.745758,12.799957,0.0,0.03210258,0.03210258,0.14662242,250.0,11.700012,0.0,0.0,69.62625,3114.6316,9.998627e-05,0.0,52.666958,250.42633,0.0,30.000002,0.21082771,70.0,301.87662,266.48975,0.0,52.666958,0.21082778,13.119597,73.38548,8.330017
18034,20522040.0,0.0,21.99591,21.795898,21.99591,22.2099,21.721191,21.29538,11.694977,11.844696,11.722809,12.800018,0.0,0.032101333,0.032101333,0.14645077,250.0,11.700012,0.0,0.0,69.49709,3112.2585,9.99229e-05,0.0,52.66062,250.52538,0.0,30.000002,0.21065362,70.0,301.77808,266.45306,0.0,52.66062,0.21065362,13.116974,73.350975,8.330017
18035,20522100.0,0.0,21.99588,21.802643,21.99588,22.208893,21.724884,21.297302,11.694122,11.774872,11.709717,12.800079,0.0,0.03210011,0.03210011,0.14626499,250.0,11.700012,0.0,0.0,69.358955,3109.6824,9.9850455e-05,0.0,52.654858,250.61024,0.0,30.000002,0.21046543,70.0,301.66525,266.39948,0.0,52.654858,0.21046536,13.111341,73.314735,8.330017
18036,20522160.0,0.0,21.996307,21.80951,21.996307,22.208588,21.728363,21.299286,11.69342,11.7378235,11.702454,12.80014,0.0,0.0320986,0.0320986,0.14607221,250.0,11.700012,0.0,0.0,69.22118,3107.0393,9.9770885e-05,0.0,52.649734,250.67552,0.0,30.000002,0.21026963,70.0,301.54132,266.32922,0.0,52.649734,0.21026951,13.1029825,73.278275,8.330017
18037,20522220.0,0.0,21.996857,21.816498,21.996857,22.208496,21.73172,21.30127,11.692932,11.717407,11.698212,12.800201,0.0,0.03209693,0.03209693,0.14587869,250.0,11.700012,0.0,0.0,69.08336,3104.3755,9.9686826e-05,0.0,52.645447,250.71991,0.0,30.000002,0.21007279,70.0,301.41074,266.2453,0.0,52.645447,0.21007262,13.092065,73.24272,8.330017
18038,20522280.0,0.0,21.997528,21.82373,21.997528,22.208588,21.735016,21.303223,11.692596,11.705719,11.75,12.800232,0.0,0.032095324,0.032095324,0.14568612,250.0,11.700012,0.0,0.0,68.94767,3101.7222,9.9600096e-05,0.0,52.641922,250.74808,0.0,30.000002,0.20987698,70.0,301.2764,266.15176,53.805656,52.641922,0.20987682,13.079196,73.208145,8.330017
18039,20522340.0,0.0,21.99884,21.831177,21.99884,22.208862,21.738281,21.308502,11.692444,11.699738,12.514893,12.800293,0.0,0.032093752,0.032093752,0.14549688,250.0,11.700012,0.0,0.0,68.815475,3099.2075,9.951232e-05,0.0,52.639145,250.76076,0.0,30.000002,0.2096846,70.0,301.14023,266.05048,0.0,52.639145,0.20968439,13.064451,73.17489,8.330017
18040,20522400.0,0.0,22.000061,21.838867,22.000061,22.20932,21.741516,21.312378,11.692444,11.696411,12.141022,12.8003235,0.0,0.03209226,0.03209226,0.14531401,250.0,11.700012,0.0,0.0,68.68888,3096.7683,9.942535e-05,0.0,52.637066,250.75981,0.0,30.000002,0.20949872,70.0,301.0051,265.94437,0.0,52.637066,0.2094985,13.048402,73.1434,8.330017
18041,20522460.0,0.0,22.001495,21.846863,22.001495,22.210205,21.745087,21.31543,11.692535,12.548248,11.9366455,12.8003235,0.0,0.03209068,0.03209068,0.14514227,250.0,11.700012,0.0,0.0,68.57336,3094.4814,9.934038e-05,17.63466,52.635693,250.74335,0.0,30.000002,0.20932376,70.0,300.87357,265.83475,0.0,52.635693,0.20932359,13.031805,73.1146,8.330017
18042,20522520.0,0.0,22.00351,21.855194,22.00351,22.211273,21.7518,21.317993,11.692841,12.461761,11.826019,12.800354,0.0,0.032089103,0.032089103,0.14498533,250.0,11.700012,0.0,0.0,68.46902,3092.486,9.9259734e-05,0.0,52.63509,250.71173,0.0,30.000002,0.20916362,70.0,300.74854,265.72406,0.0,52.63509,0.20916347,13.0144615,73.089096,8.330017
18043,20522580.0,0.0,22.00534,21.863892,22.00534,22.212433,21.756927,21.320282,11.693237,12.112335,11.765533,12.800354,0.0,0.032087613,0.032087613,0.14484462,250.0,11.700012,0.0,0.0,68.377144,3090.6755,9.918442e-05,0.0,52.6352,250.66794,0.0,30.000002,0.20901987,70.0,300.632,265.6151,0.0,52.6352,0.20901975,12.997074,73.067,8.330017
18044,20522640.0,0.0,22.00708,21.872955,22.00708,22.213745,21.76117,21.322418,11.693726,11.922455,11.732849,12.800354,0.0,0.032086235,0.032086235,0.1447219,250.0,11.700012,0.0,0.0,68.298775,3089.082,9.911516e-05,0.0,52.635956,250.6136,0.0,30.000002,0.20889433,70.0,300.52563,265.50992,0.0,52.635956,0.20889424,12.980249,73.04852,8.330017
18045,20522700.0,0.0,22.00885,21.882477,22.00885,22.215118,21.764893,21.324463,11.694305,11.819702,11.715363,12.8003235,0.0,0.032084968,0.032084968,0.14461851,250.0,11.700012,0.0,0.0,68.234726,3087.7407,9.9052886e-05,0.0,52.637302,250.5504,0.0,30.000002,0.20878834,70.0,300.43094,265.4103,0.0,52.637302,0.2087883,12.964143,73.033844,8.330017
18046,20522760.0,0.0,22.010681,21.892456,22.010681,22.216675,21.76831,21.326569,11.694946,11.762482,11.705841,12.8003235,0.0,0.032083776,0.032083776,0.14453644,250.0,11.700012,0.0,0.0,68.18709,3086.6946,9.899857e-05,0.0,52.639206,250.47884,0.0,30.000002,0.2087038,70.0,300.34927,265.31763,0.0,52.639206,0.20870385,12.948957,73.02326,8.330017
18047,20522820.0,0.0,22.012573,21.902954,22.012573,22.218262,21.771606,21.328644,11.695679,11.731201,11.700897,12.800293,0.0,0.03208267,0.03208267,0.14447698,250.0,11.700012,0.0,0.0,68.15568,3085.9568,9.895306e-05,0.0,52.641632,250.40004,0.0,30.000002,0.20864205,70.0,300.282,265.2334,0.0,52.641632,0.20864215,12.93487,73.01697,8.330017
18048,20522880.0,0.0,22.014465,21.91397,22.014465,22.21988,21.77478,21.330719,11.696442,11.714905,11.698608,12.800262,0.0,0.032081705,0.032081705,0.1444402,250.0,11.700012,0.0,0.0,68.140594,3085.5315,9.891684e-05,0.0,52.64452,250.3161,0.0,30.000002,0.20860326,70.0,300.22974,265.159,0.0,52.64452,0.20860344,12.922094,73.01485,8.330017
18049,20522940.0,0.0,22.01654,21.925537,22.01654,22.221497,21.777893,21.333862,11.697296,11.706665,12.948212,12.800232,0.0,0.032080874,0.032080874,0.1444263,250.0,11.700012,0.0,0.0,68.14176,3085.4438,9.8890334e-05,0.0,52.6478,250.22852,0.0,30.000002,0.20858762,70.0,300.19305,265.09546,0.0,52.6478,0.20858787,12.910819,73.016884,8.330017
18050,20523000.0,0.0,22.01889,21.937714,22.01889,22.223114,21.781006,21.338898,11.698181,11.702637,12.39389,12.800232,0.0,0.032080192,0.032080192,0.1444354,250.0,11.700012,0.0,0.0,68.15914,3085.7568,9.887464e-05,0.0,52.651413,250.13895,0.0,30.000002,0.20859529,70.0,300.17252,265.04388,0.0,52.651413,0.20859562,12.900846,73.023,8.330017
18051,20523060.0,0.0,22.021088,21.950531,22.021088,22.22467,21.784088,21.342651,11.699066,11.700775,12.077759,12.800171,0.0,0.03207965,0.03207965,0.14446619,250.0,11.700012,0.0,0.0,68.191696,3086.341,9.886897e-05,0.0,52.655273,250.04883,0.0,30.000002,0.2086249,70.0,300.16757,265.00443,0.0,52.655273,0.20862532,12.892726,73.03291,8.330017
18052,20523120.0,0.0,22.023346,21.96402,22.023346,22.226166,21.788788,21.345642,11.699951,12.866547,11.906189,12.80014,0.0,0.032079246,0.032079246,0.14451827,250.0,11.700012,0.0,0.0,68.23892,3087.2332,9.887324e-05,0.0,52.659332,249.95947,0.0,30.000002,0.2086761,70.0,300.17834,264.97766,0.0,52.659332,0.20867658,12.886673,73.04648,8.330017
18053,20523180.0,0.0,22.025696,21.97821,22.025696,22.2276,21.794739,21.348206,11.700836,12.334534,11.812775,12.80011,0.0,0.03207899,0.03207899,0.14459044,250.0,11.700012,0.0,0.0,68.29985,3088.4592,9.888785e-05,0.0,52.66351,249.87227,0.0,30.000002,0.2087477,70.0,300.2044,264.96378,0.0,52.66351,0.20874825,12.882238,73.0634,8.330017
18054,20523240.0,0.0,22.027771,21.993134,22.027771,22.228882,21.799347,21.350555,11.70166,12.0477295,11.762238,12.800079,0.0,0.03207887,0.03207887,0.1446813,250.0,11.700012,0.0,0.0,68.37336,3089.9011,9.891178e-05,0.0,52.667747,249.78848,0.0,30.000002,0.20883825,70.0,300.24512,264.96274,0.0,52.667747,0.20883888,12.879993,73.0834,8.330017
18055,20523300.0,0.0,22.029663,22.00882,22.029663,22.230072,21.803253,21.352783,11.702454,11.889709,11.734711,12.800018,0.0,0.03207889,0.03207889,0.14478911,250.0,11.700012,0.0,0.0,68.4581,3091.5513,9.894431e-05,0.0,52.67198,249.70929,0.0,30.000002,0.20894603,70.0,300.29956,264.97433,0.0,52.67198,0.20894673,12.879941,73.10609,8.330017
18056,20523360.0,0.0,22.031311,22.0253,22.031311,22.231049,21.806671,21.355011,11.7031555,11.80426,11.720093,12.799988,0.0,0.03207909,0.03207909,0.14491138,250.0,11.700012,0.0,0.0,68.551544,3093.3833,9.898472e-05,0.0,52.676125,249.63666,0.0,30.000002,0.20906866,70.0,300.36667,264.99838,0.0,52.676125,0.20906942,12.881907,73.13093,8.330017
18057,20523420.0,0.0,22.032867,22.042633,22.032867,22.231873,21.809875,21.357208,11.703827,11.757355,11.712341,12.799957,0.0,0.032079443,0.032079443,0.14504544,250.0,11.700012,0.0,0.0,68.65249,3095.3743,9.903208e-05,0.0,52.6801,249.57182,0.0,30.000002,0.20920338,70.0,300.44485,265.03418,0.0,52.6801,0.2092042,12.885775,73.15741,8.330017
18058,20523480.0,0.0,22.034271,22.060852,22.034271,22.232574,21.812958,21.359344,11.704376,11.733002,11.708557,12.799927,0.0,0.032079913,0.032079913,0.14518957,250.0,11.700012,0.0,0.0,68.759514,3097.503,9.9085664e-05,0.0,52.683853,249.51495,0.0,30.000002,0.20934843,70.0,300.53293,265.08072,0.0,52.683853,0.20934929,12.891401,73.18522,8.330017
18059,20523540.0,0.0,22.035553,22.079956,22.035553,22.233093,21.815948,21.361511,11.704895,11.719452,11.7066345,12.799866,0.0,0.03208048,0.03208048,0.14534104,250.0,11.700012,0.0,0.0,68.870674,3099.7334,9.9144396e-05,0.0,52.687336,249.46663,0.0,30.000002,0.20950101,70.0,300.62903,265.13687,0.0,52.687336,0.2095019,12.898606,73.21384,8.330017
18060,20523600.0,0.0,22.037018,22.100006,22.037018,22.233429,21.818909,21.365723,11.705322,11.7126465,12.756714,12.799835,0.0,0.03208113,0.03208113,0.14549802,250.0,11.700012,0.0,0.0,68.98465,3102.091,9.920764e-05,0.0,52.690517,249.42714,0.0,30.000002,0.20965928,70.0,300.732,265.20175,0.0,52.690517,0.2096602,12.9072,73.24295,8.330017
18061,20523660.0,0.0,22.034729,22.12088,22.034729,22.229797,21.817993,21.366608,11.697571,11.708069,12.276123,12.798798,0.0,0.032084517,0.032084517,0.14562242,250.0,11.700012,0.0,0.0,69.04257,3097.4553,9.9150406e-05,0.0,52.692722,249.44556,0.0,30.000002,0.20979066,70.0,300.83258,265.28766,0.0,52.692722,0.20979159,12.985903,73.2635,8.330017
18062,20523720.0,0.0,22.032043,22.142395,22.032043,22.226105,21.817047,21.366333,11.685242,11.700256,12.010834,12.797668,0.0,0.03208901,0.03208901,0.14569029,250.0,11.700012,0.0,0.0,69.06328,3088.7788,9.890665e-05,0.0,52.6923,249.53142,0.0,30.000002,0.20986767,70.0,300.9135,265.385,0.0,52.6923,0.20986852,13.137801,73.27087,8.330017
18063,20523780.0,0.0,22.029602,22.16452,22.029602,22.222443,21.818787,21.365417,11.676575,12.660858,11.861206,12.797821,0.0,0.03209346,0.03209346,0.14570796,250.0,11.700012,0.0,0.0,69.047195,3079.173,9.858567e-05,0.0,52.689682,249.6585,0.0,30.000002,0.20989445,70.0,300.97012,265.47974,0.0,52.689682,0.20989516,13.246314,73.26746,8.330017
18064,20523840.0,0.0,22.0271,22.187256,22.0271,22.218842,21.82019,21.364166,11.670258,12.211365,11.775787,12.798248,0.0,0.03209743,0.03209743,0.14567424,250.0,11.700012,0.0,0.0,68.99538,3068.7773,9.820725e-05,0.0,52.685112,249.81494,0.0,30.000002,0.20986885,70.0,300.99728,265.56317,0.0,52.685112,0.20986944,13.322878,73.253716,8.330017
18065,20523900.0,0.0,22.024414,22.210602,22.024414,22.215363,21.820465,21.36267,11.665802,11.964539,11.726837,12.798767,0.0,0.03210072,0.03210072,0.14559028,250.0,11.700012,0.0,0.0,68.9093,3057.77,9.7788215e-05,0.0,52.678947,249.9898,0.0,30.000002,0.20979163,70.0,300.99237,265.62888,0.0,52.678947,0.20979208,13.373031,73.23036,8.330017
