,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18066,20523960.0,0.0,22.021912,22.234467,22.021912,22.21228,21.820251,21.36139,11.66272,11.8272705,11.698273,12.799194,0.0,0.032103084,0.032103084,0.14546059,250.0,11.700012,0.0,0.0,68.79463,3046.41,9.734256e-05,0.0,52.67163,250.17065,0.0,30.000002,0.20966683,70.0,300.95474,265.67126,0.0,52.67163,0.20966713,13.401704,73.19882,8.330017
18067,20524020.0,0.0,22.01947,22.25888,22.01947,22.209412,21.819702,21.360016,11.660736,11.751617,11.68161,12.799591,0.0,0.03210462,0.03210462,0.14528975,250.0,11.700012,0.0,0.0,68.65236,3034.8381,9.6880874e-05,0.0,52.663605,250.3493,0.0,30.000002,0.2094992,70.0,300.88547,265.68796,0.0,52.663605,0.20949934,13.412754,73.16028,8.330017
18068,20524080.0,0.0,22.01712,22.283813,22.01712,22.206787,21.81897,21.358612,11.659607,11.7091675,11.671753,12.799896,0.0,0.0321055,0.0321055,0.14508073,250.0,11.700012,0.0,0.0,68.48519,3023.1704,9.641134e-05,0.0,52.655197,250.52173,0.0,30.000002,0.2092921,70.0,300.78595,265.67822,0.0,52.655197,0.20929207,13.409879,73.11545,8.330017
18069,20524140.0,0.0,22.014923,22.309204,22.014923,22.204468,21.818146,21.357178,11.659088,11.686188,11.666077,12.800171,0.0,0.0321058,0.0321058,0.14483759,250.0,11.700012,0.0,0.0,68.2959,3011.4995,9.59396e-05,0.0,52.64665,250.6841,0.0,30.000002,0.20904966,70.0,300.65823,265.6421,0.0,52.64665,0.20904951,13.395725,73.065216,8.330017
18070,20524200.0,0.0,22.012909,22.335083,22.012909,22.202393,21.81723,21.355743,11.659088,11.673859,11.662964,12.800354,0.0,0.032105617,0.032105617,0.14456448,250.0,11.700012,0.0,0.0,68.08748,2999.9048,9.5470255e-05,0.0,52.63818,250.83348,0.0,30.000002,0.20877627,70.0,300.50473,265.58017,0.0,52.63818,0.208776,13.372588,73.01042,8.330017
18071,20524260.0,0.0,22.011139,22.36139,22.011139,22.200165,21.816101,21.35736,11.659424,11.667297,12.56485,12.800537,0.0,0.032105405,0.032105405,0.14426102,250.0,11.700012,0.0,0.0,67.855385,2988.4363,9.50067e-05,0.0,52.629898,250.97437,0.0,30.000002,0.2084725,70.0,300.32733,265.49554,0.0,52.629898,0.2084721,13.342201,72.95075,8.330017
18072,20524320.0,0.0,22.00943,22.388123,22.00943,22.198242,21.814941,21.358002,11.659943,11.663879,12.153198,12.800659,0.0,0.032104995,0.032104995,0.1439295,250.0,11.700012,0.0,0.0,67.60613,2977.0784,9.4550735e-05,0.0,52.621746,251.10585,0.0,30.000002,0.20814025,70.0,300.12735,265.3888,0.0,52.621746,0.20813973,13.306368,72.88664,8.330017
18073,20524380.0,0.0,22.007843,22.415253,22.007843,22.196747,21.813843,21.357635,11.660645,11.958313,11.928223,12.800751,0.0,0.032104306,0.032104306,0.14357594,250.0,11.700012,0.0,0.0,67.34359,2965.8667,9.4103605e-05,45.241936,52.613907,251.2233,0.0,30.000002,0.20778538,70.0,299.90778,265.26028,0.0,52.613907,0.20778476,13.266548,72.819336,8.330017
18074,20524440.0,0.0,22.006958,22.442719,22.006958,22.195587,21.816376,21.35675,11.661499,12.488007,11.807129,12.800842,0.0,0.032103322,0.032103322,0.14320536,250.0,11.700012,0.0,0.0,67.071556,2954.9565,9.366705e-05,0.0,52.60651,251.3242,0.0,30.000002,0.20741288,70.0,299.67166,265.11136,0.0,52.60651,0.20741218,13.223265,72.74981,8.330017
18075,20524500.0,0.0,22.006073,22.47055,22.006073,22.194855,21.81726,21.35556,11.662445,12.11319,11.741272,12.800903,0.0,0.032102067,0.032102067,0.14282343,250.0,11.700012,0.0,0.0,66.79417,2944.2715,9.324215e-05,0.0,52.59971,251.40648,0.0,30.000002,0.20702848,70.0,299.42258,264.94394,0.0,52.59971,0.20702772,13.177488,72.67915,8.330017
18076,20524560.0,0.0,22.005249,22.498718,22.005249,22.194397,21.817352,21.354523,11.663483,11.907349,11.705505,12.800934,0.0,0.032100644,0.032100644,0.14243475,250.0,11.700012,0.0,0.0,66.51366,2933.841,9.2829316e-05,0.0,52.59359,251.4701,0.0,30.000002,0.20663695,70.0,299.16397,264.76083,0.0,52.59359,0.20663613,13.130264,72.60814,8.330017
18077,20524620.0,0.0,22.004608,22.52716,22.004608,22.194336,21.816956,21.353363,11.664551,11.794128,11.686188,12.800964,0.0,0.032099057,0.032099057,0.1420442,250.0,11.700012,0.0,0.0,66.23474,2923.7173,9.2429276e-05,0.0,52.588207,251.51456,0.0,30.000002,0.20624323,70.0,298.89932,264.56448,0.0,52.588207,0.20624237,13.082078,72.53765,8.330017
18078,20524680.0,0.0,22.00418,22.555908,22.00418,22.194672,21.816254,21.352203,11.66571,11.7343445,11.676453,12.800964,0.0,0.03209729,0.03209729,0.14165726,250.0,11.700012,0.0,0.0,65.96102,2913.949,9.204287e-05,0.0,52.58364,251.53851,0.0,30.000002,0.20585275,70.0,298.63205,264.35718,0.0,52.58364,0.20585188,13.033354,72.4687,8.330017
18079,20524740.0,0.0,22.004028,22.58487,22.004028,22.195374,21.8154,21.351013,11.666931,11.703247,11.671814,12.800964,0.0,0.032095384,0.032095384,0.14127915,250.0,11.700012,0.0,0.0,65.6962,2904.5823,9.167104e-05,0.0,52.579975,251.5416,0.0,30.000002,0.20547079,70.0,298.36575,264.14178,0.0,52.579975,0.20546989,12.984509,72.40223,8.330017
18080,20524800.0,0.0,22.00409,22.614075,22.00409,22.196472,21.814484,21.349792,11.668274,11.6866455,11.66983,12.800964,0.0,0.032093372,0.032093372,0.14091536,250.0,11.700012,0.0,0.0,65.44409,2895.7234,9.1314934e-05,0.0,52.57725,251.52383,0.0,30.000002,0.2051029,70.0,298.1043,263.92148,0.0,52.57725,0.20510206,12.935951,72.339195,8.330017
18081,20524860.0,0.0,22.004303,22.643494,22.004303,22.19751,21.81366,21.34961,11.6698,11.678619,12.897858,12.800995,0.0,0.03209154,0.03209154,0.14056677,250.0,11.700012,0.0,0.0,65.20215,2888.074,9.097743e-05,0.0,52.575447,251.49019,0.0,30.000002,0.2047506,70.0,297.85,263.70016,0.45472682,52.575447,0.20474976,12.886713,72.27953,8.330017
18082,20524920.0,0.0,22.005188,22.673096,22.005188,22.198883,21.812805,21.351929,11.671509,11.675018,12.4133,12.800995,0.0,0.032089766,0.032089766,0.14023611,250.0,11.700012,0.0,0.0,64.97559,2880.996,9.066059e-05,0.0,52.574432,251.44229,0.0,30.000002,0.20441632,70.0,297.605,263.48035,0.0,52.574432,0.20441553,12.83692,72.22364,8.330017
18083,20524980.0,0.0,22.006042,22.70285,22.006042,22.200562,21.81195,21.352814,11.673126,11.673798,12.0789795,12.800964,0.0,0.032087985,0.032087985,0.139929,250.0,11.700012,0.0,0.0,64.767845,2874.3562,9.036207e-05,0.0,52.57426,251.37839,0.0,30.000002,0.20410557,70.0,297.3725,263.26407,0.0,52.57426,0.20410484,12.790036,72.172615,8.330017
18084,20525040.0,0.0,22.007202,22.732727,22.007202,22.202545,21.8125,21.352844,11.674652,12.91391,11.901123,12.800903,0.0,0.032086197,0.032086197,0.13965017,250.0,11.700012,0.0,0.0,64.58224,2868.2268,9.0081834e-05,0.0,52.574966,251.29842,0.0,30.000002,0.20382306,70.0,297.15555,263.05392,0.0,52.574966,0.20382239,12.746434,72.127304,8.330017
18085,20525100.0,0.0,22.00879,22.762726,22.00879,22.204712,21.814789,21.352509,11.676239,12.352051,11.798737,12.800842,0.0,0.032084413,0.032084413,0.13939926,250.0,11.700012,0.0,0.0,64.4181,2862.6382,8.981858e-05,0.0,52.576458,251.20491,0.0,30.000002,0.20356847,70.0,296.9545,262.85138,0.0,52.576458,0.20356788,12.705122,72.087555,8.330017
18086,20525160.0,0.0,22.009888,22.792816,22.009888,22.206482,21.815735,21.352142,11.677765,12.045105,11.743378,12.800812,0.0,0.03208307,0.03208307,0.13917552,250.0,11.700012,0.0,0.0,64.2697,2857.4363,8.95727e-05,0.0,52.57867,251.10535,0.0,30.000002,0.20334198,70.0,296.77145,262.6611,0.0,52.57867,0.20334147,12.666769,72.05287,8.330017
18087,20525220.0,0.0,22.010986,22.822968,22.010986,22.208466,21.815918,21.351654,11.67923,11.878906,11.713928,12.800751,0.0,0.03208196,0.03208196,0.13897781,250.0,11.700012,0.0,0.0,64.14183,2852.6472,8.9342946e-05,0.0,52.58133,251.0027,0.0,30.000002,0.20314194,70.0,296.60596,262.484,0.0,52.58133,0.20314151,12.631734,72.02292,8.330017
18088,20525280.0,0.0,22.012146,22.85315,22.012146,22.210571,21.815674,21.351105,11.680664,11.787933,11.698364,12.80069,0.0,0.0320809,0.0320809,0.13880982,250.0,11.700012,0.0,0.0,64.03592,2848.325,8.912958e-05,0.0,52.58447,250.89394,0.0,30.000002,0.20297171,70.0,296.45938,262.32016,0.0,52.58447,0.2029714,12.599648,71.99851,8.330017
18089,20525340.0,0.0,22.013397,22.883331,22.013397,22.2128,21.815216,21.350525,11.682098,11.738281,11.690399,12.800629,0.0,0.03207989,0.03207989,0.13867268,250.0,11.700012,0.0,0.0,63.95302,2844.484,8.893272e-05,0.0,52.58808,250.77959,0.0,30.000002,0.20283246,70.0,296.3325,262.17044,0.0,52.58808,0.20283222,12.570378,71.97985,8.330017
18090,20525400.0,0.0,22.014679,22.913544,22.014679,22.215118,21.814636,21.349915,11.683563,11.712585,11.686829,12.800568,0.0,0.032078914,0.032078914,0.1385677,250.0,11.700012,0.0,0.0,63.893764,2841.1362,8.8752546e-05,0.0,52.592148,250.65976,0.0,30.000002,0.20272541,70.0,296.22604,262.03574,0.0,52.592148,0.20272528,12.543942,71.96716,8.330017
18091,20525460.0,0.0,22.015533,22.943695,22.015533,22.216675,21.814087,21.349548,11.684967,11.699585,11.685608,12.800507,0.0,0.032078505,0.032078505,0.1384883,250.0,11.700012,0.0,0.0,63.84627,2838.1548,8.858836e-05,0.0,52.596527,250.54498,0.0,30.000002,0.20264512,70.0,296.1393,261.91934,0.0,52.596527,0.2026451,12.520261,71.95877,8.330017
18092,20525520.0,0.0,22.016724,22.973816,22.016724,22.218292,21.813477,21.351074,11.686279,11.692993,12.804993,12.800446,0.0,0.032078434,0.032078434,0.13842972,250.0,11.700012,0.0,0.0,63.815083,2835.5713,8.8438544e-05,0.0,52.600853,250.43918,0.0,30.000002,0.20258632,70.0,296.06967,261.8207,0.0,52.600853,0.20258637,12.499578,71.953636,8.330017
18093,20525580.0,0.0,22.018066,23.003845,22.018066,22.21991,21.812897,21.353363,11.687592,11.690216,12.2933655,12.8003845,0.0,0.032078393,0.032078393,0.13839452,250.0,11.700012,0.0,0.0,63.800293,2833.4246,8.8303605e-05,0.0,52.60517,250.33733,0.0,30.000002,0.20255098,70.0,296.01706,261.73782,0.0,52.60517,0.20255111,12.481279,71.95247,8.330017
18094,20525640.0,0.0,22.019257,23.033783,22.019257,22.221527,21.812286,21.354431,11.688812,11.6892395,12.017426,12.800354,0.0,0.03207839,0.03207839,0.13838196,250.0,11.700012,0.0,0.0,63.8018,2831.611,8.818237e-05,0.0,52.609486,250.23889,0.0,30.000002,0.20253833,70.0,295.9808,261.66992,0.0,52.609486,0.20253855,12.465736,71.95516,8.330017
18095,20525700.0,0.0,22.020721,23.063599,22.020721,22.223145,21.814209,21.354858,11.690002,12.703461,11.867859,12.800293,0.0,0.03207837,0.03207837,0.13839181,250.0,11.700012,0.0,0.0,63.819267,2830.1924,8.807434e-05,0.0,52.613808,250.14322,0.0,30.000002,0.20254807,70.0,295.96045,261.61646,0.0,52.613808,0.20254837,12.452832,71.96171,8.330017
18096,20525760.0,0.0,22.021576,23.093262,22.021576,22.223846,21.816193,21.355072,11.691101,12.241791,11.787262,12.800232,0.0,0.032078933,0.032078933,0.13841535,250.0,11.700012,0.0,0.0,63.83902,2828.989,8.797871e-05,0.0,52.617996,250.06099,0.0,30.000002,0.20257272,70.0,295.95395,261.57974,0.0,52.617996,0.20257308,12.441966,71.970024,8.330017
18097,20525820.0,0.0,22.022217,23.122772,22.022217,22.224487,21.817047,21.355133,11.692017,11.990906,11.743591,12.800201,0.0,0.032079753,0.032079753,0.1384468,250.0,11.700012,0.0,0.0,63.86508,2827.912,8.789227e-05,0.0,52.621696,249.99461,0.0,30.000002,0.20260575,70.0,295.9576,261.55753,0.0,52.621696,0.20260619,12.433996,71.978966,8.330017
18098,20525880.0,0.0,22.022675,23.15207,22.022675,22.225098,21.817291,21.355072,11.69278,11.852112,11.719757,12.80014,0.0,0.032080565,0.032080565,0.13848715,250.0,11.700012,0.0,0.0,63.89692,2826.988,8.78141e-05,0.0,52.624996,249.93846,0.0,30.000002,0.20264769,70.0,295.97018,261.54666,0.0,52.624996,0.20264816,12.428284,71.98897,8.330017
18099,20525940.0,0.0,22.023071,23.181152,22.023071,22.225647,21.81717,21.35495,11.693481,11.778168,11.707336,12.80011,0.0,0.032081336,0.032081336,0.13853514,250.0,11.700012,0.0,0.0,63.933987,2826.2058,8.7743276e-05,0.0,52.627922,249.89102,0.0,30.000002,0.20269723,70.0,295.99033,261.54547,0.0,52.627922,0.20269774,12.424417,71.99991,8.330017
18100,20526000.0,0.0,22.023376,23.209991,22.023376,22.226135,21.816833,21.354797,11.694092,11.7395935,11.701141,12.800079,0.0,0.03208203,0.03208203,0.13858996,250.0,11.700012,0.0,0.0,63.975662,2825.5527,8.7679015e-05,0.0,52.630512,249.85068,0.0,30.000002,0.20275341,70.0,296.01697,261.55246,0.0,52.630512,0.20275393,12.42213,72.011696,8.330017
18101,20526060.0,0.0,22.023102,23.238556,22.023102,22.225708,21.816467,21.354858,11.69458,11.718903,11.698029,12.800049,0.0,0.032083184,0.032083184,0.13864288,250.0,11.700012,0.0,0.0,64.008385,2824.8704,8.761965e-05,0.0,52.632683,249.82654,0.0,30.000002,0.20280865,70.0,296.0476,261.56888,0.0,52.632683,0.20280921,12.421098,72.02234,8.330017
18102,20526120.0,0.0,22.022766,23.266846,22.022766,22.22522,21.81604,21.354889,11.694885,11.707367,11.696442,12.800018,0.0,0.03208456,0.03208456,0.13868742,250.0,11.700012,0.0,0.0,64.03609,2824.1318,8.756251e-05,0.0,52.634136,249.8205,0.0,30.000002,0.20285596,70.0,296.07794,261.59198,0.0,52.634136,0.20285653,12.421332,72.03058,8.330017
18103,20526180.0,0.0,22.022827,23.29483,22.022797,22.2247,21.815582,21.357758,11.695068,11.701752,12.611816,12.799988,0.0,0.03208565,0.03208565,0.13872486,250.0,11.700012,0.0,0.0,64.05856,2823.426,8.750729e-05,0.0,52.63495,249.8281,0.06252289,30.000002,0.20289516,69.91247,296.107,261.61917,0.0,52.63495,0.2028962,12.422305,72.037094,8.330017
18104,20526240.0,0.0,22.022766,23.32248,22.022736,22.224182,21.815094,21.359955,11.69519,11.698761,12.196259,12.799988,0.0,0.032086264,0.032086264,0.13875404,250.0,11.700012,0.0,0.0,64.07555,2822.657,8.745298e-05,0.0,52.63552,249.84515,0.2874941,30.000002,0.20292544,69.5975,296.13242,261.64694,0.0,52.63552,0.2029266,12.423476,72.042274,8.330017
18105,20526300.0,0.0,22.022522,23.349762,22.022522,22.223602,21.814636,21.361145,11.695221,11.697144,11.967163,12.799988,0.0,0.032086868,0.032086868,0.13877572,250.0,11.700012,0.0,0.0,64.0869,2821.793,8.739843e-05,0.0,52.63585,249.86684,0.5123682,30.000002,0.20294814,69.282684,296.15408,261.6733,0.0,52.63585,0.2029495,12.425045,72.045906,8.330017
18106,20526360.0,0.0,22.022156,23.376648,22.022125,22.222168,21.817688,21.361969,11.69516,12.530029,11.843933,12.799988,0.0,0.03208799,0.03208799,0.13878115,250.0,11.700012,0.0,0.0,64.07929,2820.7822,8.73426e-05,0.0,52.635788,249.90346,0.73717505,30.000002,0.20295562,68.96796,296.16968,261.70032,0.0,52.635788,0.20295721,12.426338,72.04594,8.330017
18107,20526420.0,0.0,22.021515,23.403137,22.021515,22.220764,21.819336,21.362457,11.694916,12.151703,11.776459,12.799988,0.0,0.032089237,0.032089237,0.1387656,250.0,11.700012,0.0,0.0,64.05761,2819.5166,8.728323e-05,0.0,52.63502,249.9555,0.9619049,30.000002,0.2029423,68.653336,296.17554,261.7251,0.0,52.63502,0.2029442,12.427527,72.0415,8.330017
18108,20526480.0,0.0,22.020721,23.4292,22.02069,22.21939,21.820068,21.362823,11.69458,11.941986,11.738983,12.799988,0.0,0.032090377,0.032090377,0.1387309,250.0,11.700012,0.0,0.0,64.02245,2818.005,8.721915e-05,0.0,52.633698,250.01633,1.1865556,30.000002,0.2029095,68.33882,296.17075,261.74426,0.0,52.633698,0.20291178,12.428392,72.033226,8.330017
18109,20526540.0,0.0,22.019836,23.454834,22.019836,22.218079,21.820282,21.363068,11.694153,11.828827,11.718628,12.799988,0.0,0.03209132,0.03209132,0.13867751,250.0,11.700012,0.0,0.0,63.97453,2816.2615,8.714983e-05,0.0,52.631916,250.0826,1.4111253,30.000002,0.20285748,68.02443,296.15454,261.756,0.0,52.631916,0.20286028,12.428508,72.02139,8.330017
18110,20526600.0,0.0,22.018951,23.47995,22.01892,22.216858,21.82019,21.363281,11.693695,11.766083,11.707184,12.800018,0.0,0.032092027,0.032092027,0.1386065,250.0,11.700012,0.0,0.0,63.914806,2814.3037,8.7074965e-05,0.0,52.629807,250.15102,1.6356118,30.000002,0.20278722,67.710144,296.1267,261.7588,0.0,52.629807,0.20279069,12.427547,72.00633,8.330017
18111,20526660.0,0.0,22.017517,23.504608,22.017487,22.214844,21.819916,21.363617,11.693176,11.73291,11.700928,12.800049,0.0,0.032093063,0.032093063,0.13851103,250.0,11.700012,0.0,0.0,63.830914,2811.9978,8.6993634e-05,0.0,52.62731,250.22998,1.8599589,30.000002,0.20269299,67.39606,296.0858,261.75455,0.0,52.62731,0.20269732,12.425242,71.98643,8.330017
18112,20526720.0,0.0,22.016113,23.528717,22.016083,22.212952,21.81958,21.363953,11.692505,11.71463,11.697266,12.800049,0.0,0.03209417,0.03209417,0.13838702,250.0,11.700012,0.0,0.0,63.728966,2809.354,8.690403e-05,0.0,52.624218,250.32045,2.0841522,30.000002,0.2025701,67.082184,296.02893,261.74127,0.0,52.624218,0.20257555,12.421756,71.96088,8.330017
18113,20526780.0,0.0,22.014832,23.552277,22.014801,22.211243,21.819183,21.364624,11.6918335,11.704132,12.590546,12.800079,0.0,0.03209498,0.03209498,0.13823946,250.0,11.700012,0.0,0.0,63.610928,2806.4375,8.6806336e-05,0.0,52.620716,250.4131,2.30817,30.000002,0.20242274,66.76856,295.95645,261.7156,15.651742,52.620716,0.20242961,12.416598,71.93104,8.330017
18114,20526840.0,0.0,22.01416,23.575287,22.0141,22.209717,21.818756,21.368256,11.691162,11.698486,12.479004,12.80014,0.0,0.03209552,0.03209552,0.13806903,250.0,11.700012,0.0,0.0,63.47808,2803.3545,8.670114e-05,0.0,52.61693,250.50548,2.5320597,30.000002,0.20225157,66.45512,295.86823,261.67642,0.0,52.61693,0.20226024,12.409118,71.89715,8.330017
18115,20526900.0,0.0,22.013367,23.597687,22.013275,22.208405,21.818329,21.370422,11.690552,11.695038,12.120575,12.800171,0.0,0.03209574,0.03209574,0.1378797,250.0,11.700012,0.0,0.0,63.333355,2800.0222,8.6588996e-05,0.0,52.613045,250.59354,2.7557914,30.000002,0.20206036,66.14189,295.76578,261.62344,0.0,52.613045,0.20207135,12.399614,71.86011,8.330017
18116,20526960.0,0.0,22.012115,23.619476,22.012024,22.20636,21.81897,21.371857,11.68985,12.959564,11.925079,12.800201,0.0,0.032096293,0.032096293,0.13766529,250.0,11.700012,0.0,0.0,63.164566,2796.3267,8.6468965e-05,0.0,52.609043,250.68626,2.9792385,30.000002,0.20184416,65.82907,295.6485,261.55942,0.0,52.609043,0.20185806,12.388253,71.818344,8.330017
18117,20527020.0,0.0,22.011322,23.640625,22.0112,22.20459,21.821838,21.372833,11.689148,12.401001,11.818207,12.800262,0.0,0.0320968,0.0320968,0.13742381,250.0,11.700012,0.0,0.0,62.979244,2792.3884,8.6340515e-05,0.0,52.604687,250.78363,3.2024841,30.000002,0.20160007,65.51652,295.5146,261.48276,0.0,52.604687,0.2016176,12.374889,71.7715,8.330017
18118,20527080.0,0.0,22.010437,23.661133,22.010254,22.203094,21.823212,21.373535,11.688446,12.077148,11.759399,12.800293,0.0,0.03209704,0.03209704,0.1371608,250.0,11.700012,0.0,0.0,62.780327,2788.161,8.620401e-05,0.0,52.600185,250.87772,3.4254632,30.000002,0.20133297,65.20435,295.36536,261.39148,0.0,52.600185,0.20135505,12.359483,71.720955,8.330017
18119,20527140.0,0.0,22.009552,23.680908,22.009338,22.201874,21.82373,21.374115,11.687775,11.900787,11.727112,12.8003235,0.0,0.032096963,0.032096963,0.13687988,250.0,11.700012,0.0,0.0,62.570824,2783.6975,8.6059896e-05,0.0,52.59572,250.96466,3.6482518,30.000002,0.20104621,64.89245,295.20215,261.2852,0.0,52.59572,0.20107397,12.342135,71.66752,8.330017
18120,20527200.0,0.0,22.00882,23.700012,22.008514,22.200989,21.823822,21.374603,11.687164,11.804871,11.70929,12.8003845,0.0,0.03209655,0.03209655,0.13658524,250.0,11.700012,0.0,0.0,62.35385,2779.0625,8.5909196e-05,0.0,52.59143,251.04115,3.8706036,30.000002,0.2007437,64.581154,295.02695,261.1642,0.0,52.59143,0.20077847,12.322743,71.61208,8.330017
18121,20527260.0,0.0,21.942688,23.718628,21.942688,22.233551,21.825104,21.376831,11.360901,11.715546,11.665131,12.832489,0.0,0.034356542,0.034356542,0.08016116,250.0,11.700012,0.0,0.0,0.0,2335.6138,8.0736565e-05,0.0,51.28045,315.5126,3.8134203,30.000002,0.14894508,64.66121,283.02985,266.35898,0.0,51.28045,0.14891097,9.477032,57.033546,8.330017
18122,20527320.0,0.0,21.948425,23.73706,21.948395,22.301727,21.826294,21.37909,11.124329,11.470093,11.443298,12.818085,0.0,0.03306369,0.03306369,0.06511735,250.0,11.700012,0.0,0.0,0.0,2049.81,7.2364805e-05,0.0,50.56682,311.01932,3.9625573,30.000002,0.13125122,64.45242,273.33627,252.52917,0.0,50.56682,0.13122165,8.998121,52.732788,8.330017
18123,20527380.0,0.0,21.970764,23.755249,21.970795,22.378876,21.82788,21.381683,11.150513,11.3090515,11.294525,12.819885,0.0,0.032358628,0.032358628,0.05850038,250.0,11.700012,0.0,0.0,0.0,1904.9248,6.612542e-05,0.0,50.50391,299.20627,4.1389318,30.000002,0.123213075,64.2055,266.984,241.41734,0.0,50.50391,0.12319419,7.957405,50.85818,8.330017
18124,20527440.0,0.0,21.999054,23.773254,21.999054,22.460815,21.829742,21.386597,11.238739,11.252747,12.954254,12.819305,0.0,0.031939313,0.031939313,0.054560933,250.0,11.700012,0.0,0.0,0.0,1809.8639,6.1317296e-05,0.0,50.622528,288.05948,4.3227105,30.000002,0.11842758,63.948204,262.48648,232.839,0.0,50.622528,0.118419096,6.994814,49.784298,8.330017
18125,20527500.0,0.0,22.031677,23.791046,22.031647,22.545502,21.83194,21.393799,11.343262,11.267639,12.200165,12.816711,0.0,0.031722292,0.031722292,0.052174594,250.0,11.700012,0.0,0.0,0.0,1748.3478,5.7824866e-05,0.0,50.82691,278.66156,4.511791,30.000002,0.115601115,63.68349,259.33673,226.41255,0.0,50.82691,0.11560248,6.219424,49.23843,8.330017
18126,20527560.0,0.0,22.06372,23.808624,22.063538,22.624847,21.83432,21.399445,11.44342,11.322937,11.835571,12.813568,0.0,0.0316353,0.0316353,0.050767746,250.0,11.700012,0.0,0.0,0.0,1711.3186,5.5467408e-05,0.0,51.05986,271.1101,4.7047353,30.000002,0.11401448,63.41337,257.14862,221.68613,0.0,51.05986,0.11402519,5.620196,49.013283,8.330017
18127,20527620.0,0.0,22.098145,23.825989,22.09784,22.704865,21.839996,21.404327,11.528778,12.929108,11.67868,12.810486,0.0,0.031627852,0.031627852,0.04998649,250.0,11.700012,0.0,0.0,0.0,1692.4873,5.4010743e-05,0.0,51.288406,265.23572,4.9003606,30.000002,0.11321223,63.1395,255.64531,218.27364,0.0,51.288406,0.11323207,5.174962,48.96411,8.330017
18128,20527680.0,0.0,22.134125,23.84314,22.133698,22.785065,21.84671,21.408905,11.595795,12.312103,11.626099,12.80777,0.0,0.03166393,0.03166393,0.04957975,250.0,11.700012,0.0,0.0,0.0,1686.3285,5.3215048e-05,0.0,51.49398,260.78262,5.0980673,30.000002,0.11287085,62.862705,254.62001,215.84483,0.0,51.49398,0.112900056,4.8549314,48.999466,8.330017
18129,20527740.0,0.0,22.17041,23.860077,22.16983,22.865143,21.851868,21.41333,11.645294,11.998199,11.623047,12.8055725,0.0,0.031720508,0.031720508,0.04939228,250.0,11.700012,0.0,0.0,0.0,1688.5453,5.2881136e-05,0.0,51.669003,257.48044,5.2967353,30.000002,0.11278871,62.58457,253.92834,214.14317,0.0,51.669003,0.11282775,4.632724,49.069614,8.330017
18130,20527800.0,0.0,22.206848,23.8768,22.206116,22.944916,21.856201,21.417694,11.680023,11.846771,11.640869,12.803864,0.0,0.03178357,0.03178357,0.049329944,250.0,11.700012,0.0,0.0,0.0,1696.1863,5.2861298e-05,0.0,51.812046,255.08902,5.4959726,30.000002,0.11284335,62.30564,253.47093,212.9772,0.0,51.812046,0.112893105,4.484399,49.148346,8.330017
18131,20527860.0,0.0,22.240234,23.89331,22.23935,23.016235,21.86029,21.422424,11.703369,11.776367,11.663757,12.802582,0.0,0.03184414,0.03184414,0.04933076,250.0,11.700012,0.0,0.0,0.0,1706.7352,5.3040018e-05,0.0,51.925175,253.3874,5.6955395,30.000002,0.11295455,62.026245,253.17253,212.1904,0.0,51.925175,0.11301626,4.388728,49.221478,8.330017
18132,20527920.0,0.0,22.273407,23.909576,22.272339,23.087128,21.864166,21.427185,11.718414,11.745605,11.684906,12.801666,0.0,0.031897835,0.031897835,0.049360037,250.0,11.700012,0.0,0.0,0.0,1718.9016,5.3337717e-05,0.0,52.012463,252.19534,5.8951755,30.000002,0.113078535,61.746754,252.981,211.66786,0.0,52.012463,0.1131538,4.329536,49.28357,8.330017
18133,20527980.0,0.0,22.306519,23.925629,22.305237,23.157654,21.86789,21.431915,11.7276,11.735168,11.702118,12.801025,0.0,0.03194314,0.03194314,0.04940048,250.0,11.700012,0.0,0.0,0.0,1731.9425,5.370908e-05,0.0,52.077953,251.3861,6.0944734,30.000002,0.11319472,61.467735,252.86374,211.33464,0.0,52.077953,0.11328547,4.295407,49.333485,8.330017
18134,20528040.0,0.0,22.33957,23.941467,22.338043,23.227722,21.871552,21.436646,11.732941,11.732574,11.714844,12.800598,0.0,0.031979766,0.031979766,0.04944052,250.0,11.700012,0.0,0.0,0.0,1745.2253,5.4116867e-05,0.0,52.126354,250.84175,6.293556,30.000002,0.113290615,61.18902,252.79317,211.12466,0.0,52.126354,0.11339921,4.2768197,49.371956,8.330017
18135,20528100.0,0.0,22.3732,23.957062,22.37143,23.297363,21.875153,21.444092,11.735626,11.733276,12.789856,12.8003235,0.0,0.0320084,0.0320084,0.049476128,250.0,11.700012,0.0,0.0,0.0,1758.5012,5.4541728e-05,0.0,52.161133,250.49034,6.491481,30.000002,0.11336331,60.91193,252.75409,211.00032,0.0,52.161133,0.11349238,4.2687187,49.400536,8.330017
18136,20528160.0,0.0,22.403503,23.972443,22.401398,23.358887,21.878601,21.451233,11.736603,11.734528,12.310822,12.80014,0.0,0.032030184,0.032030184,0.049505305,250.0,11.700012,0.0,0.0,0.0,1771.23,5.496806e-05,0.0,52.18578,250.268,6.689609,30.000002,0.113412544,60.63455,252.73396,210.9296,0.0,52.18578,0.11356532,4.26699,49.421227,8.330017
18137,20528220.0,0.0,22.433167,23.98758,22.430725,23.420044,21.882019,21.457184,11.73642,11.735382,12.048279,12.800018,0.0,0.0320464,0.0320464,0.049528096,250.0,11.700012,0.0,0.0,0.0,1783.412,5.5384444e-05,0.0,52.20302,250.13092,6.886363,30.000002,0.11344074,60.35909,252.72499,210.89194,0.0,52.20302,0.11362069,4.269655,49.435913,8.330017
18138,20528280.0,0.0,22.463135,24.002502,22.460297,23.480835,21.887878,21.462463,11.735596,12.708221,11.907806,12.799957,0.0,0.03205812,0.03205812,0.049545143,250.0,11.700012,0.0,0.0,0.0,1795.1721,5.578775e-05,0.0,52.214752,250.05145,7.0824413,30.000002,0.113450125,60.08458,252.72263,210.87494,0.0,52.214752,0.113661274,4.274355,49.44602,8.330017
18139,20528340.0,0.0,22.493011,24.017181,22.489716,23.54129,21.893677,21.467377,11.734528,12.266144,11.829285,12.799927,0.0,0.032066554,0.032066554,0.049557686,250.0,11.700012,0.0,0.0,0.0,1806.5381,5.6177603e-05,0.0,52.22279,250.00664,7.278494,30.000002,0.11344376,59.81011,252.72353,210.86913,0.0,52.22279,0.11369073,4.2796464,49.452984,8.330017
18140,20528400.0,0.0,22.52237,24.031647,22.518585,23.60141,21.898346,21.472107,11.733337,12.024811,11.786011,12.799896,0.0,0.032072462,0.032072462,0.04956661,250.0,11.700012,0.0,0.0,0.0,1817.4574,5.655256e-05,0.0,52.228172,249.984,7.4729986,30.000002,0.11342383,59.537804,252.72603,210.86957,0.0,52.228172,0.1137115,4.2852764,49.457664,8.330017
18141,20528460.0,0.0,22.548676,24.045868,22.544312,23.65451,21.902283,21.476562,11.731995,11.891296,11.761597,12.799896,0.0,0.032076534,0.032076534,0.04957283,250.0,11.700012,0.0,0.0,0.0,1827.7085,5.6911358e-05,0.0,52.231766,249.9743,7.6667323,30.000002,0.11339196,59.266575,252.72905,210.8729,0.0,52.231766,0.11372589,4.291175,49.4608,8.330017
18142,20528520.0,0.0,22.574585,24.059845,22.56958,23.707336,21.905853,21.480988,11.73053,11.818115,11.747711,12.799896,0.0,0.032079283,0.032079283,0.04957705,250.0,11.700012,0.0,0.0,0.0,1837.4727,5.725284e-05,0.0,52.234142,249.972,7.8586407,30.000002,0.11334959,58.997906,252.73206,210.8773,0.0,52.234142,0.113735616,4.2973857,49.462875,8.330017
18143,20528580.0,0.0,22.600403,24.073578,22.594666,23.759888,21.90924,21.485321,11.729187,11.777069,11.73941,12.799896,0.0,0.032081112,0.032081112,0.049579866,250.0,11.700012,0.0,0.0,0.0,1846.8909,5.7579335e-05,0.0,52.23574,249.97339,8.049544,30.000002,0.11329741,58.730637,252.73479,210.88171,0.0,52.23574,0.1137421,4.303123,49.46427,8.330017
18144,20528640.0,0.0,22.62613,24.087067,22.619598,23.812134,21.912506,21.489655,11.727936,11.754639,11.734375,12.799896,0.0,0.03208229,0.03208229,0.049581673,250.0,11.700012,0.0,0.0,0.0,1855.9999,5.7892317e-05,0.0,52.236813,249.97649,8.239036,30.000002,0.113235906,58.46535,252.73714,210.88568,0.0,52.236813,0.113746256,4.3082724,49.46522,8.330017
18145,20528700.0,0.0,22.651733,24.100342,22.644348,23.864075,21.91568,21.493927,11.726807,11.743011,11.731323,12.799896,0.0,0.032082986,0.032082986,0.049582735,250.0,11.700012,0.0,0.0,0.0,1864.7815,5.819088e-05,0.0,52.23753,249.98001,8.422932,30.000002,0.113166876,58.207893,252.73906,210.88887,0.0,52.23753,0.113748714,4.3128767,49.46586,8.330017
18146,20528760.0,0.0,22.67572,24.113342,22.667358,23.910065,21.918793,21.500946,11.725739,11.735413,12.609924,12.799927,0.0,0.03208345,0.03208345,0.04958344,250.0,11.700012,0.0,0.0,0.0,1873.1974,5.847931e-05,0.0,52.238102,249.98325,8.608638,30.000002,0.11308788,57.947903,252.7407,210.89143,0.0,52.238102,0.113750346,4.3173175,49.466373,8.330017
18147,20528820.0,0.0,22.699371,24.12613,22.689972,23.95581,21.921906,21.507202,11.72467,11.730743,12.20874,12.799927,0.0,0.03208373,0.03208373,0.049583852,250.0,11.700012,0.0,0.0,0.0,1881.3091,5.875569e-05,0.0,52.23856,249.98598,8.79329,30.000002,0.11299955,57.689392,252.7421,210.89337,0.0,52.23856,0.11375132,4.3216453,49.466797,8.330017
18148,20528880.0,0.0,22.722748,24.138641,22.712158,24.001312,21.924957,21.512543,11.723663,11.727722,11.987762,12.799927,0.0,0.032083895,0.032083895,0.0495841,250.0,11.700012,0.0,0.0,0.0,1889.1556,5.9021157e-05,0.0,52.238953,249.9881,8.974972,30.000002,0.1129027,57.435043,252.7433,210.89479,0.0,52.238953,0.113751896,4.32566,49.467163,8.330017
18149,20528940.0,0.0,22.746796,24.15091,22.735016,24.04657,21.931335,21.517303,11.722778,12.541107,11.867828,12.799927,0.0,0.032084,0.032084,0.049584243,250.0,11.700012,0.0,0.0,0.0,1896.8529,5.9276874e-05,0.0,52.239304,249.98965,9.152357,30.000002,0.11279811,57.1867,252.74434,210.89577,0.0,52.239304,0.113752246,4.3292894,49.467503,8.330017
18150,20529000.0,0.0,22.770477,24.162933,22.757355,24.091583,21.936401,21.521759,11.721985,12.170197,11.80191,12.799927,0.0,0.032084055,0.032084055,0.049584318,250.0,11.700012,0.0,0.0,0.0,1904.3448,5.952409e-05,0.0,52.23963,249.99069,9.330724,30.000002,0.112682365,56.936985,252.74532,210.89641,0.0,52.23963,0.11375243,4.332494,49.467827,8.330017
18151,20529060.0,0.0,22.791718,24.174713,22.77713,24.131287,21.940521,21.52597,11.721161,11.965607,11.765259,12.799927,0.0,0.032084092,0.032084092,0.04958437,250.0,11.700012,0.0,0.0,0.0,1911.415,5.976187e-05,0.0,52.239956,249.99132,9.505432,30.000002,0.112558216,56.692398,252.74623,210.89679,0.0,52.239956,0.11375255,4.3357587,49.46814,8.330017
18152,20529120.0,0.0,22.812683,24.186249,22.79654,24.170776,21.944122,21.53006,11.720306,11.851776,11.744568,12.799927,0.0,0.032084122,0.032084122,0.049584415,250.0,11.700012,0.0,0.0,0.0,1918.208,5.9989434e-05,0.0,52.240265,249.99161,9.679216,30.000002,0.112423584,56.449097,252.74713,210.897,0.0,52.240265,0.113752656,4.3392415,49.46844,8.330017
18153,20529180.0,0.0,22.833496,24.19751,22.815735,24.210052,21.947388,21.534119,11.719482,11.790497,11.733093,12.799927,0.0,0.03208415,0.03208415,0.04958446,250.0,11.700012,0.0,0.0,0.0,1924.8037,6.020818e-05,0.0,52.240562,249.99167,9.8489895,30.000002,0.11228087,56.21141,252.74803,210.8971,0.0,52.240562,0.11375277,4.3424973,49.46874,8.330017
18154,20529240.0,0.0,22.854218,24.208527,22.834747,24.249115,21.9505,21.538116,11.7187805,11.757935,11.726715,12.799957,0.0,0.03208418,0.03208418,0.049584508,250.0,11.700012,0.0,0.0,0.0,1931.2251,6.041901e-05,0.0,52.24084,249.99158,10.014058,30.000002,0.11213106,55.98032,252.74896,210.8971,0.0,52.24084,0.113752864,4.3454294,49.469013,8.330017
18155,20529300.0,0.0,22.87497,24.2193,22.853668,24.287964,21.953522,21.542084,11.718109,11.7395935,11.72287,12.799957,0.0,0.032084208,0.032084208,0.04958456,250.0,11.700012,0.0,0.0,0.0,1937.4983,6.062267e-05,0.0,52.24111,249.9913,10.180254,30.000002,0.11196882,55.747646,252.74992,210.89703,0.0,52.24111,0.113752976,4.348099,49.469288,8.330017
18156,20529360.0,0.0,22.893799,24.229797,22.870636,24.322021,21.956512,21.546387,11.717438,11.730133,12.643677,12.799957,0.0,0.03208425,0.03208425,0.04958463,250.0,11.700012,0.0,0.0,0.0,1943.4146,6.081781e-05,0.0,52.24136,249.99106,10.336461,30.000002,0.11180563,55.528957,252.75092,210.89699,12.963833,52.24136,0.113753125,4.3507533,49.469532,8.330017
18157,20529420.0,0.0,22.913422,24.24002,22.888275,24.355957,21.959442,21.553497,11.716797,11.724274,12.475037,12.799957,0.0,0.032084282,0.032084282,0.049584683,250.0,11.700012,0.0,0.0,0.0,1949.2456,6.1006245e-05,0.0,52.241592,249.99065,10.496522,30.000002,0.111627325,55.304867,252.75195,210.89685,0.0,52.241592,0.11375325,4.353395,49.46977,8.330017
18158,20529480.0,0.0,22.932617,24.25,22.905426,24.38971,21.962372,21.559174,11.716217,11.720734,12.130341,12.799957,0.0,0.03208432,0.03208432,0.049584758,250.0,11.700012,0.0,0.0,0.0,1954.9207,6.118859e-05,0.0,52.24182,249.9902,10.654061,30.000002,0.11144071,55.084312,252.75304,210.89671,0.0,52.24182,0.1137534,4.3557434,49.46999,8.330017
18159,20529540.0,0.0,22.951721,24.259705,22.922455,24.423248,21.966248,21.563995,11.715668,12.955322,11.941284,12.799957,0.0,0.032084372,0.032084372,0.049584847,250.0,11.700012,0.0,0.0,0.0,1960.4441,6.136469e-05,0.0,52.242016,249.98984,10.804443,30.000002,0.11125221,54.873775,252.75417,210.89664,0.0,52.242016,0.11375359,4.3579926,49.47019,8.330017
18160,20529600.0,0.0,22.971436,24.269165,22.940002,24.456635,21.972351,21.56839,11.715149,12.41629,11.838806,12.799957,0.0,0.03208441,0.03208441,0.049584907,250.0,11.700012,0.0,0.0,0.0,1965.9105,6.153526e-05,0.0,52.242195,249.98941,10.956332,30.000002,0.111051336,54.661137,252.75534,210.8965,0.0,52.242195,0.11375372,4.360045,49.470364,8.330017
18161,20529660.0,0.0,22.988953,24.27835,22.955261,24.485748,21.97696,21.572418,11.71463,12.097412,11.782471,12.799957,0.0,0.032084446,0.032084446,0.04958498,250.0,11.700012,0.0,0.0,0.0,1971.0664,6.170016e-05,0.0,52.242355,249.98898,11.105362,30.000002,0.11084406,54.45249,252.75656,210.89638,0.0,52.242355,0.113753885,4.3620515,49.470528,8.330017
18162,20529720.0,0.0,23.006134,24.287262,22.970093,24.51471,21.980774,21.576324,11.714081,11.923767,11.751587,12.799957,0.0,0.032084484,0.032084484,0.049585044,250.0,11.700012,0.0,0.0,0.0,1976.0099,6.185806e-05,0.0,52.242504,249.98853,11.254872,30.000002,0.11062602,54.243176,252.75784,210.89621,0.0,52.242504,0.113754004,4.364368,49.47067,8.330017
18163,20529780.0,0.0,23.02304,24.295898,22.98468,24.543518,21.98413,21.58014,11.7135315,11.827911,11.734314,12.799957,0.0,0.03208453,0.03208453,0.04958512,250.0,11.700012,0.0,0.0,0.0,1980.8016,6.200994e-05,0.0,52.242626,249.9882,11.395809,30.000002,0.11041122,54.045868,252.75912,210.89615,0.0,52.242626,0.11375418,4.366555,49.470787,8.330017
18164,20529840.0,0.0,23.039886,24.30426,22.999084,24.572174,21.987244,21.583893,11.713043,11.774628,11.724548,12.799957,0.0,0.03208457,0.03208457,0.049585197,250.0,11.700012,0.0,0.0,0.0,1985.4813,6.215647e-05,0.0,52.242733,249.98785,11.537648,30.000002,0.11018621,53.847294,252.76048,210.89606,0.0,52.242733,0.11375434,4.3685493,49.470894,8.330017
18165,20529900.0,0.0,23.05661,24.312347,23.013397,24.600677,21.990204,21.587616,11.712585,11.745972,11.719116,12.799957,0.0,0.03208461,0.03208461,0.049585264,250.0,11.700012,0.0,0.0,0.0,1990.0419,6.229803e-05,0.0,52.242817,249.98755,11.676144,30.000002,0.10995802,53.6534,252.76186,210.896,0.0,52.242817,0.11375449,4.370377,49.470978,8.330017
18166,20529960.0,0.0,23.071564,24.32019,23.026093,24.625275,21.993103,21.591309,11.712097,11.73172,11.716217,12.799957,0.0,0.03208465,0.03208465,0.049585342,250.0,11.700012,0.0,0.0,0.0,1994.3043,6.243306e-05,0.0,52.242874,249.98753,11.8028965,30.000002,0.109742105,53.475945,252.76321,210.89607,0.0,52.242874,0.11375465,4.3722844,49.47104,8.330017
18167,20530020.0,0.0,23.086914,24.327728,23.03894,24.64975,21.995941,21.596436,11.711639,11.723206,12.87265,12.799957,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,1998.465,6.256266e-05,0.0,52.242928,249.98726,11.9366665,30.000002,0.10950699,53.28867,252.76462,210.896,0.0,52.242928,0.11375475,4.374228,49.47109,8.330017
18168,20530080.0,0.0,23.10263,24.334991,23.052185,24.674133,21.998749,21.602814,11.711243,11.717834,12.343384,12.799957,0.0,0.032084707,0.032084707,0.049585443,250.0,11.700012,0.0,0.0,0.0,2002.608,6.26889e-05,0.0,52.24297,249.98698,12.068778,30.000002,0.109267786,53.10371,252.76607,210.89592,0.0,52.24297,0.11375486,4.375862,49.471127,8.330017
18169,20530140.0,0.0,23.117798,24.34198,23.064972,24.698364,22.001526,21.60788,11.710846,11.714844,12.065704,12.799988,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,2006.605,6.281065e-05,0.0,52.24299,249.9869,12.194194,30.000002,0.109034546,52.928127,252.7675,210.89595,0.0,52.24299,0.11375499,4.3773794,49.471153,8.330017
18170,20530200.0,0.0,23.1333,24.348694,23.078033,24.722473,22.006348,21.612305,11.71048,12.788818,11.908173,12.799988,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,2010.5302,6.292818e-05,0.0,52.243,249.9867,12.321399,30.000002,0.1087921,52.75004,252.76897,210.89589,0.0,52.243,0.11375508,4.378902,49.471165,8.330017
18171,20530260.0,0.0,23.147583,24.355133,23.089813,24.743073,22.01178,21.616302,11.710114,12.295441,11.818329,12.799988,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,2014.2874,6.304217e-05,0.0,52.243008,249.98651,12.447215,30.000002,0.108546756,52.573902,252.77046,210.89584,0.0,52.243008,0.11375516,4.380292,49.471165,8.330017
18172,20530320.0,0.0,23.161255,24.361267,23.101013,24.76358,22.016022,21.620087,11.709717,12.029205,11.769043,12.799988,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,2017.8605,6.31512e-05,0.0,52.242996,249.9864,12.5695915,30.000002,0.10830316,52.402573,252.77196,210.89584,0.0,52.242996,0.11375525,4.381913,49.471153,8.330017
18173,20530380.0,0.0,23.174713,24.367126,23.111938,24.783966,22.019562,21.623718,11.70932,11.881134,11.741455,12.799988,0.0,0.03208483,0.03208483,0.04958565,250.0,11.700012,0.0,0.0,0.0,2021.3186,6.325579e-05,0.0,52.24298,249.98622,12.693545,30.000002,0.10805173,52.229034,252.77348,210.89578,0.0,52.24298,0.11375531,4.3835025,49.471138,8.330017
18174,20530440.0,0.0,23.187866,24.372711,23.122711,24.80426,22.022705,21.627289,11.708954,11.800842,11.726379,12.799988,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,2024.661,6.335626e-05,0.0,52.242954,249.98622,12.8112335,30.000002,0.10780898,52.064278,252.775,210.89583,0.0,52.242954,0.11375538,4.384997,49.47111,8.330017
18175,20530500.0,0.0,23.200684,24.37799,23.1333,24.824432,22.025635,21.630798,11.708588,11.760925,11.7187195,12.799988,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,2027.8717,6.345217e-05,0.0,52.242912,249.98647,12.919513,30.000002,0.107582405,51.91268,252.77644,210.89601,0.0,52.242912,0.11375546,4.386456,49.471073,8.330017
18176,20530560.0,0.0,23.212341,24.382965,23.142548,24.84137,22.028442,21.634277,11.708221,11.738647,11.714325,12.799988,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,2030.8856,6.354366e-05,0.0,52.24287,249.98645,13.033332,30.000002,0.107341155,51.753338,252.77794,210.89601,0.0,52.24287,0.113755494,4.387919,49.47103,8.330017
18177,20530620.0,0.0,23.223785,24.387665,23.151642,24.858246,22.031158,21.637726,11.707855,11.726074,11.7117,12.799988,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,2033.7745,6.363058e-05,0.0,52.24283,249.98647,13.145259,30.000002,0.10710115,51.596634,252.77942,210.89604,0.0,52.24283,0.113755524,4.389387,49.47098,8.330017
18178,20530680.0,0.0,23.23581,24.39209,23.161346,24.87503,22.033844,21.643677,11.70752,11.717773,12.674133,12.799988,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,2036.6553,6.371478e-05,0.0,52.24278,249.9864,13.257744,30.000002,0.10685748,51.43916,252.78091,210.89603,0.0,52.24278,0.11375555,4.390759,49.470936,8.330017
18179,20530740.0,0.0,23.247742,24.39618,23.17102,24.891724,22.03653,21.649384,11.707245,11.713074,12.234863,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,2039.4847,6.379629e-05,0.0,52.242725,249.98642,13.367817,30.000002,0.1066169,51.285057,252.78241,210.89604,0.0,52.242725,0.11375557,4.3918567,49.470882,8.330017
18180,20530800.0,0.0,23.259277,24.399994,23.180328,24.908356,22.039154,21.654022,11.70697,11.710358,11.996246,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2042.2075,6.387459e-05,0.0,52.24268,249.98643,13.476989,30.000002,0.10637647,51.132214,252.7839,210.89606,0.0,52.24268,0.1137556,4.3929696,49.470833,8.330017
18181,20530860.0,0.0,23.27008,24.403595,23.189026,24.921967,22.04486,21.65802,11.706665,12.598785,11.865112,12.799988,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2044.7732,6.3949185e-05,0.0,52.24262,249.98666,13.579139,30.000002,0.10615016,50.989204,252.78535,210.8962,0.0,52.24262,0.11375562,4.394209,49.47077,8.330017
18182,20530920.0,0.0,23.28061,24.407043,23.197357,24.935486,22.049713,21.661713,11.70636,12.194031,11.793152,12.799988,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,2047.235,6.402018e-05,0.0,52.242565,249.98665,13.6861725,30.000002,0.1059118,50.83936,252.78682,210.89618,0.0,52.242565,0.113755606,4.395462,49.47072,8.330017
18183,20530980.0,0.0,23.29071,24.410309,23.205292,24.948944,22.053528,21.665192,11.706055,11.973511,11.753845,12.799988,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,2049.5752,6.408752e-05,0.0,52.242504,249.98674,13.789916,30.000002,0.10567988,50.69412,252.78828,210.89622,0.0,52.242504,0.113755606,4.3967323,49.470665,8.330017
18184,20531040.0,0.0,23.300476,24.413452,23.213013,24.962341,22.056793,21.66858,11.705719,11.851471,11.731964,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2051.8005,6.415111e-05,0.0,52.24245,249.98685,13.891549,30.000002,0.105452016,50.55183,252.78972,210.89627,0.0,52.24245,0.1137556,4.398037,49.470608,8.330017
18185,20531100.0,0.0,23.31015,24.416443,23.220581,24.975647,22.059723,21.671906,11.705414,11.783661,11.719696,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2053.9458,6.421128e-05,0.0,52.242397,249.98692,13.9939995,30.000002,0.105221905,50.408398,252.79115,210.8963,0.0,52.242397,0.113755584,4.399272,49.470554,8.330017
18186,20531160.0,0.0,23.318481,24.41925,23.226929,24.986145,22.062408,21.67517,11.705078,11.747864,11.713104,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2055.885,6.4267675e-05,0.0,52.242344,249.98709,14.091388,30.000002,0.10500298,50.27206,252.79254,210.89638,0.0,52.242344,0.11375556,4.400557,49.4705,8.330017
18187,20531220.0,0.0,23.326569,24.421906,23.233093,24.996552,22.065002,21.678406,11.704742,11.729675,11.709595,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,2057.6882,6.4319254e-05,0.0,52.24229,249.98746,14.182812,30.000002,0.104797505,50.144066,252.7939,210.89658,0.0,52.24229,0.11375557,4.4019537,49.470448,8.330017
18188,20531280.0,0.0,23.334656,24.424408,23.239227,25.006927,22.067535,21.68164,11.704437,11.719391,11.855438,12.799988,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,2059.4187,6.436727e-05,0.0,52.242245,249.98761,14.277877,30.000002,0.104583986,50.010975,252.79526,210.89664,49.408436,52.242245,0.11375555,4.4032016,49.4704,8.330017
18189,20531340.0,0.0,23.343536,24.426758,23.246246,25.017242,22.070038,21.688171,11.704163,11.712585,12.528656,12.799988,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,2061.1792,6.4413296e-05,0.0,52.242203,249.98764,14.375268,30.000002,0.10436561,49.874626,252.79662,210.89662,0.0,52.242203,0.113755494,4.404284,49.470356,8.330017
18190,20531400.0,0.0,23.35202,24.428925,23.252869,25.027496,22.07251,21.693268,11.703918,11.70871,12.153717,12.799988,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,2062.8638,6.4456945e-05,0.0,52.24216,249.98775,14.470389,30.000002,0.10415287,49.741455,252.79796,210.89665,0.0,52.24216,0.11375547,4.405212,49.47032,8.330017
18191,20531460.0,0.0,23.359192,24.430939,23.25824,25.035156,22.075409,21.697449,11.703644,12.725525,11.949158,12.799988,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,2064.3503,6.449728e-05,9.048739,52.242123,249.98804,14.560549,30.000002,0.10395189,49.61523,252.79927,210.89679,0.0,52.242123,0.11375546,4.4062862,49.470284,8.330017
18192,20531520.0,0.0,23.366943,24.43277,23.264252,25.042755,22.081299,21.70111,11.703369,12.469543,11.838776,12.799988,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,2065.8037,6.4534106e-05,0.0,52.242096,249.98811,14.653669,30.000002,0.10374507,49.484863,252.80055,210.89679,0.0,52.242096,0.1137554,4.4074574,49.470253,8.330017
18193,20531580.0,0.0,23.374176,24.434448,23.269745,25.050323,22.085602,21.704498,11.703125,12.121094,11.777161,12.799988,0.0,0.03208484,0.03208484,0.049585674,250.0,11.700012,0.0,0.0,0.0,2067.1636,6.4568354e-05,0.0,52.24207,249.98827,14.744665,30.000002,0.10354393,49.357468,252.80185,210.89685,0.0,52.24207,0.11375536,4.4084644,49.470226,8.330017
18194,20531640.0,0.0,23.381073,24.435974,23.274902,25.057861,22.08902,21.707703,11.70285,11.93158,11.74353,12.799988,0.0,0.032084826,0.032084826,0.049585648,250.0,11.700012,0.0,0.0,0.0,2068.4246,6.459958e-05,0.0,52.242046,249.98831,14.83757,30.000002,0.10333963,49.2274,252.80313,210.89685,0.0,52.242046,0.1137553,4.409502,49.470207,8.330017
18195,20531700.0,0.0,23.387695,24.437317,23.279907,25.065338,22.09198,21.710846,11.702606,11.828674,11.725189,12.799988,0.0,0.03208482,0.03208482,0.049585637,250.0,11.700012,0.0,0.0,0.0,2069.5962,6.462791e-05,0.0,52.242035,249.98857,14.925054,30.000002,0.10314854,49.104927,252.80438,210.89697,0.0,52.242035,0.113755286,4.410528,49.470192,8.330017
18196,20531760.0,0.0,23.393188,24.438477,23.283752,25.070374,22.094543,21.713898,11.702332,11.771057,11.714813,12.799988,0.0,0.032084804,0.032084804,0.04958561,250.0,11.700012,0.0,0.0,0.0,2070.5962,6.465308e-05,0.0,52.242016,249.98877,15.011701,30.000002,0.10296026,48.98362,252.80559,210.89703,0.0,52.242016,0.113755226,4.4116025,49.470177,8.330017
18197,20531820.0,0.0,23.39859,24.439484,23.287476,25.075409,22.096985,21.716919,11.702057,11.739044,11.708954,12.799988,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,2071.507,6.467489e-05,0.0,52.242016,249.98894,15.09917,30.000002,0.10277164,48.861164,252.80681,210.8971,0.0,52.242016,0.11375519,4.412744,49.470173,8.330017
18198,20531880.0,0.0,23.40384,24.440308,23.291168,25.080383,22.099335,21.71994,11.701782,11.721832,11.705688,12.799988,0.0,0.03208478,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,2072.347,6.469386e-05,0.0,52.242016,249.98912,15.185075,30.000002,0.1025878,48.7409,252.808,210.89717,0.0,52.242016,0.11375514,4.4137964,49.470177,8.330017
18199,20531940.0,0.0,23.409119,24.440948,23.295044,25.085358,22.101593,21.723938,11.701569,11.712982,12.956879,12.799988,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,2073.1272,6.47101e-05,0.0,52.242016,249.98949,15.264183,30.000002,0.10241981,48.630146,252.80913,210.89732,0.0,52.242016,0.113755114,4.4147315,49.470177,8.330017
18200,20532000.0,0.0,23.415009,24.441437,23.29953,25.090271,22.103851,21.72992,11.7013855,11.707764,12.401123,12.799988,0.0,0.032084763,0.032084763,0.049585532,250.0,11.700012,0.0,0.0,0.0,2073.9465,6.4724816e-05,0.0,52.242035,249.98962,15.348488,30.000002,0.10224225,48.51212,252.81026,210.89737,0.0,52.242035,0.11375505,4.4154496,49.470192,8.330017
18201,20532060.0,0.0,23.419556,24.441711,23.302673,25.092957,22.106049,21.734436,11.701202,11.704895,12.091553,12.799988,0.0,0.03208475,0.03208475,0.049585514,250.0,11.700012,0.0,0.0,0.0,2074.5986,6.47373e-05,0.0,52.242054,249.98984,15.429809,30.000002,0.10207255,48.39827,252.81137,210.89746,0.0,52.242054,0.11375501,4.4161744,49.470215,8.330017
18202,20532120.0,0.0,23.424164,24.441833,23.305908,25.095642,22.109802,21.73825,11.700989,12.87027,11.914459,12.799988,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,2075.1792,6.474711e-05,0.0,52.242077,249.98997,15.512471,30.000002,0.10190162,48.28254,252.81247,210.89749,0.0,52.242077,0.11375495,4.41707,49.470238,8.330017
18203,20532180.0,0.0,23.429047,24.441772,23.309479,25.098267,22.114868,21.741608,11.700806,12.337006,11.817535,12.799988,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,2075.7595,6.475513e-05,0.0,52.24211,249.99011,15.594633,30.000002,0.10173345,48.167515,252.81355,210.89752,0.0,52.24211,0.11375489,4.417791,49.470272,8.330017
18204,20532240.0,0.0,23.433441,24.441528,23.312592,25.100922,22.118622,21.744751,11.700623,12.048828,11.764618,12.799988,0.0,0.0320847,0.0320847,0.049585424,250.0,11.700012,0.0,0.0,0.0,2076.2563,6.476129e-05,0.0,52.242153,249.99023,15.677087,30.000002,0.10156643,48.05208,252.81462,210.89754,0.0,52.242153,0.113754824,4.4184585,49.470314,8.330017
