,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18205,20532300.0,0.0,23.4375,24.441101,23.31543,25.103546,22.121613,21.747742,11.700439,11.890015,11.735413,12.799988,0.0,0.03208469,0.03208469,0.0495854,250.0,11.700012,0.0,0.0,0.0,2076.6729,6.476533e-05,0.0,52.242203,249.99043,15.756154,30.000002,0.1014081,47.941383,252.81566,210.89761,0.0,52.242203,0.11375478,4.419178,49.47036,8.330017
18206,20532360.0,0.0,23.440552,24.44049,23.3172,25.103973,22.124084,21.75064,11.700256,11.803528,11.719421,12.799988,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,2076.9504,6.476712e-05,0.0,52.242256,249.99062,15.834923,30.000002,0.101252094,47.83111,252.81668,210.89767,0.0,52.242256,0.11375471,4.4199386,49.470413,8.330017
18207,20532420.0,0.0,23.44345,24.439697,23.318817,25.104431,22.126312,21.753448,11.700043,11.755463,11.710449,12.799988,0.0,0.03208466,0.03208466,0.04958535,250.0,11.700012,0.0,0.0,0.0,2077.1501,6.476636e-05,0.0,52.242313,249.99075,15.91475,30.000002,0.10109586,47.71935,252.8177,210.89772,0.0,52.242313,0.11375467,4.420781,49.470478,8.330017
18208,20532480.0,0.0,23.446198,24.43869,23.320404,25.104858,22.128448,21.756256,11.69986,11.730164,11.705658,12.799988,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,2077.2942,6.476359e-05,0.0,52.242382,249.991,15.99056,30.000002,0.1009493,47.61322,252.81868,210.89781,0.0,52.242382,0.113754615,4.4215455,49.47054,8.330017
18209,20532540.0,0.0,23.448914,24.43753,23.32196,25.105286,22.130493,21.759033,11.699707,11.715942,11.702911,12.799988,0.0,0.03208463,0.03208463,0.049585298,250.0,11.700012,0.0,0.0,0.0,2077.4065,6.475916e-05,0.0,52.24246,249.99112,16.069387,30.000002,0.10079881,47.502857,252.81966,210.89784,0.0,52.24246,0.113754556,4.4221845,49.470623,8.330017
18210,20532600.0,0.0,23.451904,24.436157,23.324005,25.105743,22.132507,21.763824,11.699554,11.708252,12.768982,12.799988,0.0,0.03208463,0.03208463,0.049585294,250.0,11.700012,0.0,0.0,0.0,2077.5122,6.4753294e-05,0.0,52.242535,249.99142,16.141138,30.000002,0.100663595,47.40241,252.82059,210.898,0.0,52.242535,0.113754556,4.4227386,49.4707,8.330017
18211,20532660.0,0.0,23.454315,24.4346,23.325378,25.104126,22.1344,21.768951,11.699463,11.704285,12.281342,12.799988,0.0,0.032084607,0.032084607,0.049585253,250.0,11.700012,0.0,0.0,0.0,2077.5627,6.474657e-05,0.0,52.242626,249.99156,16.217773,30.000002,0.10052101,47.295116,252.8215,210.89801,0.0,52.242626,0.113754466,4.423114,49.470787,8.330017
18212,20532720.0,0.0,23.456299,24.432861,23.326324,25.102509,22.136292,21.772919,11.699341,11.702057,12.017609,12.799988,0.0,0.032084588,0.032084588,0.049585223,250.0,11.700012,0.0,0.0,0.0,2077.524,6.473807e-05,0.0,52.24272,249.99171,16.2932,30.000002,0.100382656,47.18952,252.82242,210.89806,0.0,52.24272,0.11375441,4.423649,49.470882,8.330017
18213,20532780.0,0.0,23.458649,24.430908,23.32782,25.100922,22.140839,21.776215,11.699219,12.669159,11.873322,12.799988,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2077.4858,6.472819e-05,0.0,52.24282,249.99193,16.36591,30.000002,0.10025115,47.087727,252.82329,210.89813,0.0,52.24282,0.113754354,4.4241548,49.470985,8.330017
18214,20532840.0,0.0,23.460907,24.428772,23.329193,25.099335,22.145111,21.779205,11.699127,12.227692,11.794159,12.799988,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2077.442,6.471777e-05,0.0,52.242935,249.99207,16.44064,30.000002,0.100117944,46.983105,252.82416,210.89816,0.0,52.242935,0.113754295,4.424445,49.471096,8.330017
18215,20532900.0,0.0,23.462738,24.426422,23.3302,25.097748,22.148285,21.781952,11.699036,11.98764,11.750977,12.799988,0.0,0.032084543,0.032084543,0.04958515,250.0,11.700012,0.0,0.0,0.0,2077.3345,6.470631e-05,0.0,52.243053,249.99222,16.513659,30.000002,0.09998976,46.88088,252.82501,210.89822,0.0,52.243053,0.11375424,4.424781,49.471214,8.330017
18216,20532960.0,0.0,23.463593,24.42389,23.330109,25.094147,22.150696,21.784546,11.698944,11.855713,11.727234,12.799988,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,2077.1064,6.469351e-05,0.0,52.24318,249.99236,16.587952,30.000002,0.09986134,46.776867,252.82585,210.89824,0.0,52.24318,0.11375415,4.4252014,49.471344,8.330017
18217,20533020.0,0.0,23.464142,24.421173,23.329834,25.090607,22.152771,21.787018,11.698822,11.78775,11.714935,12.799988,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,2076.8062,6.467894e-05,0.0,52.24331,249.9926,16.65598,30.000002,0.09974567,46.68163,252.82664,210.89836,0.0,52.24331,0.113754146,4.4257174,49.471474,8.330017
18218,20533080.0,0.0,23.464722,24.418213,23.329529,25.087067,22.154663,21.78949,11.6987,11.747467,11.707611,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2076.488,6.4663385e-05,0.0,52.243454,249.99265,16.731224,30.000002,0.09961853,46.57629,252.82745,210.89833,0.0,52.243454,0.11375406,4.4261513,49.47162,8.330017
18219,20533140.0,0.0,23.46524,24.4151,23.329193,25.083527,22.156464,21.791931,11.698608,11.723816,11.703278,12.799988,0.0,0.032084484,0.032084484,0.049585037,250.0,11.700012,0.0,0.0,0.0,2076.1516,6.464701e-05,0.0,52.243603,249.99265,16.805435,30.000002,0.09949235,46.472393,252.82826,210.8983,0.0,52.243603,0.113754004,4.4265037,49.471767,8.330017
18220,20533200.0,0.0,23.465546,24.411743,23.328827,25.080048,22.158173,21.794342,11.698547,11.713135,11.701294,12.799988,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2075.7888,6.462998e-05,0.0,52.24374,249.99287,16.86756,30.000002,0.09938611,46.385418,252.82903,210.89845,0.0,52.24374,0.11375408,4.4267416,49.471905,8.330017
18221,20533260.0,0.0,23.465912,24.408203,23.32846,25.074677,22.15976,21.799713,11.698517,11.706512,12.583069,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2075.4226,6.4612585e-05,0.0,52.24388,249.99289,16.937096,30.000002,0.099266365,46.288067,252.82982,210.89845,0.0,52.24388,0.11375406,4.4269333,49.47205,8.330017
18222,20533320.0,0.0,23.466034,24.40445,23.32785,25.069336,22.161316,21.804169,11.698486,11.702881,12.181213,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2075.033,6.4594846e-05,0.0,52.24403,249.99289,17.00606,30.000002,0.09914683,46.191517,252.8306,210.89845,0.0,52.24403,0.11375404,4.427077,49.472195,8.330017
18223,20533380.0,0.0,23.465881,24.400482,23.326996,25.064056,22.162933,21.807678,11.698425,11.901855,11.961304,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2074.6052,6.45766e-05,47.45087,52.244175,249.99292,17.07339,30.000002,0.09902941,46.097256,252.83138,210.89847,0.0,52.244175,0.11375406,4.4272404,49.47234,8.330017
18224,20533440.0,0.0,23.46637,24.396301,23.326935,25.058777,22.168,21.810638,11.698425,12.503906,11.842163,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,2074.2356,6.4558284e-05,0.0,52.244316,249.99295,17.138845,30.000002,0.09891452,46.005615,252.83215,210.8985,0.0,52.244316,0.11375407,4.4273157,49.472485,8.330017
18225,20533500.0,0.0,23.466461,24.391937,23.326416,25.053528,22.17154,21.813293,11.698425,12.138641,11.776947,12.800018,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,2073.847,6.4540305e-05,0.0,52.244465,249.99294,17.205967,30.000002,0.09879598,45.911644,252.83292,210.89848,0.0,52.244465,0.11375407,4.4272594,49.472626,8.330017
18226,20533560.0,0.0,23.465515,24.38733,23.324799,25.046509,22.174011,21.815735,11.698395,11.937897,11.74115,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2073.3545,6.4521904e-05,0.0,52.244602,249.99297,17.27064,30.000002,0.09868109,45.821102,252.8337,210.8985,0.0,52.244602,0.11375408,4.427336,49.472767,8.330017
18227,20533620.0,0.0,23.464386,24.382538,23.322968,25.03952,22.175964,21.818085,11.698364,11.826569,11.721283,12.800018,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,2072.8164,6.4502725e-05,0.0,52.244747,249.99297,17.335848,30.000002,0.098564565,45.72981,252.83447,210.89851,0.0,52.244747,0.11375409,4.4275393,49.47291,8.330017
18228,20533680.0,0.0,23.463135,24.377502,23.321075,25.032593,22.177643,21.820343,11.698334,11.766968,11.710602,12.799988,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2072.2637,6.4483225e-05,0.0,52.24489,249.993,17.399086,30.000002,0.09845089,45.64128,252.83524,210.89854,0.0,52.24489,0.11375413,4.4276953,49.47305,8.330017
18229,20533740.0,0.0,23.461761,24.372284,23.319122,25.025665,22.179169,21.822601,11.698303,11.735657,11.705017,12.800018,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,2071.7087,6.446382e-05,0.0,52.24502,249.99307,17.4602,30.000002,0.098340414,45.55572,252.83598,210.89859,0.0,52.24502,0.113754146,4.4277277,49.473183,8.330017
18230,20533800.0,0.0,23.460388,24.366821,23.31717,25.018799,22.180573,21.82483,11.698334,11.718201,11.701874,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,2071.1597,6.44446e-05,0.0,52.24516,249.99307,17.52339,30.000002,0.09822555,45.467255,252.83676,210.89859,0.0,52.24516,0.11375415,4.4276924,49.47332,8.330017
18231,20533860.0,0.0,23.458344,24.361145,23.314575,25.010284,22.181824,21.827606,11.698334,11.709595,12.847961,12.800018,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,2070.5576,6.442554e-05,0.0,52.245285,249.9932,17.580645,30.000002,0.09812093,45.387096,252.8375,210.89868,2.8867476,52.245285,0.113754205,4.4276466,49.473442,8.330017
18232,20533920.0,0.0,23.45697,24.355255,23.312744,25.001831,22.183044,21.832947,11.698364,11.704498,12.432495,12.800018,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,2070.029,6.4406915e-05,0.0,52.245415,249.99321,17.64118,30.000002,0.098009706,45.30235,252.83824,210.8987,0.0,52.245415,0.113754205,4.4275274,49.473576,8.330017
18233,20533980.0,0.0,23.45523,24.349121,23.310547,24.993408,22.184235,21.836853,11.698425,11.701721,12.100372,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,2069.4897,6.43891e-05,0.0,52.24554,249.99324,17.7007,30.000002,0.09789977,45.21902,252.83899,210.89873,0.0,52.24554,0.11375423,4.427301,49.4737,8.330017
18234,20534040.0,0.0,23.45346,24.342804,23.30838,24.985046,22.186707,21.839905,11.698486,12.940369,11.924438,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,2068.9568,6.437189e-05,0.0,52.245667,249.9933,17.758387,30.000002,0.09779268,45.13826,252.83972,210.89877,0.0,52.245667,0.11375424,4.4270954,49.473827,8.330017
18235,20534100.0,0.0,23.452148,24.336243,23.306763,24.976715,22.19101,21.84256,11.698578,12.379425,11.821991,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,2068.5017,6.4355816e-05,0.0,52.24579,249.99332,17.816746,30.000002,0.09768378,45.056553,252.84045,210.89877,0.0,52.24579,0.11375426,4.426752,49.473953,8.330017
18236,20534160.0,0.0,23.449738,24.329437,23.303955,24.966858,22.193726,21.84491,11.698639,12.069885,11.7659,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,2067.973,6.434066e-05,0.0,52.245914,249.99333,17.87447,30.000002,0.09757552,44.975746,252.84119,210.8988,0.0,52.245914,0.113754265,4.426417,49.474075,8.330017
18237,20534220.0,0.0,23.447083,24.322418,23.300842,24.957062,22.195648,21.847107,11.698669,11.901611,11.735413,12.800018,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,2067.4114,6.4325715e-05,0.0,52.24604,249.99332,17.932835,30.000002,0.0974655,44.89403,252.84192,210.89879,0.0,52.24604,0.113754265,4.4262595,49.4742,8.330017
18238,20534280.0,0.0,23.444214,24.315186,23.297638,24.947327,22.197174,21.849213,11.69873,11.809082,11.718689,12.800018,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,2066.8518,6.431143e-05,0.0,52.24616,249.99341,17.98718,30.000002,0.09736259,44.817944,252.84264,210.89885,0.0,52.24616,0.113754295,4.426057,49.47432,8.330017
18239,20534340.0,0.0,23.441284,24.307709,23.294342,24.937622,22.198425,21.851288,11.6987915,11.7578125,11.709412,12.800018,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,2066.3086,6.429805e-05,0.0,52.246277,249.99342,18.043262,30.000002,0.09725588,44.73943,252.84335,210.89886,0.0,52.246277,0.11375432,4.425778,49.474438,8.330017
18240,20534400.0,0.0,23.438263,24.300018,23.291046,24.927979,22.199554,21.853333,11.698883,11.730408,11.704498,12.800018,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,2065.786,6.4285734e-05,0.0,52.2464,249.99347,18.097612,30.000002,0.09715198,44.66334,252.84407,210.89891,0.0,52.2464,0.11375434,4.42544,49.47456,8.330017
18241,20534460.0,0.0,23.4346,24.292175,23.287079,24.9169,22.20047,21.855316,11.698975,11.717041,11.702148,12.800018,0.0,0.032084584,0.032084584,0.049585216,250.0,11.700012,0.0,0.0,0.0,2065.2358,6.427471e-05,0.0,52.246506,249.9936,18.147642,30.000002,0.09705594,44.5933,252.84477,210.899,0.0,52.246506,0.11375439,4.4250655,49.474667,8.330017
18242,20534520.0,0.0,23.431305,24.284332,23.283539,24.905914,22.201324,21.85907,11.699066,11.70929,12.821594,12.800018,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,2064.7278,6.426449e-05,0.0,52.24662,249.99364,18.201033,30.000002,0.09695297,44.518555,252.84546,210.89902,0.0,52.24662,0.11375438,4.424738,49.474777,8.330017
18243,20534580.0,0.0,23.428314,24.276428,23.280334,24.894958,22.202179,21.863678,11.699188,11.704681,12.3081665,12.800018,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,2064.2974,6.4255815e-05,0.0,52.24673,249.99365,18.253952,30.000002,0.096850455,44.444466,252.84616,210.89903,0.0,52.24673,0.11375439,4.424244,49.474888,8.330017
18244,20534640.0,0.0,23.424988,24.268524,23.276764,24.884033,22.203003,21.867096,11.69931,11.702209,12.031311,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,2063.869,6.424862e-05,0.0,52.246838,249.99368,18.30579,30.000002,0.09674961,44.371895,252.84685,210.89905,0.0,52.246838,0.11375441,4.423731,49.475,8.330017
18245,20534700.0,0.0,23.421997,24.26056,23.273651,24.8732,22.206177,21.869812,11.699432,12.734375,11.879913,12.800018,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,2063.4897,6.424262e-05,0.0,52.246944,249.99376,18.355755,30.000002,0.09665201,44.30194,252.84753,210.89911,0.0,52.246944,0.11375443,4.423283,49.475105,8.330017
18246,20534760.0,0.0,23.418549,24.252563,23.269989,24.861023,22.209442,21.8721,11.699554,12.262665,11.797974,12.800018,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,2063.1187,6.423833e-05,0.0,52.247055,249.99377,18.406828,30.000002,0.096551806,44.230442,252.84822,210.89911,0.0,52.247055,0.11375443,4.422733,49.475212,8.330017
18247,20534820.0,0.0,23.414703,24.244507,23.2659,24.848907,22.211487,21.874176,11.699646,12.00592,11.753113,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,2062.7178,6.42348e-05,0.0,52.24716,249.9938,18.457003,30.000002,0.09645297,44.160194,252.84889,210.89914,0.0,52.24716,0.113754444,4.4223666,49.47532,8.330017
18248,20534880.0,0.0,23.410706,24.23639,23.261597,24.836853,22.212921,21.87613,11.699738,11.863586,11.7282715,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,2062.316,6.423205e-05,0.0,52.24727,249.99382,18.507044,30.000002,0.096354,44.09014,252.84958,210.89915,0.0,52.24727,0.11375445,4.4220634,49.475426,8.330017
18249,20534940.0,0.0,23.406555,24.22821,23.257233,24.82486,22.21399,21.878052,11.699799,11.787415,11.715027,12.800018,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2061.9236,6.423021e-05,0.0,52.247368,249.99388,18.555298,30.000002,0.0962582,44.022583,252.85025,210.8992,0.0,52.247368,0.11375448,4.4217553,49.47553,8.330017
18250,20535000.0,0.0,23.402313,24.21997,23.252808,24.812958,22.214844,21.879913,11.69989,11.747467,11.708099,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2061.5493,6.422943e-05,0.0,52.247463,249.99396,18.602112,30.000002,0.09616489,43.957043,252.8509,210.89925,0.0,52.247463,0.11375449,4.4214063,49.475624,8.330017
18251,20535060.0,0.0,23.397614,24.21164,23.247803,24.799835,22.215424,21.881714,11.699982,11.725739,11.704376,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2061.151,6.422953e-05,0.0,52.247566,249.99399,18.649876,30.000002,0.09606931,43.89017,252.85156,210.89926,0.0,52.247566,0.11375449,4.4210806,49.475727,8.330017
18252,20535120.0,0.0,23.392883,24.203247,23.242767,24.786804,22.215942,21.883514,11.700043,11.713501,11.702301,12.800018,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,2060.7576,6.4230226e-05,0.0,52.247665,249.994,18.697607,30.000002,0.09597347,43.82335,252.85222,210.89928,0.0,52.247665,0.1137545,4.420828,49.475826,8.330017
18253,20535180.0,0.0,23.388672,24.194794,23.238495,24.773834,22.21643,21.888062,11.700134,11.707428,12.627289,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2060.4377,6.4232e-05,0.0,52.247757,249.99416,18.740044,30.000002,0.095887974,43.76394,252.85286,210.89938,0.0,52.247757,0.113754556,4.4205046,49.475918,8.330017
18254,20535240.0,0.0,23.38443,24.186218,23.23413,24.760925,22.216919,21.892029,11.700256,11.704132,12.205688,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2060.164,6.4235435e-05,0.0,52.247852,249.99417,18.786167,30.000002,0.09579468,43.699368,252.8535,210.89938,0.0,52.247852,0.113754556,4.4200063,49.476013,8.330017
18255,20535300.0,0.0,23.379913,24.177551,23.229492,24.748108,22.217377,21.894928,11.700348,11.702484,11.986755,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,2059.883,6.423999e-05,0.0,52.247948,249.99425,18.829397,30.000002,0.09570696,43.638847,252.85413,210.89944,0.0,52.247948,0.11375458,4.419607,49.476105,8.330017
18256,20535360.0,0.0,23.37558,24.168793,23.225128,24.734222,22.221008,21.897278,11.700439,12.555725,11.856995,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,2059.636,6.4245374e-05,0.0,52.248035,249.99428,18.87407,30.000002,0.09561598,43.5763,252.85475,210.89946,0.0,52.248035,0.11375458,4.4192514,49.476196,8.330017
18257,20535420.0,0.0,23.370941,24.159912,23.220398,24.720398,22.22345,21.899292,11.700531,12.166534,11.785736,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,2059.3875,6.425185e-05,0.0,52.24813,249.9943,18.918413,30.000002,0.09552537,43.51422,252.85538,210.89948,0.0,52.24813,0.11375459,4.418878,49.476288,8.330017
18258,20535480.0,0.0,23.365997,24.15094,23.215363,24.706635,22.224915,21.901154,11.700592,11.955444,11.747162,12.800018,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,2059.1213,6.425898e-05,0.0,52.248222,249.99434,18.961782,30.000002,0.095436454,43.453506,252.856,210.89949,0.0,52.248222,0.1137546,4.4186015,49.47638,8.330017
18259,20535540.0,0.0,23.3609,24.141815,23.210175,24.692963,22.22586,21.902924,11.700653,11.838959,11.725891,12.800018,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,2058.8513,6.426669e-05,0.0,52.24831,249.99435,19.004906,30.000002,0.09534775,43.39313,252.85661,210.8995,0.0,52.24831,0.1137546,4.4183717,49.476467,8.330017
18260,20535600.0,0.0,23.355743,24.132599,23.204895,24.679352,22.226501,21.904633,11.700714,11.774628,11.714172,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2058.5864,6.427502e-05,0.0,52.2484,249.9944,19.047005,30.000002,0.09526088,43.334194,252.85724,210.89954,0.0,52.2484,0.11375463,4.4181542,49.476555,8.330017
18261,20535660.0,0.0,23.350037,24.12326,23.199158,24.664856,22.226776,21.90628,11.700745,11.743317,11.708466,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,2058.291,6.428394e-05,0.0,52.248478,249.99454,19.08547,30.000002,0.09518129,43.280342,252.85782,210.89964,0.0,52.248478,0.11375467,4.4179635,49.476635,8.330017
18262,20535720.0,0.0,23.34436,24.11377,23.19339,24.650452,22.22696,21.907898,11.700806,11.725311,11.705231,12.800018,0.0,0.032084662,0.032084662,0.049585342,250.0,11.700012,0.0,0.0,0.0,2057.9976,6.429323e-05,0.0,52.24856,249.99458,19.126091,30.000002,0.09509695,43.223473,252.85841,210.89966,0.0,52.24856,0.11375467,4.4178095,49.47672,8.330017
18263,20535780.0,0.0,23.338654,24.104156,23.187653,24.636108,22.227112,21.90976,11.700836,11.715271,12.435486,12.800018,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,2057.7158,6.430303e-05,0.0,52.248646,249.99463,19.166079,30.000002,0.09501368,43.167492,252.85901,210.89969,22.97021,52.248646,0.113754675,4.41765,49.4768,8.330017
18264,20535840.0,0.0,23.33374,24.09439,23.182861,24.621857,22.227234,21.914673,11.700897,11.70874,12.471832,12.800018,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,2057.5237,6.431361e-05,0.0,52.24873,249.99464,19.2067,30.000002,0.09492884,43.110622,252.85959,210.89969,0.0,52.24873,0.113754675,4.4173923,49.476883,8.330017
18265,20535900.0,0.0,23.32843,24.084473,23.177673,24.607635,22.227356,21.91806,11.700989,11.7052,12.12146,12.800018,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,2057.33,6.432532e-05,0.0,52.248806,249.99467,19.246283,30.000002,0.09484592,43.055202,252.86018,210.89972,0.0,52.248806,0.11375469,4.4170403,49.476963,8.330017
18266,20535960.0,0.0,23.322693,24.074402,23.172058,24.592712,22.22815,21.920563,11.701019,12.926239,11.930359,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2057.0984,6.433742e-05,0.0,52.24889,249.99475,19.284002,30.000002,0.0947667,43.002396,252.86075,210.89978,0.0,52.24889,0.11375471,4.4168277,49.477043,8.330017
18267,20536020.0,0.0,23.317505,24.064148,23.167084,24.57785,22.231384,21.922607,11.70108,12.412079,11.826355,12.800018,0.0,0.032084674,0.032084674,0.049585365,250.0,11.700012,0.0,0.0,0.0,2056.9287,6.4350126e-05,0.0,52.248966,249.99478,19.322659,30.000002,0.094685264,42.94828,252.86133,210.8998,0.0,52.248966,0.11375471,4.416623,49.47712,8.330017
18268,20536080.0,0.0,23.31186,24.053741,23.161652,24.56305,22.233093,21.924377,11.701141,12.088867,11.769409,12.800018,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.7349,6.436348e-05,0.0,52.249043,249.99483,19.360655,30.000002,0.094605,42.895084,252.8619,210.89981,0.0,52.249043,0.11375473,4.4164,49.4772,8.330017
18269,20536140.0,0.0,23.306,24.043182,23.155975,24.54834,22.234009,21.926025,11.701172,11.913116,11.738464,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2056.517,6.437698e-05,0.0,52.249123,249.99483,19.399233,30.000002,0.094523266,42.841072,252.86246,210.89981,0.0,52.249123,0.11375471,4.416291,49.477276,8.330017
18270,20536200.0,0.0,23.299988,24.03241,23.150177,24.533722,22.234436,21.927582,11.701172,11.81781,11.72171,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,2056.2852,6.439058e-05,0.0,52.24919,249.99489,19.435545,30.000002,0.09444616,42.79024,252.86302,210.89986,0.0,52.24919,0.11375475,4.416234,49.477352,8.330017
18271,20536260.0,0.0,23.29358,24.021484,23.143982,24.518494,22.234467,21.929047,11.701202,11.764496,11.712341,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2056.0203,6.440423e-05,0.0,52.249264,249.99495,19.471691,30.000002,0.09436917,42.73963,252.86357,210.89989,0.0,52.249264,0.11375475,4.4162025,49.47742,8.330017
18272,20536320.0,0.0,23.28711,24.010376,23.137787,24.503387,22.234375,21.930481,11.701202,11.735046,11.707153,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2055.7432,6.4417756e-05,0.0,52.249344,249.995,19.507534,30.000002,0.094292656,42.689453,252.86412,210.89993,0.0,52.249344,0.113754764,4.4162188,49.477497,8.330017
18273,20536380.0,0.0,23.28064,23.999054,23.131561,24.488342,22.234192,21.931915,11.701172,11.719391,11.704376,12.800018,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,2055.4624,6.443125e-05,0.0,52.249413,249.99504,19.543169,30.000002,0.094216384,42.63956,252.86467,210.89995,0.0,52.249413,0.11375478,4.416237,49.47757,8.330017
18274,20536440.0,0.0,23.274353,23.987518,23.125732,24.473389,22.233978,21.934784,11.701202,11.711334,12.877106,12.800018,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2055.2,6.444486e-05,0.0,52.24948,249.99516,19.575504,30.000002,0.09414702,42.59429,252.86519,210.90004,0.0,52.24948,0.11375482,4.416221,49.477634,8.330017
18275,20536500.0,0.0,23.268463,23.9758,23.120392,24.458496,22.233734,21.938934,11.701233,11.706726,12.34137,12.800018,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2054.999,6.4459055e-05,0.0,52.24955,249.9952,19.610224,30.000002,0.09407234,42.545685,252.86572,210.90005,0.0,52.24955,0.1137548,4.4160776,49.477707,8.330017
18276,20536560.0,0.0,23.262024,23.963867,23.11444,24.443207,22.233368,21.941711,11.701233,11.704315,12.060272,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,2054.747,6.447342e-05,0.0,52.249615,249.99525,19.643194,30.000002,0.09400128,42.499527,252.86624,210.9001,0.0,52.249615,0.113754824,4.4159904,49.47777,8.330017
18277,20536620.0,0.0,23.255829,23.951721,23.108826,24.42804,22.235016,21.943878,11.701233,12.789093,11.8975525,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,2054.5,6.448752e-05,0.0,52.249683,249.99529,19.67692,30.000002,0.0939284,42.452316,252.86674,210.90012,0.0,52.249683,0.113754824,4.4160223,49.477837,8.330017
18278,20536680.0,0.0,23.249725,23.939362,23.103424,24.412933,22.237335,21.945618,11.701263,12.29129,11.808411,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2054.2827,6.4501946e-05,0.0,52.24975,249.99532,19.710367,30.000002,0.093855955,42.405487,252.86726,210.90012,0.0,52.24975,0.113754824,4.4159575,49.477905,8.330017
18279,20536740.0,0.0,23.243286,23.926758,23.097626,24.397888,22.238434,21.947174,11.701263,12.022736,11.759644,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2054.022,6.451624e-05,0.0,52.249813,249.99533,19.743692,30.000002,0.0937836,42.358826,252.86778,210.90013,0.0,52.249813,0.113754824,4.415962,49.47797,8.330017
18280,20536800.0,0.0,23.236603,23.91394,23.091644,24.382935,22.23883,21.948578,11.701233,11.875793,11.732941,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2053.724,6.453004e-05,0.0,52.249878,249.99538,19.775932,30.000002,0.093713455,42.313694,252.86829,210.90016,0.0,52.249878,0.11375484,4.4160814,49.478035,8.330017
18281,20536860.0,0.0,23.229584,23.900848,23.085327,24.367645,22.238678,21.94986,11.701172,11.796173,11.718475,12.800018,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2053.381,6.454325e-05,0.0,52.249943,249.99544,19.80703,30.000002,0.093645655,42.270157,252.86877,210.9002,0.0,52.249943,0.11375485,4.4162593,49.4781,8.330017
18282,20536920.0,0.0,23.222473,23.887543,23.078949,24.352417,22.238342,21.95111,11.701111,11.752014,11.710419,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2053.0115,6.4555745e-05,0.0,52.250004,249.99547,19.838953,30.000002,0.093575895,42.225464,252.86928,210.90022,0.0,52.250004,0.11375486,4.4164844,49.47816,8.330017
18283,20536980.0,0.0,23.215302,23.873993,23.07257,24.33731,22.237885,21.952332,11.70108,11.728729,11.706146,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2052.6196,6.45676e-05,0.0,52.250065,249.99551,19.869535,30.000002,0.09350892,42.182648,252.86977,210.90025,0.0,52.250065,0.11375486,4.4167137,49.47822,8.330017
18284,20537040.0,0.0,23.2081,23.860168,23.066193,24.322235,22.237366,21.953552,11.701019,11.715546,11.703735,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2052.2126,6.4578846e-05,0.0,52.25013,249.99554,19.900757,30.000002,0.09344041,42.13894,252.87025,210.90027,0.0,52.25013,0.113754876,4.4169316,49.478283,8.330017
18285,20537100.0,0.0,23.201355,23.8461,23.060516,24.307281,22.236816,21.957245,11.700958,11.708771,12.676025,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2051.8313,6.458958e-05,0.0,52.250183,249.99567,19.928484,30.000002,0.093379475,42.100124,252.87073,210.90036,0.0,52.250183,0.11375491,4.417131,49.47834,8.330017
18286,20537160.0,0.0,23.194397,23.831757,23.054626,24.29187,22.236145,21.960693,11.700958,11.705231,12.232147,12.800018,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2051.4412,6.46002e-05,0.0,52.250244,249.9957,19.958548,30.000002,0.09331323,42.058033,252.8712,210.90036,0.0,52.250244,0.11375491,4.4172177,49.478397,8.330017
18287,20537220.0,0.0,23.187103,23.817139,23.048431,24.27655,22.235443,21.963013,11.700897,11.703339,11.999084,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2050.9912,6.460992e-05,0.0,52.2503,249.99577,19.986631,30.000002,0.09325126,42.01872,252.87166,210.9004,0.0,52.2503,0.11375493,4.4174447,49.478455,8.330017
18288,20537280.0,0.0,23.180328,23.802246,23.042908,24.261322,22.237823,21.964813,11.700836,12.600983,11.864807,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2050.567,6.461891e-05,0.0,52.250355,249.9958,20.015625,30.000002,0.09318714,41.978127,252.87212,210.90044,0.0,52.250355,0.11375493,4.4177046,49.47851,8.330017
18289,20537340.0,0.0,23.17334,23.787079,23.03717,24.246155,22.23938,21.966309,11.700775,12.191772,11.790222,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2050.1216,6.462752e-05,0.0,52.25041,249.99582,20.044695,30.000002,0.09312271,41.937428,252.87259,210.90044,0.0,52.25041,0.11375493,4.4178805,49.478565,8.330017
18290,20537400.0,0.0,23.165985,23.771606,23.031128,24.23108,22.239899,21.96759,11.700714,11.969055,11.749634,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2049.6147,6.463509e-05,0.0,52.25047,249.99586,20.072798,30.000002,0.09306033,41.898083,252.87303,210.90047,0.0,52.25047,0.113754936,4.418182,49.478622,8.330017
18291,20537460.0,0.0,23.158264,23.75586,23.024689,24.215607,22.239716,21.96872,11.700592,11.8463745,11.727234,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,2049.0388,6.464133e-05,0.0,52.250523,249.99588,20.1011,30.000002,0.092997365,41.85846,252.87349,210.90047,0.0,52.250523,0.113754936,4.418592,49.478676,8.330017
18292,20537520.0,0.0,23.15036,23.739807,23.018158,24.200256,22.239197,21.969788,11.70047,11.779724,11.715027,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,2048.4119,6.46461e-05,0.0,52.250576,249.99593,20.12824,30.000002,0.0929369,41.820465,252.87393,210.9005,0.0,52.250576,0.11375495,4.4190726,49.47873,8.330017
18293,20537580.0,0.0,23.142395,23.72345,23.011597,24.184967,22.238525,21.970825,11.700348,11.742828,11.708252,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2047.7473,6.464949e-05,0.0,52.25063,249.99597,20.15533,30.000002,0.09287644,41.782536,252.87437,210.90053,0.0,52.25063,0.113754965,4.419557,49.478783,8.330017
18294,20537640.0,0.0,23.134369,23.706787,23.005035,24.16977,22.237762,21.971832,11.700256,11.723175,11.704559,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2047.0455,6.465152e-05,0.0,52.250683,249.996,20.182163,30.000002,0.09281646,41.744976,252.87482,210.90056,0.0,52.250683,0.113754965,4.4200377,49.478836,8.330017
18295,20537700.0,0.0,23.126251,23.68982,22.998505,24.154633,22.236969,21.97287,11.700134,11.712677,11.830902,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2046.3059,6.465216e-05,0.0,52.250732,249.99608,20.20776,30.000002,0.092759125,41.709137,252.87524,210.90059,50.47856,52.250732,0.11375497,4.420523,49.478886,8.330017
18296,20537760.0,0.0,23.11853,23.672516,22.992523,24.138855,22.236023,21.97705,11.700012,11.707001,12.529205,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,2045.5734,6.4651555e-05,0.0,52.25078,249.99615,20.232458,30.000002,0.09270372,41.674557,252.87566,210.90063,0.0,52.25078,0.11375499,4.420973,49.47893,8.330017
18297,20537820.0,0.0,23.110474,23.654907,22.986237,24.123169,22.235046,21.979828,11.69989,11.703796,12.15329,12.799988,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,2044.7892,6.464979e-05,0.0,52.250828,249.99617,20.258566,30.000002,0.09264505,41.63801,252.87608,210.90065,0.0,52.250828,0.11375499,4.4213963,49.478985,8.330017
18298,20537880.0,0.0,23.102203,23.636932,22.979767,24.107574,22.234558,21.98172,11.699768,12.701965,11.946838,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2043.9407,6.464634e-05,10.199259,52.25088,249.99625,20.282722,30.000002,0.092590705,41.60419,252.8765,210.9007,0.0,52.25088,0.11375501,4.42193,49.47903,8.330017
18299,20537940.0,0.0,23.094543,23.618652,22.974121,24.092041,22.23703,21.983124,11.699646,12.467987,11.835785,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2043.1147,6.464147e-05,0.0,52.250923,249.99626,20.307913,30.000002,0.092533894,41.568924,252.87689,210.90071,0.0,52.250923,0.113755,4.4224367,49.47908,8.330017
18300,20538000.0,0.0,23.086395,23.600006,22.967987,24.0766,22.237976,21.984253,11.699524,12.118744,11.773895,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2042.2216,6.463529e-05,0.0,52.25097,249.99629,20.332674,30.000002,0.09247799,41.534256,252.8773,210.90073,0.0,52.25097,0.11375501,4.422915,49.479126,8.330017
18301,20538060.0,0.0,23.077301,23.581146,22.960754,24.060242,22.237244,21.984375,11.699371,11.9270935,11.739868,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2041.1912,6.4627005e-05,0.0,52.25102,249.9963,20.357271,30.000002,0.092422366,41.49982,252.8777,210.90073,0.0,52.25102,0.11375501,4.4235644,49.47917,8.330017
18302,20538120.0,0.0,23.068024,23.562195,22.953339,24.043976,22.236053,21.984436,11.699188,11.821106,11.720978,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2040.0919,6.461655e-05,0.0,52.251064,249.99635,20.381174,30.000002,0.09236823,41.466354,252.87811,210.90076,0.0,52.251064,0.113755025,4.42429,49.479218,8.330017
18303,20538180.0,0.0,23.058655,23.543152,22.945892,24.027802,22.234589,21.984436,11.699036,11.764587,11.710846,12.799988,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,2038.9607,6.460465e-05,0.0,52.251114,249.9964,20.40459,30.000002,0.09231513,41.43357,252.87851,210.90079,0.0,52.251114,0.11375504,4.4248843,49.479267,8.330017
18304,20538240.0,0.0,23.049255,23.523987,22.938416,24.011719,22.232971,21.984436,11.698944,11.734589,11.705414,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2037.8091,6.4591695e-05,0.0,52.251156,249.99644,20.427572,30.000002,0.092262916,41.401398,252.87889,210.90082,0.0,52.251156,0.11375504,4.4253235,49.47931,8.330017
18305,20538300.0,0.0,23.039825,23.50476,22.93097,23.995697,22.231262,21.984406,11.698853,11.71759,11.702301,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2036.6445,6.4577966e-05,0.0,52.2512,249.99646,20.451097,30.000002,0.09220941,41.368465,252.87927,210.90083,0.0,52.2512,0.11375504,4.4256616,49.479355,8.330017
18306,20538360.0,0.0,23.030487,23.485443,22.923645,23.979645,22.229462,21.985352,11.6987915,11.70929,12.957733,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2035.4688,6.456349e-05,0.0,52.251236,249.99658,20.471672,30.000002,0.09216256,41.339657,252.87965,210.9009,0.0,52.251236,0.11375508,4.42593,49.479393,8.330017
18307,20538420.0,0.0,23.021698,23.466034,22.917023,23.963654,22.22763,21.988312,11.698761,11.704529,12.401123,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2034.353,6.4548934e-05,0.0,52.251278,249.9966,20.494041,30.000002,0.092111535,41.308342,252.88002,210.90091,0.0,52.251278,0.11375506,4.4260497,49.47944,8.330017
18308,20538480.0,0.0,23.012573,23.446564,22.910034,23.947754,22.225769,21.989868,11.69873,11.701904,12.082092,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2033.2063,6.453426e-05,0.0,52.251328,249.99661,20.516575,30.000002,0.09206006,41.2768,252.88039,210.90091,0.0,52.251328,0.11375506,4.426116,49.479477,8.330017
18309,20538540.0,0.0,23.00354,23.427002,22.903229,23.931915,22.225525,21.990662,11.6987,12.869507,11.907227,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2032.0507,6.451907e-05,0.0,52.25136,249.99667,20.537334,30.000002,0.09201259,41.24773,252.88075,210.90096,0.0,52.25136,0.113755085,4.4262624,49.47952,8.330017
18310,20538600.0,0.0,22.994843,23.40738,22.89682,23.916199,22.226624,21.991058,11.6987,12.335693,11.812622,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2030.9349,6.450392e-05,0.0,52.251404,249.9967,20.558907,30.000002,0.09196318,41.21753,252.88112,210.90097,0.0,52.251404,0.113755085,4.426302,49.47956,8.330017
18311,20538660.0,0.0,22.984833,23.387695,22.888824,23.8992,22.22522,21.990082,11.698639,12.046051,11.760803,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2029.6875,6.4488224e-05,0.0,52.251446,249.99673,20.580082,30.000002,0.091914624,41.187885,252.88147,210.90099,0.0,52.251446,0.113755085,4.426435,49.4796,8.330017
18312,20538720.0,0.0,22.974579,23.36792,22.880585,23.882294,22.223114,21.989014,11.698547,11.88855,11.732605,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2028.3695,6.447109e-05,0.0,52.251488,249.99673,20.601646,30.000002,0.0918651,41.157696,252.88184,210.90099,0.0,52.251488,0.113755085,4.4268203,49.47964,8.330017
18313,20538780.0,0.0,22.964203,23.348083,22.872223,23.865448,22.220642,21.987885,11.698486,11.801697,11.7170105,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2027.024,6.445301e-05,0.0,52.251522,249.9968,20.621834,30.000002,0.09181869,41.129433,252.88219,210.90102,0.0,52.251522,0.113755085,4.427173,49.47968,8.330017
18314,20538840.0,0.0,22.953796,23.328186,22.86383,23.848724,22.217926,21.986694,11.698395,11.753662,11.708374,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2025.6616,6.4434214e-05,0.0,52.251564,249.99683,20.642082,30.000002,0.091772094,41.101086,252.88254,210.90105,0.0,52.251564,0.1137551,4.4274592,49.479717,8.330017
18315,20538900.0,0.0,22.94336,23.308258,22.855469,23.832092,22.215118,21.985504,11.698334,11.728088,11.703766,12.799988,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,2024.2863,6.4414824e-05,0.0,52.251602,249.99686,20.662205,30.000002,0.091725715,41.072914,252.88287,210.90106,0.0,52.251602,0.113755114,4.4276934,49.479755,8.330017
18316,20538960.0,0.0,22.9328,23.288239,22.846954,23.815338,22.212036,21.984314,11.698303,11.714478,11.701263,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2022.8906,6.439491e-05,0.0,52.251637,249.99692,20.681421,30.000002,0.09168137,41.046013,252.88321,210.9011,0.0,52.251637,0.113755114,4.4278936,49.47979,8.330017
18317,20539020.0,0.0,22.922668,23.268188,22.83902,23.798676,22.208923,21.985168,11.698242,11.707062,12.77121,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2021.5187,6.437455e-05,0.0,52.25167,249.997,20.69975,30.000002,0.09163904,41.020348,252.88354,210.90114,0.0,52.25167,0.11375514,4.4280677,49.479824,8.330017
18318,20539080.0,0.0,22.91272,23.248077,22.831299,23.782104,22.20581,21.986511,11.698242,11.703064,12.28186,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2020.1847,6.435441e-05,0.0,52.25171,249.99701,20.719164,30.000002,0.091594145,40.993168,252.88387,210.90115,0.0,52.25171,0.11375512,4.4280744,49.47986,8.330017
18319,20539140.0,0.0,22.902527,23.227936,22.823334,23.765656,22.202698,21.986694,11.698242,11.700867,12.015747,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2018.8198,6.433413e-05,0.0,52.251743,249.99702,20.738258,30.000002,0.09154993,40.96644,252.88419,210.90117,0.0,52.251743,0.11375512,4.428108,49.479897,8.330017
18320,20539200.0,0.0,22.89273,23.207733,22.815887,23.749268,22.202301,21.986237,11.698212,12.665497,11.871216,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2017.4807,6.431353e-05,0.0,52.25178,249.99709,20.756235,30.000002,0.09150827,40.94127,252.8845,210.9012,0.0,52.25178,0.11375514,4.4281955,49.479927,8.330017
18321,20539260.0,0.0,22.882812,23.1875,22.808289,23.732788,22.201447,21.985474,11.698212,12.225311,11.792603,12.800018,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,2016.1448,6.429315e-05,0.0,52.25181,249.9971,20.774855,30.000002,0.09146507,40.915203,252.88483,210.90121,0.0,52.25181,0.11375514,4.428173,49.479965,8.330017
18322,20539320.0,0.0,22.87262,23.167236,22.800354,23.7164,22.199493,21.984558,11.698212,11.984955,11.749542,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2014.767,6.42724e-05,0.0,52.251846,249.99713,20.793095,30.000002,0.09142269,40.889668,252.88515,210.90121,0.0,52.251846,0.11375514,4.4282494,49.479996,8.330017
18323,20539380.0,0.0,22.862244,23.146942,22.792236,23.700104,22.19696,21.98352,11.698181,11.851654,11.7256775,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2013.3618,6.425113e-05,0.0,52.25188,249.99715,20.811317,30.000002,0.09138032,40.864155,252.88545,210.90123,0.0,52.25188,0.11375515,4.4283953,49.480034,8.330017
18324,20539440.0,0.0,22.851807,23.126587,22.784058,23.683899,22.194092,21.982422,11.69812,11.780273,11.712891,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2011.9382,6.422939e-05,0.0,52.25191,249.9972,20.828823,30.000002,0.091339566,40.839645,252.88577,210.90126,0.0,52.25191,0.11375516,4.428557,49.480064,8.330017
18325,20539500.0,0.0,22.841309,23.106232,22.775879,23.667755,22.19107,21.981293,11.69809,11.742706,11.706116,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2010.5028,6.4207234e-05,0.0,52.251945,249.99722,20.846071,30.000002,0.09129937,40.8155,252.88606,210.90128,0.0,52.251945,0.11375516,4.428709,49.480095,8.330017
18326,20539560.0,0.0,22.83078,23.085846,22.767609,23.65158,22.187744,21.980286,11.698059,11.722321,11.702454,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2009.0542,6.4184715e-05,0.0,52.251976,249.99725,20.863062,30.000002,0.09125974,40.79171,252.88637,210.9013,0.0,52.251976,0.11375516,4.4288454,49.48013,8.330017
18327,20539620.0,0.0,22.82022,23.06546,22.759338,23.635468,22.184418,21.979279,11.698029,11.710754,11.700348,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2007.5989,6.416186e-05,0.0,52.252007,249.99728,20.880451,30.000002,0.09121914,40.767365,252.88666,210.9013,0.0,52.252007,0.11375516,4.4289703,49.48016,8.330017
18328,20539680.0,0.0,22.810303,23.045013,22.751923,23.619446,22.18106,21.981201,11.698029,11.704987,12.586517,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2006.1984,6.4138905e-05,0.0,52.252037,249.99736,20.895655,30.000002,0.091183625,40.746082,252.88695,210.90137,0.0,52.252037,0.11375519,4.429038,49.480186,8.330017
18329,20539740.0,0.0,22.800293,23.024567,22.744354,23.603485,22.177673,21.9823,11.698029,11.701813,12.182983,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2004.8063,6.411633e-05,0.0,52.252068,249.99738,20.912323,30.000002,0.09114463,40.722744,252.88724,210.90137,0.0,52.252068,0.11375519,4.428972,49.48022,8.330017
18330,20539800.0,0.0,22.79004,23.00412,22.736542,23.587646,22.174377,21.982422,11.698029,11.942444,11.9618225,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2003.3862,6.409355e-05,45.67892,52.252094,249.9974,20.928623,30.000002,0.09110647,40.69993,252.88753,210.90138,0.0,52.252094,0.11375519,4.4289923,49.48025,8.330017
18331,20539860.0,0.0,22.780396,22.983673,22.729462,23.571655,22.1745,21.982086,11.698029,12.522888,11.843323,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2002.0162,6.407073e-05,0.0,52.252125,249.99745,20.944187,30.000002,0.09106998,40.67814,252.8878,210.90141,0.0,52.252125,0.11375519,4.429013,49.480278,8.330017
18332,20539920.0,0.0,22.770416,22.963196,22.721985,23.555725,22.173096,21.981476,11.698029,12.148895,11.777435,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2000.625,6.404808e-05,0.0,52.252155,249.99747,20.960321,30.000002,0.09103213,40.655552,252.88808,210.90141,0.0,52.252155,0.11375519,4.428979,49.48031,8.330017
18333,20539980.0,0.0,22.760193,22.942719,22.714233,23.539917,22.170746,21.980713,11.697998,11.945038,11.741547,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1999.1989,6.402507e-05,0.0,52.252186,249.9975,20.97571,30.000002,0.090996005,40.634007,252.88835,210.90144,0.0,52.252186,0.1137552,4.429052,49.480335,8.330017
18334,20540040.0,0.0,22.749847,22.922241,22.70636,23.52417,22.167908,21.979858,11.697968,11.832123,11.721619,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1997.751,6.400164e-05,0.0,52.25221,249.99751,20.991344,30.000002,0.09095926,40.612118,252.88863,210.90144,0.0,52.25221,0.1137552,4.429175,49.480362,8.330017
18335,20540100.0,0.0,22.739471,22.901794,22.698395,23.508514,22.164825,21.978973,11.697937,11.769714,11.710632,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1996.2904,6.3977845e-05,0.0,52.25224,249.99754,21.006468,30.000002,0.09092369,40.590946,252.8889,210.90146,0.0,52.25224,0.1137552,4.4293017,49.480392,8.330017
18336,20540160.0,0.0,22.728973,22.881317,22.690338,23.492706,22.161407,21.97821,11.6979065,11.736908,11.704803,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1994.8143,6.395372e-05,0.0,52.25227,249.99757,21.021206,30.000002,0.09088899,40.57031,252.88916,210.90149,0.0,52.25227,0.11375521,4.429423,49.48042,8.330017
18337,20540220.0,0.0,22.718475,22.86087,22.682312,23.47702,22.157928,21.977448,11.697876,11.719055,11.70166,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1993.3312,6.392926e-05,0.0,52.252293,249.9976,21.035835,30.000002,0.090854526,40.54983,252.88942,210.9015,0.0,52.252293,0.11375521,4.4295387,49.480446,8.330017
18338,20540280.0,0.0,22.7081,22.840424,22.674377,23.461395,22.154388,21.977234,11.697876,11.7091675,12.82959,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1991.8506,6.390458e-05,0.0,52.252323,249.99767,21.049477,30.000002,0.09082238,40.530735,252.88968,210.90155,3.8190036,52.252323,0.11375523,4.4296317,49.480473,8.330017
18339,20540340.0,0.0,22.698364,22.820007,22.667297,23.445831,22.150879,21.979645,11.697876,11.704041,12.435059,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1990.4431,6.3880136e-05,0.0,52.252346,249.9977,21.063913,30.000002,0.0907883,40.51052,252.88992,210.90155,0.0,52.252346,0.113755226,4.4296136,49.4805,8.330017
18340,20540400.0,0.0,22.688354,22.799591,22.659851,23.43039,22.147339,21.98059,11.697876,11.701233,12.099915,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1989.0181,6.385597e-05,0.0,52.25237,249.99771,21.078148,30.000002,0.09075468,40.490593,252.89018,210.90157,0.0,52.25237,0.113755226,4.4295354,49.480522,8.330017
18341,20540460.0,0.0,22.678314,22.779205,22.652374,23.414795,22.144897,21.980865,11.697876,12.955292,11.917358,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1987.5767,6.383158e-05,0.0,52.252396,249.99776,21.091648,30.000002,0.09072278,40.471695,252.89043,210.9016,0.0,52.252396,0.11375523,4.4295626,49.48055,8.330017
18342,20540520.0,0.0,22.668701,22.75885,22.645477,23.399261,22.14444,21.980652,11.6979065,12.40036,11.818665,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1986.1902,6.3807405e-05,0.0,52.252422,249.99777,21.105423,30.000002,0.09069018,40.452404,252.89067,210.9016,0.0,52.252422,0.11375523,4.4295254,49.48057,8.330017
