,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18343,20540580.0,0.0,22.658752,22.738525,22.638153,23.38385,22.142609,21.980255,11.6979065,12.080963,11.763763,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1984.773,6.3783344e-05,0.0,52.25245,249.99779,21.119087,30.000002,0.09065784,40.433277,252.89091,210.90161,0.0,52.25245,0.11375523,4.4294834,49.480595,8.330017
18344,20540640.0,0.0,22.64862,22.7182,22.630554,23.3685,22.139984,21.979706,11.697876,11.907318,11.733917,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1983.3271,6.375897e-05,0.0,52.252472,249.9978,21.132936,30.000002,0.090625025,40.41389,252.89116,210.90161,0.0,52.252472,0.11375523,4.429542,49.48062,8.330017
18345,20540700.0,0.0,22.638397,22.697937,22.622864,23.353241,22.136902,21.979095,11.697876,11.813141,11.717712,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1981.8646,6.3734275e-05,0.0,52.252495,249.99783,21.14589,30.000002,0.09059432,40.395756,252.89139,210.90164,0.0,52.252495,0.11375525,4.42964,49.480648,8.330017
18346,20540760.0,0.0,22.628082,22.677704,22.615082,23.33786,22.133514,21.978546,11.697845,11.760437,11.708618,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1980.3876,6.370928e-05,0.0,52.252518,249.99786,21.158813,30.000002,0.09056365,40.377663,252.89162,210.90166,0.0,52.252518,0.11375525,4.4297395,49.480667,8.330017
18347,20540820.0,0.0,22.617767,22.657532,22.60727,23.32257,22.129974,21.977997,11.697815,11.731323,11.703613,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1978.904,6.3684034e-05,0.0,52.252544,249.9979,21.171602,30.000002,0.09053329,40.359756,252.89186,210.90167,0.0,52.252544,0.11375525,4.429834,49.48069,8.330017
18348,20540880.0,0.0,22.607452,22.63736,22.599457,23.307343,22.126404,21.977448,11.697784,11.71582,11.700928,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1977.4187,6.3658605e-05,0.0,52.252567,249.99791,21.18433,30.000002,0.09050305,40.34194,252.89209,210.90169,0.0,52.252567,0.11375525,4.4299097,49.480717,8.330017
18349,20540940.0,0.0,22.597504,22.61728,22.592102,23.292206,22.122772,21.978638,11.697784,11.707642,12.825592,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1975.9617,6.363309e-05,0.0,52.252586,249.99797,21.195824,30.000002,0.09047572,40.325844,252.8923,210.90172,0.0,52.252586,0.11375526,4.4299574,49.480736,8.330017
18350,20541000.0,0.0,22.58786,22.597198,22.585144,23.27716,22.119171,21.980713,11.697815,11.703186,12.309784,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1974.557,6.360808e-05,0.0,52.25261,249.99799,21.208223,30.000002,0.09044622,40.308487,252.89252,210.90173,0.0,52.25261,0.11375526,4.4298544,49.48076,8.330017
18351,20541060.0,0.0,22.577911,22.57721,22.57779,23.261993,22.115479,21.98169,11.697815,11.700745,12.031555,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1973.1248,6.3583226e-05,0.0,52.252625,249.99802,21.220346,30.000002,0.09041736,40.291515,252.89275,210.90173,0.0,52.252625,0.11375526,4.429781,49.48078,8.330017
18352,20541120.0,0.0,22.568268,22.557251,22.570831,23.246887,22.113983,21.981995,11.697815,12.766235,11.88031,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1971.7087,6.355822e-05,0.0,52.25265,249.99805,21.231941,30.000002,0.090389736,40.27528,252.89296,210.90176,0.0,52.25265,0.11375527,4.4297967,49.4808,8.330017
18353,20541180.0,0.0,22.558777,22.537354,22.564026,23.231903,22.112976,21.981934,11.697845,12.278961,11.797424,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1970.3279,6.353368e-05,0.0,52.252674,249.99806,21.243874,30.000002,0.09036129,40.25858,252.89317,210.90176,0.0,52.252674,0.11375527,4.4296927,49.480824,8.330017
18354,20541240.0,0.0,22.54898,22.517548,22.556824,23.21698,22.110779,21.981659,11.697876,12.0155945,11.752289,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1968.916,6.350917e-05,0.0,52.252693,249.99808,21.255539,30.000002,0.09033346,40.242245,252.89337,210.90178,0.0,52.252693,0.11375527,4.4296465,49.480843,8.330017
18355,20541300.0,0.0,22.539032,22.497772,22.549469,23.202118,22.10794,21.981293,11.697845,11.870361,11.727417,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1967.4824,6.348441e-05,0.0,52.252716,249.9981,21.2672,30.000002,0.09030563,40.22592,252.89359,210.90178,0.0,52.252716,0.11375527,4.429689,49.480865,8.330017
18356,20541360.0,0.0,22.529022,22.478058,22.541962,23.187164,22.104614,21.98108,11.697845,11.791779,11.713928,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1966.0336,6.345943e-05,0.0,52.252735,249.99812,21.278336,30.000002,0.090279035,40.21033,252.89378,210.9018,0.0,52.252735,0.11375527,4.4297585,49.480885,8.330017
18357,20541420.0,0.0,22.518951,22.458435,22.534424,23.172272,22.101135,21.980835,11.697815,11.748383,11.706512,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1964.5786,6.343424e-05,0.0,52.25275,249.99814,21.289434,30.000002,0.09025251,40.194794,252.894,210.90181,0.0,52.25275,0.113755286,4.429828,49.480904,8.330017
18358,20541480.0,0.0,22.508911,22.438873,22.526855,23.15747,22.097534,21.98056,11.697815,11.725281,11.702515,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1963.123,6.3408945e-05,0.0,52.252777,249.99817,21.300434,30.000002,0.090226196,40.17939,252.8942,210.90182,0.0,52.252777,0.113755286,4.42988,49.480923,8.330017
18359,20541540.0,0.0,22.498901,22.419403,22.519348,23.142761,22.093903,21.980255,11.697784,11.712189,11.700287,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1961.6696,6.338359e-05,0.0,52.252792,249.99818,21.311506,30.000002,0.09019971,40.16389,252.8944,210.90184,0.0,52.252792,0.113755286,4.4299116,49.480946,8.330017
18360,20541600.0,0.0,22.489471,22.399994,22.512573,23.128113,22.09024,21.982727,11.697815,11.705536,12.630005,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1960.2727,6.335837e-05,0.0,52.25281,249.99825,21.321228,30.000002,0.09017645,40.15028,252.89458,210.90187,0.0,52.25281,0.1137553,4.429893,49.480965,8.330017
18361,20541660.0,0.0,22.475342,22.380768,22.499817,23.107056,22.08023,21.978455,11.695099,11.701721,12.207184,12.799866,0.0,0.032085557,0.032085557,0.049593512,250.0,11.700012,0.0,0.0,0.0,1956.2214,6.3295694e-05,0.0,52.253445,249.99586,21.331406,30.000002,0.09015858,40.136032,252.89735,210.90604,0.0,52.253445,0.11376466,4.4389095,49.483936,8.330017
18362,20541720.0,0.0,22.460724,22.361694,22.486359,23.08612,22.07022,21.973206,11.68634,11.696472,11.973267,12.7994995,0.0,0.03208497,0.03208497,0.049591243,250.0,11.700012,0.0,0.0,0.0,1948.7072,6.3087755e-05,0.0,52.252937,249.99889,21.342056,30.000002,0.09013064,40.12112,252.89702,210.90558,0.0,52.252937,0.113761194,4.4756603,49.483,8.330017
18363,20541780.0,0.0,22.446716,22.342865,22.473694,23.065277,22.063416,21.967407,11.6805725,12.577789,11.841766,12.79953,0.0,0.032085042,0.032085042,0.04958852,250.0,11.700012,0.0,0.0,0.0,1940.7422,6.282974e-05,0.0,52.252895,250.00113,21.352068,30.000002,0.090104826,40.107105,252.89679,210.90523,0.0,52.252895,0.1137586,4.499363,49.481937,8.330017
18364,20541840.0,0.0,22.432587,22.324219,22.460785,23.044586,22.055695,21.961304,11.67691,12.169006,11.767517,12.799652,0.0,0.032084968,0.032084968,0.04958744,250.0,11.700012,0.0,0.0,0.0,1932.5431,6.2542524e-05,0.0,52.252842,250.00145,21.36236,30.000002,0.09007927,40.092697,252.89664,210.9047,0.0,52.252842,0.11375737,4.514261,49.48155,8.330017
18365,20541900.0,0.0,22.418243,22.305725,22.44757,23.023987,22.046936,21.955048,11.674683,11.94519,11.72583,12.799774,0.0,0.03208491,0.03208491,0.049586724,250.0,11.700012,0.0,0.0,0.0,1924.2244,6.2238614e-05,0.0,52.25283,250.0013,21.372328,30.000002,0.09005476,40.07874,252.8965,210.90414,0.0,52.25283,0.11375654,4.523101,49.481316,8.330017
18366,20541960.0,0.0,22.404053,22.287415,22.434479,23.003662,22.037903,21.949127,11.673431,11.821228,11.702118,12.799866,0.0,0.032084864,0.032084864,0.049586274,250.0,11.700012,0.0,0.0,0.0,1915.9047,6.1926345e-05,0.0,52.25283,250.00092,21.38237,30.000002,0.09003026,40.064682,252.89644,210.90363,0.0,52.25283,0.11375601,4.528071,49.48119,8.330017
18367,20542020.0,0.0,22.389832,22.269287,22.421387,22.98349,22.028595,21.943146,11.672821,11.7535095,11.688843,12.799927,0.0,0.032084838,0.032084838,0.049585998,250.0,11.700012,0.0,0.0,0.0,1907.6371,6.161108e-05,0.0,52.252846,250.00046,21.39197,30.000002,0.09000696,40.051243,252.89641,210.90321,0.0,52.252846,0.11375567,4.5304136,49.481125,8.330017
18368,20542080.0,0.0,22.375671,22.251282,22.408264,22.963379,22.019135,21.937195,11.672638,11.715942,11.681366,12.799957,0.0,0.03208482,0.03208482,0.04958583,250.0,11.700012,0.0,0.0,0.0,1899.4584,6.1296494e-05,0.0,52.252876,250.00003,21.401546,30.000002,0.08998379,40.037834,252.89642,210.90288,0.0,52.252876,0.11375547,4.531078,49.4811,8.330017
18369,20542140.0,0.0,22.361572,22.233429,22.395203,22.94342,22.009644,21.931213,11.67276,11.695953,11.677338,12.799988,0.0,0.032084815,0.032084815,0.049585734,250.0,11.700012,0.0,0.0,0.0,1891.3925,6.0984727e-05,0.0,52.2529,249.99965,21.411034,30.000002,0.08996089,40.024555,252.89648,210.90262,0.0,52.2529,0.11375536,4.5306063,49.4811,8.330017
18370,20542200.0,0.0,22.347565,22.215729,22.382172,22.923523,22.000092,21.925476,11.673035,11.685425,12.389832,12.800018,0.0,0.032084815,0.032084815,0.049585685,250.0,11.700012,0.0,0.0,0.0,1883.457,6.0677314e-05,0.0,52.25293,249.99937,21.419699,30.000002,0.08994,40.01242,252.89658,210.90245,25.272146,52.25293,0.11375531,4.5293975,49.48111,8.330017
18371,20542260.0,0.0,22.333862,22.19812,22.369598,22.903015,21.990082,21.922455,11.673462,11.679962,12.479279,12.800018,0.0,0.032084815,0.032084815,0.04958565,250.0,11.700012,0.0,0.0,0.0,1875.6953,6.037556e-05,0.0,52.252953,249.99913,21.42881,30.000002,0.08991803,39.99967,252.89668,210.90231,0.0,52.252953,0.113755286,4.527686,49.481125,8.330017
18372,20542320.0,0.0,22.319916,22.180664,22.356598,22.882599,21.980072,21.917969,11.67395,11.677124,12.113464,12.800049,0.0,0.032084815,0.032084815,0.04958564,250.0,11.700012,0.0,0.0,0.0,1868.0455,6.0079707e-05,0.0,52.252983,249.99895,21.437977,30.000002,0.08989594,39.98683,252.8968,210.90222,0.0,52.252983,0.11375527,4.525713,49.481144,8.330017
18373,20542380.0,0.0,22.305939,22.1633,22.343567,22.862274,21.970734,21.912628,11.674438,12.858368,11.913666,12.800049,0.0,0.03208482,0.03208482,0.04958564,250.0,11.700012,0.0,0.0,0.0,1860.5168,5.9789716e-05,2.4726062,52.253006,249.99884,21.446453,30.000002,0.08987551,39.974968,252.89694,210.90216,0.0,52.253006,0.113755286,4.5236816,49.481167,8.330017
18374,20542440.0,0.0,22.292603,22.146027,22.331299,22.842072,21.964203,21.9068,11.674988,12.422699,11.805328,12.800049,0.0,0.032084823,0.032084823,0.049585637,250.0,11.700012,0.0,0.0,0.0,1853.1904,5.9506117e-05,0.0,52.253033,249.99875,21.45531,30.000002,0.08985415,39.962563,252.89708,210.90211,0.0,52.253033,0.113755286,4.52151,49.481182,8.330017
18375,20542500.0,0.0,22.2789,22.128845,22.318604,22.82196,21.956177,21.900757,11.675537,12.082214,11.746094,12.800049,0.0,0.032084826,0.032084826,0.049585637,250.0,11.700012,0.0,0.0,0.0,1845.9751,5.9229e-05,0.0,52.253048,249.99869,21.464025,30.000002,0.08983313,39.950363,252.89723,210.9021,0.0,52.253048,0.1137553,4.5192647,49.481205,8.330017
18376,20542560.0,0.0,22.265167,22.111755,22.305786,22.802063,21.947449,21.894806,11.676086,11.896454,11.713959,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1838.8744,5.8957776e-05,0.0,52.253067,249.99864,21.472788,30.000002,0.08981198,39.9381,252.89738,210.90207,0.0,52.253067,0.1137553,4.517135,49.48122,8.330017
18377,20542620.0,0.0,22.251343,22.094727,22.292877,22.782288,21.938324,21.888794,11.676575,11.794037,11.696442,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1831.8909,5.869233e-05,0.0,52.253086,249.99863,21.48118,30.000002,0.08979173,39.926346,252.89754,210.90207,0.0,52.253086,0.11375531,4.51507,49.48124,8.330017
18378,20542680.0,0.0,22.237549,22.077759,22.279968,22.762573,21.928955,21.882751,11.6770935,11.739838,11.687378,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1825.0249,5.8432524e-05,0.0,52.253105,249.99863,21.489536,30.000002,0.08977154,39.91465,252.89767,210.90208,0.0,52.253105,0.11375532,4.5130596,49.481255,8.330017
18379,20542740.0,0.0,22.223755,22.060852,22.26706,22.743011,21.919464,21.876709,11.677582,11.711273,11.6828,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1818.2771,5.8178233e-05,0.0,52.25312,249.99863,21.497507,30.000002,0.08975228,39.90349,252.89783,210.90208,0.0,52.25312,0.11375532,4.511101,49.48127,8.330017
18380,20542800.0,0.0,22.209991,22.043976,22.25418,22.72351,21.909973,21.870697,11.67804,11.6953125,11.68042,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1811.6466,5.792932e-05,0.0,52.25313,249.99863,21.505789,30.000002,0.08973226,39.891895,252.89798,210.90208,0.0,52.25313,0.11375532,4.509184,49.481285,8.330017
18381,20542860.0,0.0,22.196594,22.02713,22.24176,22.70404,21.900604,21.866394,11.678528,11.687592,12.893494,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1805.1575,5.7685724e-05,0.0,52.25315,249.99867,21.513002,30.000002,0.08971482,39.881794,252.89813,210.90211,0.0,52.25315,0.113755345,4.5073037,49.4813,8.330017
18382,20542920.0,0.0,22.183685,22.010315,22.22992,22.684631,21.891296,21.863586,11.679016,11.683594,12.341553,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1798.8436,5.744792e-05,0.0,52.253162,249.99869,21.520905,30.000002,0.08969569,39.87073,252.89827,210.90211,0.0,52.253162,0.113755345,4.5053234,49.481316,8.330017
18383,20542980.0,0.0,22.170471,21.99353,22.217743,22.665344,21.881958,21.859467,11.679474,11.681641,12.041626,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1792.6193,5.7215497e-05,0.0,52.253174,249.99869,21.528812,30.000002,0.089676544,39.85966,252.8984,210.90213,0.0,52.253174,0.113755345,4.503398,49.481327,8.330017
18384,20543040.0,0.0,22.157562,21.976746,22.205902,22.64618,21.874634,21.854675,11.679932,12.816925,11.87793,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1786.5107,5.6987865e-05,0.0,52.253193,249.99872,21.536074,30.000002,0.08965896,39.849495,252.89856,210.90215,0.0,52.253193,0.113755345,4.501636,49.481342,8.330017
18385,20543100.0,0.0,22.144867,21.95996,22.194336,22.627075,21.868195,21.849487,11.680389,12.2969055,11.7881775,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1780.5464,5.676551e-05,0.0,52.253204,249.99873,21.543669,30.000002,0.089640565,39.838867,252.8987,210.90215,0.0,52.253204,0.113755345,4.4998126,49.481354,8.330017
18386,20543160.0,0.0,22.131805,21.943146,22.182343,22.607788,21.860626,21.84436,11.680817,12.016693,11.739258,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1774.6495,5.6547913e-05,0.0,52.253216,249.99875,21.551079,30.000002,0.0896226,39.828487,252.89883,210.90216,0.0,52.253216,0.113755345,4.4980865,49.481365,8.330017
18387,20543220.0,0.0,22.118622,21.92633,22.170197,22.588562,21.852417,21.839111,11.681183,11.861206,11.71228,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1768.8259,5.6334546e-05,0.0,52.253227,249.99875,21.558628,30.000002,0.089604296,39.81792,252.89897,210.90216,0.0,52.253227,0.113755345,4.4965134,49.48138,8.330017
18388,20543280.0,0.0,22.105377,21.909485,22.157959,22.569489,21.843811,21.833832,11.681549,11.778992,11.698151,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1763.0845,5.6125347e-05,0.0,52.25324,249.99876,21.56572,30.000002,0.089587085,39.80799,252.89911,210.90218,0.0,52.25324,0.113755345,4.4950185,49.48139,8.330017
18389,20543340.0,0.0,22.092102,21.892578,22.14569,22.550476,21.835022,21.828522,11.681915,11.733765,11.690521,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1757.4308,5.5920285e-05,0.0,52.253254,249.99878,21.572838,30.000002,0.08956982,39.798027,252.89923,210.90218,0.0,52.253254,0.11375536,4.493549,49.481403,8.330017
18390,20543400.0,0.0,22.078827,21.87564,22.133484,22.531586,21.826141,21.823242,11.6822815,11.709869,11.6866455,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1751.8672,5.571936e-05,0.0,52.253265,249.9988,21.579895,30.000002,0.08955269,39.788147,252.89937,210.90219,0.0,52.253265,0.11375536,4.492093,49.481415,8.330017
18391,20543460.0,0.0,22.06543,21.858643,22.121094,22.512207,21.817352,21.818054,11.682648,11.697357,11.684723,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1746.3813,5.5522494e-05,0.0,52.253277,249.99883,21.586626,30.000002,0.08953635,39.778725,252.89949,210.9022,0.0,52.253277,0.11375536,4.490656,49.481426,8.330017
18392,20543520.0,0.0,22.052551,21.841583,22.109375,22.49292,21.808533,21.815338,11.683014,11.690674,12.684082,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1741.0247,5.5329678e-05,0.0,52.25329,249.99886,21.593063,30.000002,0.08952071,39.76971,252.89963,210.90222,0.0,52.25329,0.11375536,4.4892306,49.481438,8.330017
18393,20543580.0,0.0,22.039734,21.824463,22.097778,22.473724,21.799744,21.81253,11.683411,11.687286,12.228699,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1735.7882,5.5141576e-05,0.0,52.2533,249.99886,21.599804,30.000002,0.08950433,39.760273,252.89975,210.90222,0.0,52.2533,0.11375536,4.4876537,49.481453,8.330017
18394,20543640.0,0.0,22.026672,21.80722,22.085907,22.45465,21.790985,21.808685,11.683777,11.685608,11.980133,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1730.6185,5.4957603e-05,0.0,52.25331,249.99887,21.606524,30.000002,0.08948799,39.75087,252.89987,210.90224,0.0,52.25331,0.11375536,4.486154,49.481464,8.330017
18395,20543700.0,0.0,22.01413,21.789917,22.074707,22.435669,21.785248,21.80423,11.684113,12.614838,11.8454895,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1725.5764,5.4777654e-05,0.0,52.253323,249.9989,21.612759,30.000002,0.08947283,39.742134,252.9,210.90225,0.0,52.253323,0.113755375,4.4847174,49.481476,8.330017
18396,20543760.0,0.0,22.00119,21.772491,22.063019,22.415924,21.778961,21.799408,11.684509,12.191711,11.772217,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1720.6058,5.4602162e-05,0.0,52.253334,249.9989,21.619322,30.000002,0.08945687,39.732952,252.90012,210.90225,0.0,52.253334,0.113755375,4.4831934,49.481483,8.330017
18397,20543820.0,0.0,21.987946,21.754974,22.050995,22.39627,21.771606,21.794434,11.684845,11.96051,11.7323,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1715.6818,5.4430282e-05,0.0,52.25335,249.99892,21.625708,30.000002,0.08944133,39.72401,252.90024,210.90225,0.0,52.25335,0.113755375,4.4818344,49.481495,8.330017
18398,20543880.0,0.0,21.974579,21.737305,22.038818,22.376709,21.763702,21.789398,11.68515,11.8324585,11.710297,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1710.823,5.426196e-05,0.0,52.25336,249.99892,21.63209,30.000002,0.0894258,39.715076,252.90034,210.90227,0.0,52.25336,0.113755375,4.4805493,49.481506,8.330017
18399,20543940.0,0.0,21.96112,21.719543,22.026611,22.35727,21.755524,21.784302,11.685486,11.764038,11.6987,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1706.0396,5.4097294e-05,0.0,52.253365,249.99893,21.638208,30.000002,0.0894109,39.70651,252.90047,210.90227,0.0,52.253365,0.113755375,4.4792676,49.481518,8.330017
18400,20544000.0,0.0,21.947632,21.70163,22.014374,22.337921,21.747192,21.779205,11.685791,11.72821,11.6927185,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1701.3378,5.3936383e-05,0.0,52.253376,249.99895,21.64424,30.000002,0.08939621,39.698067,252.90057,210.90228,0.0,52.253376,0.113755375,4.4779615,49.48153,8.330017
18401,20544060.0,0.0,21.933167,21.683563,22.000946,22.317688,21.7388,21.770905,11.686096,11.708893,11.689636,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1696.6312,5.3778942e-05,0.0,52.253387,249.99896,21.650175,30.000002,0.08938175,39.689754,252.9007,210.90228,0.0,52.253387,0.113755375,4.476708,49.481537,8.330017
18402,20544120.0,0.0,21.91861,21.665344,21.987457,22.297546,21.730408,21.762634,11.686401,11.69812,11.747559,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1691.9731,5.3624433e-05,0.0,52.253403,249.99898,21.656185,30.000002,0.08936711,39.68134,252.9008,210.9023,53.986168,52.253403,0.113755375,4.4755945,49.48155,8.330017
18403,20544180.0,0.0,21.904816,21.646942,21.974915,22.277496,21.722015,21.757751,11.686707,11.692932,12.529633,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1687.4639,5.3473646e-05,0.0,52.253407,249.99901,21.661587,30.000002,0.089353934,39.67378,252.90091,210.90231,0.0,52.253407,0.11375538,4.4743834,49.48156,8.330017
18404,20544240.0,0.0,21.890717,21.628387,21.962128,22.257568,21.713623,21.751495,11.687042,11.690186,12.147644,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1683.0416,5.332721e-05,0.0,52.253418,249.99901,21.66746,30.000002,0.089339614,39.665558,252.90102,210.90231,0.0,52.253418,0.11375538,4.472946,49.481567,8.330017
18405,20544300.0,0.0,21.876495,21.60962,21.949188,22.237732,21.705627,21.744385,11.687408,12.557068,11.937012,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1678.689,5.3184667e-05,17.23711,52.25343,249.99904,21.672884,30.000002,0.08932639,39.657963,252.90112,210.90233,0.0,52.25343,0.11375538,4.4715533,49.48158,8.330017
18406,20544360.0,0.0,21.862701,21.590668,21.936829,22.218048,21.700806,21.735779,11.687744,12.470184,11.82489,12.800049,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1674.4707,5.3046373e-05,0.0,52.253437,249.99904,21.678534,30.000002,0.0893126,39.65005,252.90123,210.90233,0.0,52.253437,0.11375538,4.4701176,49.48159,8.330017
18407,20544420.0,0.0,21.84848,21.571533,21.924011,22.198425,21.694427,21.726929,11.68811,12.114746,11.762665,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1670.3157,5.2912284e-05,0.0,52.25345,249.99905,21.684105,30.000002,0.089299,39.642254,252.90134,210.90233,0.0,52.25345,0.11375538,4.468634,49.481598,8.330017
18408,20544480.0,0.0,21.834045,21.552185,21.91098,22.178955,21.687225,21.717987,11.688477,11.919434,11.728607,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1666.2241,5.2782067e-05,0.0,52.253456,249.99907,21.689556,30.000002,0.089285694,39.63462,252.90144,210.90234,0.0,52.253456,0.11375538,4.4672337,49.481606,8.330017
18409,20544540.0,0.0,21.819458,21.532593,21.897827,22.159546,21.679535,21.708984,11.688812,11.813965,11.710358,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1662.208,5.2655723e-05,0.0,52.253468,249.99907,21.69496,30.000002,0.08927249,39.627056,252.90154,210.90234,0.0,52.253468,0.11375538,4.4658628,49.481617,8.330017
18410,20544600.0,0.0,21.80481,21.512787,21.884644,22.140259,21.67163,21.699951,11.689148,11.755798,11.700409,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1658.277,5.2533385e-05,0.0,52.25347,249.99908,21.70023,30.000002,0.089259624,39.61968,252.90164,210.90236,0.0,52.25347,0.11375538,4.464469,49.481625,8.330017
18411,20544660.0,0.0,21.7901,21.492737,21.87143,22.121246,21.663483,21.690674,11.689514,11.725433,11.695343,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1654.4354,5.2415187e-05,0.0,52.253487,249.9991,21.705368,30.000002,0.08924707,39.612484,252.90173,210.90236,0.0,52.253487,0.11375538,4.4630384,49.481632,8.330017
18412,20544720.0,0.0,21.77536,21.472443,21.858246,22.102325,21.655304,21.681427,11.68988,11.709106,11.69278,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1650.6886,5.2301235e-05,0.0,52.25349,249.99911,21.710466,30.000002,0.089234605,39.605347,252.90184,210.90237,0.0,52.25349,0.11375538,4.461568,49.481644,8.330017
18413,20544780.0,0.0,21.760773,21.451874,21.845367,22.083496,21.647095,21.673187,11.690247,11.700287,12.959717,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1647.0518,5.219165e-05,0.0,52.2535,249.99913,21.715233,30.000002,0.08922296,39.598675,252.90193,210.90239,0.0,52.2535,0.1137554,4.460058,49.48165,8.330017
18414,20544840.0,0.0,21.746704,21.43106,21.83319,22.064789,21.638916,21.667084,11.690674,11.695831,12.400452,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1643.5822,5.2087074e-05,0.0,52.25351,249.99915,21.720263,30.000002,0.08921065,39.591633,252.90202,210.90239,0.0,52.25351,0.1137554,4.458386,49.48166,8.330017
18415,20544900.0,0.0,21.73227,21.409943,21.820648,22.046173,21.630737,21.659515,11.691101,11.693665,12.086639,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1640.2021,5.198776e-05,0.0,52.25352,249.99916,21.725027,30.000002,0.08919901,39.58496,252.90211,210.90239,0.0,52.25352,0.1137554,4.4566636,49.48167,8.330017
18416,20544960.0,0.0,21.717987,21.38858,21.80835,22.027832,21.624115,21.651123,11.691498,12.876831,11.907318,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1636.9204,5.1892624e-05,0.0,52.253525,249.99916,21.729898,30.000002,0.08918709,39.578144,252.9022,210.9024,0.0,52.253525,0.1137554,4.4550447,49.481674,8.330017
18417,20545020.0,0.0,21.703949,21.366882,21.796478,22.009583,21.618927,21.642303,11.691956,12.336761,11.809509,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1633.7911,5.1802715e-05,0.0,52.253532,249.99918,21.734722,30.000002,0.08917529,39.57139,252.9023,210.9024,0.0,52.253532,0.1137554,4.453287,49.481686,8.330017
18418,20545080.0,0.0,21.689545,21.34491,21.78421,21.991425,21.612396,21.6333,11.692383,12.043701,11.756165,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1630.7397,5.1717798e-05,0.0,52.253544,249.99919,21.739454,30.000002,0.089163706,39.564762,252.90239,210.9024,0.0,52.253544,0.1137554,4.45153,49.481693,8.330017
18419,20545140.0,0.0,21.674896,21.322632,21.771729,21.973389,21.605133,21.624207,11.69278,11.884552,11.727356,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1627.7698,5.1637442e-05,0.0,52.25355,249.99919,21.744282,30.000002,0.08915189,39.55801,252.90248,210.9024,0.0,52.25355,0.1137554,4.449878,49.4817,8.330017
18420,20545200.0,0.0,21.660126,21.300018,21.759186,21.955414,21.597534,21.615082,11.693207,11.798431,11.711914,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1624.893,5.1561707e-05,0.0,52.253555,249.9992,21.748787,30.000002,0.089140855,39.5517,252.90256,210.90242,0.0,52.253555,0.1137554,4.44825,49.48171,8.330017
18421,20545260.0,0.0,21.642456,21.276917,21.743073,21.93396,21.585815,21.60199,11.690765,11.750061,11.703003,12.799896,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1619.6155,5.1447245e-05,0.0,52.253567,249.99922,21.753199,30.000002,0.089130044,39.54552,252.90265,210.90244,0.0,52.253567,0.1137554,4.4558163,49.481716,8.330017
18422,20545320.0,0.0,21.624512,21.253235,21.726746,21.912598,21.574005,21.588928,11.682861,11.720551,11.695374,12.799561,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1611.4338,5.120314e-05,0.0,52.253574,249.99922,21.757738,30.000002,0.08911893,39.539165,252.90274,210.90244,0.0,52.253574,0.1137554,4.4878545,49.481724,8.330017
18423,20545380.0,0.0,21.606445,21.228973,21.71045,21.891357,21.562164,21.575897,11.67688,11.701599,11.688141,12.7994995,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1602.5344,5.0902272e-05,0.0,52.25358,249.99924,21.762114,30.000002,0.0891082,39.53304,252.90282,210.90244,0.0,52.25358,0.11375541,4.5139728,49.48173,8.330017
18424,20545440.0,0.0,21.588745,21.204163,21.694763,21.87024,21.550293,21.564941,11.674072,11.689636,12.771881,12.799683,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1593.646,5.058688e-05,0.0,52.253586,249.99925,21.766148,30.000002,0.08909833,39.527397,252.9029,210.90245,0.0,52.253586,0.11375541,4.5255218,49.48174,8.330017
18425,20545500.0,0.0,21.571106,21.178772,21.679352,21.849213,21.538452,21.554504,11.672852,11.68222,12.270813,12.799835,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1584.875,5.026756e-05,0.0,52.253597,249.99927,21.770475,30.000002,0.08908771,39.52133,252.90298,210.90245,0.0,52.253597,0.11375541,4.530355,49.481747,8.330017
18426,20545560.0,0.0,21.553375,21.152863,21.66394,21.828766,21.526825,21.543121,11.672546,11.677856,11.998047,12.799927,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1576.2552,4.9950682e-05,0.0,52.253605,249.99927,21.77473,30.000002,0.08907728,39.515377,252.90306,210.90245,0.0,52.253605,0.11375541,4.5314364,49.481754,8.330017
18427,20545620.0,0.0,21.53601,21.126434,21.64914,21.808441,21.517944,21.531097,11.672821,12.670715,11.850647,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1567.8767,4.9640454e-05,0.0,52.25361,249.99928,21.778727,30.000002,0.08906748,39.50978,252.90314,210.90247,0.0,52.25361,0.11375541,4.5302215,49.48176,8.330017
18428,20545680.0,0.0,21.518524,21.099487,21.634308,21.788239,21.50888,21.518768,11.673492,12.217255,11.770081,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1559.756,4.934015e-05,0.0,52.253616,249.9993,21.782833,30.000002,0.0890574,39.504032,252.90321,210.90247,0.0,52.253616,0.11375541,4.5275083,49.481766,8.330017
18429,20545740.0,0.0,21.500671,21.072052,21.619171,21.768127,21.498688,21.506287,11.674316,11.971588,11.726624,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1551.8586,4.9050537e-05,0.0,52.25362,249.9993,21.786947,30.000002,0.089047305,39.498272,252.90329,210.90248,0.0,52.25362,0.11375541,4.524098,49.481773,8.330017
18430,20545800.0,0.0,21.482605,21.044159,21.603882,21.748138,21.487915,21.493774,11.675262,11.8359375,11.702942,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1544.1991,4.8772057e-05,0.0,52.253628,249.9993,21.790962,30.000002,0.089037456,39.492653,252.90337,210.90248,0.0,52.253628,0.11375541,4.520369,49.48178,8.330017
18431,20545860.0,0.0,21.464294,21.015808,21.58841,21.72821,21.476624,21.481018,11.6762085,11.762726,11.690521,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1536.7765,4.8504942e-05,0.0,52.25364,249.99931,21.794853,30.000002,0.089027904,39.487206,252.90344,210.90248,0.0,52.25364,0.11375541,4.516464,49.48179,8.330017
18432,20545920.0,0.0,21.445892,20.98703,21.572937,21.708374,21.46518,21.468262,11.677216,11.722717,11.684082,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1529.972,4.8249694e-05,0.0,52.253647,249.99933,21.798733,30.000002,0.08901838,39.481773,252.90352,210.90248,0.0,52.253647,0.11375541,4.512398,49.481792,8.330017
18433,20545980.0,0.0,21.427399,20.957825,21.557495,21.68866,21.453644,21.455536,11.678314,11.70224,11.681244,12.800079,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1524.1342,4.8007652e-05,0.0,52.25365,249.99934,21.802435,30.000002,0.08900929,39.476593,252.9036,210.9025,0.0,52.25365,0.11375541,4.5079327,49.4818,8.330017
18434,20546040.0,0.0,21.408875,20.928192,21.542114,21.669037,21.442139,21.442871,11.679749,11.691376,11.680206,12.80011,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1518.5242,4.778393e-05,0.0,52.25366,249.99934,21.806297,30.000002,0.08899981,39.471184,252.90366,210.9025,0.0,52.25366,0.11375541,4.5023437,49.481808,8.330017
18435,20546100.0,0.0,21.39096,20.898163,21.527618,21.649536,21.430634,21.433228,11.681061,11.686401,12.582428,12.80011,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1513.1555,4.7574456e-05,0.0,52.253662,249.99936,21.809727,30.000002,0.08899138,39.46638,252.90373,210.90251,0.0,52.253662,0.11375542,4.496929,49.48181,8.330017
18436,20546160.0,0.0,21.373047,20.867798,21.513245,21.630524,21.419312,21.422974,11.682098,11.684235,12.172974,12.80011,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1507.9666,4.7375448e-05,0.0,52.25367,249.99936,21.813442,30.000002,0.088982254,39.46118,252.90381,210.90251,0.0,52.25367,0.11375542,4.492674,49.48182,8.330017
18437,20546220.0,0.0,21.35492,20.837036,21.498688,21.611633,21.408081,21.411774,11.683014,11.861969,11.9505005,12.800079,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1502.9076,4.718588e-05,49.29977,52.253677,249.99937,21.816998,30.000002,0.08897352,39.456203,252.90387,210.90251,0.0,52.253677,0.11375542,4.4890337,49.481823,8.330017
18438,20546280.0,0.0,21.337402,20.805939,21.485016,21.592834,21.400452,21.400085,11.683807,12.501892,11.829468,12.800079,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1498.0374,4.7004833e-05,0.0,52.25368,249.99939,21.820492,30.000002,0.088964924,39.45131,252.90393,210.90253,0.0,52.25368,0.11375542,4.4858217,49.48183,8.330017
18439,20546340.0,0.0,21.319489,20.774536,21.470947,21.574158,21.391296,21.388153,11.68454,12.130249,11.763428,12.800079,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1493.2804,4.683197e-05,0.0,52.25369,249.99939,21.824034,30.000002,0.08895622,39.446354,252.904,210.90253,0.0,52.25369,0.11375542,4.482823,49.481834,8.330017
18440,20546400.0,0.0,21.3013,20.742798,21.456604,21.555542,21.381256,21.376099,11.685181,11.928406,11.727844,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1488.6107,4.6666046e-05,0.0,52.253693,249.99939,21.82762,30.000002,0.08894741,39.441334,252.90407,210.90253,0.0,52.253693,0.11375542,4.4801908,49.481842,8.330017
18441,20546460.0,0.0,21.283173,20.710754,21.442413,21.537415,21.37088,21.364197,11.685791,11.817383,11.708496,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1484.0483,4.6506517e-05,0.0,52.2537,249.9994,21.830963,30.000002,0.08893918,39.436653,252.90413,210.90253,0.0,52.2537,0.11375542,4.4778104,49.48185,8.330017
18442,20546520.0,0.0,21.264954,20.678467,21.428192,21.51941,21.36026,21.352264,11.68634,11.757355,11.698242,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1479.5887,4.6353212e-05,0.0,52.253704,249.9994,21.834288,30.000002,0.08893101,39.431995,252.9042,210.90254,0.0,52.253704,0.11375542,4.475554,49.481853,8.330017
18443,20546580.0,0.0,21.246674,20.645874,21.414001,21.501465,21.349518,21.340393,11.68689,11.724457,11.692841,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1475.2258,4.6205787e-05,0.0,52.25371,249.99942,21.837606,30.000002,0.08892284,39.42735,252.90427,210.90254,0.0,52.25371,0.11375542,4.473416,49.48186,8.330017
18444,20546640.0,0.0,21.228394,20.613068,21.399841,21.483612,21.338715,21.328491,11.687378,11.707184,11.690186,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1470.9578,4.6063964e-05,0.0,52.253716,249.99942,21.840895,30.000002,0.08891476,39.42275,252.90433,210.90254,0.0,52.253716,0.11375542,4.471389,49.481865,8.330017
18445,20546700.0,0.0,21.210144,20.580017,21.385803,21.465881,21.327942,21.31723,11.687866,11.698303,12.834595,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1466.787,4.5927492e-05,0.0,52.253723,249.99945,21.843838,30.000002,0.08890752,39.41863,252.90439,210.90256,3.6146026,52.253723,0.113755435,4.4694605,49.481873,8.330017
18446,20546760.0,0.0,21.192749,20.546722,21.372925,21.448578,21.317291,21.308868,11.6883545,11.693695,12.431335,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1462.793,4.579667e-05,0.0,52.25373,249.99945,21.84704,30.000002,0.088899635,39.414143,252.90445,210.90256,0.0,52.25373,0.11375542,4.4674945,49.481876,8.330017
18447,20546820.0,0.0,21.175018,20.513245,21.35968,21.431366,21.306702,21.299072,11.688843,11.691406,12.09552,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1458.8833,4.5671637e-05,0.0,52.25373,249.99945,21.850159,30.000002,0.08889196,39.40978,252.90451,210.90256,0.0,52.25373,0.11375542,4.4655023,49.48188,8.330017
18448,20546880.0,0.0,21.157349,20.479614,21.346558,21.414246,21.297424,21.288513,11.68927,12.942383,11.911011,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1455.0498,4.5551194e-05,0.0,52.253735,249.99947,21.853178,30.000002,0.08888453,39.405552,252.90457,210.90257,0.0,52.253735,0.113755435,4.4637346,49.481888,8.330017
18449,20546940.0,0.0,21.140076,20.44577,21.333984,21.397217,21.29004,21.277557,11.689697,12.3797,11.811096,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1451.3472,4.54357e-05,0.0,52.253742,249.99947,21.85623,30.000002,0.08887701,39.40128,252.90462,210.90257,0.0,52.253742,0.113755435,4.462001,49.48189,8.330017
18450,20547000.0,0.0,21.122437,20.411804,21.320984,21.38028,21.28125,21.266388,11.6901245,12.067383,11.756256,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1447.6934,4.5324694e-05,0.0,52.253746,249.99948,21.859287,30.000002,0.08886948,39.397,252.90468,210.90257,0.0,52.253746,0.113755435,4.4603515,49.481895,8.330017
18451,20547060.0,0.0,21.104767,20.377686,21.307983,21.363739,21.27185,21.25531,11.69046,11.89502,11.726105,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1444.0972,4.5217457e-05,0.0,52.253754,249.99948,21.862286,30.000002,0.0888621,39.3928,252.90474,210.90257,0.0,52.253754,0.11375542,4.458914,49.481903,8.330017
18452,20547120.0,0.0,21.086975,20.343445,21.294922,21.34729,21.262024,21.244171,11.690796,11.799927,11.709595,12.800049,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1440.5587,4.511386e-05,0.0,52.253757,249.99948,21.865194,30.000002,0.08885493,39.38873,252.9048,210.90259,0.0,52.253757,0.113755435,4.4575787,49.481907,8.330017
18453,20547180.0,0.0,21.069183,20.309082,21.28183,21.330933,21.252014,21.233063,11.691101,11.749542,11.700989,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1437.0768,4.5013705e-05,0.0,52.253765,249.9995,21.86809,30.000002,0.0888478,39.384674,252.90485,210.90259,0.0,52.253765,0.113755435,4.4563255,49.48191,8.330017
18454,20547240.0,0.0,21.051361,20.274658,21.268738,21.314636,21.241913,21.221954,11.691406,11.7229,11.696533,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1433.6521,4.4916807e-05,0.0,52.253765,249.9995,21.870848,30.000002,0.088841006,39.380814,252.9049,210.90259,0.0,52.253765,0.113755435,4.4551463,49.48192,8.330017
18455,20547300.0,0.0,21.033539,20.240143,21.255707,21.298462,21.23175,21.210846,11.691681,11.707977,11.694153,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1430.2844,4.4823028e-05,0.0,52.25377,249.99951,21.873716,30.000002,0.08883394,39.376797,252.90495,210.90259,0.0,52.25377,0.113755435,4.454018,49.481922,8.330017
18456,20547360.0,0.0,21.016235,20.205597,21.243347,21.282623,21.22174,21.201782,11.691956,11.700653,12.824158,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1427.0133,4.473236e-05,0.0,52.253777,249.99953,21.876217,30.000002,0.08882778,39.373295,252.90501,210.9026,0.0,52.253777,0.113755435,4.452919,49.481926,8.330017
18457,20547420.0,0.0,20.999268,20.17099,21.231384,21.266907,21.211731,21.193634,11.692261,11.696777,12.3064575,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1423.8525,4.464543e-05,0.0,52.253784,249.99953,21.878956,30.000002,0.08882102,39.36946,252.90506,210.9026,0.0,52.253784,0.113755435,4.451678,49.48193,8.330017
18458,20547480.0,0.0,20.982025,20.136353,21.219147,21.251251,21.201782,21.184296,11.692535,11.694794,12.02713,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1420.7264,4.456163e-05,0.0,52.253784,249.99953,21.881687,30.000002,0.08881429,39.36564,252.9051,210.9026,0.0,52.253784,0.113755435,4.450522,49.481934,8.330017
18459,20547540.0,0.0,20.965149,20.101715,21.207336,21.235687,21.194153,21.174316,11.69278,12.738525,11.874939,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1417.6658,4.4480297e-05,0.0,52.253788,249.99954,21.8842,30.000002,0.0888081,39.36212,252.90517,210.90262,0.0,52.253788,0.113755435,4.4495625,49.48194,8.330017
18460,20547600.0,0.0,20.948364,20.067078,21.195648,21.220184,21.18686,21.164032,11.693054,12.261749,11.792236,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1414.6792,4.4401917e-05,0.0,52.253796,249.99954,21.886835,30.000002,0.0888016,39.358433,252.90521,210.90262,0.0,52.253796,0.113755435,4.448551,49.481945,8.330017
18461,20547660.0,0.0,20.931427,20.03244,21.183777,21.205048,21.178497,21.153717,11.693268,12.002472,11.74707,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1411.7194,4.432589e-05,0.0,52.2538,249.99954,21.889421,30.000002,0.08879522,39.35481,252.90526,210.90262,0.0,52.2538,0.113755435,4.447656,49.48195,8.330017
18462,20547720.0,0.0,20.914398,19.997864,21.171753,21.189972,21.169525,21.14331,11.693451,11.858795,11.722107,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1408.7812,4.425173e-05,0.0,52.2538,249.99956,21.891998,30.000002,0.08878887,39.3512,252.9053,210.90262,0.0,52.2538,0.113755435,4.446914,49.481953,8.330017
18463,20547780.0,0.0,20.897308,19.963348,21.159668,21.174988,21.160217,21.132904,11.6936035,11.783234,11.709045,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1405.8671,4.417924e-05,0.0,52.253807,249.99956,21.894463,30.000002,0.08878279,39.34775,252.90536,210.90262,0.0,52.253807,0.113755435,4.44628,49.481956,8.330017
18464,20547840.0,0.0,20.880219,19.928894,21.147552,21.160095,21.150757,21.122498,11.693756,11.741577,11.701874,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1402.9807,4.4108292e-05,0.0,52.25381,249.99957,21.896917,30.000002,0.08877673,39.34432,252.90541,210.90262,0.0,52.25381,0.113755435,4.4457064,49.48196,8.330017
18465,20547900.0,0.0,20.86319,19.894531,21.135468,21.145264,21.141205,21.112091,11.693878,11.719513,11.698151,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1400.1239,4.4038825e-05,0.0,52.25381,249.99957,21.899189,30.000002,0.08877113,39.341133,252.90546,210.90263,0.0,52.25381,0.11375545,4.4451685,49.481964,8.330017
18466,20547960.0,0.0,20.846313,19.86026,21.123596,21.130768,21.131775,21.101929,11.694,11.707916,11.696259,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1397.3093,4.3970787e-05,0.0,52.25382,249.99959,21.90161,30.000002,0.08876515,39.337746,252.9055,210.90263,0.0,52.25382,0.113755435,4.444655,49.481968,8.330017
18467,20548020.0,0.0,20.83017,19.82611,21.11264,21.116333,21.122314,21.09497,11.694153,11.70166,12.750275,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1394.5864,4.3904438e-05,0.0,52.253826,249.99959,21.90391,30.000002,0.088759474,39.334526,252.90555,210.90263,0.0,52.253826,0.113755435,4.444093,49.48197,8.330017
18468,20548080.0,0.0,20.814026,19.792084,21.101593,21.10199,21.112915,21.087341,11.694305,11.698303,12.271301,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1391.9165,4.3840264e-05,0.0,52.253826,249.99959,21.90621,30.000002,0.0887538,39.331306,252.9056,210.90265,0.0,52.253826,0.11375545,4.443394,49.481976,8.330017
18469,20548140.0,0.0,20.797668,19.75821,21.090271,21.087708,21.103485,21.078613,11.694458,11.696533,12.010132,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1389.2478,4.3777305e-05,0.0,52.25383,249.9996,21.90848,30.000002,0.088748194,39.32813,252.90562,210.90265,0.0,52.25383,0.11375545,4.442873,49.48198,8.330017
18470,20548200.0,0.0,20.784271,19.724487,21.082703,21.073517,21.097748,21.080353,11.694611,12.635742,15.681152,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1386.8491,4.3716176e-05,0.0,52.253838,249.9996,21.910713,30.000002,0.08874268,39.325,252.90567,210.90265,10.800667,52.253838,0.11375545,4.4422817,49.481983,8.330017
18471,20548260.0,0.0,20.773682,19.690979,21.078705,21.067383,21.09085,21.08374,11.694946,12.209656,15.97052,15.245178,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1384.8156,4.366025e-05,0.0,52.253838,249.99962,21.912926,30.000002,0.08873722,39.321907,252.90572,210.90265,12.935554,52.253838,0.11375545,23.191395,49.481987,8.330017
18472,20548320.0,0.0,20.766266,19.657654,21.078674,21.069855,21.082916,21.088348,11.695526,11.977051,16.382874,16.322021,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1383.2416,4.3611803e-05,0.0,52.25384,249.99962,21.915117,30.000002,0.08873181,39.318836,252.90576,210.90265,13.91654,52.25384,0.11375545,26.19326,49.48199,8.330017
18473,20548380.0,0.0,20.762115,19.624542,21.082764,21.077362,21.081207,21.094177,11.696136,15.724243,16.71585,17.151337,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1382.0879,4.3570766e-05,7.814512,52.25384,249.99962,21.917242,30.000002,0.088726565,39.31586,252.9058,210.90266,14.186506,52.25384,0.11375545,27.080845,49.481995,8.330017
18474,20548440.0,0.0,20.760864,19.591644,21.090576,21.088287,21.085663,21.1008,11.696838,15.693726,16.894623,17.64804,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.405,4.3538574e-05,11.379232,52.25385,249.99962,21.919384,30.000002,0.08872127,39.31286,252.90584,210.90266,13.882039,52.25385,0.11375545,26.26158,49.482,8.330017
18475,20548500.0,0.0,20.760437,19.55899,21.099335,21.100677,21.090729,21.107666,11.697479,15.956116,16.89795,17.789429,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1380.9342,4.3513497e-05,12.298501,52.253853,249.99963,21.92151,30.000002,0.088716015,39.309887,252.90588,210.90266,13.109666,52.253853,0.11375545,24.078123,49.482002,8.330017
18476,20548560.0,0.0,20.759644,19.526611,21.107574,21.111938,21.096405,21.113617,11.697937,16.201294,16.755615,17.633972,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1380.5037,4.3492353e-05,12.5421095,52.253853,249.99963,21.923565,30.000002,0.08871095,39.30701,252.90591,210.90266,12.178374,52.253853,0.11375545,21.465513,49.482006,8.330017
18477,20548620.0,0.0,20.758331,19.494507,21.115051,21.121552,21.102722,21.118866,11.698151,16.322968,16.484772,17.239105,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1380.0356,4.347254e-05,12.190862,52.25386,249.99963,21.925648,30.000002,0.0887058,39.304096,252.90596,210.90266,10.969799,52.25386,0.11375545,18.301586,49.48201,8.330017
18478,20548680.0,0.0,20.755981,19.462708,21.121155,21.128479,21.1091,21.122986,11.698212,16.29004,16.116943,16.686554,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1379.4581,4.3452346e-05,11.412309,52.25386,249.99965,21.92763,30.000002,0.088700905,39.30132,252.906,210.90266,9.670834,52.25386,0.11375545,15.235888,49.48201,8.330017
18479,20548740.0,0.0,20.752258,19.431183,21.125366,21.132233,21.115051,21.125793,11.69812,16.110138,15.691742,16.072968,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.7073,4.343018e-05,10.336559,52.25387,249.99965,21.929638,30.000002,0.08869594,39.298508,252.90604,210.90266,8.399991,52.25387,0.11375545,12.664647,49.482014,8.330017
18480,20548800.0,0.0,20.746979,19.399994,21.127533,21.13272,21.120117,21.127167,11.6979065,15.806549,15.245575,15.479401,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.7495,4.3404907e-05,9.080387,52.253872,249.99965,21.931583,30.000002,0.08869112,39.29578,252.90608,210.90268,7.250449,52.253872,0.11375545,10.82967,49.482018,8.330017
