,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18481,20548860.0,0.0,20.739502,19.368988,21.1268,21.12909,21.12326,21.126434,11.697571,15.4409485,14.841919,15.024719,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.5088,4.337539e-05,8.002422,52.253872,249.99966,21.933447,30.000002,0.08868653,39.293175,252.90611,210.90268,6.525572,52.253872,0.11375545,10.534175,49.48202,8.330017
18482,20548920.0,0.0,20.730774,19.338013,21.124481,21.123688,21.125061,21.124542,11.697205,15.048157,14.507324,14.746948,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1375.0568,4.3341337e-05,6.933852,52.25388,249.99966,21.935413,30.000002,0.08868166,39.29042,252.90614,210.90268,6.0098457,52.25388,0.11375545,10.859915,49.482025,8.330017
18483,20548980.0,0.0,20.721222,19.307037,21.121094,21.11734,21.125488,21.121704,11.696899,14.659149,14.259125,14.650879,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1373.46,4.330375e-05,6.0300508,52.25388,249.99966,21.937178,30.000002,0.0886773,39.287952,252.90619,210.90268,5.793371,52.25388,0.11375545,11.908646,49.48203,8.330017
18484,20549040.0,0.0,20.711243,19.276093,21.117126,21.110992,21.124664,21.118225,11.696625,14.306793,14.110443,14.726044,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1371.7761,4.3263623e-05,5.356545,52.253883,249.99968,21.9391,30.000002,0.08867255,39.28526,252.90622,210.90268,5.8716273,52.253883,0.11375545,13.454286,49.482033,8.330017
18485,20549100.0,0.0,20.701233,19.245148,21.11316,21.10556,21.122742,21.114471,11.696472,14.020203,14.06543,14.937836,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1370.0669,4.3222095e-05,4.953416,52.253883,249.99968,21.940924,30.000002,0.08866804,39.282707,252.90627,210.9027,6.2107944,52.253883,0.11375545,15.211744,49.482037,8.330017
18486,20549160.0,0.0,20.691193,19.214264,21.1091,21.101013,21.119476,21.110474,11.696381,13.833893,14.130035,15.262848,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1368.3466,4.3179854e-05,4.9850717,52.25389,249.99968,21.942654,30.000002,0.088663764,39.280285,252.9063,210.9027,6.859809,52.25389,0.11375545,17.230999,49.48204,8.330017
18487,20549220.0,0.0,20.681763,19.18341,21.105865,21.098389,21.115814,21.106842,11.69635,13.752411,14.286987,15.638458,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1366.6819,4.3137672e-05,5.2395296,52.25389,249.99968,21.944466,30.000002,0.08865928,39.27775,252.90633,210.9027,7.6325088,52.25389,0.11375545,18.872473,49.48204,8.330017
18488,20549280.0,0.0,20.673157,19.152588,21.103638,21.097778,21.11206,21.103912,11.696411,13.771637,14.513977,16.00534,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1365.117,4.3096603e-05,5.718891,52.253895,249.9997,21.946209,30.000002,0.08865497,39.275307,252.90636,210.9027,8.480763,52.253895,0.11375545,20.071312,49.482044,8.330017
18489,20549340.0,0.0,20.665405,19.121826,21.102509,21.098969,21.108582,21.101776,11.696503,13.880646,14.787476,16.320374,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1363.6674,4.3057273e-05,6.365951,52.253895,249.9997,21.947947,30.000002,0.08865068,39.272877,252.90639,210.9027,9.334597,52.253895,0.11375545,20.742367,49.482048,8.330017
18490,20549400.0,0.0,20.658478,19.091095,21.102417,21.101593,21.105621,21.100616,11.696686,14.063232,15.082367,16.549591,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1362.3367,4.3020034e-05,7.113292,52.253902,249.9997,21.9496,30.000002,0.08864658,39.270557,252.90643,210.9027,10.125858,52.253902,0.11375545,20.861961,49.48205,8.330017
18491,20549460.0,0.0,20.651978,19.060425,21.102875,21.104523,21.10321,21.10022,11.696838,14.303131,15.37854,16.692993,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1361.0902,4.2984873e-05,7.940825,52.253902,249.99971,21.951242,30.000002,0.08864252,39.26826,252.90646,210.90271,10.850019,52.253902,0.11375545,20.798012,49.48205,8.330017
18492,20549520.0,0.0,20.646027,19.029816,21.104034,21.10785,21.101715,21.100708,11.6970215,14.569092,15.647217,16.742645,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1359.9216,4.295142e-05,8.700135,52.253906,249.99971,21.952997,30.000002,0.08863818,39.265804,252.9065,210.90271,11.386676,52.253906,0.11375545,20.242859,49.48205,8.330017
18493,20549580.0,0.0,20.640503,18.999237,21.105682,21.111237,21.101166,21.10205,11.697144,14.842712,15.8741455,16.700684,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1358.8228,4.2919553e-05,9.365847,52.253906,249.99971,21.954472,30.000002,0.08863453,39.26374,252.90652,210.90271,11.733759,52.253906,0.11375545,19.414953,49.482056,8.330017
18494,20549640.0,0.0,20.635162,18.96875,21.107574,21.114105,21.101501,21.103973,11.697266,15.09433,16.040527,16.58722,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1357.7649,4.2888936e-05,9.877949,52.253906,249.99971,21.956158,30.000002,0.08863036,39.26138,252.90656,210.90271,11.875311,52.253906,0.11375545,18.480808,49.48206,8.330017
18495,20549700.0,0.0,20.629822,18.938293,21.109497,21.11621,21.10263,21.106323,11.697357,15.306244,16.139374,16.42569,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1356.725,4.2859177e-05,10.210601,52.253914,249.99973,21.95772,30.000002,0.0886265,39.259193,252.90659,210.90271,11.819119,52.253914,0.11375545,17.567057,49.482063,8.330017
18496,20549760.0,0.0,20.624023,18.907928,21.110718,21.116577,21.104156,21.10852,11.697418,15.473785,16.181244,16.26886,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1355.6469,4.282964e-05,10.427402,52.253914,249.99973,21.959219,30.000002,0.088622786,39.25709,252.90662,210.90271,11.695127,52.253914,0.11375546,17.230488,49.482067,8.330017
18497,20549820.0,0.0,20.618042,18.877655,21.111755,21.11618,21.10611,21.110748,11.697388,15.582825,16.16452,16.13678,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1354.5358,4.279962e-05,10.437413,52.25392,249.99973,21.960785,30.000002,0.08861891,39.2549,252.90665,210.90271,11.402019,52.25392,0.11375546,16.917624,49.482067,8.330017
18498,20549880.0,0.0,20.611877,18.847443,21.112549,21.115204,21.108307,21.112762,11.697357,15.630157,16.096558,16.039001,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1353.3986,4.2769094e-05,10.284138,52.25392,249.99973,21.96235,30.000002,0.08861504,39.25271,252.90668,210.90271,11.013142,52.25392,0.11375546,16.836838,49.48207,8.330017
18499,20549940.0,0.0,20.60556,18.817322,21.113068,21.1138,21.110596,21.114532,11.697327,15.616608,15.984039,15.981628,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1352.2355,4.2738047e-05,9.988077,52.253925,249.99974,21.963764,30.000002,0.08861154,39.250732,252.90671,210.90273,10.558232,52.253925,0.11375546,16.962496,49.482075,8.330017
18500,20550000.0,0.0,20.59909,18.787262,21.113373,21.112244,21.112701,21.115845,11.697266,15.548431,15.841217,15.968658,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1351.0455,4.270643e-05,9.591144,52.253925,249.99974,21.965229,30.000002,0.08860791,39.248676,252.90672,210.90273,10.086672,52.253925,0.11375546,17.252357,49.482075,8.330017
18501,20550060.0,0.0,20.592072,18.757324,21.112976,21.110077,21.114105,21.116241,11.697205,15.450775,15.697815,16.018463,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1349.7964,4.267405e-05,9.261969,52.253925,249.99974,21.966658,30.000002,0.08860438,39.24668,252.90675,210.90273,9.773638,52.253925,0.11375546,17.998188,49.48208,8.330017
18502,20550120.0,0.0,20.584991,18.727448,21.112488,21.108337,21.115082,21.11618,11.697144,15.331909,15.562561,16.113373,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1348.5165,4.2640655e-05,8.886192,52.253933,249.99974,21.968098,30.000002,0.088600814,39.244663,252.90678,210.90273,9.483509,52.253933,0.11375546,18.637886,49.48208,8.330017
18503,20550180.0,0.0,20.577972,18.697693,21.11203,21.107208,21.115662,21.115723,11.6970825,15.203186,15.444946,16.23236,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1347.2283,4.2606625e-05,8.537555,52.253933,249.99976,21.969444,30.000002,0.08859748,39.24278,252.90681,210.90273,9.277992,52.253933,0.11375546,19.223286,49.482082,8.330017
18504,20550240.0,0.0,20.571014,18.66803,21.111603,21.10672,21.115784,21.11493,11.6970215,15.077026,15.353088,16.356018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1345.9403,4.2572225e-05,8.245995,52.253937,249.99976,21.970919,30.000002,0.088593826,39.240715,252.90685,210.90273,9.168209,52.253937,0.11375546,19.685392,49.482086,8.330017
18505,20550300.0,0.0,20.564148,18.638458,21.111298,21.106873,21.115509,21.113861,11.696991,14.96283,15.2916565,16.469452,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1344.6578,4.25376e-05,8.029292,52.253937,249.99976,21.97225,30.000002,0.08859053,39.238853,252.90686,210.90273,9.154942,52.253937,0.11375546,19.984867,49.482086,8.330017
18506,20550360.0,0.0,20.557098,18.609009,21.110718,21.107086,21.114502,21.112396,11.69696,14.886322,15.279358,16.573425,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1343.3556,4.2502652e-05,8.019197,52.253937,249.99977,21.973503,30.000002,0.088587426,39.2371,252.90689,210.90274,9.338402,52.253937,0.11375546,20.372929,49.48209,8.330017
18507,20550420.0,0.0,20.550201,18.579681,21.11026,21.107788,21.113342,21.110992,11.69696,14.84729,15.307648,16.652191,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1342.0562,4.246735e-05,8.071036,52.253944,249.99977,21.97482,30.000002,0.08858416,39.235252,252.90692,210.90274,9.566593,52.253944,0.11375546,20.449884,49.482094,8.330017
18508,20550480.0,0.0,20.543396,18.550446,21.109955,21.108734,21.112122,21.10968,11.69693,14.835175,15.360992,16.705688,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1340.7654,4.2431926e-05,8.188107,52.253944,249.99977,21.976229,30.000002,0.088580675,39.233284,252.90694,210.90274,9.835941,52.253944,0.11375546,20.406113,49.482094,8.330017
18509,20550540.0,0.0,20.536743,18.521362,21.109802,21.109833,21.110931,21.108643,11.696899,14.853882,15.438232,16.726868,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1339.4854,4.2396383e-05,8.367595,52.25395,249.99977,21.977615,30.000002,0.08857724,39.23134,252.90697,210.90274,10.130468,52.25395,0.11375546,20.23717,49.482094,8.330017
18510,20550600.0,0.0,20.530243,18.49237,21.109772,21.110992,21.109833,21.10785,11.696899,14.900574,15.534302,16.716858,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1338.2166,4.236074e-05,8.596546,52.25395,249.99977,21.978773,30.000002,0.08857437,39.229717,252.907,210.90274,10.434305,52.25395,0.11375546,19.96739,49.482098,8.330017
18511,20550660.0,0.0,20.52356,18.463531,21.109467,21.11139,21.108765,21.107208,11.696869,14.975555,15.646332,16.702087,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1336.9296,4.2324882e-05,8.910583,52.25395,249.99977,21.980013,30.000002,0.0885713,39.22798,252.90701,210.90274,10.785693,52.25395,0.11375546,19.98319,49.4821,8.330017
18512,20550720.0,0.0,20.516968,18.434814,21.109314,21.111664,21.108002,21.106903,11.696869,15.066742,15.760498,16.683533,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1335.6414,4.228861e-05,9.202125,52.253956,249.99977,21.981339,30.000002,0.088568024,39.22613,252.90704,210.90274,11.073792,52.253956,0.11375546,19.864174,49.4821,8.330017
18513,20550780.0,0.0,20.51056,18.40625,21.109283,21.111877,21.107544,21.106995,11.696838,15.16629,15.869049,16.660858,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1334.3612,4.225205e-05,9.472131,52.253956,249.99979,21.982428,30.000002,0.08856531,39.2246,252.90706,210.90276,11.305453,52.253956,0.11375546,19.760906,49.482105,8.330017
18514,20550840.0,0.0,20.504242,18.377808,21.109375,21.111938,21.107452,21.107391,11.696808,15.264923,15.963409,16.637695,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1333.0902,4.2215306e-05,9.700057,52.253956,249.99979,21.983685,30.000002,0.088562205,39.22284,252.90709,210.90276,11.467103,52.253956,0.11375546,19.679564,49.48211,8.330017
18515,20550900.0,0.0,20.498077,18.349487,21.109589,21.111877,21.107666,21.108063,11.696808,15.3524475,16.035858,16.617615,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1331.8278,4.217844e-05,9.867046,52.25396,249.99979,21.984966,30.000002,0.088559024,39.221046,252.90712,210.90274,11.550598,52.25396,0.11375546,19.630766,49.48211,8.330017
18516,20550960.0,0.0,20.49176,18.32135,21.109558,21.111145,21.108002,21.108673,11.696777,15.429901,16.090607,16.624084,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1330.548,4.2141233e-05,10.022978,52.25396,249.9998,21.985956,30.000002,0.08855658,39.219658,252.90714,210.90276,11.630636,52.25396,0.11375546,19.94064,49.48211,8.330017
18517,20551020.0,0.0,20.485504,18.293365,21.10965,21.110535,21.108551,21.109436,11.696747,15.492096,16.126526,16.64737,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1329.2651,4.210359e-05,10.096674,52.25396,249.9998,21.987196,30.000002,0.0885535,39.21793,252.90715,210.90276,11.622591,52.25396,0.11375546,20.13609,49.482113,8.330017
18518,20551080.0,0.0,20.479431,18.265503,21.109863,21.110046,21.109222,21.11023,11.696716,15.533081,16.139954,16.68042,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1327.988,4.2065607e-05,10.105567,52.253967,249.99979,21.988415,30.000002,0.088550486,39.21622,252.90718,210.90276,11.557833,52.253967,0.11375546,20.331131,49.482113,8.330017
18519,20551140.0,0.0,20.47348,18.237823,21.110168,21.109772,21.110016,21.111023,11.696686,15.5520935,16.132141,16.718231,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1326.717,4.202733e-05,10.055717,52.253967,249.9998,21.989538,30.000002,0.0885477,39.214645,252.9072,210.90276,11.446409,52.253967,0.11375546,20.499449,49.482117,8.330017
18520,20551200.0,0.0,20.46762,18.210297,21.110596,21.10971,21.11084,21.111786,11.696655,15.549255,16.104553,16.757355,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1325.4513,4.1988762e-05,9.952876,52.253967,249.9998,21.99054,30.000002,0.08854522,39.213245,252.90723,210.90276,11.296346,52.253967,0.11375546,20.629442,49.48212,8.330017
18521,20551260.0,0.0,20.461548,18.182953,21.110657,21.109283,21.111359,21.112152,11.696625,15.535339,16.072144,16.8096,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1324.16,4.194977e-05,9.890263,52.253967,249.9998,21.991613,30.000002,0.08854255,39.211742,252.90724,210.90276,11.219905,52.253967,0.11375546,20.99302,49.48212,8.330017
18522,20551320.0,0.0,20.455536,18.155762,21.11081,21.10913,21.111816,21.112366,11.696564,15.511078,16.036133,16.863464,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1322.8577,4.1910105e-05,9.785698,52.253975,249.9998,21.992762,30.000002,0.08853971,39.210136,252.90727,210.90276,11.115445,52.253975,0.11375546,21.17586,49.48212,8.330017
18523,20551380.0,0.0,20.449646,18.128754,21.110992,21.109283,21.112183,21.112457,11.696533,15.478119,15.9982605,16.911469,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1321.552,4.1869847e-05,9.672025,52.253975,249.99982,21.993721,30.000002,0.088537335,39.20879,252.90729,210.90277,11.019184,52.253975,0.11375546,21.287773,49.48212,8.330017
18524,20551440.0,0.0,20.443787,18.101929,21.111206,21.10962,21.112396,21.112457,11.696472,15.441132,15.962677,16.946838,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1320.2427,4.1829117e-05,9.564068,52.253975,249.99982,21.994846,30.000002,0.08853454,39.207214,252.9073,210.90277,10.941813,52.253975,0.11375546,21.318327,49.482124,8.330017
18525,20551500.0,0.0,20.437958,18.075287,21.11139,21.110107,21.112518,21.112335,11.696442,15.4036255,15.931915,16.967377,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1318.927,4.1787895e-05,9.470117,52.25398,249.99982,21.995947,30.000002,0.088531815,39.205673,252.90733,210.90277,10.8873005,52.25398,0.11375546,21.279055,49.48213,8.330017
18526,20551560.0,0.0,20.431885,18.048798,21.111237,21.110138,21.112244,21.111877,11.696381,15.376801,15.918182,16.990234,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1317.5784,4.1745916e-05,9.471398,52.25398,249.99982,21.996769,30.000002,0.08852977,39.20452,252.90735,210.90277,10.945389,52.25398,0.11375546,21.464197,49.48213,8.330017
18527,20551620.0,0.0,20.425873,18.022522,21.111084,21.110321,21.111908,21.11139,11.69632,15.361786,15.919769,17.008942,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1316.2122,4.1703035e-05,9.477496,52.25398,249.99983,21.99776,30.000002,0.08852732,39.203136,252.90736,210.90277,11.005066,52.25398,0.11375546,21.479837,49.482132,8.330017
18528,20551680.0,0.0,20.419891,17.99646,21.110931,21.110535,21.111542,21.110931,11.696259,15.355103,15.930756,17.021393,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1314.84,4.165961e-05,9.504568,52.25398,249.99982,21.998852,30.000002,0.08852461,39.201607,252.90738,210.90277,11.082489,52.25398,0.11375546,21.470291,49.482132,8.330017
18529,20551740.0,0.0,20.414001,17.970581,21.11084,21.110779,21.111176,21.110535,11.6961975,15.357208,15.950928,17.026947,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1313.4628,4.1615578e-05,9.551568,52.253986,249.99983,21.999777,30.000002,0.08852232,39.200314,252.90741,210.90277,11.174698,52.253986,0.11375546,21.43223,49.482136,8.330017
18530,20551800.0,0.0,20.408173,17.944885,21.110748,21.111053,21.11084,21.110199,11.696136,15.367981,15.97876,17.025208,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1312.08,4.157091e-05,9.6146755,52.253986,249.99983,22.000734,30.000002,0.088519946,39.19897,252.90742,210.90277,11.274397,52.253986,0.11375546,21.371443,49.482136,8.330017
18531,20551860.0,0.0,20.402191,17.919403,21.110413,21.110748,21.110413,21.109772,11.696075,15.392914,16.019836,17.036102,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1310.6694,4.15255e-05,9.744883,52.253986,249.99983,22.001616,30.000002,0.08851776,39.19774,252.90744,210.90277,11.442759,52.253986,0.11375546,21.587746,49.482136,8.330017
18532,20551920.0,0.0,20.396301,17.894135,21.110107,21.110535,21.110046,21.109497,11.696014,15.42569,16.06662,17.053772,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1309.2496,4.147934e-05,9.859065,52.25399,249.99983,22.00261,30.000002,0.0885153,39.19635,252.90746,210.90277,11.581317,52.25399,0.11375546,21.683477,49.482136,8.330017
18533,20551980.0,0.0,20.390533,17.86908,21.109955,21.110443,21.109802,21.109344,11.695953,15.462921,16.114868,17.07312,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1307.8308,4.1432544e-05,9.968286,52.25399,249.99983,22.00348,30.000002,0.088513136,39.195126,252.90747,210.90277,11.704419,52.25399,0.11375546,21.763868,49.48214,8.330017
18534,20552040.0,0.0,20.384918,17.844269,21.109924,21.110413,21.10971,21.109375,11.695892,15.501129,16.160645,17.091553,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1306.4149,4.138523e-05,10.064283,52.25399,249.99983,22.00447,30.000002,0.08851068,39.19374,252.90749,210.90277,11.804232,52.25399,0.11375546,21.820772,49.48214,8.330017
18535,20552100.0,0.0,20.379456,17.819641,21.109985,21.110504,21.109741,21.109528,11.695862,15.537567,16.20108,17.107208,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1305.0044,4.133747e-05,10.141171,52.25399,249.99985,22.005314,30.000002,0.08850858,39.192562,252.90752,210.90279,11.875512,52.25399,0.11375546,21.850174,49.482143,8.330017
18536,20552160.0,0.0,20.373901,17.795258,21.109894,21.110138,21.10971,21.109589,11.695801,15.574188,16.23993,17.135803,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1303.575,4.12891e-05,10.243329,52.253998,249.99985,22.006132,30.000002,0.088506564,39.191418,252.90753,210.90279,11.981051,52.253998,0.11375546,22.126488,49.482143,8.330017
18537,20552220.0,0.0,20.3685,17.771088,21.109924,21.110046,21.109863,21.109802,11.69577,15.603699,16.269318,17.167389,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1302.1438,4.1239942e-05,10.2915325,52.253998,249.99985,22.006989,30.000002,0.08850444,39.190216,252.90755,210.90279,12.021394,52.253998,0.11375546,22.237755,49.482147,8.330017
18538,20552280.0,0.0,20.36322,17.747162,21.110046,21.110046,21.110046,21.110077,11.695709,15.628357,16.292847,17.196686,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1300.715,4.1190466e-05,10.322638,52.253998,249.99985,22.007837,30.000002,0.088502325,39.189026,252.90756,210.90279,12.043011,52.253998,0.11375546,22.324312,49.482147,8.330017
18539,20552340.0,0.0,20.358063,17.72345,21.11026,21.110168,21.110321,21.110382,11.695679,15.644165,16.306183,17.219604,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1299.2875,4.1140433e-05,10.326436,52.253998,249.99985,22.008675,30.000002,0.088500254,39.187855,252.90758,210.90279,12.035508,52.253998,0.11375546,22.362766,49.482147,8.330017
18540,20552400.0,0.0,20.352997,17.700012,21.110535,21.110382,21.110626,21.110718,11.695618,15.653687,16.31253,17.236969,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1297.8591,4.109e-05,10.313201,52.253998,249.99985,22.009563,30.000002,0.08849805,39.18661,252.9076,210.90279,12.010343,52.253998,0.11375546,22.369715,49.482147,8.330017
18541,20552460.0,0.0,20.347717,17.678802,21.109955,21.10971,21.109985,21.110138,11.695557,15.690399,16.344116,17.279602,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1296.3933,4.103855e-05,10.585896,52.254,249.99986,22.010324,30.000002,0.08849616,39.185543,252.90761,210.90279,12.260704,52.254,0.11375547,22.85277,49.48215,8.330017
18542,20552520.0,0.0,20.343597,17.661713,21.109558,21.109406,21.109558,21.109741,11.695465,15.740723,16.388824,17.332397,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1294.9933,4.0985888e-05,10.747041,52.254,249.99986,22.011124,30.000002,0.08849418,39.184425,252.90762,210.90279,12.407333,52.254,0.11375547,23.069223,49.48215,8.330017
18543,20552580.0,0.0,20.340363,17.648651,21.109375,21.109314,21.109314,21.109497,11.695435,15.793518,16.436432,17.38205,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1293.6672,4.0933e-05,10.894051,52.254,249.99986,22.011913,30.000002,0.08849222,39.183323,252.90764,210.90279,12.543547,52.254,0.11375547,23.23141,49.482155,8.330017
18544,20552640.0,0.0,20.338196,17.639465,21.109344,21.109436,21.109192,21.109344,11.695404,15.846436,16.484833,17.426208,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1292.4318,4.0880048e-05,11.024359,52.254,249.99986,22.012754,30.000002,0.08849013,39.182144,252.90765,210.90279,12.666914,52.254,0.11375547,23.337194,49.482155,8.330017
18545,20552700.0,0.0,20.336975,17.634033,21.109467,21.109741,21.109222,21.109375,11.695404,15.89502,16.530212,17.459106,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1291.2911,4.0827243e-05,11.124988,52.25401,249.99986,22.01359,30.000002,0.08848806,39.180977,252.90767,210.90279,12.765926,52.25401,0.11375546,23.370565,49.482155,8.330017
18546,20552760.0,0.0,20.33664,17.632233,21.10965,21.110046,21.109314,21.109436,11.695404,15.941376,16.573273,17.482574,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1290.2375,4.0774667e-05,11.23686,52.25401,249.99986,22.014233,30.000002,0.08848646,39.180073,252.90768,210.9028,12.865923,52.25401,0.11375547,23.41159,49.48216,8.330017
18547,20552820.0,0.0,20.337128,17.633911,21.109924,21.110413,21.109528,21.10962,11.695435,15.981537,16.610748,17.496918,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1289.254,4.072226e-05,11.301182,52.25401,249.99986,22.015038,30.000002,0.088484466,39.178947,252.9077,210.90279,12.927731,52.25401,0.11375547,23.373127,49.48216,8.330017
18548,20552880.0,0.0,20.33841,17.638977,21.11026,21.11084,21.109833,21.109894,11.695435,16.011444,16.639069,17.499756,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1288.3468,4.066997e-05,11.330057,52.25401,249.99986,22.015839,30.000002,0.08848248,39.177826,252.90771,210.90279,12.95771,52.25401,0.11375547,23.295921,49.482162,8.330017
18549,20552940.0,0.0,20.340454,17.647247,21.110626,21.111206,21.11023,21.11026,11.695435,16.029968,16.657166,17.492523,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1287.5079,4.0617742e-05,11.324996,52.25401,249.99986,22.016573,30.000002,0.08848066,39.176796,252.90773,210.9028,12.956887,52.25401,0.11375547,23.193819,49.482162,8.330017
18550,20553000.0,0.0,20.3432,17.65863,21.111023,21.111542,21.110657,21.110657,11.695435,16.036682,16.664642,17.476593,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1286.7324,4.0565556e-05,11.288032,52.254017,249.99988,22.017227,30.000002,0.088479035,39.175884,252.90775,210.9028,12.926814,52.254017,0.11375547,23.077198,49.482162,8.330017
18551,20553060.0,0.0,20.345581,17.672974,21.110046,21.11029,21.109802,21.109772,11.695404,16.080933,16.709412,17.509552,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1285.9176,4.0512692e-05,11.64909,52.254017,249.99988,22.01789,30.000002,0.08847739,39.174953,252.90776,210.9028,13.286275,52.254017,0.11375547,23.785473,49.482162,8.330017
18552,20553120.0,0.0,20.348694,17.690155,21.109283,21.109344,21.109161,21.10913,11.695343,16.143951,16.773499,17.572968,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1285.1292,4.0458497e-05,11.864494,52.254017,249.99988,22.01859,30.000002,0.088475645,39.173973,252.90778,210.9028,13.507271,52.254017,0.11375547,24.162569,49.482162,8.330017
18553,20553180.0,0.0,20.35263,17.710052,21.108734,21.108734,21.108704,21.108643,11.695282,16.213531,16.844757,17.645172,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1284.3984,4.0403844e-05,12.069592,52.254017,249.99988,22.019297,30.000002,0.08847389,39.17298,252.90778,210.9028,13.720283,52.254017,0.11375547,24.504011,49.482166,8.330017
18554,20553240.0,0.0,20.35736,17.732544,21.10849,21.10849,21.10852,21.108429,11.695251,16.284943,16.918701,17.718231,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1283.7396,4.0349027e-05,12.249748,52.254017,249.99988,22.020016,30.000002,0.088472106,39.171974,252.90779,210.9028,13.911045,52.254017,0.11375547,24.765501,49.482166,8.330017
18555,20553300.0,0.0,20.362854,17.757446,21.10852,21.108612,21.108551,21.108429,11.695221,16.35141,16.988556,17.782166,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1283.1515,4.0294282e-05,12.391715,52.25402,249.99988,22.020718,30.000002,0.08847037,39.170994,252.9078,210.9028,14.065705,52.25402,0.11375547,24.927105,49.482166,8.330017
18556,20553360.0,0.0,20.368958,17.784698,21.108643,21.108856,21.10852,21.10846,11.695221,16.42038,17.05783,17.838837,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1282.6195,4.023957e-05,12.585823,52.25402,249.99988,22.021286,30.000002,0.08846896,39.1702,252.90782,210.9028,14.241115,52.25402,0.11375547,25.099129,49.48217,8.330017
18557,20553420.0,0.0,20.375702,17.814117,21.108978,21.109344,21.108734,21.108734,11.695221,16.480011,17.116272,17.87793,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1282.1403,4.018478e-05,12.69155,52.25402,249.99988,22.021935,30.000002,0.08846735,39.169292,252.90784,210.9028,14.339603,52.25402,0.11375547,25.109777,49.48217,8.330017
18558,20553480.0,0.0,20.382996,17.845612,21.109436,21.109924,21.10907,21.10913,11.695221,16.528625,17.163147,17.901245,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1281.7042,4.012989e-05,12.756893,52.25402,249.99988,22.022646,30.000002,0.08846558,39.168297,252.90785,210.9028,14.397565,52.25402,0.11375547,25.053108,49.482174,8.330017
18559,20553540.0,0.0,20.390808,17.879028,21.109985,21.110596,21.109558,21.10965,11.695221,16.564056,17.19635,17.907562,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1281.3104,4.0074836e-05,12.777967,52.25402,249.9999,22.02325,30.000002,0.08846408,39.16745,252.90787,210.9028,14.411479,52.25402,0.11375547,24.93264,49.482174,8.330017
18560,20553600.0,0.0,20.399048,17.914246,21.110596,21.111237,21.110138,21.11023,11.69519,16.5831,17.212982,17.896667,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1280.9492,4.001949e-05,12.752668,52.25403,249.9999,22.023876,30.000002,0.08846253,39.166573,252.90787,210.9028,14.379698,52.25403,0.11375547,24.766724,49.482174,8.330017
18561,20553660.0,0.0,20.40744,17.951141,21.110931,21.111511,21.110413,21.110596,11.69516,16.597198,17.221558,17.881622,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1280.5923,3.996366e-05,12.788227,52.25403,249.9999,22.024485,30.000002,0.08846102,39.16572,252.90788,210.9028,14.382337,52.25403,0.11375547,24.729498,49.482174,8.330017
18562,20553720.0,0.0,20.416168,17.989532,21.111206,21.111664,21.110748,21.110992,11.695099,16.603058,17.220215,17.864014,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1280.2418,3.9907012e-05,12.765728,52.25403,249.9999,22.025099,30.000002,0.0884595,39.164864,252.9079,210.9028,14.335714,52.25403,0.11375547,24.641262,49.482174,8.330017
18563,20553780.0,0.0,20.42517,18.029358,21.11142,21.111755,21.111053,21.111328,11.695038,16.600433,17.209625,17.845612,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1279.8993,3.98496e-05,12.7228155,52.25403,249.9999,22.025671,30.000002,0.088458076,39.164062,252.90791,210.90282,14.2702875,52.25403,0.11375547,24.57085,49.482174,8.330017
18564,20553840.0,0.0,20.434387,18.070465,21.111603,21.111755,21.111359,21.111664,11.694977,16.590393,17.191559,17.828735,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1279.5607,3.9791412e-05,12.666548,52.25403,249.9999,22.026318,30.000002,0.08845647,39.16316,252.90791,210.9028,14.194049,52.25403,0.11375547,24.524635,49.482178,8.330017
18565,20553900.0,0.0,20.443817,18.112701,21.111694,21.111633,21.111603,21.111877,11.694885,16.574097,17.167572,17.815063,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1279.2236,3.973244e-05,12.601786,52.25403,249.9999,22.026867,30.000002,0.0884551,39.162384,252.90793,210.90282,14.1127405,52.25403,0.11375547,24.5051,49.482178,8.330017
18566,20553960.0,0.0,20.453247,18.155975,21.11148,21.111267,21.11148,21.111816,11.694824,16.565582,17.149323,17.815796,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1278.8655,3.967244e-05,12.638514,52.254032,249.9999,22.027401,30.000002,0.08845378,39.161636,252.90794,210.90282,14.11104,52.254032,0.11375547,24.647512,49.482178,8.330017
18567,20554020.0,0.0,20.46289,18.200104,21.111267,21.110931,21.111328,21.111664,11.694733,16.563477,17.137634,17.828156,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1278.4978,3.961121e-05,12.650749,52.254032,249.9999,22.02796,30.000002,0.08845239,39.16086,252.90796,210.90282,14.101042,52.254032,0.11375547,24.747698,49.48218,8.330017
18568,20554080.0,0.0,20.472656,18.244995,21.111053,21.110657,21.111176,21.111511,11.694672,16.563324,17.128326,17.843353,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1278.1296,3.954957e-05,12.667924,52.254032,249.9999,22.028564,30.000002,0.08845089,39.16001,252.90796,210.90282,14.098552,52.254032,0.11375547,24.849583,49.48218,8.330017
18569,20554140.0,0.0,20.482635,18.290527,21.1109,21.110474,21.111023,21.111359,11.69458,16.566711,17.12387,17.861755,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1277.762,3.948715e-05,12.691656,52.254032,249.9999,22.029152,30.000002,0.088449426,39.159187,252.90797,210.90282,14.108865,52.254032,0.11375547,24.941046,49.48218,8.330017
18570,20554200.0,0.0,20.492767,18.336548,21.110779,21.110413,21.1109,21.111176,11.694519,16.573242,17.124237,17.881683,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1277.393,3.9424e-05,12.720428,52.254032,249.99991,22.029644,30.000002,0.08844821,39.1585,252.90799,210.90282,14.130846,52.254032,0.11375547,25.015644,49.48218,8.330017
18571,20554260.0,0.0,20.502838,18.382935,21.110504,21.11023,21.110535,21.11081,11.694458,16.59195,17.13623,17.906921,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1277.0074,3.9360217e-05,12.837285,52.254032,249.99991,22.030172,30.000002,0.08844689,39.157757,252.90799,210.90282,14.223872,52.254032,0.11375547,25.174776,49.482185,8.330017
18572,20554320.0,0.0,20.513031,18.429535,21.11029,21.110168,21.11026,21.110504,11.694397,16.617401,17.155792,17.93219,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1276.6144,3.929574e-05,12.928222,52.254032,249.99991,22.03074,30.000002,0.088445485,39.15696,252.908,210.90282,14.304606,52.254032,0.11375547,25.257565,49.482185,8.330017
18573,20554380.0,0.0,20.523346,18.476257,21.110199,21.11026,21.110077,21.11026,11.694366,16.646576,17.180542,17.953918,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1276.218,3.92307e-05,13.014247,52.25404,249.99991,22.0312,30.000002,0.088444345,39.156322,252.90802,210.90282,14.386718,52.25404,0.11375547,25.306623,49.482185,8.330017
18574,20554440.0,0.0,20.533722,18.522919,21.110199,21.110413,21.109985,21.110107,11.694305,16.67749,17.20877,17.970306,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1275.8179,3.916523e-05,13.092301,52.25404,249.99991,22.031738,30.000002,0.08844301,39.155567,252.90802,210.90282,14.466855,52.25404,0.11375547,25.316826,49.48219,8.330017
18575,20554500.0,0.0,20.544128,18.569458,21.11029,21.110657,21.110016,21.110046,11.694275,16.706207,17.236908,17.97937,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1275.4124,3.9099446e-05,13.153566,52.25404,249.99991,22.032284,30.000002,0.088441655,39.154804,252.90804,210.90282,14.53581,52.25404,0.11375547,25.293926,49.48219,8.330017
18576,20554560.0,0.0,20.554382,18.615692,21.11029,21.110748,21.109894,21.109955,11.694244,16.73996,17.269623,17.987122,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1274.9855,3.903323e-05,13.271138,52.25404,249.99991,22.032703,30.000002,0.08844061,39.154213,252.90805,210.90282,14.643667,52.25404,0.11375547,25.34514,49.48219,8.330017
18577,20554620.0,0.0,20.564606,18.66153,21.11029,21.11084,21.109863,21.109924,11.694214,16.77298,17.30191,17.99289,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1274.5436,3.896668e-05,13.345189,52.25404,249.99991,22.03323,30.000002,0.0884393,39.153477,252.90805,210.90282,14.718586,52.25404,0.11375547,25.338892,49.48219,8.330017
18578,20554680.0,0.0,20.574738,18.706787,21.110413,21.110962,21.109955,21.109985,11.694183,16.80188,17.330719,17.995056,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1274.088,3.8899863e-05,13.398224,52.25404,249.99991,22.03375,30.000002,0.08843801,39.15275,252.90807,210.90282,14.774597,52.25404,0.11375547,25.319597,49.48219,8.330017
18579,20554740.0,0.0,20.584778,18.751373,21.110535,21.111084,21.110138,21.110138,11.694183,16.824951,17.3544,17.993958,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1273.6179,3.883287e-05,13.428399,52.25404,249.99991,22.034231,30.000002,0.08843682,39.152077,252.90808,210.90282,14.809568,52.25404,0.11375547,25.290758,49.48219,8.330017
18580,20554800.0,0.0,20.594666,18.795166,21.110718,21.111206,21.110382,21.110352,11.694153,16.841217,17.37201,17.98993,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1273.1315,3.8765767e-05,13.435266,52.254044,249.99992,22.034657,30.000002,0.088435754,39.15148,252.90808,210.90282,14.822737,52.254044,0.11375547,25.255493,49.48219,8.330017
18581,20554860.0,0.0,20.604218,18.838013,21.110718,21.111115,21.110443,21.110443,11.694153,16.857971,17.388306,17.990326,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1272.613,3.8698592e-05,13.494004,52.254044,249.99992,22.035114,30.000002,0.08843462,39.15084,252.9081,210.90282,14.868283,52.254044,0.11375547,25.320524,49.482193,8.330017
18582,20554920.0,0.0,20.613525,18.87976,21.110748,21.111023,21.110535,21.110565,11.694153,16.871643,17.400604,17.993713,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1272.0691,3.863131e-05,13.513611,52.254044,249.99992,22.035608,30.000002,0.0884334,39.15015,252.9081,210.90282,14.880644,52.254044,0.11375547,25.347836,49.482193,8.330017
18583,20554980.0,0.0,20.62262,18.92035,21.11081,21.110962,21.110687,21.110748,11.694122,16.881287,17.408142,17.998718,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1271.5032,3.8564027e-05,13.517819,52.254044,249.99992,22.036013,30.000002,0.088432394,39.149582,252.90811,210.90283,14.877365,52.254044,0.11375547,25.376791,49.482193,8.330017
18584,20555040.0,0.0,20.631409,18.959595,21.1109,21.1109,21.11084,21.110931,11.694153,16.88617,17.410645,18.004272,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1270.9163,3.8496994e-05,13.509245,52.254044,249.99992,22.036493,30.000002,0.0884312,39.14891,252.90811,210.90282,14.861472,52.254044,0.11375547,25.40059,49.482193,8.330017
18585,20555100.0,0.0,20.639893,18.997375,21.110992,21.1109,21.111023,21.111115,11.694183,16.886597,17.40857,18.009521,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1270.3079,3.8430317e-05,13.490452,52.254044,249.99992,22.036964,30.000002,0.088430025,39.148247,252.90813,210.90282,14.836004,52.254044,0.11375547,25.417677,49.482197,8.330017
18586,20555160.0,0.0,20.647919,19.033539,21.110931,21.110779,21.110962,21.111115,11.694214,16.890411,17.407684,18.01941,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1269.6659,3.8364e-05,13.53092,52.254044,249.99992,22.037312,30.000002,0.08842917,39.147766,252.90814,210.90283,14.8524065,52.254044,0.11375547,25.506138,49.482197,8.330017
18587,20555220.0,0.0,20.655579,19.068024,21.1109,21.110748,21.110962,21.111115,11.694244,16.895172,17.406921,18.030243,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1268.9976,3.829819e-05,13.543431,52.254044,249.99992,22.037731,30.000002,0.08842812,39.147175,252.90814,210.90283,14.849413,52.254044,0.11375547,25.54451,49.482197,8.330017
18588,20555280.0,0.0,20.662628,19.100616,21.110931,21.110779,21.110962,21.111145,11.694275,16.898987,17.406158,18.037354,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1268.2994,3.8233484e-05,13.551232,52.25405,249.99992,22.038141,30.000002,0.088427104,39.146603,252.90816,210.90283,14.847186,52.25405,0.11375547,25.558159,49.482197,8.330017
18589,20555340.0,0.0,20.669708,19.131256,21.110931,21.11081,21.110962,21.111145,11.694305,16.903076,17.405334,18.045288,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1267.5969,3.8168517e-05,13.559996,52.25405,249.99992,22.038553,30.000002,0.08842608,39.146027,252.90816,210.90283,14.84485,52.25405,0.11375547,25.575756,49.482197,8.330017
18590,20555400.0,0.0,20.676117,19.15976,21.110962,21.11087,21.110962,21.111145,11.694397,16.906738,17.404572,18.051453,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1266.8611,3.8104536e-05,13.566601,52.25405,249.99992,22.03899,30.000002,0.088424996,39.145412,252.90817,210.90283,14.842881,52.25405,0.11375547,25.582283,49.4822,8.330017
18591,20555460.0,0.0,20.681885,19.186035,21.11087,21.11081,21.11081,21.110992,11.694489,16.91684,17.40921,18.059692,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1266.0979,3.8042013e-05,13.631338,52.25405,249.99992,22.039362,30.000002,0.08842407,39.14489,252.90817,210.90283,14.886538,52.25405,0.11375547,25.645754,49.4822,8.330017
18592,20555520.0,0.0,20.687195,19.20993,21.110779,21.11081,21.110687,21.11087,11.69458,16.929932,17.41684,18.068085,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1265.3094,3.7980437e-05,13.674749,52.25405,249.99992,22.039785,30.000002,0.08842301,39.1443,252.90819,210.90283,14.917311,52.25405,0.11375547,25.670675,49.4822,8.330017
18593,20555580.0,0.0,20.691956,19.231323,21.110748,21.11084,21.110596,21.110779,11.694702,16.944397,17.426422,18.075012,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1264.5015,3.7920185e-05,13.715209,52.25405,249.99992,22.04016,30.000002,0.0884221,39.14378,252.90819,210.90283,14.948869,52.25405,0.11375547,25.68335,49.4822,8.330017
18594,20555640.0,0.0,20.696136,19.250092,21.110748,21.1109,21.110565,21.110718,11.694824,16.958893,17.437073,18.079865,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1263.6757,3.7861453e-05,13.749829,52.25405,249.99992,22.04058,30.000002,0.08842105,39.14319,252.9082,210.90283,14.97874,52.25405,0.11375547,25.683674,49.4822,8.330017
18595,20555700.0,0.0,20.699768,19.266083,21.11081,21.110992,21.110596,21.110718,11.694946,16.972412,17.447998,18.082275,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1262.8322,3.780432e-05,13.77657,52.25405,249.99994,22.04094,30.000002,0.08842015,39.142685,252.9082,210.90283,15.005067,52.25405,0.11375547,25.672699,49.4822,8.330017
18596,20555760.0,0.0,20.702637,19.279175,21.110718,21.110962,21.110504,21.110596,11.695099,16.98999,17.4628,18.086304,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1261.9637,3.774909e-05,13.8481455,52.25405,249.99994,22.041288,30.000002,0.08841929,39.142197,252.90822,210.90283,15.065466,52.25405,0.11375547,25.718094,49.4822,8.330017
18597,20555820.0,0.0,20.704895,19.289246,21.110718,21.110962,21.110474,21.110565,11.695221,17.007172,17.478058,18.090363,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1261.0795,3.7696012e-05,13.886955,52.25405,249.99994,22.04165,30.000002,0.08841839,39.14169,252.90822,210.90283,15.102744,52.25405,0.11375547,25.72767,49.4822,8.330017
18598,20555880.0,0.0,20.706482,19.296173,21.110718,21.110962,21.110504,21.110565,11.695374,17.02359,17.49292,18.094025,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1260.169,3.7643873e-05,13.92129,52.25406,249.99994,22.042042,30.000002,0.08841741,39.14114,252.90823,210.90283,15.136765,52.25406,0.11375547,25.735256,49.4822,8.330017
18599,20555940.0,0.0,20.707367,19.299805,21.110748,21.110992,21.110565,21.110596,11.695557,17.037506,17.506195,18.09671,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1259.2445,3.7594207e-05,13.944207,52.25406,249.99994,22.042429,30.000002,0.08841645,39.1406,252.90823,210.90283,15.161894,52.25406,0.11375547,25.73684,49.482204,8.330017
18600,20556000.0,0.0,20.707489,19.300018,21.11081,21.111023,21.110657,21.110657,11.69577,17.04834,17.517242,18.098297,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1258.3064,3.7547004e-05,13.955015,52.25406,249.99994,22.042751,30.000002,0.08841565,39.14015,252.90825,210.90283,15.17722,52.25406,0.11375547,25.732323,49.482204,8.330017
18601,20556060.0,0.0,20.703522,19.298187,21.106232,21.104431,21.106903,21.10669,14.924774,15.444641,15.710144,16.244598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.05096,9.54197e-21,0.0,52.25406,249.99994,22.043087,30.000002,0.08841482,39.13968,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
18602,20556120.0,0.0,20.698242,19.295868,21.100128,21.094086,21.105225,21.103668,17.65921,17.708435,17.712036,16.353119,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,176.0334,9.54197e-21,8.967202,52.25406,249.99994,22.043425,30.000002,0.088413976,39.139206,252.90825,210.90283,8.997389,52.25406,0.11375547,0.0,49.482204,8.330017
18603,20556180.0,0.0,20.69696,19.29303,21.099274,21.08722,21.110046,21.10736,19.205383,18.67865,19.2771,17.257904,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,86.598114,9.54197e-21,0.0,52.25406,249.99994,22.043764,30.000002,0.088413134,39.138733,252.90826,210.90283,4.686229,52.25406,0.11375547,0.0,49.482204,8.330017
18604,20556240.0,0.0,20.698486,19.289703,21.102203,21.085632,21.116425,21.114563,19.993988,19.134552,20.049316,18.243774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,40.940727,9.54197e-21,0.0,52.25406,249.99994,22.044102,30.000002,0.08841229,39.138256,252.90826,210.90283,2.2694814,52.25406,0.11375547,0.0,49.48221,8.330017
18605,20556300.0,0.0,20.70224,19.285889,21.108124,21.088745,21.12445,21.12323,19.555511,19.531738,20.178589,18.967468,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,320.70056,8.2809975e-06,0.0,52.25406,249.99994,22.044426,30.000002,0.088411495,39.137806,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
18606,20556360.0,0.0,20.706207,19.281647,21.114471,21.093384,21.132202,21.130524,18.747955,19.273438,19.627472,18.969513,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,319.2608,7.0375495e-06,0.0,52.25406,249.99994,22.04475,30.000002,0.08841068,39.13735,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
18607,20556420.0,0.0,20.709229,19.276978,21.11972,21.097382,21.138824,21.136047,18.443756,18.950043,19.143463,18.80426,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.88208,6.710724e-06,0.0,52.25406,249.99994,22.045074,30.000002,0.08840988,39.136894,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
18608,20556480.0,0.0,20.711304,19.271881,21.12387,21.100433,21.14444,21.140259,18.352234,18.694946,18.800812,18.63443,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.13266,6.7108313e-06,0.0,52.254063,249.99994,22.045391,30.000002,0.08840909,39.13645,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
18609,20556540.0,0.0,20.712677,19.266388,21.127197,21.102692,21.149323,21.143555,18.316101,18.528717,18.586517,18.509705,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.76532,6.6456373e-06,0.0,52.254063,249.99994,22.0457,30.000002,0.08840833,39.13602,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
18610,20556600.0,0.0,20.713531,19.260529,21.129974,21.1044,21.153748,21.146332,18.30484,18.428986,18.46051,18.427765,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.85693,6.6287785e-06,0.0,52.254063,249.99994,22.046011,30.000002,0.088407554,39.135586,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18611,20556660.0,0.0,20.713776,19.254303,21.13208,21.105408,21.15744,21.148407,18.301453,18.371582,18.388763,18.376617,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.80923,6.6225725e-06,0.0,52.254063,249.99994,22.046312,30.000002,0.0884068,39.135162,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18612,20556720.0,0.0,20.713776,19.247742,21.133972,21.10617,21.16098,21.1503,18.300415,18.339478,18.348877,18.345642,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.77783,6.6199113e-06,0.0,52.254063,249.99994,22.046623,30.000002,0.08840603,39.134727,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18613,20556780.0,0.0,20.713593,19.240875,21.135742,21.106842,21.164429,21.15207,18.30011,18.321533,18.32663,18.326965,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.74985,6.619065e-06,0.0,52.254063,249.99995,22.046913,30.000002,0.08840531,39.13432,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18614,20556840.0,0.0,20.713318,19.233704,21.13742,21.107422,21.167786,21.153809,18.299988,18.311554,18.31427,18.315765,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.7148,6.6183025e-06,0.0,52.254063,249.99995,22.047203,30.000002,0.08840459,39.133915,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
