,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18615,20556900.0,0.0,20.712921,19.226227,21.1391,21.107971,21.171143,21.155487,18.299957,18.306183,18.307648,18.309204,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.6675,6.6175e-06,0.0,52.254063,249.99995,22.047493,30.000002,0.088403866,39.13351,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
18616,20556960.0,0.0,20.71222,19.218506,21.140411,21.108124,21.174103,21.15689,18.299927,18.303345,18.304138,18.30542,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.59586,6.6164603e-06,0.0,52.254063,249.99995,22.047768,30.000002,0.08840319,39.13312,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18617,20557020.0,0.0,20.711426,19.21054,21.141693,21.108307,21.177032,21.158264,18.299896,18.301697,18.302124,18.30307,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.4999,6.6149014e-06,0.0,52.254063,249.99995,22.048056,30.000002,0.08840247,39.132725,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18618,20557080.0,0.0,20.710571,19.202332,21.142975,21.10846,21.179962,21.159637,18.299866,18.300781,18.300964,18.301636,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.39102,6.613096e-06,0.0,52.254063,249.99995,22.048347,30.000002,0.08840174,39.132317,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18619,20557140.0,0.0,20.709686,19.193909,21.144257,21.108582,21.182861,21.16098,18.299835,18.300354,18.300446,18.300903,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.27188,6.6111043e-06,0.0,52.254063,249.99995,22.048592,30.000002,0.08840114,39.131973,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
18620,20557200.0,0.0,20.70874,19.185333,21.145508,21.108734,21.18576,21.162354,18.299835,18.30011,18.30017,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.1458,6.6090006e-06,0.0,52.25407,249.99995,22.04888,30.000002,0.08840042,39.13157,252.90836,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18621,20557260.0,0.0,20.70755,19.176544,21.146515,21.108612,21.188354,21.163483,18.299805,18.299957,18.300018,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.00128,6.60668e-06,0.0,52.25407,249.99995,22.049118,30.000002,0.088399835,39.131237,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18622,20557320.0,0.0,20.70633,19.167633,21.147522,21.10849,21.190948,21.164612,18.299774,18.299896,18.299896,18.300018,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.84006,6.6039975e-06,0.0,52.25407,249.99995,22.049376,30.000002,0.08839919,39.13087,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18623,20557380.0,0.0,20.705078,19.15857,21.14853,21.108368,21.193512,21.165741,18.299774,18.299835,18.299835,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.6713,6.601171e-06,0.0,52.25407,249.99995,22.049654,30.000002,0.088398494,39.130486,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18624,20557440.0,0.0,20.703796,19.149414,21.149506,21.108246,21.196075,21.16687,18.299744,18.299805,18.299805,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.49765,6.59826e-06,0.0,52.25407,249.99995,22.049927,30.000002,0.08839782,39.130104,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18625,20557500.0,0.0,20.702484,19.140137,21.150482,21.108154,21.198639,21.168,18.299744,18.299774,18.299774,18.299805,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.3186,6.595247e-06,0.0,52.25407,249.99995,22.050116,30.000002,0.088397354,39.129837,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18626,20557560.0,0.0,20.700989,19.130798,21.151276,21.107788,21.200928,21.168945,18.299744,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.1263,6.592099e-06,0.0,52.25407,249.99995,22.050377,30.000002,0.088396706,39.12947,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18627,20557620.0,0.0,20.699463,19.121399,21.152008,21.107452,21.203217,21.16986,18.299713,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.92282,6.5887025e-06,0.0,52.25407,249.99995,22.050636,30.000002,0.08839606,39.12911,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18628,20557680.0,0.0,20.697937,19.111938,21.152771,21.107117,21.205475,21.170776,18.299713,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.71295,6.5851555e-06,0.0,52.25407,249.99995,22.050837,30.000002,0.08839556,39.12883,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18629,20557740.0,0.0,20.69638,19.102478,21.153534,21.106781,21.207733,21.171722,18.299713,18.299713,18.299713,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.50153,6.5815893e-06,0.0,52.25407,249.99995,22.051067,30.000002,0.088394985,39.1285,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
18630,20557800.0,0.0,20.694855,19.093018,21.154266,21.106445,21.209991,21.172638,18.299713,18.299713,18.299713,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.28928,6.57801e-06,0.0,52.25407,249.99995,22.051294,30.000002,0.088394426,39.12819,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18631,20557860.0,0.0,20.693146,19.083557,21.154816,21.105927,21.212006,21.17337,18.299683,18.299713,18.299713,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.0661,6.5743066e-06,0.0,52.25407,249.99995,22.051521,30.000002,0.08839386,39.127872,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18632,20557920.0,0.0,20.691467,19.074127,21.155365,21.105377,21.21402,21.174103,18.299683,18.299683,18.299683,18.299713,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.83588,6.570434e-06,0.0,52.25407,249.99995,22.051743,30.000002,0.08839331,39.12756,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18633,20557980.0,0.0,20.689789,19.064789,21.155914,21.104858,21.216003,21.174835,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.6055,6.5665445e-06,0.0,52.25407,249.99995,22.051958,30.000002,0.088392764,39.12726,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18634,20558040.0,0.0,20.68811,19.055481,21.156464,21.10431,21.218018,21.175598,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.37494,6.562648e-06,0.0,52.25407,249.99995,22.052176,30.000002,0.088392235,39.126953,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18635,20558100.0,0.0,20.686462,19.046265,21.156982,21.10379,21.220001,21.17633,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.14676,6.5587856e-06,0.0,52.25407,249.99995,22.05239,30.000002,0.0883917,39.126656,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
18636,20558160.0,0.0,20.684723,19.03717,21.157349,21.103058,21.221802,21.17691,18.299652,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.91153,6.554865e-06,0.0,52.254074,249.99995,22.052616,30.000002,0.08839113,39.126335,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
18637,20558220.0,0.0,20.682983,19.028198,21.157715,21.102356,21.223572,21.17749,18.299652,18.299652,18.299652,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.67212,6.5508157e-06,0.0,52.254074,249.99997,22.052809,30.000002,0.088390656,39.12607,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
18638,20558280.0,0.0,20.681274,19.019379,21.158081,21.101654,21.225342,21.17807,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.43546,6.5468043e-06,0.0,52.254074,249.99997,22.053013,30.000002,0.08839015,39.125782,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18639,20558340.0,0.0,20.679596,19.010742,21.158417,21.100952,21.227081,21.17862,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.20288,6.5428558e-06,0.0,52.254074,249.99997,22.053215,30.000002,0.08838965,39.1255,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18640,20558400.0,0.0,20.677948,19.002258,21.158783,21.10025,21.228851,21.1792,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.9738,6.5389613e-06,0.0,52.254074,249.99997,22.053413,30.000002,0.08838915,39.12522,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18641,20558460.0,0.0,20.676239,18.993988,21.158966,21.099365,21.230408,21.179626,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.74207,6.535078e-06,0.0,52.254074,249.99997,22.053627,30.000002,0.08838862,39.124924,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18642,20558520.0,0.0,20.674591,18.985931,21.15915,21.09851,21.231964,21.180054,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.51062,6.531157e-06,0.0,52.254074,249.99997,22.053837,30.000002,0.0883881,39.12463,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18643,20558580.0,0.0,20.672974,18.978119,21.159332,21.097656,21.23352,21.180481,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,328.28384,6.527288e-06,0.0,52.254074,249.99997,22.053997,30.000002,0.0883877,39.1244,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18644,20558640.0,0.0,20.671417,18.970581,21.159515,21.096802,21.235077,21.180908,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,328.0652,6.5235654e-06,0.0,52.254074,249.99997,22.054186,30.000002,0.088387236,39.12414,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18645,20558700.0,0.0,20.669952,18.963287,21.159698,21.095947,21.236603,21.181335,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,327.8592,6.5200556e-06,0.0,52.254074,249.99997,22.054369,30.000002,0.08838678,39.123886,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18646,20558760.0,0.0,20.668365,18.956299,21.159729,21.09494,21.237976,21.18164,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,327.64304,6.5164118e-06,0.0,52.254074,249.99997,22.05455,30.000002,0.08838633,39.12363,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18647,20558820.0,0.0,20.6669,18.949646,21.15976,21.093933,21.23935,21.181915,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,327.43518,6.512866e-06,0.0,52.254074,249.99997,22.05473,30.000002,0.08838588,39.12338,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
18648,20558880.0,0.0,20.665558,18.943298,21.15979,21.092926,21.240692,21.18222,18.299713,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,327.24213,6.5095683e-06,0.0,52.254074,249.99997,22.054905,30.000002,0.08838545,39.123135,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18649,20558940.0,0.0,20.664185,18.937317,21.15982,21.09195,21.242035,21.182495,18.299713,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,327.04688,6.5062222e-06,0.0,52.254074,249.99997,22.05508,30.000002,0.08838501,39.122887,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18650,20559000.0,0.0,20.662933,18.931702,21.159851,21.090973,21.243408,21.1828,18.299713,18.299713,18.299713,18.299713,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,326.86807,6.5031477e-06,0.0,52.254074,249.99997,22.055254,30.000002,0.088384576,39.122643,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18651,20559060.0,0.0,20.661682,18.926483,21.15976,21.089813,21.244598,21.182983,18.299744,18.299713,18.299713,18.299713,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,326.6905,6.5001273e-06,0.0,52.254074,249.99997,22.055437,30.000002,0.088384114,39.122387,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18652,20559120.0,0.0,20.660522,18.921661,21.159637,21.088684,21.245789,21.183136,18.299744,18.299744,18.299744,18.299713,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,326.52133,6.4972164e-06,0.0,52.254074,249.99997,22.055605,30.000002,0.088383704,39.122154,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18653,20559180.0,0.0,20.659424,18.917267,21.159546,21.087585,21.246979,21.18332,18.299774,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,326.36417,6.494504e-06,0.0,52.254074,249.99997,22.055786,30.000002,0.08838326,39.1219,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18654,20559240.0,0.0,20.658447,18.91333,21.159454,21.086456,21.248169,21.183502,18.299774,18.299744,18.299744,18.299744,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,326.22037,6.492015e-06,0.0,52.254074,249.99997,22.055964,30.000002,0.08838281,39.12165,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
18655,20559300.0,0.0,20.657593,18.90982,21.159332,21.085358,21.249329,21.183655,18.299805,18.299774,18.299774,18.299774,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,326.08975,6.489743e-06,0.0,52.25408,249.99997,22.056099,30.000002,0.088382475,39.121464,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18656,20559360.0,0.0,20.656738,18.90683,21.159119,21.084106,21.250366,21.183716,18.299805,18.299774,18.299774,18.299774,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.96774,6.4876654e-06,0.0,52.25408,249.99997,22.056257,30.000002,0.08838208,39.12124,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18657,20559420.0,0.0,20.656006,18.904327,21.158875,21.082855,21.251404,21.183807,18.299835,18.299805,18.299805,18.299805,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.85596,6.485726e-06,0.0,52.25408,249.99997,22.056429,30.000002,0.088381656,39.121,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18658,20559480.0,0.0,20.655365,18.902344,21.15866,21.081635,21.252441,21.183868,18.299835,18.299805,18.299805,18.299805,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.75903,6.484021e-06,0.0,52.25408,249.99997,22.05656,30.000002,0.08838133,39.12082,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
18659,20559540.0,0.0,20.654877,18.90091,21.158447,21.080414,21.253479,21.18393,18.299866,18.299835,18.299835,18.299835,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.6798,6.4826268e-06,0.0,52.25408,249.99997,22.056713,30.000002,0.08838095,39.1206,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18660,20559600.0,0.0,20.65451,18.899994,21.158203,21.079224,21.254486,21.18399,18.299896,18.299866,18.299866,18.299835,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.62384,6.481631e-06,0.0,52.25408,249.99997,22.05686,30.000002,0.08838058,39.120396,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18661,20559660.0,0.0,20.654083,18.899475,21.157867,21.07785,21.255402,21.18396,18.299896,18.299866,18.299866,18.299866,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.55698,6.480476e-06,0.0,52.25408,249.99997,22.057022,30.000002,0.08838018,39.12017,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18662,20559720.0,0.0,20.653717,18.899109,21.157532,21.076477,21.256287,21.18393,18.299896,18.299896,18.299896,18.299896,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.50015,6.47947e-06,0.0,52.25408,249.99997,22.057177,30.000002,0.08837979,39.11995,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18663,20559780.0,0.0,20.653412,18.898865,21.157166,21.075134,21.257172,21.183899,18.299927,18.299896,18.299896,18.299896,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.4495,6.478583e-06,0.0,52.25408,249.99997,22.057333,30.000002,0.088379405,39.119736,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18664,20559840.0,0.0,20.653107,18.898773,21.15683,21.073792,21.258057,21.183868,18.299927,18.299927,18.299927,18.299896,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.4059,6.4778374e-06,0.0,52.25408,249.99997,22.057451,30.000002,0.088379115,39.119568,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18665,20559900.0,0.0,20.652863,18.898834,21.156494,21.072449,21.258942,21.183838,18.299957,18.299927,18.299927,18.299927,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.3665,6.4771507e-06,0.0,52.25408,249.99997,22.057606,30.000002,0.088378735,39.119354,252.90854,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18666,20559960.0,0.0,20.652527,18.899048,21.156036,21.070953,21.259735,21.183685,18.299957,18.299927,18.299927,18.299927,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.32538,6.4764727e-06,0.0,52.25408,249.99997,22.05772,30.000002,0.088378444,39.11919,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18667,20560020.0,0.0,20.652252,18.899414,21.155579,21.069489,21.260498,21.183563,18.299957,18.299927,18.299927,18.299927,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.28424,6.4757655e-06,0.0,52.25408,249.99997,22.057867,30.000002,0.08837808,39.118984,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18668,20560080.0,0.0,20.652008,18.899933,21.15512,21.068024,21.261261,21.183441,18.299957,18.299957,18.299957,18.299927,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.2463,6.4751016e-06,0.0,52.25408,249.99997,22.058014,30.000002,0.088377714,39.118782,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18669,20560140.0,0.0,20.651794,18.900574,21.154663,21.066559,21.262024,21.18332,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.21265,6.4745086e-06,0.0,52.25408,249.99997,22.058157,30.000002,0.088377364,39.118584,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18670,20560200.0,0.0,20.651611,18.901367,21.154205,21.065094,21.262787,21.183197,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.18323,6.4739847e-06,0.0,52.25408,249.99997,22.058266,30.000002,0.08837709,39.11843,252.90854,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18671,20560260.0,0.0,20.651398,18.902283,21.153625,21.063507,21.263428,21.182983,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.15298,6.4734936e-06,0.0,52.25408,249.99997,22.058395,30.000002,0.08837677,39.118248,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18672,20560320.0,0.0,20.651184,18.90335,21.153076,21.06192,21.2641,21.1828,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.12283,6.472974e-06,0.0,52.25408,249.99997,22.058533,30.000002,0.088376425,39.118053,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18673,20560380.0,0.0,20.651031,18.904572,21.152527,21.060364,21.26474,21.182587,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.09564,6.472487e-06,0.0,52.25408,249.99998,22.05864,30.000002,0.088376164,39.117905,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18674,20560440.0,0.0,20.650879,18.905914,21.151947,21.058807,21.26538,21.182373,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.07343,6.4720903e-06,0.0,52.25408,249.99998,22.058762,30.000002,0.08837586,39.117737,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18675,20560500.0,0.0,20.650818,18.90738,21.151398,21.057251,21.266022,21.18216,18.299957,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.05817,6.471812e-06,0.0,52.25408,249.99998,22.05888,30.000002,0.08837556,39.11757,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18676,20560560.0,0.0,20.650635,18.909027,21.150757,21.055573,21.266571,21.181885,18.299988,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.03592,6.471446e-06,0.0,52.25408,249.99998,22.059,30.000002,0.08837526,39.1174,252.90855,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18677,20560620.0,0.0,20.650513,18.910767,21.150085,21.053894,21.26712,21.18161,18.299988,18.299957,18.299957,18.299957,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.0165,6.471101e-06,0.0,52.25408,249.99998,22.059116,30.000002,0.08837497,39.117233,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18678,20560680.0,0.0,20.650452,18.912659,21.149445,21.052246,21.26767,21.181335,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.00336,6.4708597e-06,0.0,52.25408,249.99998,22.05923,30.000002,0.08837469,39.117077,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18679,20560740.0,0.0,20.65039,18.914673,21.148804,21.050598,21.268219,21.18106,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.98926,6.4705982e-06,0.0,52.25408,249.99998,22.059345,30.000002,0.0883744,39.116917,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18680,20560800.0,0.0,20.65036,18.91684,21.148163,21.04895,21.268738,21.180756,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.9817,6.470446e-06,0.0,52.25408,249.99998,22.059458,30.000002,0.08837412,39.116756,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18681,20560860.0,0.0,20.6503,18.919128,21.14743,21.04718,21.269196,21.18042,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.9721,6.470292e-06,0.0,52.25408,249.99998,22.05958,30.000002,0.088373825,39.116592,252.90857,210.90286,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
18682,20560920.0,0.0,20.650269,18.92154,21.146667,21.04541,21.269653,21.180054,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.96332,6.4701244e-06,0.0,52.254086,249.99998,22.059689,30.000002,0.08837355,39.116436,252.90857,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18683,20560980.0,0.0,20.650238,18.924103,21.145935,21.04367,21.27008,21.179718,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.95807,6.4700134e-06,0.0,52.254086,249.99998,22.059805,30.000002,0.08837326,39.116272,252.90857,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18684,20561040.0,0.0,20.650269,18.926758,21.145203,21.0419,21.270538,21.179352,18.299988,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.9569,6.469971e-06,0.0,52.254086,249.99998,22.059921,30.000002,0.08837297,39.116108,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18685,20561100.0,0.0,20.65033,18.929565,21.14447,21.040192,21.270996,21.179016,18.300018,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.95993,6.4699975e-06,0.0,52.254086,249.99998,22.060009,30.000002,0.08837275,39.115986,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18686,20561160.0,0.0,20.65036,18.932495,21.143646,21.03833,21.271332,21.178589,18.300018,18.299988,18.299988,18.299988,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.96255,6.4700566e-06,0.0,52.254086,249.99998,22.060114,30.000002,0.08837249,39.11584,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.48223,8.330017
18687,20561220.0,0.0,20.65039,18.935547,21.142853,21.036469,21.271698,21.178192,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.9657,6.470099e-06,0.0,52.254086,249.99998,22.060226,30.000002,0.088372216,39.11568,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18688,20561280.0,0.0,20.650482,18.93872,21.142029,21.034668,21.272064,21.177765,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.97174,6.4701753e-06,0.0,52.254086,249.99998,22.060312,30.000002,0.088372,39.115562,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18689,20561340.0,0.0,20.650574,18.942047,21.141235,21.032837,21.2724,21.177368,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.98242,6.470336e-06,0.0,52.254086,249.99998,22.060411,30.000002,0.08837175,39.115425,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18690,20561400.0,0.0,20.650726,18.945465,21.140411,21.031036,21.272766,21.17694,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,324.99948,6.4706064e-06,0.0,52.254086,249.99998,22.060503,30.000002,0.08837152,39.115295,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18691,20561460.0,0.0,20.650818,18.949005,21.139526,21.029114,21.27304,21.176483,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.0107,6.4708015e-06,0.0,52.254086,249.99998,22.060604,30.000002,0.08837127,39.115154,252.90858,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18692,20561520.0,0.0,20.65094,18.952667,21.138641,21.027222,21.273315,21.176025,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.02478,6.471024e-06,0.0,52.254086,249.99998,22.060698,30.000002,0.08837104,39.11502,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18693,20561580.0,0.0,20.651123,18.956451,21.137756,21.02533,21.27359,21.175537,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.04477,6.471343e-06,0.0,52.254086,249.99998,22.060791,30.000002,0.08837081,39.11489,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18694,20561640.0,0.0,20.651306,18.960358,21.136902,21.023438,21.273865,21.17508,18.300018,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.0638,6.4716446e-06,0.0,52.254086,249.99998,22.060883,30.000002,0.08837058,39.114765,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18695,20561700.0,0.0,20.65152,18.964386,21.136017,21.021545,21.27414,21.174622,18.300049,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.08893,6.4720457e-06,0.0,52.254086,249.99998,22.060974,30.000002,0.08837035,39.114635,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18696,20561760.0,0.0,20.651703,18.968506,21.13507,21.019562,21.274323,21.174072,18.300049,18.300018,18.300018,18.300018,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.11246,6.472449e-06,0.0,52.254086,249.99998,22.061071,30.000002,0.08837011,39.1145,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18697,20561820.0,0.0,20.651917,18.972778,21.134094,21.017578,21.274536,21.173553,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.13696,6.472846e-06,0.0,52.254086,249.99998,22.061161,30.000002,0.08836988,39.114376,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18698,20561880.0,0.0,20.65213,18.977142,21.133148,21.015625,21.27472,21.173035,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.1648,6.473296e-06,0.0,52.254086,249.99998,22.061256,30.000002,0.08836965,39.114243,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18699,20561940.0,0.0,20.652405,18.981598,21.132202,21.013672,21.274933,21.172516,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.1964,6.473809e-06,0.0,52.254086,249.99998,22.06135,30.000002,0.08836942,39.114113,252.9086,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18700,20562000.0,0.0,20.65268,18.986206,21.131287,21.011719,21.275116,21.171997,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.23184,6.4743863e-06,0.0,52.254086,249.99998,22.06142,30.000002,0.08836924,39.11401,252.90862,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18701,20562060.0,0.0,20.652954,18.990906,21.130249,21.009674,21.275238,21.171417,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.26718,6.474995e-06,0.0,52.254086,249.99998,22.061506,30.000002,0.08836903,39.113895,252.90862,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18702,20562120.0,0.0,20.653229,18.995728,21.129242,21.00763,21.27539,21.170868,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.30316,6.475593e-06,0.0,52.254086,249.99998,22.061596,30.000002,0.0883688,39.113766,252.90862,210.90286,0.0,52.254086,0.11375547,0.0,49.482235,8.330017
18703,20562180.0,0.0,20.653564,19.00064,21.128235,21.005585,21.275513,21.170288,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.3419,6.4762257e-06,0.0,52.254086,249.99998,22.061665,30.000002,0.08836864,39.11367,252.90862,210.90286,0.0,52.254086,0.11375549,0.0,49.482235,8.330017
18704,20562240.0,0.0,20.6539,19.005676,21.127228,21.003601,21.275635,21.169708,18.300049,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.38492,6.4769347e-06,0.0,52.254086,249.99998,22.061745,30.000002,0.08836843,39.113556,252.90862,210.90286,0.0,52.254086,0.11375549,0.0,49.482235,8.330017
18705,20562300.0,0.0,20.654297,19.010803,21.126251,21.001587,21.275757,21.169159,18.30008,18.300049,18.300049,18.300049,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,325.43393,6.477747e-06,0.0,52.254086,249.99998,22.061821,30.000002,0.088368244,39.113445,252.90862,210.90286,0.0,52.254086,0.11375549,0.0,49.482235,8.330017
18706,20562360.0,0.0,21.10611,19.016052,21.125275,20.999573,21.275848,21.168549,18.299896,18.309326,18.309326,18.308868,0.0,0.02764518,0.02764518,0.04266233,250.0,18.300018,0.0,0.0,0.0,336.0316,6.4783194e-06,0.0,48.34504,272.03583,0.10675829,30.000002,0.09811942,69.85054,252.13559,212.6275,0.0,48.34504,0.09818298,0.0,46.083992,8.330017
18707,20562420.0,0.0,21.125885,19.021393,21.125916,21.003754,21.280487,21.17212,17.99002,18.289429,18.289429,18.294128,0.0,0.012364757,0.012364757,0.02008079,250.0,18.300018,0.0,0.0,0.0,146.42378,1.3152336e-06,0.0,36.654587,301.57382,6.922441e-05,30.000002,0.044815306,69.9999,242.92894,192.49074,0.0,36.654587,0.044796392,0.0,35.637493,8.330017
18708,20562480.0,0.0,21.131287,19.026855,21.131287,21.011017,21.287415,21.177734,18.248596,18.243134,18.243134,18.249878,0.0,0.008766312,0.008766312,0.014442817,250.0,18.300018,0.0,0.0,0.0,69.50964,1.4537076e-06,0.0,33.113243,293.60886,-1.4002065e-07,30.000002,0.031980693,70.0,240.63254,181.14638,0.0,33.113243,0.03195801,0.0,32.283463,8.330017
18709,20562540.0,0.0,21.137695,19.03241,21.137695,21.019592,21.295288,21.184235,18.457,18.262085,18.262085,18.265839,0.0,0.0065499432,0.0065499432,0.010934198,250.0,18.300018,0.0,0.0,0.0,190.70612,5.2575533e-06,0.0,30.270573,284.82068,3.6702135e-13,30.000002,0.024036875,70.0,239.54956,172.76312,0.0,30.270573,0.024017304,0.0,29.593145,8.330017
18710,20562600.0,0.0,21.144897,19.038055,21.144897,21.029022,21.30371,21.191254,17.899384,18.251404,18.251404,18.255768,0.0,0.0051473565,0.0051473565,0.00867677,250.0,18.300018,0.0,0.0,0.0,52.47241,9.54197e-21,0.0,27.976105,277.01624,9.710757e-15,30.000002,0.018973248,70.0,239.00998,166.66032,0.0,27.976105,0.018957466,0.0,27.406893,8.330017
18711,20562660.0,0.0,21.152435,19.043823,21.152435,21.038452,21.312195,21.198303,17.733002,18.206573,18.206573,18.213013,0.0,0.0042078407,0.0042078407,0.007145353,250.0,18.300018,0.0,0.0,0.0,26.913876,9.54197e-21,0.0,26.067543,270.6799,-3.9823482e-17,30.000002,0.015562011,70.0,238.73055,162.18593,0.0,26.067543,0.015549941,0.0,25.578508,8.330017
18712,20562720.0,0.0,21.160217,19.049683,21.160217,21.048248,21.320953,21.205597,17.972137,18.177765,18.177765,18.184692,0.0,0.0035461918,0.0035461918,0.006056065,250.0,18.300018,0.0,0.0,0.0,19.209354,9.54197e-21,0.0,24.440142,265.73193,-3.0570418e-20,30.000002,0.013148924,70.0,238.5818,158.86989,0.0,24.440142,0.01313974,0.0,24.012388,8.330017
18713,20562780.0,0.0,21.168243,19.055634,21.168243,21.05832,21.329865,21.213074,18.27295,18.172058,18.172058,18.178375,0.0,0.003060494,0.003060494,0.0052500544,250.0,18.300018,0.0,0.0,0.0,14.589957,9.54197e-21,0.0,23.02535,261.9484,6.4863496e-24,30.000002,0.011371649,70.0,238.5012,156.38892,0.0,23.02535,0.011364546,0.0,22.64566,8.330017
18714,20562840.0,0.0,21.176514,19.061676,21.176544,21.068604,21.338928,21.220673,18.542084,18.18277,18.18277,18.18805,0.0,0.0026912582,0.0026912582,0.0046333107,250.0,18.300018,0.0,0.0,0.0,11.517213,9.54197e-21,0.0,21.775826,259.08615,-1.735694e-23,30.000002,0.01001634,70.0,238.59741,154.51361,0.0,21.775826,0.0100109475,0.0,21.434652,8.330017
18715,20562900.0,0.0,21.184967,19.06784,21.184967,21.079102,21.348114,21.228394,18.767883,18.203491,18.203491,18.207611,0.0,0.0024018043,0.0024018043,0.0041472362,250.0,18.300018,0.0,0.0,0.0,10.487914,9.54197e-21,0.0,20.656487,256.92795,-2.6722796e-26,30.000002,0.008951197,70.0,232.33554,153.07872,0.0,20.656487,0.008947151,0.0,20.34689,8.330017
18716,20562960.0,0.0,21.193298,19.074066,21.193298,21.088898,21.356903,21.235748,18.925232,18.229889,18.229889,18.23291,0.0,0.0021693094,0.0021693094,0.0037550419,250.0,18.300018,0.0,0.0,0.0,211.96422,7.799748e-06,0.0,19.64327,255.30856,1.7177664e-30,30.000002,0.008093956,70.0,206.92555,151.97072,0.0,19.64327,0.008090893,0.0,19.359974,8.330017
18717,20563020.0,0.0,21.201508,19.080414,21.201508,21.098846,21.365753,21.243164,18.64627,18.25241,18.25241,18.25473,0.0,0.00197852,0.00197852,0.0034319542,250.0,18.300018,0.0,0.0,0.0,329.96283,1.0805215e-05,0.0,18.717531,254.09233,-1.3505391e-34,30.000002,0.007389242,70.0,187.99074,151.10461,0.0,18.717531,0.0073869172,0.0,18.45647,8.330017
18718,20563080.0,0.0,21.209747,19.086853,21.209747,21.108856,21.374634,21.25064,17.714203,18.250519,18.250519,18.253113,0.0,0.0018191426,0.0018191426,0.0031611545,250.0,18.300018,0.0,0.0,0.0,86.66136,9.54197e-21,0.0,17.865303,253.17854,-2.0923908e-38,30.000002,0.006799645,70.0,172.35493,150.41983,0.0,17.865303,0.006797876,0.0,17.623285,8.330017
18719,20563140.0,0.0,21.218048,19.093384,21.218048,21.118927,21.383575,21.258148,16.673798,18.215057,18.215057,18.218903,0.0,0.0016839533,0.0016839533,0.0029307788,250.0,18.300018,0.0,0.0,0.0,22.682453,9.54197e-21,0.0,17.075651,252.49028,-1.7656e-41,30.000002,0.00629886,70.0,159.21652,149.87167,0.0,17.075651,0.006297506,0.0,16.850119,8.330017
18720,20563200.0,0.0,21.226318,19.099884,21.226318,21.128876,21.392395,21.265533,15.990601,18.157837,18.157837,18.163391,0.0,0.001564376,0.001564376,0.0027100947,250.0,18.300018,0.0,0.0,0.0,18.821135,9.54197e-21,0.0,16.352184,251.99928,1.4e-43,30.000002,0.00583899,70.0,147.29759,149.42131,0.0,16.352184,0.005838023,0.0,16.142525,8.330017
18721,20563260.0,0.0,21.189758,19.107574,21.217896,21.139374,21.40152,21.273254,15.98114,18.144104,18.144104,18.150726,0.0,5.596451e-05,5.596451e-05,5.2809624e-05,250.0,18.300018,0.0,0.0,0.0,0.89112777,9.54197e-21,0.0,9.89026,81.928444,0.0,30.000002,0.0001652037,70.0,1.4334486,79.42448,0.0,9.89026,0.00024174132,0.0,8.840619,8.330017
18722,20563320.0,9.0,21.190765,19.116852,21.22992,21.149567,21.41034,21.280731,15.838959,18.095764,18.095764,18.115051,0.0,0.0013387819,0.0013387819,0.0018196744,250.0,18.300018,0.0,0.0,0.0,8.005318,9.54197e-21,0.0,22.761812,117.286095,0.0,30.000002,0.004490039,70.0,53.558865,95.868416,0.0,22.761812,0.004557256,0.0,19.918802,8.330017
18723,20563380.0,9.0,21.25003,19.127869,21.266235,21.158722,21.418213,21.287354,15.662048,17.926361,17.926361,17.986786,0.0,0.0056032725,0.0056032725,0.0066920556,250.0,18.300018,0.0,0.0,0.0,124.87566,9.54197e-21,0.0,35.881577,143.12599,0.0,30.000002,0.017888555,70.0,241.18127,112.4315,0.0,35.881577,0.01793564,0.0,31.63464,8.330017
18724,20563440.0,9.0,21.282684,19.140472,21.284393,21.16504,21.4234,21.291504,16.614197,17.63205,17.63205,17.76477,0.0,0.0139392875,0.0139392875,0.016968152,250.0,18.300018,0.0,0.0,0.0,278.85016,9.54197e-21,0.0,45.099277,154.92291,0.0,30.000002,0.04484214,70.0,238.98694,129.77408,0.0,45.099277,0.044862457,0.0,40.848015,8.330017
18725,20563500.0,9.0,21.280975,19.154633,21.281952,21.167023,21.42517,21.292542,19.08905,17.716492,17.716492,17.781586,0.0,0.021299675,0.021299675,0.028743379,250.0,18.300018,0.0,0.0,0.0,319.75464,9.54197e-21,0.0,49.921356,161.501,0.0,30.000002,0.07131808,70.0,238.40508,145.09665,0.0,49.921356,0.0713576,0.0,46.455147,8.330017
18726,20563560.0,9.0,21.27768,19.170319,21.278564,21.166626,21.425842,21.292725,22.027008,18.855835,18.855835,18.683014,0.0,0.026073862,0.026073862,0.037700552,250.0,18.300018,0.0,0.0,0.0,-27.380928,9.54197e-21,0.0,52.331417,170.77103,0.0,30.000002,0.08982666,70.0,238.95639,158.37947,0.0,52.331417,0.08986989,0.0,49.32236,8.330017
18727,20563620.0,0.0,21.27884,19.187439,21.279602,21.169403,21.429535,21.295807,22.841736,20.394867,20.394867,20.069916,0.0,0.028993405,0.028993405,0.043489374,250.0,18.300018,0.0,0.0,0.0,-77.44932,9.54197e-21,0.0,53.486282,182.89932,0.0,30.000002,0.10146119,70.0,240.46368,170.16205,0.0,53.486282,0.10150172,0.0,50.643467,8.330017
18728,20563680.0,0.0,21.285095,19.205963,21.285706,21.177063,21.436768,21.302277,21.353973,21.282715,21.282715,20.988739,0.0,0.030735675,0.030735675,0.04694453,250.0,18.300018,0.0,0.0,0.0,439.31558,1.2779349e-05,0.0,53.929527,195.9065,0.0,30.000002,0.108406365,70.0,242.59416,180.32617,0.0,53.929527,0.10844125,0.0,51.12682,8.330017
18729,20563740.0,0.0,21.292328,19.2258,21.292816,21.185211,21.44394,21.308685,19.35907,20.673157,20.673157,20.572083,0.0,0.031743538,0.031743538,0.04888252,250.0,18.300018,0.0,0.0,0.0,404.9493,9.337841e-06,0.0,53.96882,208.11574,0.0,30.000002,0.11236409,70.0,244.93279,188.6831,0.0,53.96882,0.11239228,0.0,51.172287,8.330017
18730,20563800.0,0.0,21.296875,19.246918,21.297241,21.189972,21.448364,21.31253,18.64795,19.873474,19.873474,19.89859,0.0,0.032280266,0.032280266,0.049886297,250.0,18.300018,0.0,0.0,0.0,416.47903,8.456781e-06,0.0,53.798073,218.65771,0.0,30.000002,0.114444,70.0,247.13673,195.24086,0.0,53.798073,0.11446578,0.0,51.00565,8.330017
18731,20563860.0,0.0,21.29834,19.269226,21.298615,21.19104,21.449951,21.313782,18.415253,19.25174,19.25174,19.32959,0.0,0.032521207,0.032521207,0.05033503,250.0,18.300018,0.0,0.0,0.0,422.3885,8.261326e-06,0.0,53.543316,227.24234,0.0,30.000002,0.11537627,70.0,248.92519,200.1791,0.0,53.543316,0.115392484,0.0,50.755352,8.330017
18732,20563920.0,0.0,21.297638,19.292694,21.297852,21.189514,21.449768,21.313324,18.33789,18.848969,18.848969,18.934723,0.0,0.03258967,0.03258967,0.05046722,250.0,18.300018,0.0,0.0,0.0,422.92316,8.165763e-06,0.0,53.276485,233.91862,0.0,30.000002,0.11564632,70.0,250.2409,203.76479,0.0,53.276485,0.115658015,0.0,50.49185,8.330017
18733,20563980.0,0.0,21.295593,19.31723,21.295746,21.18631,21.448517,21.31186,18.310059,18.608276,18.608276,18.682556,0.0,0.03256809,0.03256809,0.050434742,250.0,18.300018,0.0,0.0,0.0,421.67804,8.095898e-06,0.0,53.033836,238.9269,0.0,30.000002,0.11557114,70.0,251.16803,206.29253,0.0,53.033836,0.1155794,0.0,50.251465,8.330017
18734,20564040.0,0.0,21.292725,19.342804,21.292847,21.182068,21.446655,21.309845,18.301636,18.470825,18.470825,18.528076,0.0,0.03250464,0.03250464,0.050325084,250.0,18.300018,0.0,0.0,0.0,420.27533,8.056774e-06,0.0,52.828938,242.56464,0.0,30.000002,0.11533476,70.0,251.79482,208.02022,0.0,52.828938,0.115340404,0.0,50.04816,8.330017
18735,20564100.0,0.0,21.289429,19.369354,21.28949,21.177277,21.444458,21.307495,18.29892,18.39447,18.39447,18.4357,0.0,0.032427922,0.032427922,0.050190218,250.0,18.300018,0.0,0.0,0.0,418.64185,8.021747e-06,0.0,52.664577,245.13153,0.0,30.000002,0.11504647,70.0,252.20251,209.16649,0.0,52.664577,0.11505024,0.0,49.88508,8.330017
18736,20564160.0,0.0,21.28595,19.39682,21.28601,21.172363,21.442078,21.305023,18.297974,18.351074,18.351074,18.37967,0.0,0.032354213,0.032354213,0.050059948,250.0,18.300018,0.0,0.0,0.0,417.10986,7.992494e-06,0.0,52.537666,246.90974,0.0,30.000002,0.11476876,70.0,252.46144,209.91382,0.0,52.537666,0.114771254,0.0,49.75934,8.330017
18737,20564220.0,0.0,21.282349,19.42514,21.28238,21.167267,21.439636,21.30246,18.29779,18.326782,18.326782,18.345978,0.0,0.032289512,0.032289512,0.049945366,250.0,18.300018,0.0,0.0,0.0,415.67285,7.9659585e-06,0.0,52.442135,248.11356,0.0,30.000002,0.11452469,70.0,252.61919,210.38643,0.0,52.442135,0.114526294,0.0,49.6649,8.330017
18738,20564280.0,0.0,21.278717,19.454224,21.278717,21.16211,21.437134,21.299896,18.297943,18.31372,18.31372,18.326324,0.0,0.032235924,0.032235924,0.049850468,250.0,18.300018,0.0,0.0,0.0,414.39172,7.943158e-06,0.0,52.372295,248.89922,0.0,30.000002,0.11432252,70.0,252.70845,210.66971,0.0,52.372295,0.11432351,0.0,49.596077,8.330017
18739,20564340.0,0.0,21.275024,19.48404,21.275055,21.156921,21.434631,21.297302,18.298187,18.306793,18.306793,18.31491,0.0,0.032193672,0.032193672,0.049775768,250.0,18.300018,0.0,0.0,0.0,413.26727,7.923476e-06,0.0,52.322598,249.39514,0.0,30.000002,0.11416324,70.0,252.7546,210.8301,0.0,52.322598,0.114163876,0.0,49.547295,8.330017
18740,20564400.0,0.0,21.271362,19.514557,21.271362,21.151733,21.43216,21.294708,18.2984,18.302795,18.302795,18.307892,0.0,0.032161135,0.032161135,0.049718373,250.0,18.300018,0.0,0.0,0.0,412.28186,7.906494e-06,0.0,52.287136,249.712,0.0,30.000002,0.11404072,70.0,252.77736,210.92052,0.0,52.287136,0.1140411,0.0,49.512627,8.330017
18741,20564460.0,0.0,21.267914,19.545654,21.267914,21.146973,21.42978,21.292297,18.298645,18.300934,18.300934,18.304108,0.0,0.03213731,0.03213731,0.049676504,250.0,18.300018,0.0,0.0,0.0,411.4388,7.892069e-06,0.0,52.263577,249.88803,0.0,30.000002,0.113951124,70.0,252.78302,210.95837,0.0,52.263577,0.11395137,0.0,49.489727,8.330017
18742,20564520.0,0.0,21.264496,19.577332,21.264496,21.142212,21.42743,21.289856,18.298828,18.299988,18.299988,18.30194,0.0,0.03212011,0.03212011,0.0496464,250.0,18.300018,0.0,0.0,0.0,410.70782,7.879793e-06,0.0,52.247864,249.98515,0.0,30.000002,0.11388659,70.0,252.78127,210.97057,0.0,52.247864,0.11388675,0.0,49.47454,8.330017
18743,20564580.0,0.0,21.261108,19.609467,21.261108,21.137512,21.42508,21.287445,18.29898,18.299469,18.299469,18.30066,0.0,0.03210773,0.03210773,0.049624816,250.0,18.300018,0.0,0.0,0.0,410.05258,7.8689345e-06,0.0,52.237312,250.03716,0.0,30.000002,0.11384021,70.0,252.77649,210.97032,0.0,52.237312,0.113840334,0.0,49.464413,8.330017
18744,20564640.0,0.0,21.25772,19.64206,21.25772,21.132812,21.42273,21.285065,18.299103,18.299194,18.299194,18.299805,0.0,0.032098513,0.032098513,0.049608804,250.0,18.300018,0.0,0.0,0.0,409.447,7.858986e-06,0.0,52.22988,250.06624,0.0,30.000002,0.11380574,70.0,252.77106,210.96529,0.0,52.22988,0.11380584,0.0,49.457314,8.330017
18745,20564700.0,0.0,21.254364,19.675018,21.254364,21.128143,21.42041,21.282654,18.299194,18.299164,18.299164,18.29953,0.0,0.032093108,0.032093108,0.049599506,250.0,18.300018,0.0,0.0,0.0,408.9006,7.850131e-06,0.0,52.2263,250.06508,0.0,30.000002,0.113785625,70.0,252.76431,210.95317,0.0,52.2263,0.11378571,0.0,49.453964,8.330017
18746,20564760.0,0.0,21.251251,19.708282,21.251251,21.123932,21.418213,21.280426,18.299255,18.299194,18.299194,18.299408,0.0,0.032089584,0.032089584,0.049593486,250.0,18.300018,0.0,0.0,0.0,408.40054,7.8419425e-06,0.0,52.224262,250.05748,0.0,30.000002,0.11377255,70.0,252.75858,210.94182,0.0,52.224262,0.11377263,0.0,49.45209,8.330017
18747,20564820.0,0.0,21.248169,19.74179,21.248169,21.11972,21.416016,21.278198,18.299316,18.299225,18.299225,18.299347,0.0,0.03208727,0.03208727,0.049589567,250.0,18.300018,0.0,0.0,0.0,407.93356,7.8344e-06,0.0,52.22312,250.04797,0.0,30.000002,0.11376399,70.0,252.75394,210.93211,0.0,52.22312,0.11376409,0.0,49.45107,8.330017
18748,20564880.0,0.0,21.245117,19.775513,21.245117,21.11554,21.413849,21.276001,18.299377,18.299286,18.299286,18.299347,0.0,0.03208592,0.03208592,0.04958731,250.0,18.300018,0.0,0.0,0.0,407.4892,7.827309e-06,0.0,52.222652,250.03784,0.0,30.000002,0.11375903,70.0,252.75034,210.92415,0.0,52.222652,0.113759145,0.0,49.45068,8.330017
18749,20564940.0,0.0,21.242065,19.809387,21.242065,21.11139,21.411682,21.273804,18.299377,18.299316,18.299316,18.299347,0.0,0.0320851,0.0320851,0.04958595,250.0,18.300018,0.0,0.0,0.0,407.05457,7.820371e-06,0.0,52.222485,250.02892,0.0,30.000002,0.113756016,70.0,252.7476,210.9179,0.0,52.222485,0.11375613,0.0,49.45057,8.330017
18750,20565000.0,0.0,21.239044,19.843292,21.239044,21.107239,21.409515,21.271606,18.299408,18.299347,18.299347,18.299347,0.0,0.032084562,0.032084562,0.049585078,250.0,18.300018,0.0,0.0,0.0,406.62622,7.813538e-06,0.0,52.22245,250.0214,0.0,30.000002,0.11375408,70.0,252.74548,210.91296,0.0,52.22245,0.11375419,0.0,49.450573,8.330017
18751,20565060.0,0.0,21.236237,19.877228,21.236237,21.103516,21.40747,21.269562,18.299438,18.299377,18.299377,18.299377,0.0,0.032084398,0.032084398,0.049584832,250.0,18.300018,0.0,0.0,0.0,406.22073,7.806958e-06,0.0,52.2226,250.0153,0.0,30.000002,0.1137535,70.0,252.7441,210.90956,0.0,52.2226,0.113753624,0.0,49.450745,8.330017
18752,20565120.0,0.0,21.23349,19.911133,21.23349,21.099823,21.405457,21.267517,18.299438,18.299408,18.299408,18.299408,0.0,0.032084335,0.032084335,0.049584758,250.0,18.300018,0.0,0.0,0.0,405.83057,7.8007e-06,0.0,52.22276,250.01065,0.0,30.000002,0.1137533,70.0,252.74312,210.90709,0.0,52.22276,0.11375342,0.0,49.45092,8.330017
18753,20565180.0,0.0,21.230743,19.944916,21.230743,21.09613,21.403412,21.265472,18.299469,18.299438,18.299438,18.299408,0.0,0.03208432,0.03208432,0.049584758,250.0,18.300018,0.0,0.0,0.0,405.446,7.794556e-06,0.0,52.2229,250.00705,0.0,30.000002,0.113753274,70.0,252.7424,210.90524,0.0,52.2229,0.1137534,0.0,49.451073,8.330017
18754,20565240.0,0.0,21.227997,19.978546,21.227997,21.092468,21.401398,21.263458,18.299469,18.299438,18.299438,18.299438,0.0,0.032084372,0.032084372,0.049584858,250.0,18.300018,0.0,0.0,0.0,405.06885,7.78857e-06,0.0,52.223038,250.00467,0.0,30.000002,0.113753475,70.0,252.74199,210.90416,0.0,52.223038,0.113753594,0.0,49.45121,8.330017
18755,20565300.0,0.0,21.22528,20.011963,21.22528,21.088837,21.399384,21.261444,18.299469,18.299469,18.299469,18.299469,0.0,0.032084428,0.032084428,0.049584962,250.0,18.300018,0.0,0.0,0.0,404.69217,7.782568e-06,0.0,52.223145,250.00298,0.0,30.000002,0.113753684,70.0,252.74173,210.90341,0.0,52.223145,0.11375381,0.0,49.45132,8.330017
