,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18756,20565360.0,0.0,21.222748,20.045074,21.222778,21.085571,21.397491,21.259552,18.2995,18.299469,18.299469,18.299469,0.0,0.032084476,0.032084476,0.049585056,250.0,18.300018,0.0,0.0,0.0,404.3308,7.7766945e-06,0.0,52.22323,250.00186,0.0,30.000002,0.113753885,70.0,252.74158,210.90297,0.0,52.22323,0.113754004,0.0,49.451405,8.330017
18757,20565420.0,0.0,21.220276,20.07785,21.220276,21.082306,21.3956,21.25766,18.2995,18.2995,18.2995,18.299469,0.0,0.03208452,0.03208452,0.049585138,250.0,18.300018,0.0,0.0,0.0,403.9834,7.7711275e-06,0.0,52.22329,250.00111,0.0,30.000002,0.11375406,70.0,252.74149,210.9027,0.0,52.22329,0.11375418,0.0,49.451466,8.330017
18758,20565480.0,0.0,21.217804,20.11023,21.217804,21.079102,21.393707,21.255798,18.29953,18.2995,18.2995,18.2995,0.0,0.03208456,0.03208456,0.049585205,250.0,18.300018,0.0,0.0,0.0,403.64008,7.765644e-06,0.0,52.223335,250.00063,0.0,30.000002,0.11375419,70.0,252.74142,210.90251,0.0,52.223335,0.11375432,0.0,49.45151,8.330017
18759,20565540.0,0.0,21.215363,20.14215,21.215363,21.075897,21.391815,21.253937,18.29953,18.2995,18.2995,18.2995,0.0,0.032084577,0.032084577,0.04958524,250.0,18.300018,0.0,0.0,0.0,403.30167,7.760241e-06,0.0,52.223362,250.00044,0.0,30.000002,0.113754265,70.0,252.74141,210.90247,0.0,52.223362,0.11375439,0.0,49.451534,8.330017
18760,20565600.0,0.0,21.212921,20.173523,21.212921,21.072693,21.389954,21.252106,18.29953,18.29953,18.29953,18.2995,0.0,0.0320846,0.0320846,0.04958528,250.0,18.300018,0.0,0.0,0.0,402.9628,7.754827e-06,0.0,52.223385,250.00021,0.0,30.000002,0.113754354,70.0,252.7414,210.9024,0.0,52.223385,0.11375448,0.0,49.451557,8.330017
18761,20565660.0,0.0,21.210693,20.204346,21.210693,21.069855,21.388184,21.250366,18.29953,18.29953,18.29953,18.29953,0.0,0.032084614,0.032084614,0.04958531,250.0,18.300018,0.0,0.0,0.0,402.6383,7.749543e-06,0.0,52.223404,250.00009,0.0,30.000002,0.113754414,70.0,252.7414,210.90237,0.0,52.223404,0.11375454,0.0,49.451576,8.330017
18762,20565720.0,0.0,21.208466,20.234528,21.208466,21.067017,21.386414,21.248657,18.29956,18.29953,18.29953,18.29953,0.0,0.03208463,0.03208463,0.04958533,250.0,18.300018,0.0,0.0,0.0,402.32547,7.744509e-06,0.0,52.223415,250.00002,0.0,30.000002,0.11375445,70.0,252.7414,210.90236,0.0,52.223415,0.11375459,0.0,49.451588,8.330017
18763,20565780.0,0.0,21.206238,20.263977,21.206238,21.064209,21.384644,21.246918,18.29956,18.29956,18.29956,18.29956,0.0,0.032084636,0.032084636,0.049585346,250.0,18.300018,0.0,0.0,0.0,402.01898,7.739622e-06,0.0,52.22342,249.99998,0.0,30.000002,0.11375449,70.0,252.7414,210.90237,0.0,52.22342,0.11375463,0.0,49.45159,8.330017
18764,20565840.0,0.0,21.20404,20.292694,21.20404,21.061401,21.382874,21.24524,18.299591,18.29956,18.29956,18.29956,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,401.71454,7.734754e-06,0.0,52.22342,249.99997,0.0,30.000002,0.11375452,70.0,252.74141,210.90237,0.0,52.22342,0.11375464,0.0,49.451595,8.330017
18765,20565900.0,0.0,21.201874,20.320587,21.201874,21.058655,21.381134,21.24353,18.299591,18.29956,18.29956,18.29956,0.0,0.032084648,0.032084648,0.04958536,250.0,18.300018,0.0,0.0,0.0,401.4127,7.729927e-06,0.0,52.223427,249.99997,0.0,30.000002,0.11375452,70.0,252.74141,210.90237,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
18766,20565960.0,0.0,21.19986,20.347595,21.19986,21.056183,21.379456,21.241943,18.299591,18.29956,18.29956,18.29956,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,401.1223,7.725191e-06,0.0,52.223427,249.99997,0.0,30.000002,0.113754526,70.0,252.74141,210.90239,0.0,52.223427,0.11375467,0.0,49.4516,8.330017
18767,20566020.0,0.0,21.197876,20.373657,21.197876,21.053741,21.377808,21.240356,18.299591,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.8425,7.720681e-06,0.0,52.223427,249.99997,0.0,30.000002,0.11375454,70.0,252.74141,210.90239,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
18768,20566080.0,0.0,21.195923,20.398743,21.195923,21.0513,21.37613,21.2388,18.299622,18.299591,18.299591,18.299591,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.56638,7.716252e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
18769,20566140.0,0.0,21.19394,20.42276,21.19394,21.048859,21.374481,21.237213,18.299622,18.299622,18.299622,18.299591,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.2952,7.711929e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
18770,20566200.0,0.0,21.191986,20.445648,21.191986,21.046448,21.372833,21.235657,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.0247,7.707601e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18771,20566260.0,0.0,21.190216,20.467377,21.190216,21.044342,21.371277,21.234192,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.76562,7.70337e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18772,20566320.0,0.0,21.188446,20.487854,21.188446,21.042236,21.36972,21.232758,18.299652,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.51724,7.699376e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18773,20566380.0,0.0,21.186676,20.507019,21.186676,21.04013,21.368164,21.231323,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.27197,7.695444e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18774,20566440.0,0.0,21.184937,20.524872,21.184937,21.038055,21.366608,21.229889,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.03043,7.691574e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18775,20566500.0,0.0,21.183197,20.54126,21.183197,21.03598,21.365051,21.228455,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.78848,7.687697e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18776,20566560.0,0.0,21.18161,20.556213,21.18161,21.03418,21.363586,21.227112,18.299683,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.55774,7.6839215e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18777,20566620.0,0.0,21.180023,20.56961,21.180023,21.03241,21.362122,21.2258,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.33603,7.68034e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18778,20566680.0,0.0,21.178467,20.58142,21.178467,21.03061,21.360657,21.224457,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.11917,7.676873e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
18779,20566740.0,0.0,21.17691,20.591583,21.17691,21.02887,21.359192,21.223145,18.299713,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.90378,7.6734195e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18780,20566800.0,0.0,21.175385,20.600006,21.175385,21.0271,21.357727,21.221832,18.299713,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.69025,7.669994e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18781,20566860.0,0.0,21.173798,20.605804,21.173798,21.025269,21.356354,21.22052,18.299713,18.299713,18.299713,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.4747,7.666548e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18782,20566920.0,0.0,21.172241,20.608185,21.172241,21.023407,21.35495,21.219208,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.25876,7.663087e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18783,20566980.0,0.0,21.170685,20.607239,21.170685,21.021606,21.353577,21.217926,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.04343,7.659632e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18784,20567040.0,0.0,21.169159,20.603058,21.169159,21.019775,21.352203,21.216614,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.82852,7.656177e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18785,20567100.0,0.0,21.167603,20.595825,21.167603,21.017975,21.35083,21.215332,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.6147,7.652742e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18786,20567160.0,0.0,21.166016,20.585571,21.166016,21.016022,21.349487,21.21402,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.39896,7.649299e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18787,20567220.0,0.0,21.16446,20.57248,21.16446,21.01413,21.348175,21.212738,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.18164,7.645811e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18788,20567280.0,0.0,21.162872,20.55664,21.162872,21.012207,21.346863,21.211426,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.96472,7.642326e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18789,20567340.0,0.0,21.161346,20.538177,21.161346,21.010315,21.345581,21.210144,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.74985,7.638872e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18790,20567400.0,0.0,21.15979,20.517181,21.15979,21.008423,21.344269,21.208862,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.5346,7.635411e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18791,20567460.0,0.0,21.158203,20.493805,21.158203,21.00644,21.343018,21.20758,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.31717,7.631938e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18792,20567520.0,0.0,21.156616,20.46814,21.156616,21.004425,21.341766,21.206299,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.09833,7.6284273e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18793,20567580.0,0.0,21.15503,20.440277,21.15503,21.002441,21.340515,21.204987,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.87927,7.6249007e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18794,20567640.0,0.0,21.153442,20.41037,21.153442,21.000488,21.339294,21.203735,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.66165,7.6214005e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18795,20567700.0,0.0,21.151886,20.37854,21.151886,20.998535,21.338043,21.202454,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.4459,7.6179294e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18796,20567760.0,0.0,21.1503,20.344849,21.1503,20.99643,21.336853,21.201172,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.2265,7.6144233e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18797,20567820.0,0.0,21.148682,20.309479,21.148682,20.994385,21.335663,21.19989,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.00546,7.610874e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18798,20567880.0,0.0,21.147095,20.272491,21.147095,20.99231,21.334473,21.198608,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.78476,7.607324e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18799,20567940.0,0.0,21.145508,20.23404,21.145508,20.990265,21.333282,21.197327,18.299683,18.299683,18.299683,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.56403,7.603765e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18800,20568000.0,0.0,21.14392,20.194214,21.14392,20.98822,21.332092,21.196045,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.34454,7.6002298e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18801,20568060.0,0.0,21.142303,20.153107,21.142303,20.986053,21.330933,21.194763,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.12286,7.5966846e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18802,20568120.0,0.0,21.140686,20.1109,21.140686,20.983917,21.329803,21.193481,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.8993,7.5930884e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18803,20568180.0,0.0,21.139069,20.067657,21.139069,20.981781,21.328644,21.1922,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.6761,7.5894927e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18804,20568240.0,0.0,21.137482,20.023499,21.137482,20.979675,21.327515,21.190948,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.455,7.5859307e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18805,20568300.0,0.0,21.135864,19.978577,21.135864,20.97757,21.326385,21.189667,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.2335,7.5823605e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18806,20568360.0,0.0,21.134216,19.932953,21.134216,20.975342,21.325256,21.188385,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,392.00937,7.578775e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18807,20568420.0,0.0,21.132599,19.88675,21.132599,20.973145,21.324158,21.187103,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.78345,7.5751423e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18808,20568480.0,0.0,21.13095,19.840149,21.13095,20.970947,21.32306,21.185822,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.55716,7.5714897e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18809,20568540.0,0.0,21.129333,19.793182,21.129333,20.96875,21.32196,21.18457,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.3324,7.567865e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18810,20568600.0,0.0,21.127716,19.746002,21.127747,20.966583,21.320862,21.183289,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.1096,7.564271e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18811,20568660.0,0.0,21.126068,19.69873,21.126068,20.964294,21.319794,21.182007,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.88278,7.560639e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18812,20568720.0,0.0,21.12442,19.651459,21.12442,20.962006,21.318695,21.180725,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.65414,7.5569587e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18813,20568780.0,0.0,21.122742,19.60431,21.122772,20.959747,21.317627,21.179474,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.42575,7.553276e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18814,20568840.0,0.0,21.121124,19.557404,21.121124,20.957489,21.316559,21.178192,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.1973,7.5495823e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18815,20568900.0,0.0,21.119476,19.510895,21.119476,20.95523,21.31549,21.17694,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.97018,7.5459147e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18816,20568960.0,0.0,21.117798,19.464813,21.117798,20.95288,21.314453,21.175629,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.7407,7.5422367e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18817,20569020.0,0.0,21.11612,19.419342,21.11612,20.950531,21.313416,21.174377,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.50912,7.538502e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18818,20569080.0,0.0,21.11444,19.374573,21.11444,20.948212,21.312347,21.173096,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.27792,7.5347684e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18819,20569140.0,0.0,21.112793,19.330597,21.112793,20.945923,21.31134,21.171814,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,389.04892,7.531069e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18820,20569200.0,0.0,21.111145,19.287567,21.111145,20.943604,21.310303,21.170563,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.81952,7.527362e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18821,20569260.0,0.0,21.109436,19.245605,21.109436,20.941193,21.309265,21.169281,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.58765,7.5236408e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18822,20569320.0,0.0,21.107758,19.204773,21.107758,20.938812,21.308258,21.168,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.35416,7.5198755e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18823,20569380.0,0.0,21.106049,19.165253,21.106049,20.936432,21.30722,21.166718,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,388.1204,7.516093e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18824,20569440.0,0.0,21.1044,19.127106,21.1044,20.934052,21.306213,21.165436,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.8882,7.512339e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18825,20569500.0,0.0,21.102722,19.090454,21.102722,20.931732,21.305206,21.164185,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.65805,7.5086173e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18826,20569560.0,0.0,21.101013,19.05545,21.101013,20.92926,21.3042,21.162903,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.42407,7.504858e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18827,20569620.0,0.0,21.099304,19.022186,21.099304,20.926819,21.303192,21.161621,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,387.18835,7.5010535e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18828,20569680.0,0.0,21.097595,18.990753,21.097595,20.924408,21.302185,21.16034,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.953,7.4972486e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18829,20569740.0,0.0,21.095917,18.961304,21.095917,20.921967,21.301208,21.159088,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.71768,7.4934337e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18830,20569800.0,0.0,21.094208,18.93393,21.094238,20.919556,21.300201,21.157806,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.4837,7.489645e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18831,20569860.0,0.0,21.092499,18.908752,21.092499,20.917084,21.299225,21.156525,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.24765,7.485849e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18832,20569920.0,0.0,21.09076,18.885864,21.09076,20.914581,21.298218,21.155243,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,386.00977,7.4820023e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18833,20569980.0,0.0,21.08905,18.865448,21.08905,20.91211,21.297241,21.153961,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.77234,7.478158e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18834,20570040.0,0.0,21.087372,18.847534,21.087372,20.909668,21.296265,21.15271,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.53723,7.47435e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18835,20570100.0,0.0,21.085663,18.832306,21.085663,20.907227,21.295288,21.151459,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.3017,7.470533e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18836,20570160.0,0.0,21.083923,18.819855,21.083923,20.904694,21.294312,21.150177,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,385.06403,7.4667064e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18837,20570220.0,0.0,21.082184,18.810272,21.082184,20.902191,21.293335,21.148895,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.825,7.462841e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18838,20570280.0,0.0,21.080475,18.80368,21.080475,20.899689,21.292389,21.147614,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.5859,7.4589616e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18839,20570340.0,0.0,21.078766,18.800232,21.078766,20.897186,21.291412,21.146332,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.34842,7.4551112e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18840,20570400.0,0.0,21.077057,18.800018,21.077057,20.894745,21.290466,21.14508,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,384.113,7.451295e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18841,20570460.0,0.0,21.075348,18.802368,21.075348,20.892212,21.28949,21.14383,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.87567,7.4474565e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18842,20570520.0,0.0,21.073608,18.806519,21.073608,20.88971,21.288544,21.142578,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.63815,7.4436075e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18843,20570580.0,0.0,21.07193,18.812408,21.07193,20.887238,21.287567,21.141327,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.4027,7.439788e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18844,20570640.0,0.0,21.07022,18.819977,21.07022,20.884766,21.286621,21.140076,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,383.1668,7.4359587e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18845,20570700.0,0.0,21.068512,18.829163,21.068542,20.882294,21.285675,21.138855,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.93195,7.4321474e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18846,20570760.0,0.0,21.066803,18.839844,21.066833,20.879791,21.284729,21.137604,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.69672,7.42834e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18847,20570820.0,0.0,21.065125,18.85202,21.065125,20.87732,21.283783,21.136383,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.46127,7.42452e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18848,20570880.0,0.0,21.063416,18.86557,21.063416,20.874817,21.282806,21.135132,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,382.22665,7.42071e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18849,20570940.0,0.0,21.061737,18.880463,21.061737,20.872375,21.28189,21.133942,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.99448,7.41694e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18850,20571000.0,0.0,21.060059,18.896606,21.06009,20.869934,21.280945,21.13272,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.7619,7.4131617e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18851,20571060.0,0.0,21.05838,18.91394,21.05838,20.867462,21.279999,21.1315,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.5289,7.4093873e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18852,20571120.0,0.0,21.056702,18.932404,21.056702,20.86499,21.279053,21.13028,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.2958,7.405604e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18853,20571180.0,0.0,21.055023,18.951935,21.055023,20.862518,21.278107,21.12909,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,381.0632,7.401822e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18854,20571240.0,0.0,21.053345,18.972443,21.053345,20.860077,21.277191,21.127869,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.8317,7.3980586e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18855,20571300.0,0.0,21.051697,18.993835,21.051697,20.857635,21.276245,21.126678,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.60123,7.394312e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18856,20571360.0,0.0,21.050018,19.016113,21.050018,20.855164,21.2753,21.125488,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.37033,7.390569e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18857,20571420.0,0.0,21.04834,19.039154,21.04834,20.852722,21.274384,21.124298,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,380.13928,7.386815e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18858,20571480.0,0.0,21.046692,19.062927,21.046692,20.85028,21.273438,21.123108,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.909,7.38307e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18859,20571540.0,0.0,21.045013,19.087341,21.045013,20.84784,21.272522,21.121918,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.6793,7.379331e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18860,20571600.0,0.0,21.043365,19.112335,21.043365,20.845428,21.271576,21.120758,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.45078,7.375612e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18861,20571660.0,0.0,21.041718,19.137817,21.041718,20.842987,21.27066,21.119568,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,379.22186,7.371898e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18862,20571720.0,0.0,21.04007,19.163757,21.04007,20.840546,21.269745,21.118408,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.99265,7.368169e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18863,20571780.0,0.0,21.038422,19.190033,21.038422,20.838104,21.268799,21.117218,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.7642,7.36445e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18864,20571840.0,0.0,21.036774,19.216644,21.036774,20.835693,21.267883,21.116058,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.53815,7.36077e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18865,20571900.0,0.0,21.035156,19.2435,21.035156,20.833313,21.266968,21.114899,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.31168,7.357081e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18866,20571960.0,0.0,21.033508,19.270508,21.033508,20.830872,21.266052,21.11377,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,378.08466,7.3533947e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18867,20572020.0,0.0,21.03186,19.297607,21.03186,20.82843,21.265137,21.11261,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.85748,7.349697e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18868,20572080.0,0.0,21.030212,19.324738,21.030212,20.82602,21.264221,21.11145,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.63074,7.3460014e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18869,20572140.0,0.0,21.028595,19.351837,21.028595,20.823639,21.263306,21.110321,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.40506,7.3423225e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18870,20572200.0,0.0,21.026978,19.378815,21.026978,20.821228,21.26239,21.109161,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,377.1804,7.3386605e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18871,20572260.0,0.0,21.02533,19.40564,21.02533,20.818817,21.261475,21.108032,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.95523,7.3350016e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18872,20572320.0,0.0,21.023712,19.43222,21.023712,20.816406,21.26056,21.106903,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.7299,7.3313317e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18873,20572380.0,0.0,21.022095,19.458466,21.022095,20.813995,21.259644,21.105774,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.50528,7.3276697e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18874,20572440.0,0.0,21.020477,19.484344,21.020477,20.811615,21.258728,21.104645,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.28122,7.324012e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18875,20572500.0,0.0,21.01886,19.509766,21.01886,20.809265,21.257812,21.103516,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,376.05832,7.3203755e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18876,20572560.0,0.0,21.017242,19.534698,21.017242,20.806854,21.256927,21.102386,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.835,7.316743e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18877,20572620.0,0.0,21.015625,19.559021,21.015625,20.804443,21.256012,21.101288,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.61136,7.3130955e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18878,20572680.0,0.0,21.014008,19.582703,21.014008,20.802063,21.255096,21.100159,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.38843,7.309457e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18879,20572740.0,0.0,21.01242,19.605652,21.01242,20.799713,21.254211,21.09906,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,375.16785,7.305857e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18880,20572800.0,0.0,21.010834,19.627808,21.010834,20.797363,21.253296,21.097961,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.9469,7.302248e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18881,20572860.0,0.0,21.009216,19.649109,21.009216,20.794983,21.25238,21.096832,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.72534,7.298642e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18882,20572920.0,0.0,21.00763,19.669495,21.00763,20.792603,21.251495,21.095734,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.50363,7.295024e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18883,20572980.0,0.0,21.006012,19.688873,21.006012,20.790222,21.25058,21.094635,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.28232,7.291407e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18884,20573040.0,0.0,21.004425,19.707214,21.004425,20.787872,21.249695,21.093536,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,374.06204,7.2878074e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18885,20573100.0,0.0,21.002869,19.724396,21.002869,20.785522,21.24878,21.092468,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.84277,7.2842245e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18886,20573160.0,0.0,21.001251,19.740387,21.001251,20.783173,21.247894,21.09137,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.623,7.280644e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18887,20573220.0,0.0,20.999664,19.755096,20.999664,20.780792,21.246979,21.090271,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.403,7.2770513e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18888,20573280.0,0.0,20.998077,19.768494,20.998077,20.778442,21.246094,21.089203,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,373.18372,7.2734674e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18889,20573340.0,0.0,20.996521,19.780457,20.996521,20.776123,21.245178,21.088104,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.96497,7.2698876e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18890,20573400.0,0.0,20.994934,19.790985,20.994934,20.773773,21.244293,21.087036,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.74734,7.2663274e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18891,20573460.0,0.0,20.993347,19.799927,20.993347,20.771423,21.243408,21.085968,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.5293,7.262772e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18892,20573520.0,0.0,20.99179,19.807312,20.99179,20.769073,21.242493,21.0849,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.31088,7.259201e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18893,20573580.0,0.0,20.990204,19.812988,20.990204,20.766754,21.241608,21.083832,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,372.09317,7.255639e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18894,20573640.0,0.0,20.988647,19.816895,20.988647,20.764435,21.240723,21.082764,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.87775,7.2521134e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18895,20573700.0,0.0,20.987091,19.81903,20.987091,20.762146,21.239838,21.081696,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.66196,7.2485805e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18896,20573760.0,0.0,20.985535,19.819275,20.985535,20.759796,21.238953,21.080658,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.44556,7.2450493e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18897,20573820.0,0.0,20.983948,19.817535,20.983948,20.757446,21.238037,21.07959,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.22894,7.2415064e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18898,20573880.0,0.0,20.982391,19.813812,20.982391,20.755127,21.237152,21.078522,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,371.01276,7.2379644e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18899,20573940.0,0.0,20.980835,19.807983,20.980835,20.752838,21.236267,21.077484,18.299713,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.79758,7.2344387e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18900,20574000.0,0.0,20.97931,19.800018,20.97931,20.75055,21.235382,21.076447,18.299713,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.58334,7.230929e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
