,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18901,20574060.0,0.0,20.977722,19.790894,20.977722,20.7482,21.234497,21.075378,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.36823,7.227419e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18902,20574120.0,0.0,20.976166,19.781647,20.976166,20.74588,21.233612,21.07431,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,370.1526,7.22389e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18903,20574180.0,0.0,20.97461,19.77237,20.97461,20.743591,21.232727,21.073273,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.93756,7.220367e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18904,20574240.0,0.0,20.973083,19.76297,20.973083,20.741272,21.231842,21.072235,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.72293,7.2168446e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18905,20574300.0,0.0,20.971527,19.753479,20.971527,20.738983,21.230957,21.071198,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.50946,7.213344e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18906,20574360.0,0.0,20.96997,19.743927,20.96997,20.736664,21.230072,21.07013,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.2951,7.2098433e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18907,20574420.0,0.0,20.968414,19.734314,20.968414,20.734344,21.229187,21.069092,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,369.08002,7.2063185e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18908,20574480.0,0.0,20.966888,19.72461,20.966888,20.732056,21.228302,21.068024,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.86554,7.2028e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18909,20574540.0,0.0,20.965332,19.714844,20.965332,20.729767,21.227417,21.066986,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.6533,7.199318e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18910,20574600.0,0.0,20.963806,19.705017,20.963806,20.727509,21.226562,21.065948,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.44064,7.195828e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18911,20574660.0,0.0,20.96225,19.69513,20.96225,20.72519,21.225677,21.06491,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.22696,7.192336e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18912,20574720.0,0.0,20.960693,19.68518,20.960693,20.72287,21.224792,21.063843,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,368.01276,7.1888244e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18913,20574780.0,0.0,20.959167,19.67517,20.959167,20.720581,21.223907,21.062805,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.79874,7.1853087e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18914,20574840.0,0.0,20.957611,19.6651,20.957611,20.718292,21.223022,21.061768,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.58572,7.18181e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18915,20574900.0,0.0,20.956085,19.654999,20.956085,20.716034,21.222168,21.06073,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.3737,7.1783275e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18916,20574960.0,0.0,20.954529,19.644836,20.95456,20.713715,21.221283,21.059692,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,367.16064,7.174843e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18917,20575020.0,0.0,20.953003,19.634613,20.953003,20.711426,21.220398,21.058655,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.94705,7.1713393e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18918,20575080.0,0.0,20.951447,19.62439,20.951447,20.709137,21.219513,21.057587,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.73404,7.16784e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18919,20575140.0,0.0,20.94992,19.614105,20.94992,20.706848,21.218658,21.05655,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.5214,7.164342e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18920,20575200.0,0.0,20.948395,19.60379,20.948395,20.70459,21.217773,21.055542,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.30988,7.1608647e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18921,20575260.0,0.0,20.946869,19.593445,20.946869,20.70227,21.216888,21.054474,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,366.09747,7.157388e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18922,20575320.0,0.0,20.945312,19.583069,20.945312,20.699982,21.216003,21.053436,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,365.88428,7.1538857e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18923,20575380.0,0.0,20.943787,19.572693,20.943787,20.697693,21.215149,21.052399,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,365.67172,7.15039e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18924,20575440.0,0.0,20.94226,19.562256,20.94226,20.695465,21.214264,21.051361,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,365.46133,7.1469303e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18925,20575500.0,0.0,20.940735,19.551819,20.940735,20.693207,21.21341,21.050323,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,365.25055,7.143462e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18926,20575560.0,0.0,20.939209,19.541382,20.939209,20.690887,21.212524,21.049286,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,365.03873,7.139992e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18927,20575620.0,0.0,20.937653,19.530914,20.937653,20.688599,21.21167,21.048248,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,364.8263,7.136501e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18928,20575680.0,0.0,20.936127,19.520447,20.936127,20.68634,21.210785,21.04721,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,364.61404,7.133006e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18929,20575740.0,0.0,20.9346,19.50998,20.9346,20.684082,21.2099,21.046173,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,364.4028,7.129528e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18930,20575800.0,0.0,20.933105,19.499481,20.933105,20.681824,21.209045,21.045166,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,364.1925,7.126065e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18931,20575860.0,0.0,20.93155,19.489014,20.93155,20.679535,21.20816,21.044098,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,363.9812,7.1226013e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18932,20575920.0,0.0,20.930023,19.478546,20.930023,20.677246,21.207306,21.04306,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,363.7693,7.119116e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18933,20575980.0,0.0,20.928497,19.468079,20.928497,20.674988,21.20642,21.042023,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,363.55792,7.1156364e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18934,20576040.0,0.0,20.926971,19.457642,20.926971,20.67273,21.205566,21.041016,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,363.34692,7.112157e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18935,20576100.0,0.0,20.925446,19.447205,20.925476,20.670471,21.204712,21.039978,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,363.13705,7.108698e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18936,20576160.0,0.0,20.92392,19.436768,20.92392,20.668182,21.203827,21.03894,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,362.92627,7.1052395e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18937,20576220.0,0.0,20.922394,19.426361,20.922394,20.665924,21.202972,21.037903,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,362.71466,7.1017544e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18938,20576280.0,0.0,20.920868,19.415985,20.920868,20.663635,21.202087,21.036865,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,362.50366,7.098276e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18939,20576340.0,0.0,20.919373,19.40564,20.919373,20.661407,21.201233,21.035828,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,362.29483,7.094833e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18940,20576400.0,0.0,20.917847,19.395325,20.917847,20.65918,21.200378,21.03482,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,362.0856,7.091382e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18941,20576460.0,0.0,20.91632,19.38501,20.91632,20.65689,21.199493,21.033783,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,361.87527,7.0879287e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18942,20576520.0,0.0,20.914795,19.374756,20.914795,20.654633,21.198639,21.032745,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,361.66437,7.0844544e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18943,20576580.0,0.0,20.913269,19.364563,20.913269,20.652374,21.197754,21.031708,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,361.4536,7.080975e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18944,20576640.0,0.0,20.911774,19.35437,20.911774,20.650116,21.1969,21.03067,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,361.24387,7.077513e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18945,20576700.0,0.0,20.910248,19.344269,20.910248,20.647888,21.196045,21.029663,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,361.03503,7.0740666e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18946,20576760.0,0.0,20.908722,19.334167,20.908722,20.6456,21.19516,21.028625,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,360.8252,7.0706183e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18947,20576820.0,0.0,20.907196,19.324158,20.907196,20.643341,21.194305,21.027588,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,360.61472,7.0671485e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18948,20576880.0,0.0,20.9057,19.314178,20.9057,20.641083,21.19345,21.02655,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,360.4048,7.0636834e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18949,20576940.0,0.0,20.904175,19.30426,20.904175,20.638855,21.192566,21.025543,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,360.19522,7.0602186e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18950,20577000.0,0.0,20.90268,19.294434,20.90268,20.636627,21.191711,21.024506,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,359.98676,7.056775e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18951,20577060.0,0.0,20.901154,19.284637,20.901154,20.634369,21.190857,21.023468,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,359.77734,7.053331e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18952,20577120.0,0.0,20.899628,19.274933,20.899628,20.63211,21.189972,21.02243,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,359.56714,7.04986e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18953,20577180.0,0.0,20.898132,19.26529,20.898132,20.629852,21.189117,21.021423,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,359.35748,7.0463957e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18954,20577240.0,0.0,20.896637,19.255707,20.896637,20.627625,21.188263,21.020386,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,359.14996,7.042966e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18955,20577300.0,0.0,20.895111,19.246216,20.895142,20.625397,21.187408,21.019379,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,358.9421,7.039529e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18956,20577360.0,0.0,20.893616,19.236786,20.893616,20.623138,21.186554,21.018341,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,358.73312,7.0360893e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18957,20577420.0,0.0,20.89209,19.227478,20.89209,20.62088,21.185669,21.017303,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,358.5235,7.032628e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18958,20577480.0,0.0,20.890564,19.218231,20.890564,20.618652,21.184814,21.016266,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,358.3141,7.029162e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18959,20577540.0,0.0,20.889069,19.209076,20.889069,20.616425,21.18396,21.015259,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,358.10562,7.0257133e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18960,20577600.0,0.0,20.887573,19.200012,20.887573,20.614197,21.183105,21.014221,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,357.8981,7.0222795e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18961,20577660.0,0.0,20.886078,19.190979,20.886078,20.611969,21.182251,21.013214,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,357.69052,7.018853e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18962,20577720.0,0.0,20.884583,19.181976,20.884583,20.609772,21.181366,21.012177,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,357.48343,7.0154265e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18963,20577780.0,0.0,20.883087,19.172943,20.883087,20.607574,21.180511,21.01117,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,357.278,7.0120273e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18964,20577840.0,0.0,20.881622,19.16388,20.881622,20.605377,21.179657,21.010162,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,357.07224,7.0086207e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18965,20577900.0,0.0,20.880127,19.154846,20.880127,20.60318,21.178802,21.009155,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,356.8673,7.0052274e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18966,20577960.0,0.0,20.878632,19.145813,20.878662,20.601013,21.177948,21.008118,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,356.66235,7.001841e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18967,20578020.0,0.0,20.877167,19.13675,20.877167,20.598816,21.177094,21.00711,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,356.45743,6.998448e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18968,20578080.0,0.0,20.875702,19.127716,20.875702,20.59665,21.176239,21.006104,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,356.2533,6.9950665e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18969,20578140.0,0.0,20.874237,19.118683,20.874237,20.594482,21.175385,21.005096,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,356.05002,6.991699e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18970,20578200.0,0.0,20.872772,19.10965,20.872772,20.592346,21.17453,21.00409,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,355.84763,6.988345e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
18971,20578260.0,0.0,20.871307,19.100616,20.871307,20.59018,21.173645,21.003082,18.299713,18.299713,18.299713,18.299713,0.0,0.0320846,0.0320846,0.04958528,250.0,18.300018,0.0,0.0,0.0,355.64474,6.98499e-06,0.0,52.22344,250.00023,0.05880587,30.000002,0.11375424,69.91767,252.74141,210.90242,0.0,52.22344,0.11375448,0.0,49.451614,8.330017
18972,20578320.0,0.0,20.869843,19.091583,20.869843,20.588043,21.17279,21.002075,18.299713,18.299713,18.299713,18.299713,0.0,0.03208446,0.03208446,0.049585026,250.0,18.300018,0.0,0.0,0.0,355.44113,6.9815987e-06,0.0,52.223526,250.00067,0.261003,30.000002,0.113753736,69.6346,252.74132,210.90233,0.0,52.223526,0.113753945,0.0,49.451706,8.330017
18973,20578380.0,0.0,20.868378,19.08258,20.868378,20.585907,21.171936,21.001099,18.299713,18.299713,18.299713,18.299713,0.0,0.032084376,0.032084376,0.049584873,250.0,18.300018,0.0,0.0,0.0,355.23782,6.978236e-06,0.0,52.223675,250.00076,0.46388292,30.000002,0.113753274,69.35056,252.74123,210.90219,0.0,52.223675,0.113753624,0.0,49.451855,8.330017
18974,20578440.0,0.0,20.866913,19.073578,20.866943,20.583801,21.171082,21.000092,18.299713,18.299713,18.299713,18.299713,0.0,0.03208432,0.03208432,0.049584772,250.0,18.300018,0.0,0.0,0.0,355.03555,6.9748826e-06,0.0,52.223854,250.00073,0.66668,30.000002,0.11375301,69.06665,252.74117,210.90205,0.0,52.223854,0.11375341,0.0,49.452034,8.330017
18975,20578500.0,0.0,20.865509,19.064575,20.865509,20.581696,21.170258,20.999115,18.299713,18.299713,18.299713,18.299713,0.0,0.03208427,0.03208427,0.049584687,250.0,18.300018,0.0,0.0,0.0,354.83572,6.9715597e-06,0.0,52.224045,250.00069,0.86947364,30.000002,0.113752715,68.78274,252.74109,210.90193,0.0,52.224045,0.11375324,0.0,49.452225,8.330017
18976,20578560.0,0.0,20.864044,19.055603,20.864044,20.57956,21.169373,20.998108,18.299713,18.299713,18.299713,18.299713,0.0,0.032084238,0.032084238,0.049584627,250.0,18.300018,0.0,0.0,0.0,354.6353,6.968244e-06,0.0,52.224247,250.00061,1.0722628,30.000002,0.11375247,68.49883,252.74103,210.90181,0.0,52.224247,0.1137531,0.0,49.45243,8.330017
18977,20578620.0,0.0,20.86258,19.046661,20.86261,20.577454,21.168518,20.9971,18.299713,18.299713,18.299713,18.299713,0.0,0.03208421,0.03208421,0.049584582,250.0,18.300018,0.0,0.0,0.0,354.4342,6.964914e-06,0.0,52.22447,250.00052,1.2750459,30.000002,0.11375227,68.214935,252.74098,210.90172,0.0,52.22447,0.11375301,0.0,49.452652,8.330017
18978,20578680.0,0.0,20.861145,19.03772,20.861176,20.575348,21.167664,20.996124,18.299713,18.299713,18.299713,18.299713,0.0,0.03208419,0.03208419,0.049584545,250.0,18.300018,0.0,0.0,0.0,354.23474,6.9616012e-06,0.0,52.2247,250.00044,1.4778211,30.000002,0.11375217,67.93105,252.74095,210.90163,0.0,52.2247,0.113752924,0.0,49.452885,8.330017
18979,20578740.0,0.0,20.859741,19.028809,20.859741,20.573273,21.16684,20.995148,18.299713,18.299713,18.299713,18.299713,0.0,0.03208417,0.03208417,0.049584515,250.0,18.300018,0.0,0.0,0.0,354.03677,6.9583134e-06,0.0,52.224934,250.00037,1.68059,30.000002,0.113751695,67.64718,252.7409,210.90155,0.0,52.224934,0.113752864,0.0,49.453117,8.330017
18980,20578800.0,0.0,20.858307,19.019897,20.858337,20.571198,21.165985,20.99414,18.299713,18.299713,18.299713,18.299713,0.0,0.03208416,0.03208416,0.049584486,250.0,18.300018,0.0,0.0,0.0,353.83807,6.9550215e-06,0.0,52.225178,250.00032,1.8833464,30.000002,0.1137514,67.36332,252.74089,210.90149,0.0,52.225178,0.113752805,0.0,49.45336,8.330017
18981,20578860.0,0.0,20.856873,19.011017,20.856903,20.569092,21.16513,20.993164,18.299713,18.299713,18.299713,18.299713,0.0,0.03208414,0.03208414,0.04958446,250.0,18.300018,0.0,0.0,0.0,353.64053,6.951743e-06,0.0,52.225433,250.00027,2.0860906,30.000002,0.113750964,67.079475,252.74086,210.90144,0.0,52.225433,0.11375274,0.0,49.453613,8.330017
18982,20578920.0,0.0,20.855438,19.002167,20.855469,20.567017,21.164276,20.992188,18.299713,18.299713,18.299713,18.299713,0.0,0.03208413,0.03208413,0.049584433,250.0,18.300018,0.0,0.0,0.0,353.44235,6.9484586e-06,0.0,52.225693,250.00024,2.2888188,30.000002,0.11375048,66.795654,252.74083,210.90138,0.0,52.225693,0.11375269,0.0,49.453873,8.330017
18983,20578980.0,0.0,20.854004,18.993347,20.854065,20.564941,21.163422,20.99118,18.299713,18.299713,18.299713,18.299713,0.0,0.032084115,0.032084115,0.049584407,250.0,18.300018,0.0,0.0,0.0,353.24344,6.9451607e-06,0.0,52.22596,250.00021,2.4915247,30.000002,0.113749936,66.51186,252.74081,210.90135,0.0,52.22596,0.11375264,0.0,49.45414,8.330017
18984,20579040.0,0.0,20.85257,18.984528,20.85263,20.562897,21.162567,20.990204,18.299713,18.299713,18.299713,18.299713,0.0,0.0320841,0.0320841,0.049584385,250.0,18.300018,0.0,0.0,0.0,353.0461,6.9418807e-06,0.0,52.226234,250.00018,2.6942036,30.000002,0.113749415,66.22812,252.7408,210.9013,0.0,52.226234,0.11375259,0.0,49.45442,8.330017
18985,20579100.0,0.0,20.851166,18.975769,20.851227,20.560852,21.161713,20.989227,18.299713,18.299713,18.299713,18.299713,0.0,0.03208409,0.03208409,0.04958436,250.0,18.300018,0.0,0.0,0.0,352.8503,6.9386256e-06,0.0,52.226513,250.00017,2.8968601,30.000002,0.11374834,65.9444,252.74078,210.90126,0.0,52.226513,0.11375253,0.0,49.454697,8.330017
18986,20579160.0,0.0,20.849731,18.967041,20.849823,20.558777,21.160858,20.98825,18.299713,18.299713,18.299713,18.299713,0.0,0.032084074,0.032084074,0.049584333,250.0,18.300018,0.0,0.0,0.0,352.653,6.935359e-06,0.0,52.2268,250.00015,3.0994773,30.000002,0.1137473,65.660736,252.74077,210.90123,0.0,52.2268,0.11375248,0.0,49.454987,8.330017
18987,20579220.0,0.0,20.848297,18.958313,20.84842,20.556732,21.160004,20.987274,18.299713,18.299713,18.299713,18.299713,0.0,0.03208406,0.03208406,0.04958431,250.0,18.300018,0.0,0.0,0.0,352.45407,6.9320618e-06,0.0,52.227104,250.00014,3.3020456,30.000002,0.11374607,65.37714,252.74075,210.90118,0.0,52.227104,0.11375243,0.0,49.455284,8.330017
18988,20579280.0,0.0,20.846863,18.949646,20.847015,20.554688,21.15918,20.986298,18.299713,18.299713,18.299713,18.299713,0.0,0.032084044,0.032084044,0.04958428,250.0,18.300018,0.0,0.0,0.0,352.25735,6.9287876e-06,0.0,52.22741,250.00014,3.5045662,30.000002,0.1137445,65.093605,252.74075,210.90115,0.0,52.22741,0.113752365,0.0,49.45559,8.330017
18989,20579340.0,0.0,20.845428,18.94101,20.845612,20.552673,21.158325,20.985352,18.299713,18.299713,18.299713,18.299713,0.0,0.03208403,0.03208403,0.049584255,250.0,18.300018,0.0,0.0,0.0,352.0588,6.9254966e-06,0.0,52.22772,250.0001,3.707014,30.000002,0.11374267,64.81018,252.74074,210.90111,0.0,52.22772,0.11375232,0.0,49.455906,8.330017
18990,20579400.0,0.0,20.844025,18.932404,20.844238,20.55066,21.15747,20.984375,18.299713,18.299713,18.299713,18.299713,0.0,0.032084018,0.032084018,0.049584232,250.0,18.300018,0.0,0.0,0.0,351.86227,6.92223e-06,0.0,52.228046,250.00009,3.9093251,30.000002,0.11374139,64.52695,252.74074,210.90108,0.0,52.228046,0.11375227,0.0,49.456234,8.330017
18991,20579460.0,0.0,20.84259,18.923859,20.842834,20.548645,21.156616,20.983398,18.299713,18.299713,18.299713,18.299713,0.0,0.032084,0.032084,0.049584206,250.0,18.300018,0.0,0.0,0.0,351.6646,6.918952e-06,0.0,52.228374,250.00008,4.111647,30.000002,0.11373768,64.24369,252.74072,210.90103,0.0,52.228374,0.11375221,0.0,49.45656,8.330017
18992,20579520.0,0.0,20.841125,18.915344,20.84143,20.5466,21.155792,20.982422,18.299713,18.299713,18.299713,18.299713,0.0,0.032083984,0.032083984,0.049584176,250.0,18.300018,0.0,0.0,0.0,351.46512,6.9156404e-06,0.0,52.228714,250.00006,4.3138084,30.000002,0.11373444,63.960667,252.74072,210.90099,0.0,52.228714,0.11375214,0.0,49.456898,8.330017
18993,20579580.0,0.0,20.839691,18.90686,20.840057,20.544617,21.154938,20.981476,18.299713,18.299713,18.299713,18.299713,0.0,0.032083973,0.032083973,0.04958415,250.0,18.300018,0.0,0.0,0.0,351.26437,6.9123075e-06,0.0,52.229065,250.00003,4.515737,30.000002,0.1137315,63.677967,252.74072,210.90096,0.0,52.229065,0.1137521,0.0,49.457253,8.330017
18994,20579640.0,0.0,20.838226,18.898438,20.838684,20.542603,21.154083,20.9805,18.299713,18.299713,18.299713,18.299713,0.0,0.03208396,0.03208396,0.049584124,250.0,18.300018,0.0,0.0,0.0,351.06366,6.9089783e-06,0.0,52.229416,250.00002,4.717683,30.000002,0.11372577,63.395245,252.74072,210.90091,0.0,52.229416,0.11375203,0.0,49.457603,8.330017
18995,20579700.0,0.0,20.836761,18.890045,20.83731,20.540619,21.15326,20.979553,18.299713,18.299713,18.299713,18.299713,0.0,0.03208394,0.03208394,0.04958409,250.0,18.300018,0.0,0.0,0.0,350.86115,6.9056155e-06,0.0,52.229786,249.99998,4.9193606,30.000002,0.11372018,63.112896,252.74074,210.90085,0.0,52.229786,0.11375197,0.0,49.457966,8.330017
18996,20579760.0,0.0,20.835266,18.881683,20.835907,20.538605,21.152405,20.978577,18.299713,18.299713,18.299713,18.299713,0.0,0.03208392,0.03208392,0.049584057,250.0,18.300018,0.0,0.0,0.0,350.65567,6.9022167e-06,0.0,52.230156,249.99995,5.120844,30.000002,0.11371345,62.83082,252.74074,210.90079,0.0,52.230156,0.113751896,0.0,49.45834,8.330017
18997,20579820.0,0.0,20.83374,18.873413,20.834534,20.536621,21.15155,20.9776,18.299713,18.299713,18.299713,18.299713,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,350.44748,6.898765e-06,0.0,52.230537,249.9999,5.322065,30.000002,0.11370549,62.549107,252.74075,210.90073,0.0,52.230537,0.113751836,0.0,49.458725,8.330017
18998,20579880.0,0.0,20.832214,18.865173,20.83316,20.534637,21.150726,20.976654,18.299713,18.299713,18.299713,18.299713,0.0,0.032083888,0.032083888,0.049583998,250.0,18.300018,0.0,0.0,0.0,350.2365,6.895264e-06,0.0,52.23093,249.99983,5.52295,30.000002,0.11369614,62.267868,252.74078,210.90067,0.0,52.23093,0.11375177,0.0,49.459118,8.330017
18999,20579940.0,0.0,20.830627,18.856964,20.831787,20.532684,21.149872,20.975708,18.299713,18.299713,18.299713,18.299713,0.0,0.032083876,0.032083876,0.049583975,250.0,18.300018,0.0,0.0,0.0,350.02072,6.8916847e-06,0.0,52.231335,249.99976,5.7232265,30.000002,0.11368597,61.987484,252.74083,210.9006,0.0,52.231335,0.11375173,0.0,49.459522,8.330017
19000,20580000.0,0.0,20.829071,18.848846,20.830444,20.5307,21.149048,20.974762,18.299683,18.299713,18.299713,18.299713,0.0,0.03208386,0.03208386,0.04958395,250.0,18.300018,0.0,0.0,0.0,349.8058,6.8881227e-06,0.0,52.231743,249.9997,5.923551,30.000002,0.113672,61.70703,252.74086,210.90053,0.0,52.231743,0.11375167,0.0,49.459927,8.330017
19001,20580060.0,0.0,20.827423,18.84076,20.829071,20.528717,21.148193,20.973785,18.299683,18.299713,18.299713,18.299713,0.0,0.032083847,0.032083847,0.04958392,250.0,18.300018,0.0,0.0,0.0,349.58356,6.884456e-06,0.0,52.23216,249.99959,6.1232524,30.000002,0.11365673,61.427444,252.74092,210.90044,0.0,52.23216,0.11375161,0.0,49.460342,8.330017
19002,20580120.0,0.0,20.825745,18.832733,20.827698,20.526764,21.147339,20.97284,18.299683,18.299683,18.299683,18.299683,0.0,0.03208383,0.03208383,0.049583897,250.0,18.300018,0.0,0.0,0.0,349.3544,6.8806617e-06,0.0,52.232582,249.99948,6.3223467,30.000002,0.11363896,61.148716,252.74098,210.90036,0.0,52.232582,0.11375156,0.0,49.460766,8.330017
19003,20580180.0,0.0,20.824005,18.824768,20.826324,20.52481,21.146515,20.971893,18.299683,18.299683,18.299683,18.299683,0.0,0.032083817,0.032083817,0.04958387,250.0,18.300018,0.0,0.0,0.0,349.12036,6.876795e-06,0.0,52.23301,249.99934,6.5209055,30.000002,0.11361821,60.87073,252.74107,210.90027,0.0,52.23301,0.11375151,0.0,49.461197,8.330017
19004,20580240.0,0.0,20.822235,18.816864,20.824982,20.522858,21.14566,20.970947,18.299652,18.299683,18.299683,18.299683,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,348.87808,6.8727845e-06,0.0,52.23345,249.99919,6.718663,30.000002,0.113594264,60.593872,252.74118,210.90016,0.0,52.23345,0.11375147,0.0,49.461636,8.330017
19005,20580300.0,0.0,20.820343,18.809021,20.823639,20.520935,21.144836,20.970001,18.299652,18.299683,18.299683,18.299683,0.0,0.032083806,0.032083806,0.04958385,250.0,18.300018,0.0,0.0,0.0,348.6233,6.868567e-06,0.0,52.233894,249.99902,6.9150524,30.000002,0.11356707,60.318928,252.74132,210.90007,0.0,52.233894,0.11375146,0.0,49.46208,8.330017
19006,20580360.0,0.0,20.818481,18.80127,20.822266,20.518982,21.143982,20.969025,18.299652,18.299652,18.299652,18.299652,0.0,0.0320838,0.0320838,0.049583837,250.0,18.300018,0.0,0.0,0.0,348.36932,6.8643785e-06,0.0,52.234333,249.99886,7.1115484,30.000002,0.11353492,60.04383,252.74146,210.89996,0.0,52.234333,0.113751434,0.0,49.462517,8.330017
19007,20580420.0,0.0,20.816467,18.793549,20.820923,20.517029,21.143158,20.968079,18.299622,18.299652,18.299652,18.299652,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,348.09912,6.8599234e-06,0.0,52.23478,249.99863,7.306594,30.000002,0.11349865,59.770767,252.74162,210.89986,0.0,52.23478,0.11375143,0.0,49.462967,8.330017
19008,20580480.0,0.0,20.814331,18.785889,20.81958,20.515106,21.142334,20.967163,18.299622,18.299652,18.299652,18.299652,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,347.81003,6.855145e-06,0.0,52.23523,249.9984,7.4997144,30.000002,0.11345754,59.5004,252.74185,210.89973,0.0,52.23523,0.113751434,0.0,49.463413,8.330017
19009,20580540.0,0.0,20.812195,18.77832,20.818237,20.513184,21.14148,20.966217,18.299591,18.299622,18.299622,18.299622,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,347.52393,6.850428e-06,0.0,52.235676,249.99815,7.692985,30.000002,0.11341062,59.22982,252.74207,210.89961,0.0,52.235676,0.11375143,0.0,49.46386,8.330017
19010,20580600.0,0.0,20.809875,18.770813,20.816925,20.511261,21.140656,20.965271,18.299591,18.299622,18.299622,18.299622,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,347.2162,6.8453583e-06,0.0,52.236122,249.99785,7.8842854,30.000002,0.11335787,58.961998,252.74232,210.89948,0.0,52.236122,0.11375145,0.0,49.464306,8.330017
19011,20580660.0,0.0,20.807465,18.763397,20.815552,20.509338,21.139801,20.964325,18.29956,18.299591,18.299591,18.299591,0.0,0.032083813,0.032083813,0.049583852,250.0,18.300018,0.0,0.0,0.0,346.8946,6.840079e-06,0.0,52.23657,249.99748,8.074303,30.000002,0.11329859,58.695976,252.74261,210.8993,0.0,52.23657,0.11375147,0.0,49.464752,8.330017
19012,20580720.0,0.0,20.804901,18.756042,20.814209,20.507385,21.138977,20.963379,18.29953,18.29956,18.29956,18.29956,0.0,0.032083824,0.032083824,0.049583875,250.0,18.300018,0.0,0.0,0.0,346.55414,6.834474e-06,0.0,52.237003,249.99712,8.262672,30.000002,0.11323239,58.43226,252.74297,210.89914,0.0,52.237003,0.11375152,0.0,49.465187,8.330017
19013,20580780.0,0.0,20.802216,18.748749,20.812897,20.505493,21.138123,20.962433,18.2995,18.29956,18.29956,18.29956,0.0,0.03208384,0.03208384,0.0495839,250.0,18.300018,0.0,0.0,0.0,346.1927,6.8285017e-06,0.0,52.23744,249.99675,8.449062,30.000002,0.11315888,58.171314,252.74335,210.89899,0.0,52.23744,0.113751575,0.0,49.465622,8.330017
19014,20580840.0,0.0,20.799316,18.741547,20.811554,20.503601,21.137299,20.961517,18.2995,18.29953,18.29953,18.29953,0.0,0.032083858,0.032083858,0.049583934,250.0,18.300018,0.0,0.0,0.0,345.8019,6.8220384e-06,0.0,52.23785,249.99638,8.632266,30.000002,0.11307737,57.91483,252.74382,210.89885,0.0,52.23785,0.11375165,0.0,49.466034,8.330017
19015,20580900.0,0.0,20.796417,18.734406,20.810242,20.501709,21.136475,20.960571,18.299469,18.2995,18.2995,18.2995,0.0,0.032083876,0.032083876,0.049583968,250.0,18.300018,0.0,0.0,0.0,345.41608,6.815676e-06,0.0,52.238274,249.99599,8.815719,30.000002,0.112988435,57.657993,252.74428,210.89868,0.0,52.238274,0.113751724,0.0,49.466454,8.330017
19016,20580960.0,0.0,20.793274,18.727356,20.808899,20.499786,21.13562,20.959625,18.299438,18.299469,18.299469,18.299469,0.0,0.032083903,0.032083903,0.049584012,250.0,18.300018,0.0,0.0,0.0,344.99905,6.808833e-06,0.0,52.238678,249.99548,8.996415,30.000002,0.11289046,57.405018,252.7448,210.89848,0.0,52.238678,0.11375182,0.0,49.46686,8.330017
19017,20581020.0,0.0,20.789948,18.720398,20.807587,20.497894,21.134796,20.95871,18.299408,18.299438,18.299438,18.299438,0.0,0.032083932,0.032083932,0.049584065,250.0,18.300018,0.0,0.0,0.0,344.55396,6.801473e-06,0.0,52.239067,249.99503,9.174542,30.000002,0.1127839,57.15564,252.74539,210.89832,0.0,52.239067,0.11375193,0.0,49.467247,8.330017
19018,20581080.0,0.0,20.786469,18.713501,20.806244,20.496002,21.133972,20.957764,18.299377,18.299408,18.299408,18.299408,0.0,0.032083962,0.032083962,0.049584124,250.0,18.300018,0.0,0.0,0.0,344.0908,6.7938377e-06,0.0,52.23945,249.99449,9.350726,30.000002,0.1126683,56.90898,252.74602,210.89812,0.0,52.23945,0.11375206,0.0,49.467625,8.330017
19019,20581140.0,0.0,20.782806,18.706726,20.804932,20.49411,21.133148,20.956818,18.299316,18.299377,18.299377,18.299377,0.0,0.032084,0.032084,0.049584184,250.0,18.300018,0.0,0.0,0.0,343.59915,6.785696e-06,0.0,52.239807,249.99402,9.524079,30.000002,0.11254386,56.66629,252.74672,210.89795,0.0,52.239807,0.11375218,0.0,49.467987,8.330017
19020,20581200.0,0.0,20.7789,18.700012,20.80365,20.492249,21.132324,20.955902,18.299286,18.299347,18.299347,18.299347,0.0,0.032084037,0.032084037,0.049584247,250.0,18.300018,0.0,0.0,0.0,343.07236,6.7769556e-06,0.0,52.240135,249.99359,9.693197,30.000002,0.11241032,56.429523,252.74751,210.8978,0.0,52.240135,0.11375232,0.0,49.46831,8.330017
19021,20581260.0,0.0,20.772339,18.694061,20.799652,20.486694,21.128723,20.952393,11.948578,16.376495,16.376495,16.606476,0.0,0.03208407,0.03208407,0.04958431,250.0,11.700012,0.0,0.0,0.0,1351.8282,4.1035342e-05,0.0,52.240475,249.99303,9.864131,30.000002,0.11226728,56.190216,252.74829,210.8976,0.0,52.240475,0.113752455,0.0,49.468647,8.330017
19022,20581320.0,0.0,20.756165,18.689484,20.786163,20.469543,21.116913,20.941132,11.64566,14.266296,14.266296,14.613312,0.0,0.03208411,0.03208411,0.049584385,250.0,11.700012,0.0,0.0,0.0,1267.1255,3.790495e-05,0.0,52.240788,249.9924,10.031778,30.000002,0.11211406,55.955513,252.74915,210.89738,0.0,52.240788,0.11375262,0.0,49.46896,8.330017
19023,20581380.0,0.0,20.733307,18.686249,20.765991,20.444305,21.099731,20.924774,11.646179,13.077026,13.077026,13.400269,0.0,0.032084163,0.032084163,0.049584474,250.0,11.700012,0.0,0.0,0.0,1251.4077,3.7207657e-05,0.0,52.24108,249.99182,10.195498,30.000002,0.11195316,55.726303,252.75006,210.89719,0.0,52.24108,0.113752805,0.0,49.469254,8.330017
19024,20581440.0,0.0,20.706665,18.684326,20.742065,20.414398,21.07965,20.9057,11.670258,12.43396,12.43396,12.688965,0.0,0.03208421,0.03208421,0.04958456,250.0,11.700012,0.0,0.0,0.0,1246.2607,3.7010013e-05,0.0,52.24135,249.99127,10.3562,30.000002,0.1117841,55.50132,252.75104,210.89702,0.0,52.24135,0.11375299,0.0,49.469524,8.330017
19025,20581500.0,0.0,20.677917,18.683655,20.716095,20.381836,21.058075,20.885162,11.684235,12.089752,12.089752,12.274689,0.0,0.032084256,0.032084256,0.049584642,250.0,11.700012,0.0,0.0,0.0,1242.4901,3.6916783e-05,0.0,52.2416,249.99072,10.516527,30.000002,0.11160414,55.276863,252.75208,210.89684,0.0,52.2416,0.11375315,0.0,49.469772,8.330017
19026,20581560.0,0.0,20.648804,18.684204,20.689728,20.348846,21.036255,20.864471,11.6901245,11.906982,11.906982,12.034485,0.0,0.03208431,0.03208431,0.04958473,250.0,11.700012,0.0,0.0,0.0,1238.67,3.684134e-05,0.0,52.241825,249.99025,10.671274,30.000002,0.1114196,55.060215,252.75316,210.8967,0.0,52.241825,0.11375335,0.0,49.469994,8.330017
19027,20581620.0,0.0,20.61911,18.685944,20.662842,20.315063,21.014069,20.843384,11.692322,11.808685,11.808685,11.893768,0.0,0.032084353,0.032084353,0.049584813,250.0,11.700012,0.0,0.0,0.0,1234.6838,3.676754e-05,0.0,52.242027,249.98976,10.82538,30.000002,0.11122505,54.844467,252.75429,210.89656,0.0,52.242027,0.11375352,0.0,49.4702,8.330017
19028,20581680.0,0.0,20.589264,18.688782,20.635681,20.280945,20.9917,20.822174,11.693085,11.755402,11.755402,11.810822,0.0,0.03208441,0.03208441,0.049584914,250.0,11.700012,0.0,0.0,0.0,1230.6011,3.669292e-05,0.0,52.242214,249.9894,10.972309,30.000002,0.11102959,54.638767,252.75548,210.8965,0.0,52.242214,0.113753736,0.0,49.470383,8.330017
19029,20581740.0,0.0,20.559174,18.692719,20.608398,20.246643,20.9693,20.800873,11.693329,11.726959,11.726959,11.762451,0.0,0.032084446,0.032084446,0.049584977,250.0,11.700012,0.0,0.0,0.0,1226.4678,3.6617646e-05,0.0,52.242374,249.9889,11.124234,30.000002,0.11081706,54.426075,252.75671,210.89633,0.0,52.242374,0.11375387,0.0,49.47054,8.330017
19030,20581800.0,0.0,20.529327,18.697662,20.581116,20.212341,20.9469,20.779602,11.693359,11.712402,11.712402,11.735413,0.0,0.0320845,0.0320845,0.049585067,250.0,11.700012,0.0,0.0,0.0,1222.3418,3.6542035e-05,0.0,52.24251,249.98866,11.263628,30.000002,0.110612914,54.230923,252.75797,210.8963,0.0,52.24251,0.11375406,0.0,49.470676,8.330017
19031,20581860.0,0.0,20.500824,18.703613,20.555237,20.180023,20.925598,20.759369,11.693451,11.704376,11.704376,11.71933,0.0,0.032084536,0.032084536,0.049585134,250.0,11.700012,0.0,0.0,0.0,1218.3398,3.6467365e-05,0.0,52.24263,249.98833,11.405673,30.000002,0.110395856,54.03206,252.75926,210.89622,0.0,52.24263,0.113754205,0.0,49.470795,8.330017
19032,20581920.0,0.0,20.472534,18.71054,20.529541,20.147858,20.904358,20.739227,11.6935425,11.699951,11.699951,11.709747,0.0,0.032084573,0.032084573,0.0495852,250.0,11.700012,0.0,0.0,0.0,1214.4075,3.6394395e-05,0.0,52.242725,249.98802,11.5450535,30.000002,0.11017419,53.836926,252.76059,210.89615,0.0,52.242725,0.11375434,0.0,49.470894,8.330017
19033,20581980.0,0.0,20.444397,18.718353,20.503906,20.115814,20.88321,20.719086,11.693634,11.697266,11.697266,11.703583,0.0,0.03208461,0.03208461,0.049585268,250.0,11.700012,0.0,0.0,0.0,1210.5077,3.6322235e-05,0.0,52.24281,249.98773,11.6821,30.000002,0.109948024,53.645058,252.76195,210.89609,0.0,52.24281,0.11375449,0.0,49.470974,8.330017
19034,20582040.0,0.0,20.417297,18.72702,20.479248,20.083923,20.863922,20.700745,11.693726,12.847015,12.847015,11.720825,0.0,0.032084648,0.032084648,0.04958533,250.0,11.700012,0.0,0.0,0.0,1206.6927,3.625071e-05,0.0,52.24288,249.98744,11.817488,30.000002,0.10971679,53.455513,252.76334,210.89601,0.0,52.24288,0.113754615,55.138744,49.471043,8.330017
19035,20582100.0,0.0,20.393372,18.736511,20.457794,20.057861,20.845734,20.683472,11.69397,12.32724,12.32724,12.837555,0.0,0.032084677,0.032084677,0.049585387,250.0,11.700012,0.0,0.0,0.0,1203.2357,3.618286e-05,0.0,52.242935,249.98717,11.951128,30.000002,0.109481126,53.26842,252.76476,210.89594,0.0,52.242935,0.11375474,4.326741,49.471096,8.330017
19036,20582160.0,0.0,20.370453,18.746796,20.437317,20.034119,20.827423,20.666046,11.694366,12.039398,12.039398,12.812805,0.0,0.032084707,0.032084707,0.049585447,250.0,11.700012,0.0,0.0,0.0,1199.9978,3.6120564e-05,0.0,52.24297,249.9869,12.083466,30.000002,0.10924078,53.083145,252.7662,210.89587,0.0,52.24297,0.11375486,4.387141,49.471134,8.330017
19037,20582220.0,0.0,20.347382,18.757782,20.416565,20.010437,20.808441,20.64798,11.694672,11.883087,11.883087,12.804321,0.0,0.032084733,0.032084733,0.049585488,250.0,11.700012,0.0,0.0,0.0,1196.8119,3.6061116e-05,0.0,52.243,249.98659,12.216044,30.000002,0.10899332,52.897537,252.76768,210.89578,0.0,52.243,0.113754965,4.4253025,49.471157,8.330017
19038,20582280.0,0.0,20.324371,18.76947,20.39566,19.986877,20.789124,20.629639,11.694794,11.798401,11.798401,12.801636,0.0,0.03208477,0.03208477,0.04958555,250.0,11.700012,0.0,0.0,0.0,1193.6306,3.6002108e-05,0.0,52.24301,249.9865,12.341003,30.000002,0.10875407,52.722595,252.76918,210.89581,0.0,52.24301,0.113755085,4.433296,49.47117,8.330017
19039,20582340.0,0.0,20.301575,18.7818,20.374725,19.96341,20.769653,20.611115,11.694855,11.751129,11.751129,12.800537,0.0,0.03208479,0.03208479,0.049585585,250.0,11.700012,0.0,0.0,0.0,1190.4741,3.5943336e-05,0.0,52.243008,249.98642,12.463812,30.000002,0.10851399,52.550663,252.77065,210.89581,0.0,52.243008,0.11375516,4.4380403,49.471165,8.330017
19040,20582400.0,0.0,20.27884,18.794739,20.35382,19.940094,20.750153,20.59259,11.694885,11.724945,11.724945,12.80014,0.0,0.032084815,0.032084815,0.04958563,250.0,11.700012,0.0,0.0,0.0,1187.3196,3.5884717e-05,0.0,52.243,249.98633,12.587021,30.000002,0.10826808,52.37817,252.77216,210.89581,0.0,52.243,0.11375526,4.4393992,49.471153,8.330017
19041,20582460.0,0.0,20.25769,18.808228,20.334137,19.918396,20.731659,20.574982,11.694946,11.71228,11.71228,12.800079,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1184.3256,3.582747e-05,0.0,52.24297,249.98653,12.69854,30.000002,0.108041525,52.222042,252.77362,210.89597,0.0,52.24297,0.113755345,4.4394417,49.47113,8.330017
19042,20582520.0,0.0,20.236633,18.822235,20.314545,19.89682,20.713196,20.557434,11.695068,11.704987,11.704987,12.800049,0.0,0.032084852,0.032084852,0.049585696,250.0,11.700012,0.0,0.0,0.0,1181.3888,3.5772016e-05,0.0,52.24294,249.98648,12.815868,30.000002,0.107799344,52.057785,252.7751,210.89597,0.0,52.24294,0.1137554,4.439067,49.4711,8.330017
19043,20582580.0,0.0,20.21585,18.8367,20.295105,19.875397,20.694824,20.539948,11.69519,11.701294,11.701294,12.800018,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,1178.5012,3.571775e-05,0.0,52.242905,249.98645,12.930801,30.000002,0.10755851,51.896877,252.7766,210.89598,0.0,52.242905,0.11375545,4.4387136,49.47106,8.330017
