,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19044,20582640.0,0.0,20.195312,18.851593,20.275696,19.854065,20.676483,20.522491,11.695251,11.699036,11.699036,12.800018,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,1175.6472,3.566412e-05,0.0,52.242863,249.98647,13.043964,30.000002,0.107318394,51.738453,252.77808,210.89601,0.0,52.242863,0.11375549,4.43842,49.47102,8.330017
19045,20582700.0,0.0,20.17627,18.866852,20.257782,19.832825,20.66098,20.507751,11.695343,12.667694,12.667694,12.800018,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,1172.9198,3.561121e-05,0.0,52.24282,249.98637,13.157974,30.000002,0.10707372,51.57884,252.77957,210.89598,0.0,52.24282,0.11375551,4.4380627,49.470978,8.330017
19046,20582760.0,0.0,20.158356,18.882477,20.240906,19.812927,20.646057,20.49353,11.695587,12.225464,12.225464,12.800018,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1170.3844,3.5561818e-05,0.0,52.242775,249.98636,13.270083,30.000002,0.106830604,51.421883,252.78107,210.896,0.0,52.242775,0.11375555,4.437117,49.470932,8.330017
19047,20582820.0,0.0,20.140228,18.898376,20.22351,19.793152,20.630066,20.478363,11.69577,11.984802,11.984802,12.800018,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1167.8789,3.5514644e-05,0.0,52.242725,249.98642,13.378755,30.000002,0.106592886,51.269745,252.78256,210.89604,0.0,52.242725,0.11375557,4.436254,49.470882,8.330017
19048,20582880.0,0.0,20.121979,18.91452,20.205841,19.773468,20.613556,20.462646,11.695862,11.853027,11.853027,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1165.3612,3.5467616e-05,0.0,52.242672,249.98642,13.487691,30.000002,0.10635281,51.117237,252.78404,210.89606,0.0,52.242672,0.113755584,4.4359126,49.470825,8.330017
19049,20582940.0,0.0,20.10376,18.930847,20.18808,19.753906,20.59674,20.446686,11.695862,11.779968,11.779968,12.800018,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1162.8375,3.542033e-05,0.0,52.24262,249.98645,13.595951,30.000002,0.10611278,50.965668,252.78554,210.89607,0.0,52.24262,0.113755606,4.435838,49.47077,8.330017
19050,20583000.0,0.0,20.085754,18.947388,20.170288,19.734436,20.579834,20.430573,11.695892,11.740875,11.740875,12.800018,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,1160.3351,3.537312e-05,0.0,52.242558,249.98657,13.700286,30.000002,0.1058803,50.8196,252.787,210.89615,0.0,52.242558,0.113755606,4.435799,49.47072,8.330017
19051,20583060.0,0.0,20.06897,18.96402,20.153381,19.716217,20.56366,20.415253,11.695953,11.721741,11.721741,12.800018,0.0,0.032084912,0.032084912,0.049585804,250.0,11.700012,0.0,0.0,0.0,1157.9554,3.532714e-05,0.0,52.2425,249.98697,13.795355,30.000002,0.10566772,50.6865,252.7884,210.89635,0.0,52.2425,0.113755636,4.435523,49.470654,8.330017
19052,20583120.0,0.0,20.052246,18.980713,20.136597,19.69809,20.547516,20.399902,11.696045,11.711243,11.711243,12.800018,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,1155.6245,3.5282672e-05,0.0,52.24244,249.98706,13.896201,30.000002,0.10544159,50.54532,252.78983,210.8964,0.0,52.24244,0.113755606,4.4351006,49.470596,8.330017
19053,20583180.0,0.0,20.035614,18.997437,20.119873,19.680054,20.531372,20.384613,11.696136,11.70459,11.70459,12.800018,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1153.3126,3.523881e-05,0.0,52.242393,249.98694,14.002095,30.000002,0.10520373,50.397068,252.79126,210.8963,0.0,52.242393,0.11375557,4.4347534,49.470547,8.330017
19054,20583240.0,0.0,20.01947,19.01416,20.10321,19.66214,20.51529,20.369324,11.6961975,11.70105,11.70105,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1151.0541,3.51957e-05,0.0,52.24234,249.98732,14.094299,30.000002,0.10499646,50.267982,252.79263,210.8965,0.0,52.24234,0.113755584,4.434457,49.470493,8.330017
19055,20583300.0,0.0,20.003448,19.030823,20.08664,19.644318,20.499329,20.354156,11.696259,11.918274,11.918274,12.800018,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1148.8242,3.5153334e-05,46.754314,52.242287,249.98747,14.189972,30.000002,0.10478141,50.13404,252.794,210.89658,46.754314,52.242287,0.11375557,4.4342117,49.470444,8.330017
19056,20583360.0,0.0,19.990051,19.047363,20.072845,19.627655,20.48764,20.34311,11.696411,12.517914,12.517914,12.800018,0.0,0.032084882,0.032084882,0.049585752,250.0,11.700012,0.0,0.0,0.0,1146.8364,3.5112673e-05,0.0,52.242245,249.98749,14.288748,30.000002,0.10455957,49.995754,252.79538,210.89656,0.0,52.242245,0.113755524,4.4336586,49.470398,8.330017
19057,20583420.0,0.0,19.976227,19.063782,20.058441,19.611084,20.474487,20.330688,11.696655,12.144562,12.144562,12.800018,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,1144.9207,3.5075722e-05,0.0,52.242203,249.9876,14.384982,30.000002,0.104343854,49.861027,252.79674,210.89659,0.0,52.242203,0.113755494,4.432582,49.470356,8.330017
19058,20583480.0,0.0,19.962158,19.080017,20.04358,19.594604,20.46045,20.317413,11.696777,11.941193,11.941193,12.800018,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1142.9854,3.503934e-05,0.0,52.24216,249.98778,14.478557,30.000002,0.10413464,49.730022,252.79807,210.89667,0.0,52.24216,0.11375547,4.4320626,49.470318,8.330017
19059,20583540.0,0.0,19.947937,19.095978,20.028473,19.578186,20.445953,20.30368,11.696777,11.831238,11.831238,12.800018,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,1141.0226,3.5002464e-05,0.0,52.242123,249.98782,14.574673,30.000002,0.10392037,49.59546,252.79941,210.89667,0.0,52.242123,0.11375542,4.4319954,49.470284,8.330017
19060,20583600.0,0.0,19.933838,19.111694,20.013275,19.56189,20.431213,20.289764,11.696777,11.769867,11.769867,12.800018,0.0,0.03208485,0.03208485,0.049585685,250.0,11.700012,0.0,0.0,0.0,1139.0675,3.4965367e-05,0.0,52.242096,249.98805,14.664618,30.000002,0.103720814,49.469536,252.80069,210.89676,0.0,52.242096,0.11375538,4.4320097,49.47025,8.330017
19061,20583660.0,0.0,19.920532,19.127075,19.99878,19.5466,20.417023,20.276367,11.696808,11.73822,11.73822,12.800018,0.0,0.032084845,0.032084845,0.049585685,250.0,11.700012,0.0,0.0,0.0,1137.1837,3.4928824e-05,0.0,52.242065,249.98842,14.749445,30.000002,0.10353342,49.350777,252.80196,210.89694,0.0,52.242065,0.113755375,4.431874,49.470222,8.330017
19062,20583720.0,0.0,19.907196,19.14212,19.984375,19.531403,20.402802,20.26297,11.696869,11.719482,11.719482,12.800018,0.0,0.032084826,0.032084826,0.049585648,250.0,11.700012,0.0,0.0,0.0,1135.3248,3.4893157e-05,0.0,52.242046,249.98837,14.844712,30.000002,0.10332395,49.217403,252.80324,210.89687,0.0,52.242046,0.1137553,4.4316077,49.470203,8.330017
19063,20583780.0,0.0,19.894196,19.156738,19.96997,19.516266,20.38858,20.249573,11.69693,11.70993,11.70993,12.800018,0.0,0.032084823,0.032084823,0.049585648,250.0,11.700012,0.0,0.0,0.0,1133.5074,3.4858247e-05,0.0,52.242027,249.98877,14.926728,30.000002,0.10314483,49.10258,252.80444,210.89706,0.0,52.242027,0.1137553,4.431345,49.470184,8.330017
19064,20583840.0,0.0,19.881226,19.170898,19.955658,19.501251,20.37439,20.236176,11.69696,11.704651,11.704651,12.800018,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,1131.7026,3.482376e-05,0.0,52.242016,249.98892,15.013611,30.000002,0.10295616,48.98094,252.80565,210.89713,0.0,52.242016,0.11375525,4.4311438,49.470173,8.330017
19065,20583900.0,0.0,19.868225,19.18454,19.941376,19.486298,20.36023,20.22284,11.696991,11.701202,11.701202,12.800018,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1129.9004,3.4789395e-05,0.0,52.242016,249.9888,15.108442,30.000002,0.102751784,48.848183,252.80688,210.897,0.0,52.242016,0.11375515,4.4309998,49.470177,8.330017
19066,20583960.0,0.0,19.856628,19.197662,19.928314,19.472229,20.3479,20.211273,11.697052,12.948853,12.948853,12.800018,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1128.2131,3.4755787e-05,0.0,52.242016,249.98927,15.1861105,30.000002,0.10258559,48.739445,252.80804,210.89725,0.0,52.242016,0.11375516,4.430775,49.470173,8.330017
19067,20584020.0,0.0,19.846191,19.210205,19.916626,19.458252,20.337555,20.2016,11.697235,12.393066,12.393066,12.800018,0.0,0.03208477,0.03208477,0.04958555,250.0,11.700012,0.0,0.0,0.0,1126.7087,3.472509e-05,0.0,52.242023,249.98941,15.271317,30.000002,0.102404706,48.620155,252.8092,210.89728,0.0,52.242023,0.1137551,4.4300065,49.47018,8.330017
19068,20584080.0,0.0,19.835114,19.222107,19.904205,19.444336,20.325836,20.190613,11.697418,12.078064,12.078064,12.800018,0.0,0.032084756,0.032084756,0.04958552,250.0,11.700012,0.0,0.0,0.0,1125.1929,3.4696335e-05,0.0,52.242035,249.98953,15.356666,30.000002,0.1022251,48.500668,252.81035,210.89731,0.0,52.242035,0.11375504,4.429256,49.470196,8.330017
19069,20584140.0,0.0,19.82373,19.233337,19.891388,19.430481,20.313385,20.178925,11.697418,11.90448,11.90448,12.800018,0.0,0.03208474,0.03208474,0.049585495,250.0,11.700012,0.0,0.0,0.0,1123.634,3.4667064e-05,0.0,52.242058,249.98972,15.439625,30.000002,0.10205214,48.384525,252.81146,210.89737,0.0,52.242058,0.11375497,4.4291015,49.470215,8.330017
19070,20584200.0,0.0,19.812164,19.243866,19.878357,19.416718,20.300568,20.1669,11.697388,11.808228,11.808228,12.800018,0.0,0.032084726,0.032084726,0.049585473,250.0,11.700012,0.0,0.0,0.0,1122.0415,3.4637036e-05,0.0,52.24209,249.98985,15.523368,30.000002,0.10187921,48.267284,252.81258,210.89742,0.0,52.24209,0.11375493,4.4292035,49.470245,8.330017
19071,20584260.0,0.0,19.801117,19.253632,19.865845,19.403778,20.288025,20.155182,11.697388,11.75769,11.75769,12.800018,0.0,0.032084715,0.032084715,0.049585447,250.0,11.700012,0.0,0.0,0.0,1120.483,3.4606815e-05,0.0,52.24212,249.9901,15.602693,30.000002,0.10171705,48.156227,252.81364,210.8975,0.0,52.24212,0.113754876,4.429287,49.470276,8.330017
19072,20584320.0,0.0,19.79004,19.262573,19.853363,19.3909,20.27539,20.143372,11.697418,11.730194,11.730194,12.800018,0.0,0.0320847,0.0320847,0.049585424,250.0,11.700012,0.0,0.0,0.0,1118.9421,3.4577173e-05,0.0,52.242153,249.99028,15.68287,30.000002,0.101554826,48.04398,252.81471,210.89757,0.0,52.242153,0.113754824,4.429159,49.470318,8.330017
19073,20584380.0,0.0,19.77893,19.27069,19.84085,19.378082,20.262756,20.131561,11.697418,11.714966,11.714966,12.800018,0.0,0.03208469,0.03208469,0.0495854,250.0,11.700012,0.0,0.0,0.0,1117.4021,3.4547706e-05,0.0,52.242207,249.99042,15.764159,30.000002,0.101392165,47.93018,252.81577,210.89761,0.0,52.242207,0.11375478,4.4290504,49.470367,8.330017
19074,20584440.0,0.0,19.767883,19.277893,19.8284,19.365326,20.250092,20.119751,11.697418,11.706818,11.706818,12.800018,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,1115.865,3.4518267e-05,0.0,52.24226,249.99062,15.843037,30.000002,0.10123614,47.819748,252.81679,210.89767,0.0,52.24226,0.11375473,4.428993,49.47042,8.330017
19075,20584500.0,0.0,19.756866,19.28418,19.81601,19.352661,20.237488,20.107971,11.697449,11.70282,11.70282,12.800018,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,1114.3345,3.4488905e-05,0.0,52.242313,249.99094,15.915836,30.000002,0.10109379,47.71783,252.81776,210.89783,0.0,52.242313,0.113754705,4.428945,49.470478,8.330017
19076,20584560.0,0.0,19.746277,19.28949,19.804169,19.340729,20.225403,20.09674,11.697449,11.700562,11.700562,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1112.8453,3.4459907e-05,0.0,52.242386,249.99109,15.992989,30.000002,0.10094465,47.609814,252.81873,210.89787,0.0,52.242386,0.11375464,4.428836,49.470543,8.330017
19077,20584620.0,0.0,19.736694,19.293762,19.793549,19.328888,20.215576,20.087646,11.69751,12.774384,12.774384,12.800018,0.0,0.032084636,0.032084636,0.04958531,250.0,11.700012,0.0,0.0,0.0,1111.4467,3.4431687e-05,0.0,52.24246,249.99126,16.069376,30.000002,0.100798845,47.502876,252.81969,210.89792,0.0,52.24246,0.11375458,4.428626,49.47062,8.330017
19078,20584680.0,0.0,19.727417,19.296967,19.783386,19.317047,20.206238,20.07901,11.697662,12.286072,12.286072,12.800018,0.0,0.032084614,0.032084614,0.049585275,250.0,11.700012,0.0,0.0,0.0,1110.1478,3.440582e-05,0.0,52.242542,249.99136,16.147429,30.000002,0.100651786,47.3936,252.82063,210.89793,0.0,52.242542,0.1137545,4.427962,49.470703,8.330017
19079,20584740.0,0.0,19.71753,19.299072,19.772583,19.305298,20.19571,20.069244,11.697754,12.019226,12.019226,12.800018,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,1108.8042,3.4380613e-05,0.0,52.24263,249.99153,16.223036,30.000002,0.10051129,47.28775,252.82156,210.898,0.0,52.24263,0.11375445,4.4275556,49.470795,8.330017
19080,20584800.0,0.0,19.707214,19.300018,19.761414,19.29361,20.18457,20.058899,11.697723,11.874268,11.874268,12.800018,0.0,0.032084588,0.032084588,0.049585223,250.0,11.700012,0.0,0.0,0.0,1107.3993,3.4354332e-05,0.0,52.242733,249.99168,16.299095,30.000002,0.10037192,47.181267,252.82246,210.89803,0.0,52.242733,0.11375439,4.4276567,49.470894,8.330017
19081,20584860.0,0.0,19.705353,19.300049,19.761505,19.310547,20.173492,20.048645,11.697845,11.794342,11.794342,21.970306,0.0,0.0320839,0.0320839,0.049583964,250.0,11.700012,0.0,0.0,0.0,1106.6249,3.432989e-05,0.0,52.242924,249.98767,16.56926,30.000002,0.099891566,46.803036,252.82393,210.89449,0.0,52.242924,0.11375176,80.05014,49.47109,8.330017
19082,20584920.0,0.0,19.716522,19.299469,19.774963,19.356018,20.162262,20.038239,11.699188,11.750885,11.750885,24.088654,0.0,0.032084256,0.032084256,0.04958463,250.0,11.700012,0.0,0.0,0.0,1107.4788,3.4326906e-05,0.0,52.24334,249.98764,16.652628,30.000002,0.09975051,46.68632,252.8253,210.89528,0.0,52.24334,0.11375315,57.666916,49.471508,8.330017
19083,20584980.0,0.0,19.729584,19.298279,19.79071,19.406342,20.15097,20.027771,11.701019,11.727783,11.727783,24.503815,0.0,0.032084346,0.032084346,0.049584795,250.0,11.700012,0.0,0.0,0.0,1109.0875,3.4349054e-05,0.0,52.243538,249.98857,16.735285,30.000002,0.09961121,46.5706,252.8265,210.89594,0.0,52.243538,0.11375348,49.048725,49.471703,8.330017
19084,20585040.0,0.0,19.742004,19.296509,19.805847,19.454926,20.139648,20.017273,11.702179,11.715942,11.715942,23.708313,0.0,0.03208441,0.03208441,0.049584903,250.0,11.700012,0.0,0.0,0.0,1110.8419,3.438115e-05,0.0,52.243717,249.98938,16.815153,30.000002,0.09947553,46.458786,252.82764,210.89648,0.0,52.243717,0.11375372,37.20513,49.471878,8.330017
19085,20585100.0,0.0,19.751617,19.29419,19.817871,19.496033,20.128326,20.006775,11.702545,11.709808,11.709808,21.948761,0.0,0.03208445,0.03208445,0.04958498,250.0,11.700012,0.0,0.0,0.0,1112.3386,3.4412897e-05,0.0,52.24388,249.99007,16.89309,30.000002,0.09934209,46.349674,252.8287,210.89693,0.0,52.24388,0.113753885,23.915394,49.472046,8.330017
19086,20585160.0,0.0,19.756165,19.291351,19.824188,19.523285,20.117462,19.996735,11.70224,11.706451,11.706451,19.635254,0.0,0.03208446,0.03208446,0.049584996,250.0,11.700012,0.0,0.0,0.0,1113.2578,3.44375e-05,0.0,52.244038,249.99055,16.97293,30.000002,0.099204235,46.2379,252.82971,210.89719,0.0,52.244038,0.11375392,12.160954,49.472202,8.330017
19087,20585220.0,0.0,19.75708,19.287964,19.824554,19.536774,20.106598,19.986725,11.701569,11.704407,11.704407,17.117981,0.0,0.03208495,0.03208495,0.04958588,250.0,11.700012,0.0,0.0,0.0,1113.637,3.44514e-05,0.0,52.243877,249.99557,16.844112,30.000002,0.099427655,46.418243,252.82986,210.9008,0.0,52.243877,0.113755785,2.0021188,49.472034,8.330017
19088,20585280.0,0.0,19.75296,19.284088,19.821045,19.537811,20.098938,19.979675,11.700653,12.606598,12.606598,14.941864,0.0,0.03208473,0.03208473,0.049585477,250.0,11.700012,0.0,0.0,0.0,1113.3247,3.4453442e-05,0.0,52.24388,249.99548,16.913849,30.000002,0.09930717,46.32061,252.83035,210.90027,0.0,52.24388,0.113754936,0.0,49.47204,8.330017
19089,20585340.0,0.0,19.745087,19.279755,19.813293,19.53009,20.090393,19.971832,11.699646,12.195526,12.195526,13.617798,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1112.4552,3.444372e-05,0.0,52.243977,249.99506,16.983665,30.000002,0.09918609,46.22287,252.83092,210.89981,0.0,52.243977,0.113754526,0.0,49.472134,8.330017
19090,20585400.0,0.0,19.734558,19.274963,19.802551,19.517029,20.080872,19.963043,11.698761,11.9729,11.9729,12.841949,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,1111.1456,3.442377e-05,0.0,52.2441,249.99467,17.049374,30.000002,0.09907156,46.13088,252.83153,210.89949,0.0,52.2441,0.1137543,0.0,49.472256,8.330017
19091,20585460.0,0.0,19.722351,19.269714,19.789917,19.499939,20.071136,19.954071,11.698029,11.848358,11.848358,12.374786,0.0,0.032084525,0.032084525,0.049585108,250.0,11.700012,0.0,0.0,0.0,1109.5524,3.439681e-05,0.0,52.244232,249.99428,17.116882,30.000002,0.098953225,46.036366,252.83218,210.89922,0.0,52.244232,0.11375415,0.0,49.472393,8.330017
19092,20585520.0,0.0,19.709259,19.264069,19.776337,19.48108,20.061157,19.944885,11.69751,11.780121,11.780121,12.098511,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1107.7881,3.4365075e-05,0.0,52.244377,249.99391,17.184248,30.000002,0.098834425,45.94205,252.83287,210.89899,0.0,52.244377,0.11375408,0.0,49.47254,8.330017
19093,20585580.0,0.0,19.695679,19.257996,19.762207,19.461212,20.051025,19.935516,11.697174,11.742371,11.742371,11.93396,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1105.9341,3.4330667e-05,0.0,52.244522,249.99368,17.248848,30.000002,0.09871987,45.851612,252.83357,210.89885,0.0,52.244522,0.11375406,0.0,49.472687,8.330017
19094,20585640.0,0.0,19.681824,19.251587,19.747772,19.440796,20.040833,19.926117,11.69696,11.721466,11.721466,11.8359375,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,1104.029,3.429475e-05,0.0,52.24467,249.99355,17.311333,30.000002,0.09860847,45.764133,252.83429,210.8988,0.0,52.24467,0.11375411,0.0,49.472836,8.330017
19095,20585700.0,0.0,19.667816,19.244781,19.733215,19.420105,20.03061,19.916687,11.696869,11.710358,11.710358,11.779236,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1102.097,3.4257984e-05,0.0,52.244812,249.99341,17.37542,30.000002,0.09849349,45.67441,252.83502,210.89873,0.0,52.244812,0.11375408,0.0,49.472977,8.330017
19096,20585760.0,0.0,19.654175,19.23767,19.719116,19.400024,20.020752,19.907623,11.696808,11.704224,11.704224,11.7456665,0.0,0.032084513,0.032084513,0.049585085,250.0,11.700012,0.0,0.0,0.0,1100.189,3.4220982e-05,0.0,52.24495,249.99333,17.437462,30.000002,0.09838158,45.587555,252.83575,210.89871,0.0,52.24495,0.11375411,0.0,49.473114,8.330017
19097,20585820.0,0.0,19.646454,19.230255,19.711884,19.397003,20.010925,19.89856,11.69696,11.700897,11.700897,15.940582,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1098.77,3.418643e-05,0.0,52.245094,249.99329,17.499125,30.000002,0.098269716,45.501225,252.8365,210.8987,0.0,52.245094,0.11375413,20.065409,49.47325,8.330017
19098,20585880.0,0.0,19.641876,19.222504,19.708344,19.40094,20.001556,19.889923,11.697723,12.675201,12.675201,16.531372,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1097.9457,3.416425e-05,11.453699,52.245228,249.99327,17.559961,30.000002,0.09815877,45.416054,252.83723,210.8987,11.453699,52.245228,0.11375417,25.047747,49.47339,8.330017
19099,20585940.0,0.0,19.640137,19.214508,19.70816,19.408478,19.99524,19.884186,11.698486,12.454376,12.454376,17.209229,0.0,0.032084532,0.032084532,0.04958512,250.0,11.700012,0.0,0.0,0.0,1097.5455,3.4151428e-05,0.0,52.24536,249.99326,17.620478,30.000002,0.098047785,45.33133,252.83798,210.89871,0.0,52.24536,0.11375418,26.82972,49.473526,8.330017
19100,20586000.0,0.0,19.638794,19.206268,19.708466,19.419067,19.987366,19.876953,11.699097,12.111481,12.111481,17.689117,0.0,0.032084536,0.032084536,0.049585123,250.0,11.700012,0.0,0.0,0.0,1097.316,3.414489e-05,0.0,52.24549,249.99324,17.681143,30.000002,0.09793593,45.246403,252.83873,210.8987,0.0,52.24549,0.11375419,26.606756,49.473656,8.330017
19101,20586060.0,0.0,19.637787,19.197784,19.709259,19.431274,19.978973,19.869263,11.699463,11.923553,11.923553,17.874878,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,1097.1578,3.4140867e-05,0.0,52.245625,249.99324,17.740427,30.000002,0.097826056,45.163403,252.83946,210.89871,0.0,52.245625,0.113754205,24.902428,49.47378,8.330017
19102,20586120.0,0.0,19.636566,19.189056,19.709808,19.443512,19.970154,19.861145,11.699646,11.821411,11.821411,17.761108,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1097.0001,3.413777e-05,0.0,52.245747,249.99327,17.79849,30.000002,0.09771788,45.08211,252.84021,210.89874,0.0,52.245747,0.11375423,22.213736,49.47391,8.330017
19103,20586180.0,0.0,19.634644,19.180176,19.709656,19.454224,19.96109,19.852814,11.6996765,11.764832,11.764832,17.397095,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1096.7715,3.4134155e-05,0.0,52.24588,249.99329,17.857056,30.000002,0.09760822,45.000122,252.84094,210.89876,0.0,52.24588,0.11375424,19.044968,49.47404,8.330017
19104,20586240.0,0.0,19.631714,19.171112,19.708313,19.462402,19.951935,19.84436,11.699585,11.734497,11.734497,16.854065,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1096.4242,3.4128912e-05,0.0,52.246,249.99333,17.913603,30.000002,0.09750182,44.920956,252.84167,210.8988,0.0,52.246,0.11375428,15.8266735,49.474163,8.330017
19105,20586300.0,0.0,19.627563,19.161865,19.705597,19.467377,19.942688,19.835876,11.699402,11.718536,11.718536,16.215881,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,1095.9209,3.412116e-05,0.0,52.246117,249.99341,17.968512,30.000002,0.097398005,44.84408,252.84239,210.89885,0.0,52.246117,0.113754295,12.948181,49.474277,8.330017
19106,20586360.0,0.0,19.621948,19.152527,19.701202,19.46817,19.933777,19.827637,11.699158,11.709747,11.709747,15.598602,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,1095.2266,3.4110104e-05,0.0,52.24624,249.99344,18.023651,30.000002,0.09729326,44.766888,252.84311,210.89888,0.0,52.24624,0.11375432,11.104287,49.474396,8.330017
19107,20586420.0,0.0,19.615173,19.143066,19.695465,19.465973,19.924835,19.819427,11.698883,11.7048645,11.7048645,15.073486,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1094.3567,3.4095447e-05,0.0,52.24635,249.99348,18.07803,30.000002,0.09718947,44.690758,252.84383,210.89891,0.0,52.24635,0.11375433,9.965088,49.474514,8.330017
19108,20586480.0,0.0,19.607483,19.133484,19.68869,19.461395,19.915924,19.811218,11.698608,11.702057,11.702057,14.690521,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1093.3447,3.407764e-05,0.0,52.246468,249.9935,18.132748,30.000002,0.097084545,44.614155,252.84453,210.89893,0.0,52.246468,0.11375433,9.718765,49.47463,8.330017
19109,20586540.0,0.0,19.599945,19.12387,19.682068,19.455322,19.908752,19.804657,11.698364,12.865204,12.865204,14.479095,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1092.2809,3.4057444e-05,0.0,52.246582,249.99362,18.18321,30.000002,0.096987404,44.543503,252.84523,210.89902,0.0,52.246582,0.11375439,10.279346,49.474743,8.330017
19110,20586600.0,0.0,19.592865,19.114166,19.676025,19.448639,19.902802,19.799255,11.698303,12.3376465,12.3376465,14.443298,0.0,0.032084584,0.032084584,0.049585216,250.0,11.700012,0.0,0.0,0.0,1091.2845,3.403763e-05,0.0,52.24669,249.99365,18.23649,30.000002,0.09688433,44.468914,252.84593,210.89902,0.0,52.24669,0.11375439,11.480108,49.474854,8.330017
19111,20586660.0,0.0,19.585419,19.104462,19.669586,19.442505,19.895813,19.792938,11.698303,12.046936,12.046936,14.5589905,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1090.2664,3.4018227e-05,0.0,52.246803,249.99368,18.28867,30.000002,0.09678296,44.395863,252.84662,210.89905,0.0,52.246803,0.11375441,12.988324,49.474964,8.330017
19112,20586720.0,0.0,19.578003,19.094727,19.663177,19.437347,19.888092,19.78592,11.698303,11.888916,11.888916,14.79361,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,1089.2389,3.3998444e-05,0.0,52.246918,249.99367,18.341633,30.000002,0.096679606,44.321712,252.84732,210.89903,0.0,52.246918,0.11375439,14.694142,49.475075,8.330017
19113,20586780.0,0.0,19.570984,19.085022,19.657227,19.433746,19.880005,19.778595,11.698303,11.803192,11.803192,15.104614,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,1088.2434,3.3978737e-05,0.0,52.247025,249.99373,18.391693,30.000002,0.09658155,44.25163,252.848,210.8991,0.0,52.247025,0.11375443,16.330837,49.475185,8.330017
19114,20586840.0,0.0,19.564545,19.075317,19.651917,19.431915,19.871765,19.771057,11.698334,11.755371,11.755371,15.442352,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1087.3173,3.3959965e-05,0.0,52.247124,249.9938,18.4407,30.000002,0.09648513,44.183018,252.84868,210.89914,0.0,52.247124,0.113754444,17.697935,49.475285,8.330017
19115,20586900.0,0.0,19.558685,19.065674,19.647339,19.431824,19.863403,19.763458,11.698425,11.728882,11.728882,15.760803,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1086.4695,3.3942575e-05,0.0,52.24723,249.99382,18.49091,30.000002,0.096385956,44.11273,252.84937,210.89915,0.0,52.24723,0.11375445,18.66355,49.47539,8.330017
19116,20586960.0,0.0,19.55368,19.056122,19.643707,19.433655,19.855255,19.756104,11.698578,11.715027,11.715027,16.01648,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1085.7261,3.3926874e-05,0.0,52.247334,249.9939,18.538435,30.000002,0.09629172,44.046192,252.85002,210.8992,0.0,52.247334,0.113754466,18.993382,49.47549,8.330017
19117,20587020.0,0.0,19.549072,19.04663,19.640594,19.436584,19.847107,19.748749,11.69873,11.70755,11.70755,16.184662,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1085.0597,3.3913024e-05,0.0,52.247437,249.99393,18.586916,30.000002,0.096195206,43.978317,252.8507,210.89922,0.0,52.247437,0.11375448,18.92753,49.475594,8.330017
19118,20587080.0,0.0,19.544647,19.037262,19.637695,19.440002,19.838959,19.741425,11.698853,11.703308,11.703308,16.258575,0.0,0.032084607,0.032084607,0.049585246,250.0,11.700012,0.0,0.0,0.0,1084.4319,3.3900324e-05,0.0,52.247536,249.99388,18.637396,30.000002,0.096094295,43.907646,252.85136,210.89919,0.0,52.247536,0.11375445,18.477697,49.475697,8.330017
19119,20587140.0,0.0,19.540314,19.028046,19.634857,19.443481,19.830841,19.73407,11.698914,11.70105,11.70105,16.243927,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1083.8253,3.388829e-05,0.0,52.247643,249.99394,18.684141,30.000002,0.096000545,43.8422,252.85202,210.89923,0.0,52.247643,0.1137545,17.748796,49.4758,8.330017
19120,20587200.0,0.0,19.53717,19.018951,19.633331,19.446777,19.82544,19.72931,11.699005,12.68811,12.68811,16.147797,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1083.321,3.3877077e-05,0.0,52.247726,249.99416,18.725075,30.000002,0.09591817,43.784897,252.85265,210.89938,0.0,52.247726,0.11375456,16.820257,49.475887,8.330017
19121,20587260.0,0.0,19.533875,19.01004,19.631683,19.44934,19.820068,19.72467,11.699127,12.2387085,12.2387085,15.993988,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1082.8702,3.3867942e-05,0.0,52.24782,249.99417,18.77131,30.000002,0.09582476,43.720165,252.85329,210.89938,0.0,52.24782,0.113754556,15.849397,49.475983,8.330017
19122,20587320.0,0.0,19.529755,19.001312,19.629028,19.45102,19.813599,19.718933,11.699158,11.993591,11.993591,15.808044,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1082.3428,3.3858683e-05,0.0,52.247917,249.99422,18.816114,30.000002,0.09573394,43.65744,252.85393,210.89941,0.0,52.247917,0.11375456,14.970207,49.476074,8.330017
19123,20587380.0,0.0,19.524963,18.992798,19.62558,19.45163,19.806519,19.712677,11.699097,11.859009,11.859009,15.617523,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1081.722,3.3847748e-05,0.0,52.24801,249.99422,18.861803,30.000002,0.095640965,43.593475,252.85457,210.89941,0.0,52.24801,0.113754556,14.27829,49.476166,8.330017
19124,20587440.0,0.0,19.519745,18.984497,19.621521,19.451294,19.799133,19.706116,11.698975,11.784576,11.784576,15.446777,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1081.0259,3.383514e-05,0.0,52.248104,249.99426,18.905743,30.000002,0.09555129,43.53196,252.8552,210.89944,0.0,52.248104,0.11375458,13.833612,49.47626,8.330017
19125,20587500.0,0.0,19.51419,18.97647,19.617035,19.450165,19.791595,19.699371,11.698853,11.744965,11.744965,15.312744,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1080.2742,3.382121e-05,0.0,52.24819,249.9943,18.949398,30.000002,0.095461875,43.47084,252.85582,210.89948,0.0,52.24819,0.11375459,13.654622,49.476353,8.330017
19126,20587560.0,0.0,19.508575,18.96872,19.612396,19.448578,19.78418,19.69284,11.698761,11.723907,11.723907,15.224426,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,1079.4998,3.380643e-05,0.0,52.24828,249.99438,18.990644,30.000002,0.095377125,43.413097,252.85643,210.89952,0.0,52.24828,0.113754615,13.686244,49.47644,8.330017
19127,20587620.0,0.0,19.502838,18.961243,19.607635,19.446655,19.776764,19.686249,11.6987,11.712402,11.712402,15.187744,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,1078.7113,3.3791282e-05,0.0,52.248363,249.99442,19.033165,30.000002,0.09528946,43.35357,252.85704,210.89954,0.0,52.248363,0.113754615,13.952949,49.476524,8.330017
19128,20587680.0,0.0,19.497162,18.954102,19.602844,19.444733,19.769318,19.679688,11.698669,11.705902,11.705902,15.199799,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1077.921,3.3775956e-05,0.0,52.248455,249.99443,19.075836,30.000002,0.09520122,43.293827,252.85765,210.89955,0.0,52.248455,0.11375463,14.365107,49.476616,8.330017
19129,20587740.0,0.0,19.491638,18.947266,19.598114,19.442993,19.761871,19.673096,11.698669,11.702606,11.702606,15.25473,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1077.1455,3.3760683e-05,0.0,52.24854,249.99454,19.1151,30.000002,0.09511978,43.23886,252.85825,210.89963,0.0,52.24854,0.11375465,14.871396,49.476696,8.330017
19130,20587800.0,0.0,19.486267,18.940796,19.593567,19.44165,19.754456,19.666565,11.6987,11.739929,11.739929,15.338654,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1076.3909,3.374574e-05,54.09747,52.24862,249.99455,19.156279,30.000002,0.095034115,43.18121,252.85884,210.89964,54.09747,52.24862,0.11375467,15.385103,49.47678,8.330017
19131,20587860.0,0.0,19.482971,18.934723,19.59134,19.44107,19.750824,19.663605,11.6987915,12.534302,12.534302,15.431274,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1075.8275,3.373233e-05,0.0,52.2487,249.99466,19.194212,30.000002,0.09495495,43.1281,252.85942,210.8997,0.0,52.2487,0.11375469,15.716166,49.47686,8.330017
19132,20587920.0,0.0,19.47934,18.929016,19.588715,19.440979,19.745758,19.659363,11.699005,12.154572,12.154572,15.519592,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1075.3202,3.372187e-05,0.0,52.248783,249.99469,19.234163,30.000002,0.094871335,43.07217,252.86,210.89972,0.0,52.248783,0.11375469,15.995975,49.47694,8.330017
19133,20587980.0,0.0,19.475494,18.923737,19.585724,19.441345,19.739777,19.654205,11.699097,11.947723,11.947723,15.594391,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1074.7991,3.3711898e-05,0.0,52.248867,249.99474,19.272951,30.000002,0.09478993,43.017868,252.86058,210.89975,0.0,52.248867,0.113754705,16.150328,49.47702,8.330017
19134,20588040.0,0.0,19.471588,18.918884,19.582611,19.442017,19.733307,19.64856,11.699097,11.835876,11.835876,15.648254,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1074.263,3.3701595e-05,0.0,52.248943,249.99474,19.312687,30.000002,0.09470628,42.96224,252.86116,210.89975,0.0,52.248943,0.113754705,16.177223,49.4771,8.330017
19135,20588100.0,0.0,19.467743,18.91446,19.579437,19.442902,19.726562,19.64267,11.699097,11.773499,11.773499,15.677032,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1073.729,3.369115e-05,0.0,52.24902,249.99481,19.349558,30.000002,0.09462847,42.91062,252.86172,210.89981,0.0,52.24902,0.11375471,16.089396,49.477177,8.330017
19136,20588160.0,0.0,19.464111,18.910553,19.576416,19.444061,19.719849,19.636902,11.699097,11.739563,11.739563,15.673889,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1073.2124,3.368084e-05,0.0,52.249092,249.99486,19.386778,30.000002,0.094549686,42.858513,252.86229,210.89984,0.0,52.249092,0.11375473,15.803963,49.477253,8.330017
19137,20588220.0,0.0,19.46051,18.907135,19.573334,19.44513,19.713074,19.631042,11.699127,11.7211,11.7211,15.64386,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1072.7072,3.367085e-05,0.0,52.24917,249.99489,19.424053,30.000002,0.09447057,42.806324,252.86285,210.89986,0.0,52.24917,0.11375473,15.508101,49.477325,8.330017
19138,20588280.0,0.0,19.45691,18.904205,19.570099,19.445923,19.706299,19.625153,11.699127,11.711792,11.711792,15.593292,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1072.2059,3.3661036e-05,0.0,52.24924,249.99501,19.45811,30.000002,0.09439814,42.758648,252.86339,210.89993,0.0,52.24924,0.11375478,15.202771,49.477398,8.330017
19139,20588340.0,0.0,19.453247,18.901825,19.566742,19.44638,19.699493,19.619263,11.699158,11.7066345,11.7066345,15.535156,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1071.7004,3.3651202e-05,0.0,52.249313,249.99506,19.493784,30.000002,0.09432205,42.708702,252.86394,210.89996,0.0,52.249313,0.11375478,14.940267,49.47747,8.330017
19140,20588400.0,0.0,19.449554,18.899994,19.563263,19.446564,19.692719,19.613403,11.699158,11.703278,11.703278,15.478088,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1071.1906,3.3641296e-05,0.0,52.24939,249.99498,19.532589,30.000002,0.09423903,42.654373,252.86449,210.8999,0.0,52.24939,0.11375474,14.731044,49.477543,8.330017
19141,20588460.0,2.0,19.483643,18.898376,19.616516,19.473816,19.724915,19.644318,12.571564,25.36911,25.187866,23.043823,0.0,0.07595838,0.07644252,0.069587275,250.0,11.700012,0.0,0.0,0.0,1723.155,4.69575e-05,100.0,82.55191,114.45696,17.04713,30.000002,0.18087392,46.134014,272.58856,182.50638,100.0,82.72306,0.22191422,100.0,66.36883,8.330017
19142,20588520.0,2.0,19.551666,18.896637,19.692932,19.543304,19.808838,19.723969,12.770142,27.020782,26.953003,26.212097,0.0,0.08851871,0.08873789,0.08312406,250.0,11.700012,0.0,0.0,0.0,2165.009,6.132406e-05,100.0,90.057434,100.95687,16.029161,30.000002,0.21418855,47.559174,298.08655,187.77342,100.0,90.131004,0.26037413,100.0,73.09185,8.330017
19143,20588580.0,2.0,19.629272,18.894745,19.779846,19.631683,19.898071,19.809174,12.628113,25.97171,25.94281,26.44159,0.0,0.097691566,0.09780043,0.09347509,250.0,11.700012,0.0,0.0,0.0,2480.1218,7.115305e-05,100.0,93.496826,104.03284,15.383103,30.000002,0.23982024,48.463654,328.35706,200.92703,100.0,93.531624,0.28898397,100.0,76.314186,8.330017
19144,20588640.0,0.0,19.703094,18.892761,19.861786,19.72113,19.979156,19.886993,12.500122,24.832977,24.821075,25.576263,0.0,0.104438886,0.10449408,0.102194324,250.0,11.700012,0.0,0.0,0.0,2742.9014,7.957322e-05,100.0,93.929,116.97868,14.928244,30.000002,0.26019165,49.10046,365.1763,219.67348,100.0,93.94562,0.3111616,100.0,77.221466,8.330017
19145,20588700.0,0.0,19.770264,18.890717,19.935944,19.803589,20.051514,19.956696,12.380066,24.035645,24.030579,24.571472,0.0,0.10891528,0.1089429,0.10863937,250.0,11.700012,0.0,0.0,0.0,2952.9814,8.667839e-05,100.0,92.25551,138.0691,14.604979,30.000002,0.27477133,49.553032,404.556,242.87291,100.0,92.26329,0.3265465,100.0,76.35115,8.330017
19146,20588760.0,0.0,19.827515,18.88861,19.999512,19.87384,20.11316,20.016571,12.254578,23.544617,23.542389,23.793488,0.0,0.11115928,0.111172765,0.11237266,250.0,11.700012,0.0,0.0,0.0,3103.7012,9.232116e-05,100.0,89.53858,165.14574,14.404837,30.000002,0.28291982,49.83323,438.31488,268.3854,100.0,89.54216,0.33476204,100.0,74.4534,8.330017
19147,20588820.0,0.0,19.879242,18.886475,20.05783,19.936768,20.170166,20.072083,12.1241455,23.28183,23.280823,23.305664,0.0,0.11153448,0.111540936,0.11352974,250.0,11.700012,0.0,0.0,0.0,3196.6921,9.6434465e-05,100.0,86.71582,193.97896,14.296741,30.000002,0.2853458,49.984562,460.69794,292.55273,100.0,86.71746,0.33668065,100.0,72.26899,8.330017
19148,20588880.0,0.0,19.927368,18.884308,20.112793,19.994781,20.224274,20.124878,12.000732,23.17221,23.171753,23.060852,0.0,0.110795654,0.110798635,0.11293108,250.0,11.700012,0.0,0.0,0.0,3244.3662,9.9168086e-05,100.0,84.38583,219.25212,14.247,30.000002,0.2840722,50.0542,471.5708,311.65442,100.0,84.386566,0.33458337,100.0,70.33887,8.330017
19149,20588940.0,0.0,19.973328,18.882172,20.165802,20.049866,20.276672,20.176086,11.8967285,23.154388,23.154175,22.984772,0.0,0.10963532,0.1096367,0.11150422,250.0,11.700012,0.0,0.0,0.0,3263.3635,0.00010081675,100.0,82.71277,237.79646,14.2273445,30.000002,0.28118756,50.08172,474.15564,324.23004,100.0,82.71311,0.33080044,100.0,68.869,8.330017
19150,20589000.0,0.0,20.018158,18.880066,20.217773,20.103455,20.328125,20.22641,11.820129,23.181519,23.181427,23.0083,0.0,0.108508214,0.10850887,0.1099466,250.0,11.700012,0.0,0.0,0.0,3268.4788,0.00010170177,100.0,81.65693,248.9577,14.218244,30.000002,0.27818146,50.09446,472.04135,330.79782,100.0,81.65709,0.32698038,100.0,67.88445,8.330017
19151,20589060.0,0.0,20.06076,18.878021,20.266968,20.15448,20.376526,20.274048,11.770355,23.22171,23.22165,23.072449,0.0,0.10763206,0.10763238,0.108648546,250.0,11.700012,0.0,0.0,0.0,3269.7397,0.000102144266,100.0,81.06555,254.4095,14.204663,30.000002,0.27582094,50.113476,468.20853,333.27728,100.0,81.06563,0.32392016,100.0,67.29449,8.330017
19152,20589120.0,0.0,20.104095,18.876038,20.315887,20.205414,20.424622,20.32138,11.739075,23.260712,23.260681,23.144043,0.0,0.10699038,0.106990546,0.10765242,250.0,11.700012,0.0,0.0,0.0,3272.227,0.00010239031,100.0,80.744125,256.6548,14.160755,30.000002,0.2743231,50.174946,464.24026,333.70187,100.0,80.74416,0.32163566,100.0,66.94725,8.330017
19153,20589180.0,0.0,20.146576,18.874146,20.364563,20.256287,20.472382,20.368439,11.723297,23.292816,23.292816,23.209137,0.0,0.10658464,0.10658473,0.10698522,250.0,11.700012,0.0,0.0,0.0,3277.424,0.00010253436,100.0,80.6248,256.6669,14.135482,30.000002,0.2733251,50.210327,460.79184,332.86966,100.0,80.62482,0.32015365,100.0,66.79106,8.330017
19154,20589240.0,0.0,20.189514,18.872406,20.412903,20.307037,20.519775,20.415161,11.716949,23.316254,23.316223,23.259674,0.0,0.10634761,0.10634765,0.10657288,250.0,11.700012,0.0,0.0,0.0,3285.997,0.00010266958,100.0,80.609856,255.75159,14.090727,30.000002,0.27296072,50.272984,458.15656,331.66937,100.0,80.609856,0.31926596,100.0,66.74162,8.330017
19155,20589300.0,0.0,20.232697,18.870789,20.460968,20.357635,20.566864,20.461578,11.714935,23.333588,23.333557,23.298492,0.0,0.10620235,0.10620237,0.10630621,250.0,11.700012,0.0,0.0,0.0,3296.8447,0.000102826,100.0,80.63597,254.60292,14.035448,30.000002,0.27294862,50.350372,456.14465,330.48013,100.0,80.63598,0.31870857,100.0,66.73839,8.330017
19156,20589360.0,0.0,20.27298,18.869324,20.506195,20.405518,20.61087,20.505066,11.715637,23.344788,23.344788,23.325073,0.0,0.10613328,0.1061333,0.10616446,250.0,11.700012,0.0,0.0,0.0,3308.977,0.00010300927,100.0,80.68663,253.42139,13.993433,30.000002,0.27305734,50.40919,454.75818,329.42358,100.0,80.68664,0.31842873,100.0,66.76629,8.330017
19157,20589420.0,0.0,20.313354,18.868042,20.550964,20.453033,20.65445,20.548157,11.717468,23.351562,23.351562,23.342163,0.0,0.10610789,0.10610789,0.10609873,250.0,11.700012,0.0,0.0,0.0,3322.4756,0.00010322291,100.0,80.74114,252.39879,13.943376,30.000002,0.27336544,50.479275,453.84412,328.5803,100.0,80.74114,0.3183125,100.0,66.80426,8.330017
19158,20589480.0,0.0,20.353363,18.867004,20.595184,20.500061,20.69748,20.590729,11.7196045,23.354889,23.354889,23.351318,0.0,0.10610959,0.10610959,0.10608396,250.0,11.700012,0.0,0.0,0.0,3336.9927,0.00010346982,100.0,80.78841,251.63437,13.893893,30.000002,0.2737571,50.548546,453.3311,327.9925,100.0,80.78841,0.31830147,100.0,66.84109,8.330017
19159,20589540.0,0.0,20.393188,18.86618,20.639038,20.546722,20.740173,20.632965,11.721619,23.35675,23.35675,23.356995,0.0,0.10611996,0.10611997,0.106087215,250.0,11.700012,0.0,0.0,0.0,3351.9106,0.00010373289,100.0,80.829216,251.0222,13.845129,30.000002,0.27417433,50.616817,452.99393,327.54037,100.0,80.829216,0.318326,100.0,66.874374,8.330017
19160,20589600.0,0.0,20.432556,18.8656,20.682281,20.592712,20.782227,20.674622,11.723114,23.357147,23.357147,23.358917,0.0,0.10613552,0.10613552,0.10610424,250.0,11.700012,0.0,0.0,0.0,3367.1392,0.00010401562,100.0,80.858025,250.6348,13.798033,30.000002,0.27460006,50.682755,452.85104,327.27258,100.0,80.858025,0.31837445,100.0,66.899254,8.330017
19161,20589660.0,0.0,20.470001,18.865295,20.723206,20.636444,20.821838,20.713898,11.724182,23.356964,23.356964,23.35962,0.0,0.106151216,0.106151216,0.1061236,250.0,11.700012,0.0,0.0,0.0,3381.942,0.0001043011,100.0,80.88154,250.33612,13.751878,30.000002,0.27502245,50.74737,452.76935,327.07376,100.0,80.88154,0.31842554,100.0,66.920074,8.330017
19162,20589720.0,0.0,20.50711,18.865265,20.763641,20.679657,20.860992,20.752777,11.7247925,23.356262,23.356262,23.35904,0.0,0.10616552,0.10616552,0.106143154,250.0,11.700012,0.0,0.0,0.0,3396.6472,0.000104589875,100.0,80.89794,250.14778,13.707174,30.000002,0.27543288,50.809956,452.75034,326.9574,100.0,80.89794,0.31847388,100.0,66.93517,8.330017
19163,20589780.0,0.0,20.543732,18.8656,20.803436,20.722229,20.899536,20.791046,11.725037,23.355377,23.355377,23.35788,0.0,0.10617636,0.10617636,0.10615912,250.0,11.700012,0.0,0.0,0.0,3411.1748,0.00010487952,100.0,80.9076,250.05334,13.664377,30.000002,0.27582082,50.86987,452.76602,326.90662,100.0,80.9076,0.31851166,100.0,66.94448,8.330017
19164,20589840.0,0.0,20.579681,18.866241,20.842377,20.763824,20.937225,20.828522,11.725006,23.354645,23.354645,23.356781,0.0,0.10618294,0.10618294,0.10616934,250.0,11.700012,0.0,0.0,0.0,3425.364,0.000105165025,100.0,80.9123,250.019,13.624176,30.000002,0.27617726,50.926155,452.78702,326.89355,100.0,80.9123,0.3185351,100.0,66.94926,8.330017
19165,20589900.0,0.0,20.615784,18.867249,20.88144,20.805573,20.975067,20.86615,11.725006,23.353882,23.353882,23.355621,0.0,0.10619011,0.10619011,0.106180444,250.0,11.700012,0.0,0.0,0.0,3439.6416,0.000105451356,100.0,80.91753,249.97908,13.583604,30.000002,0.27653965,50.982952,452.8092,326.87744,100.0,80.91753,0.3185606,100.0,66.954544,8.330017
19166,20589960.0,0.0,20.650269,18.868622,20.918518,20.845398,21.010834,20.901672,11.724731,23.353119,23.353119,23.354492,0.0,0.10619516,0.10619516,0.10618859,250.0,11.700012,0.0,0.0,0.0,3453.3914,0.00010573283,100.0,80.92056,249.96465,13.544393,30.000002,0.2768864,51.03785,452.83115,326.87668,100.0,80.92056,0.3185789,100.0,66.95779,8.330017
19167,20590020.0,0.0,20.684448,18.870422,20.95514,20.884735,21.046173,20.936829,11.724335,23.352386,23.352386,23.353424,0.0,0.106198534,0.106198534,0.10619425,250.0,11.700012,0.0,0.0,0.0,3466.903,0.000106008614,100.0,80.9222,249.96451,13.506462,30.000002,0.27721885,51.090958,452.849,326.8835,100.0,80.9222,0.31859133,100.0,66.95967,8.330017
19168,20590080.0,0.0,20.718323,18.87265,20.991364,20.923645,21.081116,20.971619,11.723938,23.351746,23.351746,23.352509,0.0,0.106200635,0.106200635,0.10619795,250.0,11.700012,0.0,0.0,0.0,3480.248,0.00010627998,100.0,80.923035,249.97142,13.469718,30.000002,0.27753875,51.142395,452.8613,326.89322,100.0,80.923035,0.31859925,100.0,66.96072,8.330017
19169,20590140.0,0.0,20.751862,18.875336,21.02713,20.962097,21.115662,21.006012,11.723267,23.357025,23.349915,23.350891,0.0,0.106014796,0.106243476,0.10624715,250.0,11.700012,0.0,0.0,0.0,3492.9182,0.000106543135,100.0,80.86155,250.21156,13.434967,30.000002,0.2777611,51.191044,452.7927,327.02478,100.0,80.918335,0.3185075,100.0,66.95806,8.330017
19170,20590200.0,0.0,20.784424,18.878479,21.061829,21.000092,21.1503,21.039978,11.712891,23.511658,23.321533,23.326538,0.0,0.10335293,0.106599405,0.10671136,250.0,11.700012,0.0,0.0,0.0,3493.348,0.000106640306,100.0,79.963425,253.67027,13.413763,30.000002,0.27643886,51.220734,450.77985,328.62262,100.0,80.773285,0.31667385,100.0,66.85716,8.330017
19171,20590260.0,0.0,20.813965,18.88211,21.094635,21.036285,21.185394,21.071808,11.684967,23.934174,23.266205,23.26944,0.0,0.098225035,0.10694154,0.10721382,250.0,11.700012,0.0,0.0,0.0,3471.8267,0.000106320775,100.0,78.22703,260.09283,13.433448,30.000002,0.2727597,51.193172,445.20535,331.0365,100.0,80.42506,0.3123957,100.0,66.59336,8.330017
19172,20590320.0,0.0,20.841248,18.886261,21.126953,21.07138,21.224335,21.102692,11.641144,24.700928,23.195465,23.190857,0.0,0.09038527,0.10725523,0.10768692,250.0,11.700012,0.0,0.0,0.0,3423.653,0.00010540482,100.0,75.58324,268.83594,13.501676,30.000002,0.266411,51.097656,435.32584,333.47345,100.0,79.9244,0.3053474,100.0,66.19814,8.330017
19173,20590380.0,0.0,20.866089,18.89093,21.15863,21.105103,21.268982,21.132477,11.577942,25.97348,23.163574,23.091217,0.0,0.07963654,0.10634058,0.1083145,250.0,11.700012,0.0,0.0,0.0,3338.438,0.00010366242,100.0,71.79725,281.1445,13.632472,30.000002,0.25634676,50.91454,420.17294,335.93353,100.0,78.92943,0.29432222,100.0,65.663185,8.330017
19174,20590440.0,0.0,20.887085,18.89618,21.1893,21.137177,21.320618,21.16214,11.477997,28.038513,23.329803,22.981049,0.0,0.065718755,0.10294852,0.108024225,250.0,11.700012,0.0,0.0,0.0,3191.3992,0.000100582976,100.0,66.42668,299.42416,13.869281,30.000002,0.24026124,50.583004,398.0642,338.09772,100.0,77.05014,0.27673453,100.0,64.68962,8.330017
19175,20590500.0,0.0,20.90451,18.902008,21.217804,21.167786,21.379059,21.193298,11.330017,31.511047,23.728607,22.973267,0.0,0.0486004,0.09715566,0.10552928,250.0,11.700012,0.0,0.0,0.0,2962.6218,9.553372e-05,100.0,58.900963,321.8565,14.2309475,30.000002,0.21732992,50.076675,369.99567,336.98227,100.0,74.44619,0.25132948,100.0,63.15333,8.330017
19176,20590560.0,0.0,20.9245,18.908417,21.24936,21.197754,21.433472,21.226929,11.1848755,29.227661,24.551636,23.187744,0.0,0.039838374,0.087760024,0.09970142,250.0,11.700012,0.0,0.0,0.0,2707.9287,8.868506e-05,15.012485,54.27353,330.07327,14.639014,30.000002,0.19575731,49.50538,344.01617,326.37964,100.0,71.52863,0.22730349,100.0,61.51107,8.330017
19177,20590620.0,0.0,20.950684,18.915466,21.281982,21.230072,21.450775,21.266602,11.117004,20.47644,25.97113,23.704773,0.0,0.036848616,0.07646615,0.09297265,250.0,11.700012,0.0,0.0,0.0,2477.4668,8.158815e-05,0.0,52.4822,331.1347,14.9540615,30.000002,0.17753784,49.064316,324.45895,313.0173,100.0,68.18144,0.20629147,100.0,59.891174,8.330017
19178,20590680.0,0.0,20.978699,18.923157,21.315277,21.266632,21.442108,21.313751,11.049103,15.870514,28.234192,24.491974,0.0,0.035127986,0.06258013,0.08495243,250.0,11.700012,0.0,0.0,0.0,2221.4485,7.3755924e-05,0.0,51.26825,334.10175,15.431568,30.000002,0.15697058,48.395805,307.6787,298.89545,100.0,63.51825,0.18266869,100.0,57.78,8.330017
19179,20590740.0,0.0,21.013214,18.931519,21.349548,21.30838,21.421997,21.36792,10.957367,13.5469055,31.92041,25.609375,0.0,0.03412801,0.046236165,0.0752396,250.0,11.700012,0.0,0.0,0.0,1924.8573,6.4742606e-05,0.0,50.41949,338.31274,15.999614,30.000002,0.1340051,47.60054,292.59177,282.8869,100.0,56.845814,0.15560967,100.0,54.972847,8.330017
19180,20590800.0,0.0,21.046204,18.940582,21.38266,21.355652,21.396759,21.419891,10.892975,12.31073,29.247345,27.256317,0.0,0.03309504,0.03840306,0.062987104,250.0,11.700012,0.0,0.0,0.0,1648.6472,5.5000604e-05,0.0,49.933643,331.1451,16.666853,30.000002,0.11596554,46.666405,279.98996,264.87192,15.620133,53.081875,0.13446346,100.0,51.37562,8.330017
19181,20590860.0,0.0,21.071808,18.950348,21.405426,21.408997,21.369354,21.436096,10.978424,11.668457,20.696625,29.304596,0.0,0.03224685,0.03541605,0.055733085,250.0,11.700012,0.0,0.0,0.0,1467.7905,4.7077094e-05,0.0,49.883358,315.20688,16.929245,30.000002,0.10683037,46.299057,270.97806,249.51906,0.0,51.86738,0.12336161,52.937485,49.28587,8.330017
