,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19182,20590920.0,0.0,21.093292,18.960846,21.41101,21.440735,21.341309,21.428925,11.181763,11.397827,16.1091,22.04068,0.0,0.031756192,0.033666436,0.052678168,250.0,11.700012,0.0,0.0,0.0,1374.0594,4.226027e-05,0.0,50.102966,299.23557,16.888424,30.000002,0.10276645,46.356205,264.99982,238.1852,0.0,51.339226,0.118072346,0.0,48.678867,8.330017
19183,20590980.0,0.0,21.089813,18.972076,21.397339,21.437744,21.313293,21.411621,11.374634,11.344086,13.8715515,17.51178,0.0,0.031522945,0.032690708,0.050840277,250.0,11.700012,0.0,0.0,0.0,1323.0638,3.9681854e-05,0.0,50.41009,286.39133,16.846926,30.000002,0.10044509,46.414303,260.91574,229.91043,0.0,51.17977,0.11503142,0.0,48.465084,8.330017
19184,20591040.0,0.0,21.069977,18.9841,21.374481,21.417297,21.285522,21.38974,11.511322,11.38858,12.765778,15.011719,0.0,0.03144677,0.032166723,0.04982932,250.0,11.700012,0.0,0.0,0.0,1295.6903,3.8362406e-05,0.0,50.737156,276.38388,16.963097,30.000002,0.09897461,46.251663,258.15045,223.9551,0.0,51.215916,0.113425545,0.0,48.477577,8.330017
19185,20591100.0,0.0,21.045624,18.996918,21.347015,21.387634,21.258118,21.365784,11.596252,11.462097,12.217346,13.600372,0.0,0.03146252,0.031907775,0.049322497,250.0,11.700012,0.0,0.0,0.0,1281.2869,3.7700982e-05,0.0,51.04599,268.77704,17.05564,30.000002,0.098224804,46.122105,256.28317,219.7162,0.0,51.343124,0.11267982,0.0,48.594223,8.330017
19186,20591160.0,0.0,21.019531,19.01056,21.31778,21.353424,21.232239,21.341217,11.645447,11.532318,11.946716,12.793671,0.0,0.031526487,0.031801958,0.04911057,250.0,11.700012,0.0,0.0,0.0,1273.7772,3.7379403e-05,0.0,51.317215,263.12125,17.133104,30.000002,0.09789166,46.013653,255.03119,216.74055,0.0,51.50117,0.11242951,0.0,48.746933,8.330017
19187,20591220.0,0.0,20.992401,19.025055,21.287292,21.316376,21.206573,21.316193,11.672668,11.588257,11.815796,12.331604,0.0,0.031610962,0.031781454,0.04906299,250.0,11.700012,0.0,0.0,0.0,1269.8452,3.7234524e-05,0.0,51.544033,258.99878,17.201763,30.000002,0.09778543,45.91753,254.20114,214.685,0.0,51.657814,0.112448625,0.0,48.90026,8.330017
19188,20591280.0,0.0,20.964752,19.040405,21.256104,21.27771,21.18106,21.290955,11.687286,11.628723,11.752594,12.063599,0.0,0.031698484,0.03180358,0.049097132,250.0,11.700012,0.0,0.0,0.0,1267.575,3.7175854e-05,0.0,51.72684,256.04132,17.266005,30.000002,0.097785756,45.82759,253.65604,213.2834,0.0,51.796883,0.11259432,0.0,49.03677,8.330017
19189,20591340.0,0.0,20.937103,19.05664,21.224518,21.238129,21.15564,21.265625,11.69455,11.656097,11.723877,11.91095,0.0,0.031780146,0.031845096,0.049168456,250.0,11.700012,0.0,0.0,0.0,1266.0125,3.7158487e-05,0.0,51.869606,253.96959,17.326214,30.000002,0.09783176,45.7433,253.3079,212.35353,0.0,51.912815,0.11279036,0.0,49.150528,8.330017
19190,20591400.0,0.0,20.909973,19.073792,21.193237,21.19806,21.132263,21.240265,11.697876,13.257019,11.710602,11.822235,0.0,0.031850945,0.03189096,0.049248453,250.0,11.700012,0.0,0.0,0.0,1264.5713,3.715429e-05,0.0,51.978367,252.53906,17.382967,30.000002,0.09788444,45.663845,253.08917,211.74596,0.0,52.00494,0.11298805,0.0,49.24074,8.330017
19191,20591460.0,0.0,20.885254,19.091858,21.16449,21.160492,21.112793,21.216278,11.699127,12.56073,11.704742,11.771545,0.0,0.0319095,0.03193426,0.049324248,250.0,11.700012,0.0,0.0,0.0,1263.2035,3.7152622e-05,0.0,52.059025,251.579,17.441553,30.000002,0.097917974,45.581825,252.9579,211.36372,0.0,52.07544,0.11316647,0.0,49.3096,8.330017
19192,20591520.0,0.0,20.860443,19.1109,21.135345,21.122803,21.091553,21.192322,11.699371,12.171326,11.701996,11.741852,0.0,0.03195611,0.03197142,0.049389258,250.0,11.700012,0.0,0.0,0.0,1261.5935,3.7147256e-05,0.0,52.11777,250.94456,17.499838,30.000002,0.0979286,45.50023,252.88177,211.12878,0.0,52.12791,0.11331579,0.0,49.360695,8.330017
19193,20591580.0,0.0,20.835724,19.13089,21.105927,21.085175,21.069397,21.168365,11.698944,11.957794,11.7005005,11.724274,0.0,0.03199214,0.032001615,0.04944196,250.0,11.700012,0.0,0.0,0.0,1259.6456,3.713317e-05,0.0,52.159733,250.53568,17.557884,30.000002,0.09791553,45.41896,252.8405,210.99039,0.0,52.165997,0.113435075,0.0,49.39766,8.330017
19194,20591640.0,0.0,20.813599,19.151886,21.079254,21.049164,21.056152,21.1445,11.698303,16.121063,11.699524,13.625549,0.0,0.032019295,0.03202515,0.04948295,250.0,11.700012,0.0,0.0,0.0,1257.5684,3.7110083e-05,16.53457,52.18914,250.27983,17.615965,30.000002,0.097880445,45.337646,252.82057,210.91362,0.0,52.193016,0.113527,100.0,49.423782,8.330017
19195,20591700.0,0.0,20.803192,19.17392,21.065857,21.036987,21.050415,21.123688,11.698242,17.396515,12.575531,17.232483,0.0,0.032039333,0.032042954,0.049513858,250.0,11.700012,0.0,0.0,0.0,1256.4067,3.7088554e-05,21.326538,52.20941,250.12508,17.673944,30.000002,0.09782703,45.256477,252.81314,210.87477,0.0,52.211803,0.11359592,36.011635,49.44188,8.330017
19196,20591760.0,0.0,20.799622,19.19696,21.06015,21.037567,21.050995,21.103577,11.699036,18.852386,12.178314,18.953278,0.0,0.03205382,0.032056056,0.049536534,250.0,11.700012,0.0,0.0,0.0,1256.1381,3.708129e-05,24.936646,52.22312,250.03596,17.731684,30.000002,0.09775908,45.17564,252.81265,210.8585,0.0,52.224594,0.113646284,42.440475,49.45414,8.330017
19197,20591820.0,0.0,20.80069,19.22107,21.05954,21.046936,21.056427,21.08255,11.699921,20.200256,11.961609,20.499573,0.0,0.032064084,0.032065466,0.04955276,250.0,11.700012,0.0,0.0,0.0,1256.4739,3.708571e-05,27.490541,52.2322,249.98828,17.789768,30.000002,0.097678736,45.094322,252.81566,210.85497,0.0,52.233112,0.11368225,45.762287,49.462257,8.330017
19198,20591880.0,0.0,20.80539,19.246277,21.063202,21.063202,21.06601,21.06195,11.700714,21.274628,14.135712,21.585724,0.0,0.03207099,0.032071844,0.04956369,250.0,11.700012,0.0,0.0,0.0,1257.2604,3.7098274e-05,28.807787,52.238083,249.96445,17.897291,30.000002,0.097493745,44.94379,252.82014,210.85669,91.32775,52.238644,0.11370632,45.79323,49.467503,8.330017
19199,20591940.0,0.0,20.798828,19.272583,21.073242,21.083435,21.078583,21.054474,11.700409,21.9888,16.554901,22.097107,0.0,0.03207478,0.032075305,0.049569536,250.0,11.700012,0.0,0.0,0.0,1256.8123,3.7103364e-05,28.93056,52.24281,249.94246,18.474237,30.000002,0.09639257,44.136066,252.82764,210.85316,17.97909,52.24316,0.11371961,43.13983,49.471825,8.330017
19200,20592000.0,0.0,20.810822,19.300018,21.085266,21.104523,21.092804,21.05069,11.700653,22.306091,17.927368,22.03064,0.0,0.03207865,0.032078974,0.049575843,250.0,11.700012,0.0,0.0,0.0,1258.0118,3.711019e-05,27.981794,52.24549,249.94427,18.54965,30.000002,0.09625355,44.03049,252.83353,210.86203,22.798445,52.245705,0.11373348,38.588833,49.474213,8.330017
19201,20592060.0,0.0,20.827148,19.328217,21.102203,21.128418,21.111053,21.056366,11.701935,22.097382,19.236572,21.304352,0.0,0.032081094,0.0320813,0.049579803,250.0,11.700012,0.0,0.0,0.0,1260.1068,3.7139704e-05,24.914576,52.247036,249.95029,18.624098,30.000002,0.09611166,43.92626,252.83858,210.87007,24.867033,52.247166,0.11374221,30.42246,49.47556,8.330017
19202,20592120.0,0.0,20.848297,19.356873,21.117737,21.14679,21.127655,21.065857,11.703064,21.45404,20.299622,20.11789,0.0,0.032083284,0.032083407,0.049583454,250.0,11.700012,0.0,0.0,0.0,1262.847,3.7181155e-05,21.576162,52.247726,249.9627,18.506992,30.000002,0.09635092,44.09021,252.84204,210.88094,26.279406,52.247803,0.11375017,23.109978,49.476112,8.330017
19203,20592180.0,0.0,20.870697,19.385925,21.130066,21.157867,21.141235,21.078186,11.703796,20.47641,21.013916,18.708893,0.0,0.032085743,0.032085817,0.04958773,250.0,11.700012,0.0,0.0,0.0,1265.6744,3.7230293e-05,17.842697,52.247894,249.98077,18.174433,30.000002,0.09700783,44.555794,252.84416,210.8953,26.468372,52.24794,0.11375925,16.688118,49.476196,8.330017
19204,20592240.0,0.0,20.882202,19.415344,21.13855,21.161407,21.151031,21.092102,11.704376,19.288818,21.351166,17.295227,0.0,0.03208495,0.032084998,0.049586087,250.0,11.700012,0.0,0.0,0.0,1268.1344,3.7284288e-05,14.090546,52.247345,249.98529,18.259045,30.000002,0.09684182,44.437336,252.84511,210.89574,25.604883,52.247375,0.113756046,11.822011,49.47558,8.330017
19205,20592300.0,0.0,20.888733,19.44519,21.142853,21.157959,21.156494,21.106323,11.703522,18.009705,21.305511,16.061676,0.0,0.032084912,0.032084946,0.04958594,250.0,11.700012,0.0,0.0,0.0,1269.4404,3.7320253e-05,10.646297,52.247314,249.9881,18.31266,30.000002,0.09673727,44.362278,252.8463,210.89702,23.845306,52.247334,0.11375581,8.946436,49.475517,8.330017
19206,20592360.0,0.0,20.892456,19.475403,21.143585,21.149933,21.157288,21.119873,11.702332,16.762054,20.90741,15.100189,0.0,0.03208486,0.03208488,0.049585782,250.0,11.700012,0.0,0.0,0.0,1270.1425,3.7339858e-05,7.852121,52.24729,249.99019,18.362513,30.000002,0.0966396,44.292484,252.84727,210.89793,21.374613,52.247303,0.113755524,7.5696774,49.475475,8.330017
19207,20592420.0,0.0,20.893341,19.50595,21.1409,21.137909,21.154022,21.1315,11.701416,15.652069,20.221252,14.507233,0.0,0.032084804,0.032084815,0.04958565,250.0,11.700012,0.0,0.0,0.0,1270.4299,3.7350594e-05,5.804071,52.247303,249.99158,18.41301,30.000002,0.09654029,44.221786,252.84814,210.89848,18.49638,52.24731,0.11375527,8.358623,49.47547,8.330017
19208,20592480.0,0.0,20.892212,19.536865,21.13565,21.124115,21.1474,21.140472,11.700684,14.763641,19.33078,14.313019,0.0,0.03208477,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,1270.3986,3.735439e-05,4.634764,52.247334,249.99258,18.460564,30.000002,0.09644647,44.15521,252.84892,210.89891,15.478633,52.24734,0.11375512,10.685288,49.475502,8.330017
19209,20592540.0,0.0,20.88977,19.568115,21.128784,21.110382,21.138214,21.14627,11.700165,14.148651,18.319824,14.490051,0.0,0.032084722,0.032084726,0.04958547,250.0,11.700012,0.0,0.0,0.0,1270.1523,3.7353013e-05,4.3634224,52.247383,249.99315,18.511341,30.000002,0.096345834,44.08412,252.84966,210.89908,12.560945,52.247387,0.11375491,14.07419,49.475548,8.330017
19210,20592600.0,0.0,20.886993,19.59967,21.121307,21.098572,21.127502,21.148743,11.699799,13.838074,17.284119,14.965851,0.0,0.032084692,0.032084692,0.04958541,250.0,11.700012,0.0,0.0,0.0,1269.809,3.734848e-05,4.9357233,52.247448,249.99355,18.559689,30.000002,0.0962497,44.016438,252.85034,210.8992,9.982627,52.24745,0.1137548,17.928406,49.47561,8.330017
19211,20592660.0,0.0,20.886475,19.63153,21.116364,21.09372,21.117828,21.148865,11.6996765,13.777954,16.273499,15.512573,0.0,0.03208467,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1269.6444,3.7343772e-05,5.7562437,52.247524,249.99382,18.606718,30.000002,0.09615586,43.950592,252.85101,210.89929,7.6095314,52.247524,0.11375471,19.71051,49.47568,8.330017
19212,20592720.0,0.0,20.886536,19.663696,21.112,21.091797,21.10849,21.145935,11.699799,13.960632,15.379944,16.058533,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1269.6266,3.734223e-05,7.2469378,52.24761,249.99394,18.65524,30.000002,0.09605868,43.882664,252.85168,210.89932,5.972533,52.24761,0.11375464,21.700727,49.475765,8.330017
19213,20592780.0,0.0,20.88742,19.696136,21.108398,21.092651,21.10019,21.14038,11.699982,14.353058,14.66394,16.551575,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,1269.7285,3.7343074e-05,9.078282,52.247692,249.99408,18.700773,30.000002,0.09596718,43.818916,252.85233,210.89937,5.035565,52.247692,0.113754615,22.961735,49.47585,8.330017
19214,20592840.0,0.0,20.88919,19.728851,21.105743,21.095795,21.093567,21.132904,11.700165,14.902283,14.170593,16.9328,0.0,0.032084648,0.032084648,0.049585324,250.0,11.700012,0.0,0.0,0.0,1269.9476,3.7345908e-05,11.055402,52.24778,249.99419,18.745174,30.000002,0.09587766,43.756756,252.85295,210.89943,4.816526,52.24778,0.113754615,23.414867,49.475937,8.330017
19215,20592900.0,0.0,20.891815,19.76181,21.104065,21.100494,21.08908,21.124329,11.700348,15.544922,13.921112,17.167175,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1270.2877,3.735091e-05,12.9899845,52.24787,249.99419,18.792355,30.000002,0.09578215,43.6907,252.85359,210.89941,5.2691526,52.24787,0.11375458,23.114462,49.47603,8.330017
19216,20592960.0,0.0,20.896576,19.795044,21.104706,21.108429,21.08786,21.115967,11.700592,16.18515,13.89328,17.160034,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1270.8628,3.7358775e-05,14.417542,52.24796,249.99426,18.83584,30.000002,0.095693864,43.62982,252.85422,210.89946,6.1120877,52.24796,0.11375459,20.87842,49.476116,8.330017
19217,20593020.0,0.0,20.901764,19.82846,21.105804,21.1156,21.088745,21.107971,11.700867,16.770752,14.07312,16.95639,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1271.5674,3.7370195e-05,15.594201,52.248055,249.99426,18.88138,30.000002,0.09560107,43.56607,252.85486,210.89944,7.4438663,52.248055,0.11375458,18.788786,49.47621,8.330017
19218,20593080.0,0.0,20.907227,19.862122,21.107025,21.121246,21.091461,21.100891,11.70108,17.261536,14.429749,16.618042,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1272.3329,3.738356e-05,16.352057,52.248146,249.99438,18.922358,30.000002,0.095517345,43.5087,252.85547,210.89955,9.059928,52.248146,0.11375464,16.620365,49.476303,8.330017
19219,20593140.0,0.0,20.912659,19.895996,21.108185,21.124847,21.095642,21.095245,11.701172,17.625183,14.921448,16.203552,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1273.1129,3.7397753e-05,16.660545,52.248226,249.99437,18.967537,30.000002,0.09542463,43.445446,252.8561,210.8995,10.810109,52.248226,0.11375459,14.66069,49.476387,8.330017
19220,20593200.0,0.0,20.91803,19.930054,21.10913,21.12616,21.100739,21.09137,11.701233,17.839905,15.492615,15.78186,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,1273.8823,3.7411974e-05,16.533863,52.24832,249.9944,19.01001,30.000002,0.09533724,43.385986,252.8567,210.89954,12.527879,52.24832,0.113754615,13.15355,49.47648,8.330017
19221,20593260.0,0.0,20.924377,19.964264,21.111115,21.127563,21.106873,21.090271,11.701263,17.881012,16.065674,15.326965,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1274.738,3.7426635e-05,15.839352,52.2484,249.99449,19.050386,30.000002,0.0952539,43.32946,252.8573,210.8996,13.824866,52.2484,0.11375464,11.044535,49.476562,8.330017
19222,20593320.0,0.0,20.930359,19.998657,21.11261,21.126617,21.112793,21.090973,11.701355,17.764648,16.59555,14.916046,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1275.5989,3.74424e-05,14.889136,52.24849,249.99449,19.092829,30.000002,0.095166,43.27004,252.85791,210.89958,14.915648,52.24849,0.11375463,10.0381155,49.476646,8.330017
19223,20593380.0,0.0,20.935944,20.033203,21.113525,21.12381,21.118042,21.093231,11.701355,17.51773,17.044098,14.605103,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1276.4163,3.745788e-05,13.735633,52.248573,249.99452,19.133686,30.000002,0.095081136,43.212837,252.8585,210.89963,15.64455,52.248573,0.11375465,9.719599,49.476734,8.330017
19224,20593440.0,0.0,20.941254,20.067902,21.113922,21.11972,21.122223,21.096771,11.701324,17.17038,17.384796,14.418335,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1277.19,3.747262e-05,12.484644,52.248657,249.99464,19.17178,30.000002,0.0950018,43.159504,252.8591,210.8997,15.985516,52.248657,0.11375469,10.03429,49.476814,8.330017
19225,20593500.0,0.0,20.946259,20.102692,21.113953,21.11502,21.125061,21.101166,11.701263,16.763,17.59732,14.365173,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1277.919,3.7486556e-05,11.258236,52.24874,249.99463,19.213303,30.000002,0.09491502,43.101376,252.85968,210.89967,15.941255,52.24874,0.11375467,10.857537,49.476894,8.330017
19226,20593560.0,0.0,20.95227,20.137634,21.115082,21.11319,21.12674,21.106506,11.701233,16.324402,17.657288,14.342194,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1278.7252,3.7500402e-05,10.063714,52.248817,249.9947,19.251335,30.000002,0.094835326,43.04813,252.86026,210.89973,15.39011,52.248817,0.11375469,10.573765,49.476974,8.330017
19227,20593620.0,0.0,20.958008,20.172638,21.115814,21.111328,21.126923,21.111755,11.701294,15.900513,17.577698,14.357697,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1279.5452,3.751529e-05,9.110878,52.2489,249.9947,19.29117,30.000002,0.094751604,42.992363,252.86084,210.89973,14.599583,52.2489,0.11375469,11.004177,49.477055,8.330017
19228,20593680.0,0.0,20.963531,20.207764,21.11612,21.10968,21.125732,21.116486,11.701294,15.52298,17.37616,14.415863,0.0,0.032084677,0.032084677,0.049585376,250.0,11.700012,0.0,0.0,0.0,1280.3448,3.7530273e-05,8.423006,52.248974,249.99484,19.327044,30.000002,0.09467603,42.94214,252.8614,210.89983,13.59653,52.248974,0.11375474,11.51652,49.477135,8.330017
19229,20593740.0,0.0,20.96872,20.24295,21.116058,21.108429,21.123413,21.120392,11.701263,15.222961,17.081696,14.50238,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1281.102,3.7544633e-05,8.038827,52.24905,249.9948,19.36697,30.000002,0.094591625,42.886242,252.86198,210.8998,12.4881115,52.24905,0.113754705,12.027607,49.47721,8.330017
19230,20593800.0,0.0,20.973724,20.278198,21.115631,21.107697,21.12024,21.1232,11.701233,15.018646,16.727692,14.601715,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1281.8271,3.7558322e-05,7.960783,52.249134,249.99484,19.404482,30.000002,0.094512135,42.833725,252.86255,210.89983,11.37613,52.249134,0.11375473,12.4695215,49.477287,8.330017
19231,20593860.0,0.0,20.979706,20.313477,21.116302,21.110199,21.117065,21.125061,11.701233,14.898529,16.332611,14.610382,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1282.6309,3.75721e-05,8.006826,52.2492,249.99495,19.43928,30.000002,0.09443821,42.785007,252.8631,210.89989,10.252958,52.2492,0.11375475,11.383548,49.47736,8.330017
19232,20593920.0,0.0,20.985352,20.348816,21.116516,21.112427,21.113678,21.12561,11.701263,14.870758,15.939758,14.548798,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1283.4392,3.7586844e-05,8.340343,52.249275,249.99496,19.476555,30.000002,0.0943588,42.732822,252.86365,210.8999,9.316378,52.249275,0.11375475,10.7302265,49.477432,8.330017
19233,20593980.0,0.0,20.990631,20.384155,21.11618,21.114227,21.110382,21.124939,11.701263,14.929871,15.579529,14.444611,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1284.2112,3.7601447e-05,8.856627,52.249348,249.99501,19.512114,30.000002,0.094282866,42.68304,252.8642,210.89993,8.596296,52.249348,0.11375478,10.05211,49.477505,8.330017
19234,20594040.0,0.0,20.995575,20.419525,21.115387,21.115356,21.107422,21.1232,11.701233,15.064484,15.276703,14.315308,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1284.9365,3.7615315e-05,9.498479,52.24942,249.99513,19.545357,30.000002,0.09421171,42.6365,252.86473,210.90001,8.130328,52.24942,0.1137548,9.436278,49.477573,8.330017
19235,20594100.0,0.0,21.000214,20.454895,21.114197,21.115784,21.105042,21.120605,11.701172,15.25473,15.053711,14.183105,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1285.6154,3.7628306e-05,10.193181,52.249493,249.99512,19.581682,30.000002,0.09413373,42.585648,252.86526,210.9,7.9385443,52.249493,0.11375479,8.960515,49.477646,8.330017
19236,20594160.0,0.0,21.005829,20.490234,21.114075,21.118042,21.104126,21.11789,11.701569,15.455994,14.910675,13.977051,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1286.6361,3.764714e-05,10.662289,52.249557,249.99522,19.613827,30.000002,0.0940646,42.54064,252.86578,210.90007,7.8952303,52.249557,0.113754824,7.3237634,49.47771,8.330017
19237,20594220.0,0.0,21.01117,20.525543,21.113617,21.118988,21.103943,21.114838,11.707886,15.656067,14.860901,13.753143,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1290.5988,3.7778835e-05,11.126101,52.249622,249.99527,19.647442,30.000002,0.09399211,42.493584,252.8663,210.9001,8.143531,52.249622,0.113754824,6.491612,49.47778,8.330017
19238,20594280.0,0.0,21.016296,20.560822,21.112854,21.118927,21.10437,21.111847,11.713104,15.835785,14.884705,13.547455,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1295.1925,3.7961992e-05,11.445803,52.249695,249.9953,19.681067,30.000002,0.09391944,42.446507,252.86682,210.90013,8.522562,52.249695,0.11375484,5.863842,49.477848,8.330017
19239,20594340.0,0.0,21.021332,20.596039,21.111908,21.11789,21.105316,21.10904,11.71582,15.981598,14.976013,13.378021,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1299.9087,3.8159546e-05,11.63964,52.24976,249.9953,19.715347,30.000002,0.09384515,42.398514,252.86734,210.90012,9.03801,52.24976,0.113754824,5.5592694,49.477913,8.330017
19240,20594400.0,0.0,21.026306,20.631195,21.11084,21.11612,21.10669,21.106659,11.7170105,16.084442,15.124908,13.26355,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1304.6273,3.8362123e-05,11.698467,52.249825,249.99533,19.7481,30.000002,0.09377401,42.352657,252.86784,210.90013,9.641032,52.249825,0.113754824,5.5845723,49.477978,8.330017
19241,20594460.0,0.0,21.032501,20.66626,21.111206,21.116516,21.108856,21.105438,11.717499,16.116425,15.29541,13.122772,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1309.413,3.8566086e-05,11.443982,52.249886,249.99545,19.778017,30.000002,0.09370893,42.310776,252.86835,210.9002,10.088061,52.249886,0.11375486,4.477172,49.478043,8.330017
19242,20594520.0,0.0,21.038635,20.701233,21.111511,21.11621,21.110992,21.104797,11.717682,16.090149,15.4730835,12.988739,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1314.1642,3.876966e-05,11.133635,52.24995,249.99542,19.81151,30.000002,0.09363587,42.263885,252.86885,210.90019,10.555263,52.24995,0.11375484,4.160099,49.478104,8.330017
19243,20594580.0,0.0,21.044678,20.736084,21.111633,21.115295,21.112976,21.104675,11.717621,16.016907,15.645874,12.885437,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1318.8402,3.897114e-05,10.743136,52.25001,249.99547,19.84266,30.000002,0.09356777,42.220276,252.86934,210.90022,10.950132,52.25001,0.11375485,4.047642,49.47817,8.330017
19244,20594640.0,0.0,21.05066,20.770844,21.111633,21.113953,21.114594,21.105103,11.717407,15.904114,15.800751,12.823181,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1323.4236,3.916951e-05,10.30584,52.25007,249.99557,19.871876,30.000002,0.09350381,42.179375,252.86983,210.90028,11.243445,52.25007,0.11375489,4.145453,49.478226,8.330017
19245,20594700.0,0.0,21.05655,20.80545,21.111572,21.112427,21.115753,21.105988,11.717133,15.76593,15.926331,12.80423,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1327.9092,3.9364288e-05,9.865646,52.250134,249.99556,19.90413,30.000002,0.09343299,42.134216,252.87032,210.90027,11.419957,52.250134,0.11375486,4.408059,49.47829,8.330017
19246,20594760.0,0.0,21.063599,20.839935,21.112823,21.113708,21.11679,21.107666,11.716858,15.600006,15.99646,12.729004,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1332.4036,3.9555667e-05,9.331351,52.250187,249.99568,19.931662,30.000002,0.09337248,42.095673,252.87077,210.90036,11.323173,52.250187,0.11375491,3.2847118,49.478348,8.330017
19247,20594820.0,0.0,21.070374,20.874237,21.11377,21.11441,21.117188,21.109467,11.716614,15.4305725,16.010834,12.627289,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1336.8209,3.9744187e-05,8.914295,52.250248,249.99573,19.961004,30.000002,0.09330782,42.054592,252.87125,210.90038,11.144778,52.250248,0.11375491,2.847683,49.4784,8.330017
19248,20594880.0,0.0,21.076843,20.908386,21.114288,21.114594,21.117035,21.111206,11.716339,15.2742,15.980377,12.529388,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1341.1239,3.992907e-05,8.590584,52.2503,249.99576,19.990019,30.000002,0.09324376,42.013973,252.8717,210.9004,10.874863,52.2503,0.11375493,2.52737,49.47846,8.330017
19249,20594940.0,0.0,21.083008,20.942352,21.114502,21.11435,21.116455,21.112793,11.716003,15.1380005,15.916321,12.443573,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1345.3204,4.0110528e-05,8.360568,52.250362,249.99574,20.020615,30.000002,0.09317606,41.97114,252.87218,210.90038,10.548622,52.250362,0.1137549,2.3282654,49.47852,8.330017
19250,20595000.0,0.0,21.088928,20.976105,21.11435,21.113739,21.115479,21.114075,11.715668,15.034119,15.822784,12.3802185,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,1349.3967,4.0287836e-05,8.246458,52.25042,249.99571,20.05103,30.000002,0.09310864,41.92856,252.87265,210.90036,10.190697,52.25042,0.1137549,2.2708786,49.478577,8.330017
19251,20595060.0,0.0,21.095703,21.009644,21.115265,21.115662,21.114655,21.115356,11.715363,14.950653,15.693359,12.244354,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1353.4694,4.046184e-05,8.105423,52.250473,249.99591,20.07513,30.000002,0.09305516,41.894817,252.8731,210.9005,9.716558,52.250473,0.113754965,0.8342205,49.47863,8.330017
19252,20595120.0,0.0,21.102081,21.042969,21.115692,21.11676,21.113617,21.11618,11.715118,14.896271,15.548035,12.077911,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1357.4631,4.063346e-05,8.109509,52.250526,249.9959,20.104448,30.000002,0.09298992,41.85377,252.87355,210.90048,9.298596,52.250526,0.113754936,0.12356454,49.478683,8.330017
19253,20595180.0,0.0,21.108002,21.07608,21.1156,21.117004,21.112427,21.116516,11.714813,14.874603,15.400024,11.932098,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1361.3353,4.0801413e-05,8.199127,52.250584,249.99593,20.131735,30.000002,0.09292912,41.815575,252.874,210.90051,8.931513,52.250584,0.11375495,0.0,49.47874,8.330017
19254,20595240.0,0.0,21.113586,21.108917,21.115082,21.116638,21.111267,21.116394,11.714508,14.884552,15.260468,11.842163,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1365.0963,4.0965795e-05,8.360272,52.250637,249.99603,20.157103,30.000002,0.09287251,41.780056,252.87442,210.90057,8.638373,52.250637,0.11375497,0.0,49.478786,8.330017
19255,20595300.0,0.0,21.118958,21.14148,21.114319,21.115906,21.110168,21.115814,11.714203,14.923981,15.142151,11.791107,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,1368.7515,4.1126455e-05,8.573987,52.250683,249.99608,20.183191,30.000002,0.09281416,41.74353,252.87485,210.9006,8.4439945,52.250683,0.11375499,0.0,49.478836,8.330017
19256,20595360.0,0.0,21.125427,21.173798,21.11493,21.118134,21.109802,21.115265,11.713928,14.964722,15.037964,11.759491,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1372.4347,4.128442e-05,8.648421,52.250736,249.99608,20.210426,30.000002,0.09275315,41.705406,252.87529,210.90059,8.237148,52.250736,0.11375497,0.0,49.47889,8.330017
19257,20595420.0,0.0,21.133057,21.20581,21.116974,21.12381,21.109558,21.11444,11.713776,15.009064,14.959198,12.789124,0.0,0.03208475,0.03208475,0.049585503,250.0,11.700012,0.0,0.0,0.0,1376.191,4.144105e-05,8.769581,52.250786,249.99617,20.235065,30.000002,0.09269788,41.67091,252.8757,210.90065,8.158507,52.250786,0.113755,0.0,49.47894,8.330017
19258,20595480.0,0.0,21.140991,21.237518,21.119415,21.130005,21.109467,21.113403,11.713715,15.053711,14.910339,12.350037,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1380.0004,4.1597817e-05,8.877257,52.25083,249.9962,20.26082,30.000002,0.09263999,41.63485,252.87613,210.90067,8.171604,52.25083,0.113755,0.0,49.47899,8.330017
19259,20595540.0,0.0,21.148224,21.26892,21.121063,21.13443,21.109528,21.112274,11.713593,15.094635,14.892883,12.088257,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1383.7069,4.1752846e-05,8.959282,52.250885,249.9962,20.286764,30.000002,0.09258158,41.59853,252.87654,210.90067,8.265319,52.250885,0.113755,0.0,49.47904,8.330017
19260,20595600.0,0.0,21.15509,21.300018,21.122284,21.137787,21.109741,21.111145,11.713379,15.128601,14.905212,11.930817,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1387.3093,4.1905067e-05,9.011616,52.250935,249.99622,20.31239,30.000002,0.0925238,41.562656,252.87695,210.90068,8.424372,52.250935,0.113755,0.0,49.479088,8.330017
19261,20595660.0,0.0,21.168488,21.330933,21.131561,21.151398,21.117157,21.117249,11.71698,14.882965,14.675781,11.845154,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1393.3115,4.211543e-05,6.7248,52.250977,249.99634,20.334526,30.000002,0.09247382,41.531662,252.87735,210.90076,6.324519,52.250977,0.11375504,0.0,49.47913,8.330017
19262,20595720.0,0.0,21.181671,21.361847,21.140503,21.164612,21.123322,21.122284,11.7247925,14.477264,14.314087,11.796082,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,1401.7823,4.2451597e-05,5.0925636,52.251022,249.99634,20.35971,30.000002,0.092416845,41.496403,252.87775,210.90074,4.9126945,52.251022,0.11375501,0.0,49.47918,8.330017
19263,20595780.0,0.0,21.194122,21.392792,21.14859,21.177582,21.12796,21.126038,11.7300415,13.97702,13.875732,11.767822,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1410.6393,4.282759e-05,3.4270895,52.251072,249.99637,20.38374,30.000002,0.092362426,41.462765,252.87816,210.90077,3.4748268,52.251072,0.113755025,0.0,49.479225,8.330017
19264,20595840.0,0.0,21.20581,21.423737,21.15564,21.190369,21.130737,21.128265,11.732666,13.420563,13.39209,11.752991,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1419.4779,4.321823e-05,1.8650128,52.251114,249.99641,20.406796,30.000002,0.092310116,41.43049,252.87854,210.9008,2.125667,52.251114,0.11375504,0.0,49.479267,8.330017
19265,20595900.0,0.0,21.216644,21.454681,21.161652,21.203033,21.131592,21.128937,11.733795,12.864929,12.910065,11.744843,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1428.1602,4.361221e-05,0.5390218,52.25116,249.99646,20.429956,30.000002,0.092257515,41.39806,252.87894,210.90082,0.97363985,52.25116,0.11375505,0.0,49.479313,8.330017
19266,20595960.0,0.0,21.227661,21.485626,21.167877,21.218231,21.13086,21.128296,11.734131,12.373566,12.458923,11.740448,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1436.7443,4.400588e-05,0.0,52.2512,249.9965,20.452307,30.000002,0.092206664,41.36677,252.87932,210.90085,0.007894484,52.2512,0.11375505,0.0,49.479355,8.330017
19267,20596020.0,0.0,21.23816,21.516571,21.1734,21.233337,21.128845,21.126434,11.734131,12.083435,12.130524,11.7378845,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1445.1785,4.4397362e-05,0.0,52.251244,249.99655,20.474724,30.000002,0.09215559,41.335384,252.87968,210.90088,0.0,52.251244,0.11375505,0.0,49.479397,8.330017
19268,20596080.0,0.0,21.249695,21.547516,21.180176,21.252625,21.126099,21.12378,11.733978,11.924957,11.950714,12.725342,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1453.5684,4.4785484e-05,0.0,52.251286,249.9966,20.496395,30.000002,0.092106156,41.305046,252.88007,210.90091,0.0,52.251286,0.11375508,0.0,49.47944,8.330017
19269,20596140.0,0.0,21.261047,21.57846,21.186707,21.271484,21.122986,21.120697,11.733765,11.838104,11.852173,12.319702,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1461.8884,4.517137e-05,0.0,52.251328,249.99663,20.518679,30.000002,0.09205525,41.27385,252.88043,210.90092,0.0,52.251328,0.11375506,0.0,49.47948,8.330017
19270,20596200.0,0.0,21.271698,21.609406,21.192383,21.288635,21.11966,21.117401,11.733459,11.790344,11.797974,12.078857,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1470.0228,4.555326e-05,0.0,52.25137,249.99663,20.54091,30.000002,0.09200439,41.242725,252.8808,210.90092,0.0,52.25137,0.11375506,0.0,49.479523,8.330017
19271,20596260.0,0.0,21.283722,21.64035,21.199707,21.308258,21.117767,21.115448,11.733154,11.764282,11.768402,11.936859,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1478.1464,4.59311e-05,0.0,52.25141,249.99667,20.562088,30.000002,0.09195588,41.213078,252.88116,210.90096,0.0,52.25141,0.11375508,0.0,49.479565,8.330017
19272,20596320.0,0.0,21.295624,21.671265,21.206879,21.32721,21.115784,21.113434,11.73288,11.749725,11.751953,11.851959,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1486.2015,4.630622e-05,0.0,52.251453,249.99672,20.583225,30.000002,0.09190741,41.183487,252.88152,210.90097,0.0,52.251453,0.113755085,0.0,49.479603,8.330017
19273,20596380.0,0.0,21.307373,21.702148,21.213806,21.345703,21.1138,21.11139,11.732605,11.741943,11.743164,11.8029785,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1494.1467,4.6678055e-05,0.0,52.251488,249.99677,20.603743,30.000002,0.09186029,41.15476,252.88187,210.901,0.0,52.251488,0.113755085,0.0,49.47964,8.330017
19274,20596440.0,0.0,21.319,21.733063,21.220581,21.363892,21.111786,21.109344,11.732269,11.73761,11.738281,11.774109,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1501.9769,4.7046095e-05,0.0,52.25153,249.99683,20.623373,30.000002,0.091815166,41.12728,252.88222,210.90105,0.0,52.25153,0.1137551,0.0,49.479683,8.330017
19275,20596500.0,0.0,21.330566,21.763916,21.227264,21.381866,21.109772,21.10727,11.731964,11.735107,11.735474,11.756958,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1509.6997,4.7410304e-05,0.0,52.251564,249.99686,20.643526,30.000002,0.09176877,41.099064,252.88257,210.90106,0.0,52.251564,0.113755114,0.0,49.47972,8.330017
19276,20596560.0,0.0,21.344116,21.79477,21.23642,21.401947,21.111084,21.108032,11.731781,12.729675,12.950409,11.746704,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1518.2013,4.777286e-05,0.0,52.251602,249.9969,20.663025,30.000002,0.09172383,41.071766,252.8829,210.9011,0.0,52.251602,0.113755114,0.0,49.479755,8.330017
19277,20596620.0,0.0,21.358002,21.825623,21.245941,21.421875,21.112396,21.109528,11.731781,12.277313,12.40213,11.74057,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1527.6895,4.8135873e-05,0.0,52.251637,249.99693,20.682863,30.000002,0.091678046,41.043995,252.88324,210.90111,0.0,52.251637,0.113755114,0.0,49.47979,8.330017
19278,20596680.0,0.0,21.371277,21.856415,21.2547,21.44165,21.11258,21.10971,11.732361,12.0289,12.096863,11.737091,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1537.4247,4.8510108e-05,0.0,52.25168,249.99698,20.701988,30.000002,0.09163387,41.017216,252.88358,210.90114,0.0,52.25168,0.11375512,0.0,49.47983,8.330017
19279,20596740.0,0.0,21.385803,21.887207,21.265015,21.466187,21.112091,21.109161,11.7326355,11.894623,11.931793,12.665863,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1547.2278,4.8885835e-05,0.0,52.25171,249.99701,20.720928,30.000002,0.09159006,40.9907,252.8839,210.90115,0.0,52.25171,0.11375514,0.0,49.479862,8.330017
19280,20596800.0,0.0,21.399841,21.917969,21.27472,21.489471,21.111298,21.108215,11.7326355,11.820923,11.841187,12.283264,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1556.9268,4.9259957e-05,0.0,52.251743,249.99702,20.740112,30.000002,0.09154564,40.96384,252.88423,210.90117,0.0,52.251743,0.11375514,0.0,49.4799,8.330017
19281,20596860.0,0.0,21.414185,21.9487,21.28476,21.513184,21.111023,21.107605,11.732391,11.780609,11.791626,12.057343,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1566.4982,4.962962e-05,0.0,52.25178,249.99706,20.758816,30.000002,0.09150228,40.937656,252.88455,210.90118,0.0,52.25178,0.11375514,0.0,49.479935,8.330017
19282,20596920.0,0.0,21.428131,21.97937,21.294342,21.535828,21.110626,21.106903,11.731995,11.75885,11.764923,11.925751,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1575.8948,4.999389e-05,0.0,52.251816,249.99712,20.776266,30.000002,0.09146179,40.913227,252.88486,210.90123,0.0,52.251816,0.11375515,0.0,49.47997,8.330017
19283,20596980.0,0.0,21.441864,22.01004,21.30362,21.557861,21.110199,21.10611,11.731506,11.7465515,11.749878,11.846497,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1585.1046,5.0351922e-05,0.0,52.25185,249.99715,20.79463,30.000002,0.09141913,40.88752,252.88518,210.90123,0.0,52.25185,0.11375515,0.0,49.48,8.330017
19284,20597040.0,0.0,21.455414,22.04065,21.312683,21.579437,21.10971,21.105286,11.7309265,11.7395935,11.741394,11.799438,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1594.1309,5.070319e-05,0.0,52.25188,249.99716,20.812775,30.000002,0.09137693,40.862114,252.88548,210.90125,0.0,52.25188,0.11375515,0.0,49.480038,8.330017
19285,20597100.0,0.0,21.468872,22.071228,21.321564,21.600739,21.109222,21.104462,11.730347,11.735504,11.736511,11.771271,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1602.9814,5.1047664e-05,0.0,52.25192,249.99721,20.830086,30.000002,0.09133663,40.83788,252.88579,210.90128,0.0,52.25192,0.11375516,0.0,49.48007,8.330017
19286,20597160.0,0.0,21.483185,22.101776,21.331573,21.62387,21.109406,21.104156,11.729797,11.733002,11.733551,11.7543335,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1611.7496,5.1385767e-05,0.0,52.251945,249.99722,20.847883,30.000002,0.091295145,40.81296,252.8861,210.90128,0.0,52.251945,0.11375515,0.0,49.4801,8.330017
19287,20597220.0,0.0,21.499023,22.132294,21.343506,21.64685,21.113556,21.10733,11.729309,12.743713,13.399567,11.744232,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1620.531,5.1718696e-05,0.0,52.251976,249.99728,20.863918,30.000002,0.09125776,40.790516,252.88638,210.90132,0.0,52.251976,0.113755174,0.0,49.480133,8.330017
19288,20597280.0,0.0,21.514801,22.16272,21.355286,21.669647,21.116241,21.110962,11.728912,12.283997,12.642609,11.738068,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1629.2307,5.2047628e-05,0.0,52.252007,249.99731,20.880804,30.000002,0.09121833,40.766876,252.88669,210.90134,0.0,52.252007,0.113755174,0.0,49.48016,8.330017
19289,20597340.0,0.0,21.529816,22.193146,21.36615,21.692383,21.117798,21.112793,11.728424,12.031769,12.227509,11.897736,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1637.7123,5.2370604e-05,0.0,52.25204,249.99734,20.897535,30.000002,0.09117922,40.74345,252.88698,210.90135,0.0,52.25204,0.113755174,48.446674,49.480194,8.330017
19290,20597400.0,0.0,21.546295,22.22348,21.378845,21.720612,21.118683,21.113647,11.727936,11.894226,12.001282,12.833557,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1646.1674,5.268766e-05,0.0,52.25207,249.99738,20.913736,30.000002,0.09114132,40.720768,252.88727,210.90137,0.0,52.25207,0.11375519,4.2361116,49.48022,8.330017
19291,20597460.0,0.0,21.563416,22.253784,21.392334,21.750427,21.119812,21.11438,11.727509,11.818512,11.876892,12.811584,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1654.5916,5.300049e-05,0.0,52.2521,249.9974,20.930159,30.000002,0.09110286,40.697777,252.88754,210.90138,0.0,52.2521,0.11375519,4.262225,49.480255,8.330017
19292,20597520.0,0.0,21.580383,22.284027,21.40564,21.78003,21.120758,21.114807,11.727112,11.777161,11.809082,12.803925,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1662.8965,5.3308642e-05,0.0,52.252132,249.9974,20.946728,30.000002,0.09106401,40.674583,252.88783,210.90138,0.0,52.252132,0.113755174,4.295755,49.48028,8.330017
19293,20597580.0,0.0,21.597198,22.31424,21.418762,21.809448,21.121582,21.115051,11.726654,11.754547,11.772095,12.801422,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1671.0577,5.361141e-05,0.0,52.252163,249.99745,20.962234,30.000002,0.091027655,40.652874,252.8881,210.90141,0.0,52.252163,0.1137552,4.307846,49.480312,8.330017
19294,20597640.0,0.0,21.613922,22.34436,21.431793,21.838684,21.122345,21.115234,11.726166,11.741669,11.751221,12.800446,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1679.0801,5.3908672e-05,0.0,52.252186,249.99748,20.9777,30.000002,0.090991326,40.631218,252.88838,210.90143,0.0,52.252186,0.11375519,4.313813,49.48034,8.330017
19295,20597700.0,0.0,21.630585,22.37442,21.444702,21.867767,21.123077,21.115356,11.725708,11.734192,11.739197,12.800079,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1686.9652,5.4200347e-05,0.0,52.252216,249.9975,20.993383,30.000002,0.09095446,40.609264,252.88866,210.90144,0.0,52.252216,0.1137552,4.3172145,49.48037,8.330017
19296,20597760.0,0.0,21.647797,22.40445,21.458313,21.89795,21.12436,21.115906,11.72522,11.730194,11.73291,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1694.7715,5.4486696e-05,0.0,52.252243,249.99756,21.007942,30.000002,0.09092022,40.58888,252.88892,210.90147,0.0,52.252243,0.1137552,4.3194203,49.480392,8.330017
19297,20597820.0,0.0,21.664917,22.434387,21.471893,21.927917,21.12561,21.116425,11.7247925,11.727966,11.729523,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1702.4504,5.4767315e-05,0.0,52.25227,249.99762,21.021751,30.000002,0.09088772,40.569546,252.88918,210.90152,0.0,52.25227,0.113755226,4.321275,49.48042,8.330017
19298,20597880.0,0.0,21.682709,22.464203,21.486267,21.957703,21.130066,21.11731,11.724365,12.572357,12.899994,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1710.0706,5.5043252e-05,0.0,52.252293,249.99763,21.0365,30.000002,0.09085296,40.548897,252.88943,210.90152,92.60042,52.252293,0.113755226,4.3230557,49.480446,8.330017
19299,20597940.0,0.0,21.701477,22.49408,21.501862,21.987457,21.133423,21.1232,11.7239685,12.187561,12.969086,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1717.7178,5.5316206e-05,0.0,52.252323,249.99767,21.051039,30.000002,0.09081868,40.528545,252.8897,210.90154,0.0,52.252323,0.113755226,4.3246126,49.480473,8.330017
19300,20598000.0,0.0,21.71939,22.523804,21.516418,22.016968,21.135803,21.126617,11.723572,11.977295,12.4045105,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1725.1788,5.5584173e-05,0.0,52.252346,249.99768,21.065292,30.000002,0.09078504,40.50859,252.88995,210.90155,0.0,52.252346,0.113755226,4.326181,49.4805,8.330017
19301,20598060.0,0.0,21.737335,22.553467,21.531036,22.047455,21.138153,21.129059,11.723145,11.862213,12.095825,12.799957,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1732.5059,5.5846616e-05,0.0,52.252377,249.99771,21.079517,30.000002,0.09075144,40.488678,252.8902,210.90157,0.0,52.252377,0.113755226,4.3279967,49.480526,8.330017
19302,20598120.0,0.0,21.755035,22.583038,21.545319,22.07779,21.140228,21.130737,11.722656,11.799194,11.927155,12.799957,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1739.6882,5.6103712e-05,0.0,52.2524,249.99773,21.09343,30.000002,0.09071855,40.4692,252.89046,210.90158,0.0,52.2524,0.113755226,4.3298526,49.480553,8.330017
19303,20598180.0,0.0,21.772522,22.612549,21.559387,22.107971,21.14212,21.13205,11.7221985,11.764282,11.834076,12.799957,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1746.7233,5.6355224e-05,0.0,52.252422,249.99777,21.106981,30.000002,0.09068649,40.450226,252.8907,210.9016,0.0,52.252422,0.11375523,4.3317785,49.480576,8.330017
19304,20598240.0,0.0,21.789886,22.641968,21.573273,22.13797,21.14392,21.133118,11.72171,11.745087,11.783234,12.799957,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1753.6177,5.660111e-05,0.0,52.25245,249.99777,21.120998,30.000002,0.0906533,40.430603,252.89095,210.9016,0.0,52.25245,0.11375523,4.333738,49.480602,8.330017
19305,20598300.0,0.0,21.807098,22.671326,21.587036,22.167816,21.14566,21.134064,11.721222,11.734436,11.755432,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1760.3741,5.6841363e-05,0.0,52.252472,249.9978,21.13412,30.000002,0.090622224,40.41223,252.89117,210.90163,0.0,52.252472,0.11375523,4.335711,49.480625,8.330017
19306,20598360.0,0.0,21.824799,22.700562,21.60141,22.198639,21.147888,21.135284,11.720734,11.7282715,11.739685,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1767.0474,5.7076253e-05,0.0,52.252495,249.99783,21.147207,30.000002,0.09059119,40.39391,252.89142,210.90164,0.0,52.252495,0.11375523,4.3376303,49.480648,8.330017
19307,20598420.0,0.0,21.842468,22.729736,21.615723,22.22931,21.150055,21.136475,11.720276,11.724609,11.73056,12.799957,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1773.6097,5.7306042e-05,0.0,52.252518,249.99785,21.160477,30.000002,0.090559706,40.375336,252.89165,210.90164,0.0,52.252518,0.11375525,4.3394647,49.480675,8.330017
19308,20598480.0,0.0,21.860107,22.75882,21.630096,22.259796,21.152954,21.137634,11.719818,12.896515,11.725403,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1780.0477,5.7530495e-05,0.2688173,52.252544,249.99792,21.172138,30.000002,0.090532035,40.35901,252.89188,210.9017,0.0,52.252544,0.11375527,4.3413153,49.480698,8.330017
19309,20598540.0,0.0,21.878357,22.787811,21.645203,22.29013,21.158356,21.138763,11.719391,12.428986,11.722748,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1786.4288,5.774998e-05,0.0,52.252567,249.99796,21.18483,30.000002,0.09050187,40.341236,252.8921,210.9017,0.0,52.252567,0.11375526,4.343102,49.480717,8.330017
19310,20598600.0,0.0,21.896576,22.816711,21.660309,22.320312,21.162262,21.141937,11.718933,12.1067505,12.761414,12.799957,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1792.6901,5.796432e-05,0.0,52.252586,249.99799,21.197067,30.000002,0.09047277,40.32411,252.89232,210.90172,0.0,52.252586,0.11375526,4.344901,49.48074,8.330017
19311,20598660.0,0.0,21.915253,22.84549,21.675995,22.35147,21.165802,21.145874,11.718506,11.930481,12.286011,12.799957,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1798.8823,5.817368e-05,0.0,52.25261,249.99799,21.209492,30.000002,0.0904432,40.30671,252.89255,210.90173,0.0,52.25261,0.11375526,4.3466682,49.48076,8.330017
19312,20598720.0,0.0,21.933502,22.874207,21.691162,22.382446,21.168854,21.148682,11.718048,11.83371,12.0271,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1804.9181,5.8377736e-05,0.0,52.252632,249.998,21.221704,30.000002,0.09041412,40.28961,252.89276,210.90173,0.0,52.252632,0.11375526,4.348491,49.480785,8.330017
19313,20598780.0,0.0,21.951477,22.902802,21.706024,22.413239,21.171661,21.150879,11.717529,11.779816,11.883331,12.799957,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1810.7892,5.8575828e-05,0.0,52.252655,249.99802,21.233866,30.000002,0.090385154,40.272587,252.89297,210.90175,0.0,52.252655,0.11375526,4.3504877,49.480804,8.330017
19314,20598840.0,0.0,21.969269,22.931305,21.720673,22.443909,21.174347,21.15271,11.7170105,11.750732,11.806122,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1816.5013,5.876778e-05,0.0,52.252674,249.99805,21.245537,30.000002,0.090357326,40.25625,252.89319,210.90176,0.0,52.252674,0.11375527,4.352593,49.480827,8.330017
19315,20598900.0,0.0,21.986908,22.959686,21.735138,22.474396,21.17694,21.154358,11.716492,11.735199,11.765259,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1822.0591,5.895351e-05,0.0,52.252693,249.99808,21.257034,30.000002,0.0903299,40.240154,252.8934,210.90178,0.0,52.252693,0.11375527,4.354754,49.480846,8.330017
19316,20598960.0,0.0,22.004944,22.987976,21.750153,22.505798,21.179901,21.156189,11.715942,11.726501,11.742828,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1827.5133,5.9133123e-05,0.0,52.252716,249.99811,21.268358,30.000002,0.09030286,40.2243,252.89362,210.9018,0.0,52.252716,0.11375527,4.3569083,49.480865,8.330017
19317,20599020.0,0.0,22.02295,23.016144,21.765106,22.537048,21.18283,21.157959,11.715424,11.7213745,11.729919,12.799957,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1832.8368,5.930682e-05,0.0,52.252735,249.99811,21.279951,30.000002,0.090275176,40.20807,252.89381,210.9018,0.0,52.252735,0.11375527,4.359011,49.48089,8.330017
19318,20599080.0,0.0,22.040802,23.04422,21.779968,22.568146,21.18573,21.159698,11.714905,11.718536,11.723175,12.799957,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1838.0104,5.947439e-05,0.0,52.252758,249.99815,21.290646,30.000002,0.090249605,40.193092,252.89401,210.90182,0.0,52.252758,0.113755286,4.3611417,49.480907,8.330017
