,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19319,20599140.0,0.0,22.05899,23.072174,21.795227,22.59906,21.190552,21.161438,11.714355,12.807098,11.719177,12.799957,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1843.06,5.9635535e-05,0.0,52.252777,249.9982,21.300987,30.000002,0.09022489,40.17862,252.89421,210.90186,0.0,52.252777,0.1137553,4.363351,49.480927,8.330017
19320,20599200.0,0.0,22.077332,23.100006,21.81073,22.629791,21.196136,21.163116,11.713806,12.307037,11.716858,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1848.0039,5.979076e-05,0.0,52.252792,249.99821,21.311914,30.000002,0.09019874,40.16332,252.89441,210.90186,0.0,52.252792,0.113755286,4.3654776,49.480946,8.330017
19321,20599260.0,0.0,22.131775,23.12738,21.869354,22.658112,21.20105,21.168243,11.760132,12.044128,12.58963,12.79599,0.0,0.031833343,0.031833343,0.05570489,250.0,11.700012,0.0,0.0,9.313887,1907.3187,6.064082e-05,0.0,52.361984,244.1532,21.175566,30.000002,0.09442821,40.354206,253.59552,211.10704,0.0,52.361984,0.11936381,4.6975646,52.026985,8.330017
19322,20599320.0,0.0,22.176788,23.153992,21.917389,22.680176,21.205444,21.172638,11.8246155,11.930969,12.230316,12.7969055,0.0,0.03178618,0.03178618,0.061144643,250.0,11.700012,0.0,0.0,14.008194,1985.5476,6.2465166e-05,0.0,52.518238,240.413,21.028856,30.000002,0.098505646,40.5596,254.69582,212.17316,0.0,52.518238,0.124709606,4.8142915,54.18591,8.330017
19323,20599380.0,0.0,22.221313,23.17981,21.964783,22.695862,21.209656,21.176239,11.871704,11.893555,12.058563,12.795807,0.0,0.031743575,0.031743575,0.067464404,250.0,11.700012,0.0,0.0,18.828648,2075.537,6.471061e-05,0.0,52.681835,236.75232,20.865822,30.000002,0.10325042,40.78785,256.18393,213.71918,0.0,52.681835,0.13094476,5.051136,56.45953,8.330017
19324,20599440.0,0.0,22.26062,23.204926,22.00772,22.704102,21.213837,21.179504,11.910522,11.892639,11.98465,12.794952,0.0,0.031729877,0.031729877,0.07432025,250.0,11.700012,0.0,0.0,23.697826,2176.0342,6.737134e-05,0.0,52.853905,233.47748,20.630404,30.000002,0.1086234,41.117435,258.057,215.7374,0.0,52.853905,0.1377738,5.3259263,58.689064,8.330017
19325,20599500.0,0.0,22.29544,23.22934,22.044495,22.705078,21.218048,21.182617,11.940216,11.90683,11.957397,12.794159,0.0,0.031734224,0.031734224,0.081467584,250.0,11.700012,0.0,0.0,28.53703,2282.531,7.030178e-05,0.0,53.023254,230.6445,20.417782,30.000002,0.1141943,41.415108,260.28262,218.11642,0.0,53.023254,0.14493096,5.6377697,60.798836,8.330017
19326,20599560.0,0.0,22.323456,23.253082,22.074402,22.700165,21.222626,21.185883,11.959961,11.925934,11.954132,12.7934265,0.0,0.031760167,0.031760167,0.08864228,250.0,11.700012,0.0,0.0,33.29577,2391.2136,7.3411335e-05,0.0,53.17977,228.47011,20.165358,30.000002,0.11997226,41.768497,262.85074,220.84718,0.0,53.17977,0.15215877,5.9869804,62.73754,8.330017
19327,20599620.0,0.0,22.343964,23.276184,22.09555,22.687256,21.227234,21.189087,11.970276,11.943024,11.959076,12.792725,0.0,0.031801824,0.031801824,0.09563089,250.0,11.700012,0.0,0.0,37.873795,2498.3323,7.658753e-05,0.0,53.314545,227.01091,19.910011,30.000002,0.12570731,42.125984,265.7096,223.86012,0.0,53.314545,0.15923479,6.373314,64.49448,8.330017
19328,20599680.0,0.0,22.358887,23.298645,22.108826,22.667694,21.231812,21.19226,11.973633,11.9557495,11.9646,12.792053,0.0,0.03184882,0.03184882,0.102368504,250.0,11.700012,0.0,0.0,42.22637,2602.011,7.974718e-05,0.0,53.427006,226.10707,19.711304,30.000002,0.13113843,42.404175,268.78458,227.03249,0.0,53.427006,0.16606441,6.7894063,66.08266,8.330017
19329,20599740.0,0.0,22.366302,23.320526,22.114197,22.641693,21.236359,21.195374,11.970764,11.963165,11.967957,12.791473,0.0,0.03190325,0.03190325,0.10872515,250.0,11.700012,0.0,0.0,46.292152,2700.1448,8.283487e-05,0.0,53.514854,225.79803,19.481989,30.000002,0.13645545,42.725216,272.01816,230.34071,0.0,53.514854,0.17253147,7.2310286,67.48883,8.330017
19330,20599800.0,0.0,22.36731,23.341858,22.112366,22.609528,21.243408,21.198456,11.962219,12.762726,11.967499,12.790955,0.0,0.03196222,0.03196222,0.11460034,250.0,11.700012,0.0,0.0,50.009125,2791.0269,8.579565e-05,0.0,53.574608,226.08958,19.249243,30.000002,0.14148937,43.05106,275.32907,233.74435,0.0,53.574608,0.1785259,7.6963067,68.70814,8.330017
19331,20599860.0,0.0,22.365234,23.36267,22.106567,22.576416,21.250122,21.202087,11.949463,12.397644,12.853973,12.790588,0.0,0.032019243,0.032019243,0.11995086,250.0,11.700012,0.0,0.0,53.389637,2874.0317,8.858417e-05,0.0,53.606476,226.87665,19.042812,30.000002,0.14609441,43.340065,278.62292,237.1631,2.602217,53.606476,0.18399133,8.176776,69.75244,8.330017
19332,20599920.0,0.0,22.358337,23.382935,22.09488,22.5383,21.255768,21.207733,11.93338,12.193848,12.553558,12.790405,0.0,0.032073885,0.032073885,0.12471592,250.0,11.700012,0.0,0.0,56.35273,2947.951,9.1164184e-05,0.0,53.612,228.10901,18.859875,30.000002,0.15022492,43.596172,281.80847,240.54202,0.0,53.612,0.1888665,8.662541,70.62524,8.330017
19333,20599980.0,0.0,22.346771,23.40274,22.077576,22.496155,21.260864,21.212128,11.914551,12.071777,12.267883,12.790344,0.0,0.03212597,0.03212597,0.12886919,250.0,11.700012,0.0,0.0,58.884167,3012.3623,9.3517214e-05,0.0,53.593792,229.726,18.690735,30.000002,0.15388556,43.83297,284.8105,243.83492,0.0,53.593792,0.19312465,9.147455,71.33584,8.330017
19334,20600040.0,0.0,22.331207,23.422089,22.05545,22.450623,21.265533,21.21579,11.89328,11.996216,12.103149,12.790436,0.0,0.032174766,0.032174766,0.13234873,250.0,11.700012,0.0,0.0,60.942944,3066.4255,9.561196e-05,0.0,53.552498,231.69827,18.54045,30.000002,0.15700515,44.04337,287.544,246.99149,0.0,53.552498,0.1967025,9.624213,71.88354,8.330017
19335,20600100.0,0.0,22.312134,23.44101,22.029327,22.402496,21.269958,21.218964,11.869995,11.945221,12.003906,12.79068,0.0,0.032219507,0.032219507,0.13512239,250.0,11.700012,0.0,0.0,62.507385,3109.7644,9.742819e-05,0.0,53.49,233.97523,18.399376,30.000002,0.15958585,44.240875,289.95447,249.9614,0.0,53.49,0.19956613,10.084495,72.27313,8.330017
19336,20600160.0,0.0,22.293854,23.459564,22.004425,22.3591,21.274384,21.221985,11.845398,11.90683,11.939911,12.791138,0.0,0.032254066,0.032254066,0.13716304,250.0,11.700012,0.0,0.0,63.617752,3142.2263,9.892636e-05,0.0,53.408546,236.42743,18.276749,30.000002,0.16155954,44.41255,291.98456,252.63942,0.0,53.408546,0.20167604,10.516185,72.51318,8.330017
19337,20600220.0,0.0,22.27417,23.477722,21.97763,22.314697,21.278656,21.224762,11.820557,11.874084,11.892151,12.791748,0.0,0.032281388,0.032281388,0.13860758,250.0,11.700012,0.0,0.0,64.30757,3165.6062,0.00010015712,0.0,53.31603,238.95453,18.17717,30.000002,0.16300994,44.551964,293.67145,255.03677,0.0,53.31603,0.20317541,10.913817,72.63882,8.330017
19338,20600280.0,0.0,22.253113,23.495544,21.94931,22.269897,21.282776,21.227417,11.79538,11.844666,11.854126,12.79248,0.0,0.03230342,0.03230342,0.13941798,250.0,11.700012,0.0,0.0,64.5588,3179.4355,0.00010110449,0.0,53.21406,241.54611,18.089516,30.000002,0.16394745,44.674675,294.96613,257.1226,0.0,53.21406,0.20402999,11.271112,72.64669,8.330017
19339,20600340.0,0.0,22.231232,23.513031,21.919922,22.22528,21.286774,21.229889,11.7699585,11.817413,11.822754,12.7933655,0.0,0.032319617,0.032319617,0.13951743,250.0,11.700012,0.0,0.0,64.31852,3182.7693,0.00010172954,0.0,53.10335,244.17357,18.026934,30.000002,0.16426688,44.76229,295.79135,258.82935,0.0,53.10335,0.2041618,11.57752,72.526764,8.330017
19340,20600400.0,0.0,22.208893,23.530243,21.890259,22.181519,21.290619,21.23227,11.744568,11.790894,11.793823,12.794342,0.0,0.03233129,0.03233129,0.13904119,250.0,11.700012,0.0,0.0,63.67943,3177.5752,0.00010208604,0.0,52.98787,246.78987,17.96989,30.000002,0.16413572,44.84215,296.21664,260.19846,0.0,52.98787,0.20370895,11.835786,72.30647,8.330017
19341,20600460.0,0.0,22.191345,23.54721,21.866089,22.14627,21.297516,21.234741,11.71994,12.595673,11.766541,12.79541,0.0,0.032333285,0.032333285,0.1380456,250.0,11.700012,0.0,0.0,62.742607,3165.123,0.00010217167,0.0,52.870327,249.27107,17.942541,30.000002,0.16350242,44.88044,296.23834,261.17346,0.0,52.870327,0.20271687,12.040018,72.00207,8.330017
19342,20600520.0,0.0,22.174347,23.563934,21.842865,22.112793,21.303558,21.238281,11.696716,12.192047,12.934937,12.79657,0.0,0.03232932,0.03232932,0.1365821,250.0,11.700012,0.0,0.0,61.47943,3145.5857,0.000101999634,0.0,52.755653,251.56548,17.922243,30.000002,0.16249047,44.90886,295.88782,261.7521,0.0,52.755653,0.20124511,12.183035,71.624146,8.330017
19343,20600580.0,0.0,22.158264,23.580475,21.8208,22.081543,21.308502,21.243378,11.674744,11.963715,12.373444,12.79776,0.0,0.0323216,0.0323216,0.13466623,250.0,11.700012,0.0,0.0,59.908466,3119.278,0.0001015781,0.0,52.6449,253.68163,17.914005,30.000002,0.16109747,44.920395,295.19153,261.9482,0.0,52.6449,0.19931346,12.265157,71.1733,8.330017
19344,20600640.0,0.0,22.142883,23.596802,21.799774,22.052826,21.312836,21.247131,11.653992,11.828003,12.051178,12.79892,0.0,0.03231121,0.03231121,0.13235547,250.0,11.700012,0.0,0.0,58.068718,3086.9849,0.0001009307,0.0,52.539074,255.61845,17.914534,30.000002,0.15937957,44.91965,294.2024,261.7932,0.0,52.539074,0.19698153,12.290074,70.65763,8.330017
19345,20600700.0,0.0,22.128967,23.613007,21.780243,22.026978,21.316833,21.250122,11.634705,11.74469,11.865936,12.800079,0.0,0.03229875,0.03229875,0.12968415,250.0,11.700012,0.0,0.0,55.985115,3049.3662,0.0001000709,0.0,52.4392,257.36514,17.935596,30.000002,0.15732454,44.890167,292.95633,261.29993,0.0,52.4392,0.19428493,12.256999,70.08126,8.330017
19346,20600760.0,0.0,22.120178,23.62909,21.766663,22.010712,21.3208,21.252777,11.617645,11.692749,11.7612915,12.801178,0.0,0.032280933,0.032280933,0.12673178,250.0,11.700012,0.0,0.0,53.768803,3007.6677,9.90055e-05,0.0,52.347904,258.81717,17.976042,30.000002,0.1549923,44.833546,291.48608,260.44742,0.0,52.347904,0.19129638,12.164823,69.460754,8.330017
19347,20600820.0,0.0,22.11203,23.64505,21.755005,21.997437,21.324615,21.255219,11.602692,11.655518,11.692902,12.802216,0.0,0.032260526,0.032260526,0.123624496,250.0,11.700012,0.0,0.0,51.449455,2963.132,9.7798606e-05,0.0,52.266014,260.00586,17.99432,30.000002,0.15261851,44.807953,289.8926,259.33282,0.0,52.266014,0.18814771,12.026648,68.81528,8.330017
19348,20600880.0,0.0,22.106903,23.66098,21.745544,21.987823,21.328339,21.257507,11.590332,11.629608,11.650879,12.803162,0.0,0.032239612,0.032239612,0.12036349,250.0,11.700012,0.0,0.0,49.04264,2916.28,9.645104e-05,0.0,52.19534,260.92496,18.06002,30.000002,0.14998186,44.71597,288.19006,257.95895,0.0,52.19534,0.1848456,11.838583,68.143265,8.330017
19349,20600940.0,0.0,22.103058,23.67685,21.738403,21.981995,21.33197,21.259674,11.580475,11.610626,11.623138,12.803955,0.0,0.032219037,0.032219037,0.1170166,250.0,11.700012,0.0,0.0,46.59458,2867.7202,9.499437e-05,0.0,52.135475,261.5954,18.112669,30.000002,0.14732833,44.642265,286.41284,256.3801,0.0,52.135475,0.18145697,11.610108,67.45419,8.330017
19350,20601000.0,0.0,22.10028,23.692719,21.733124,21.979279,21.335571,21.26178,11.57254,11.595612,11.602753,12.804657,0.0,0.03219844,0.03219844,0.11365044,250.0,11.700012,0.0,0.0,44.14704,2818.4775,9.347257e-05,0.0,52.084457,262.06424,18.155401,30.000002,0.14469579,44.58244,284.6027,254.66545,0.0,52.084457,0.17804825,11.354939,66.75738,8.330017
19351,20601060.0,0.0,22.10202,23.708588,21.73236,21.983704,21.339966,21.2641,11.567047,12.766174,11.588165,12.805206,0.0,0.03217579,0.03217579,0.11033387,250.0,11.700012,0.0,0.0,41.78709,2769.8884,9.190805e-05,7.62689,52.043255,262.28604,18.224548,30.000002,0.14201953,44.48563,282.78824,252.83006,0.0,52.043255,0.17468567,11.076875,66.06786,8.330017
19352,20601120.0,0.0,22.105316,23.724518,21.7341,21.990997,21.347473,21.266357,11.564026,12.401855,11.57782,12.805664,0.0,0.032153163,0.032153163,0.10711292,250.0,11.700012,0.0,0.0,39.510067,2722.312,9.032971e-05,0.0,52.012016,262.2897,18.281715,30.000002,0.13945642,44.4056,281.00262,250.9229,0.0,52.012016,0.17141905,10.782625,65.393456,8.330017
19353,20601180.0,0.0,22.110565,23.740509,21.737762,22.001282,21.353302,21.271057,11.563477,12.023529,12.727051,12.805939,0.0,0.032131802,0.032131802,0.10402331,250.0,11.700012,0.0,0.0,37.351707,2676.3848,8.875958e-05,0.0,51.990925,262.09476,18.34813,30.000002,0.13696814,44.31262,279.27066,248.98004,0.0,51.990925,0.16828638,10.477848,64.74131,8.330017
19354,20601240.0,0.0,22.116669,23.756622,21.743103,22.014404,21.358185,21.276093,11.565247,11.814545,12.198547,12.806091,0.0,0.032111745,0.032111745,0.10110357,250.0,11.700012,0.0,0.0,35.33714,2632.5847,8.7223496e-05,0.0,51.9791,261.72424,18.398146,30.000002,0.13465954,44.242596,277.61505,247.03926,0.0,51.9791,0.16532616,10.169438,64.11962,8.330017
19355,20601300.0,0.0,22.124237,23.772827,21.749756,22.030151,21.362549,21.279846,11.569122,11.701965,11.911591,12.806091,0.0,0.03209315,0.03209315,0.09838872,250.0,11.700012,0.0,0.0,33.493362,2591.5562,8.574426e-05,0.0,51.976025,261.19778,18.454947,30.000002,0.13248625,44.163074,276.05627,245.13414,0.0,51.976025,0.16257383,9.864421,63.536964,8.330017
19356,20601360.0,0.0,22.13388,23.789215,21.759064,22.050354,21.36679,21.283081,11.575195,11.642395,11.756348,12.805969,0.0,0.03207499,0.03207499,0.09592958,250.0,11.700012,0.0,0.0,31.87492,2554.088,8.4347244e-05,0.0,51.981236,260.5139,18.502863,30.000002,0.13052909,44.09599,274.6131,243.29332,0.0,51.981236,0.16007796,9.568859,63.007057,8.330017
19357,20601420.0,0.0,22.145508,23.805756,21.769928,22.072876,21.37088,21.28598,11.583588,11.615143,11.6796875,12.805725,0.0,0.032057866,0.032057866,0.09379643,250.0,11.700012,0.0,0.0,30.515793,2521.2812,8.3069535e-05,0.0,51.995487,259.673,18.561703,30.000002,0.12878275,44.013615,273.31635,241.55984,0.0,51.995487,0.15791059,9.289673,62.549084,8.330017
19358,20601480.0,0.0,22.15738,23.82254,21.782013,22.096954,21.374908,21.288696,11.593658,11.602966,11.638489,12.805389,0.0,0.032041922,0.032041922,0.09196615,250.0,11.700012,0.0,0.0,29.392906,2492.659,8.191221e-05,0.0,52.016674,258.72168,18.590624,30.000002,0.12734532,43.973125,272.158,239.94606,0.0,52.016674,0.15604794,9.029943,62.158905,8.330017
19359,20601540.0,0.0,22.170776,23.839539,21.795258,22.122406,21.378937,21.291351,11.605225,11.6008,11.619873,12.804962,0.0,0.032027308,0.032027308,0.09046073,250.0,11.700012,0.0,0.0,28.522846,2468.8167,8.089271e-05,0.0,52.044464,257.6756,18.625494,30.000002,0.1261309,43.92431,271.14874,238.47375,0.0,52.044464,0.15451312,8.793478,61.844254,8.330017
19360,20601600.0,0.0,22.185455,23.856781,21.809662,22.148956,21.382965,21.293976,11.618286,11.605377,11.615814,12.804474,0.0,0.032014146,0.032014146,0.08930613,250.0,11.700012,0.0,0.0,27.922361,2450.2327,8.002988e-05,0.0,52.07848,256.5479,18.656305,30.000002,0.12518598,43.881172,270.29834,237.1645,0.0,52.07848,0.15333211,8.582757,61.613686,8.330017
19361,20601660.0,0.0,22.201355,23.87436,21.825653,22.17694,21.387207,21.296783,11.632416,11.614014,11.61972,12.803894,0.0,0.03200194,0.03200194,0.08852409,250.0,11.700012,0.0,0.0,27.609253,2437.1763,7.9335856e-05,0.0,52.11812,255.3472,18.67283,30.000002,0.12455351,43.858036,269.61325,236.0338,0.0,52.11812,0.1525255,8.401639,61.474644,8.330017
19362,20601720.0,0.0,22.218689,23.892242,21.843048,22.20523,21.393463,21.299622,11.6475525,12.860016,11.628479,12.803314,0.0,0.03199078,0.03199078,0.08813094,250.0,11.700012,0.0,0.0,27.583948,2430.0063,7.882292e-05,0.0,52.1631,254.08466,18.682222,30.000002,0.124225125,43.84489,269.10022,235.09593,0.0,52.1631,0.15210995,8.251845,61.432667,8.330017
19363,20601780.0,0.0,22.237,23.910461,21.861603,22.23346,21.400848,21.30252,11.663422,12.313416,11.64032,12.802704,0.0,0.031980813,0.031980813,0.088120855,250.0,11.700012,0.0,0.0,27.83805,2428.6956,7.849418e-05,0.0,52.21276,252.7781,18.678783,30.000002,0.12421224,43.849705,268.75787,234.35576,0.0,52.21276,0.15207987,8.133022,61.486687,8.330017
19364,20601840.0,0.0,22.256378,23.929047,21.881256,22.261261,21.40686,21.308838,11.679718,12.024811,12.581329,12.802063,0.0,0.031972047,0.031972047,0.08850249,250.0,11.700012,0.0,0.0,28.371632,2433.409,7.8357e-05,0.0,52.26663,251.44112,18.66495,30.000002,0.124514505,43.869072,268.59216,233.82385,0.0,52.26663,0.15244392,8.046946,61.638496,8.330017
19365,20601900.0,0.0,22.276062,23.94806,21.901031,22.288177,21.41214,21.313995,11.696136,11.871735,12.176086,12.801422,0.0,0.03196448,0.03196448,0.089259095,250.0,11.700012,0.0,0.0,29.166826,2443.877,7.8406854e-05,0.0,52.324017,250.08902,18.6417,30.000002,0.12511735,43.90162,268.5991,233.49709,0.0,52.324017,0.15318538,7.992339,61.882637,8.330017
19366,20601960.0,0.0,22.296082,23.967468,21.92102,22.314087,21.417175,21.318329,11.712463,11.794922,11.960541,12.800781,0.0,0.0319581,0.0319581,0.09038542,250.0,11.700012,0.0,0.0,30.215996,2460.0452,7.8643316e-05,0.0,52.38441,248.73444,18.610056,30.000002,0.12601468,43.945923,268.78104,233.37746,0.0,52.38441,0.15429898,7.9691715,62.215763,8.330017
19367,20602020.0,0.0,22.316101,23.987366,21.940918,22.33841,21.421997,21.322144,11.728485,11.759613,11.848419,12.800171,0.0,0.03195305,0.03195305,0.09186486,250.0,11.700012,0.0,0.0,31.499615,2481.696,7.9061516e-05,0.0,52.447224,247.39256,18.566023,30.000002,0.12720671,44.00757,269.13715,233.46228,0.0,52.447224,0.15576836,7.976097,62.63095,8.330017
19368,20602080.0,0.0,22.335938,24.007751,21.96051,22.360779,21.426758,21.325714,11.743927,11.747803,11.795166,12.799591,0.0,0.031949453,0.031949453,0.09367491,250.0,11.700012,0.0,0.0,32.997208,2508.5066,7.965347e-05,0.0,52.51178,246.07948,18.511906,30.000002,0.12867194,44.083332,269.66568,233.7462,0.0,52.51178,0.15757135,8.011811,63.11942,8.330017
19369,20602140.0,0.0,22.355194,24.028625,21.979584,22.38095,21.431458,21.329163,11.758575,11.748962,11.774872,12.799011,0.0,0.03194741,0.03194741,0.09579112,250.0,11.700012,0.0,0.0,34.687008,2540.0825,8.04093e-05,0.0,52.5774,244.81015,18.442793,30.000002,0.13040808,44.180088,270.36447,234.22243,0.0,52.5774,0.15968351,8.075116,63.67175,8.330017
19370,20602200.0,0.0,22.374115,24.050049,21.997803,22.39856,21.436188,21.33258,11.772278,11.75592,11.769836,12.798492,0.0,0.031947173,0.031947173,0.098175354,250.0,11.700012,0.0,0.0,36.53899,2576.0125,8.131632e-05,0.0,52.643196,243.60616,18.374033,30.000002,0.13234529,44.276352,271.22818,234.881,0.0,52.643196,0.16206743,8.163289,64.27522,8.330017
19371,20602260.0,0.0,22.391663,24.072021,22.015137,22.413727,21.44104,21.33609,11.784637,11.76593,11.773804,12.798004,0.0,0.03194902,0.03194902,0.10081871,250.0,11.700012,0.0,0.0,38.54767,2615.9766,8.237262e-05,0.0,52.708138,242.49173,18.277763,30.000002,0.13456051,44.411133,272.26587,235.73059,0.0,52.708138,0.16471502,8.278349,64.92377,8.330017
19372,20602320.0,0.0,22.408447,24.094604,22.031006,22.425842,21.445923,21.3396,11.795685,11.776611,11.781097,12.797546,0.0,0.03195254,0.03195254,0.10365435,250.0,11.700012,0.0,0.0,40.659855,2659.1213,8.354726e-05,0.0,52.77141,241.47348,18.186832,30.000002,0.13690883,44.538433,273.45312,236.73637,0.0,52.77141,0.16755764,8.414866,65.59969,8.330017
19373,20602380.0,0.0,22.424255,24.117828,22.045715,22.434998,21.45343,21.34314,11.80542,12.724243,11.789703,12.79715,0.0,0.03195782,0.03195782,0.10663014,250.0,11.700012,0.0,0.0,42.840252,2704.6543,8.481745e-05,0.0,52.83237,240.56024,18.09051,30.000002,0.13938585,44.673286,274.7725,237.87529,0.0,52.83237,0.17054422,8.569244,66.289375,8.330017
19374,20602440.0,0.0,22.438446,24.141693,22.05832,22.440765,21.460571,21.347229,11.813446,12.327148,12.897095,12.796783,0.0,0.03196555,0.03196555,0.10971024,250.0,11.700012,0.0,0.0,45.062458,2752.026,8.617354e-05,0.0,52.889465,239.79053,17.991798,30.000002,0.14195766,44.811485,276.22107,239.15114,2.3283803,52.889465,0.17363991,8.742423,66.98215,8.330017
19375,20602500.0,0.0,22.451141,24.16623,22.069153,22.44345,21.466797,21.35376,11.819885,12.09903,12.509735,12.796448,0.0,0.03197512,0.03197512,0.112842344,250.0,11.700012,0.0,0.0,47.2918,2800.4387,8.7588e-05,0.0,52.942394,239.15497,17.890314,30.000002,0.14458714,44.95356,277.7718,240.53024,0.0,52.942394,0.17679146,8.9301,67.66683,8.330017
19376,20602560.0,0.0,22.462036,24.191467,22.078186,22.444305,21.472473,21.358978,11.824554,11.978943,12.211365,12.796143,0.0,0.03198634,0.03198634,0.11599397,250.0,11.700012,0.0,0.0,49.52049,2849.338,8.904849e-05,0.0,52.98959,238.67816,17.778019,30.000002,0.14727597,45.110775,279.4149,242.0105,0.0,52.98959,0.17996612,9.133042,68.33547,8.330017
19377,20602620.0,0.0,22.471497,24.217438,22.084717,22.442047,21.477844,21.363525,11.827698,11.910828,12.039673,12.795868,0.0,0.031998463,0.031998463,0.11912807,250.0,11.700012,0.0,0.0,51.70833,2898.1619,9.053273e-05,0.0,53.031303,238.34,17.681673,30.000002,0.14991091,45.245655,281.1237,243.55995,0.0,53.031303,0.18312442,9.3471575,68.982,8.330017
19378,20602680.0,0.0,22.478394,24.24414,22.088745,22.436768,21.483002,21.367676,11.829254,11.873413,11.943756,12.795654,0.0,0.032012463,0.032012463,0.12220142,250.0,11.700012,0.0,0.0,53.829704,2946.134,9.2024144e-05,0.0,53.06692,238.1581,17.569656,30.000002,0.15256208,45.40248,282.8772,245.16864,0.0,53.06692,0.18622613,9.570768,69.59757,8.330017
19379,20602740.0,0.0,22.48349,24.271667,22.09018,22.428467,21.488068,21.371582,11.829163,11.852936,11.890686,12.795471,0.0,0.032028068,0.032028068,0.12516463,250.0,11.700012,0.0,0.0,55.85081,2992.692,9.3503746e-05,0.0,53.09518,238.14972,17.468046,30.000002,0.15510903,45.544735,284.6478,246.82101,0.0,53.09518,0.18922088,9.8022375,70.17285,8.330017
19380,20602800.0,0.0,22.486298,24.300018,22.089111,22.417267,21.493042,21.375305,11.827362,11.841522,11.861725,12.795319,0.0,0.03204515,0.03204515,0.12797794,250.0,11.700012,0.0,0.0,57.745544,3037.1108,9.495277e-05,0.0,53.115417,238.3192,17.362406,30.000002,0.15756743,45.69263,286.40686,248.49968,0.0,53.115417,0.19206874,10.039866,70.70131,8.330017
19381,20602860.0,0.0,22.48819,24.328827,22.087402,22.406128,21.498047,21.379059,11.823822,11.834686,11.846313,12.795227,0.0,0.03206151,0.03206151,0.13059866,250.0,11.700012,0.0,0.0,59.512283,3078.7979,9.634566e-05,0.0,53.126328,238.65573,17.250654,30.000002,0.15990992,45.849083,288.1171,250.17406,0.0,53.126328,0.19472317,10.282199,71.17698,8.330017
19382,20602920.0,0.0,22.488525,24.357788,22.083405,22.392395,21.50299,21.38272,11.819092,11.8289795,11.835846,12.795197,0.0,0.032077298,0.032077298,0.13301109,250.0,11.700012,0.0,0.0,61.11195,3117.4514,9.7670236e-05,0.0,53.129353,239.1295,17.15367,30.000002,0.16205244,45.98486,289.76337,251.81793,0.0,53.129353,0.19716723,10.523226,71.60027,8.330017
19383,20602980.0,0.0,22.48758,24.38684,22.077606,22.376831,21.507874,21.386353,11.8133545,11.823395,11.82724,12.795227,0.0,0.03209294,0.03209294,0.13522631,250.0,11.700012,0.0,0.0,62.559277,3153.216,9.8927594e-05,0.0,53.125996,239.71474,17.067398,30.000002,0.164016,46.10564,291.35272,253.42316,0.0,53.125996,0.1994132,10.76153,71.97613,8.330017
19384,20603040.0,0.0,22.485138,24.416077,22.070587,22.359558,21.515686,21.389923,11.80661,12.574921,11.819702,12.795288,0.0,0.032108787,0.032108787,0.13723023,250.0,11.700012,0.0,0.0,63.847828,3185.8376,0.000100111385,0.0,53.116272,240.4129,16.973764,30.000002,0.16585234,46.23673,292.87103,254.98462,0.0,53.116272,0.20144932,10.996992,72.3032,8.330017
19385,20603100.0,0.0,22.481415,24.445404,22.06186,22.340607,21.52237,21.394684,11.798767,12.224609,12.881287,12.79538,0.0,0.032124586,0.032124586,0.13896704,250.0,11.700012,0.0,0.0,64.93842,3214.5872,0.00010119896,0.0,53.099083,241.23769,16.891106,30.000002,0.16745526,46.35245,294.2752,256.47906,0.0,53.099083,0.20321795,11.225883,72.5721,8.330017
19386,20603160.0,0.0,22.478882,24.474854,22.054535,22.324402,21.528229,21.400848,11.790161,12.029633,12.386353,12.795532,0.0,0.032137085,0.032137085,0.14045545,250.0,11.700012,0.0,0.0,65.88047,3239.842,0.00010218303,0.0,53.07528,242.1265,16.815014,30.000002,0.16884737,46.45898,295.54764,257.8744,0.0,53.07528,0.2047314,11.446242,72.790726,8.330017
19387,20603220.0,0.0,22.475128,24.504456,22.045807,22.307068,21.533539,21.405792,11.781189,11.918915,12.113251,12.795746,0.0,0.03214769,0.03214769,0.14170279,250.0,11.700012,0.0,0.0,66.64293,3261.3757,0.0001030626,0.0,53.047,243.05457,16.744024,30.000002,0.17004031,46.55837,296.68085,259.1605,0.0,53.047,0.20600006,11.653554,72.96273,8.330017
19388,20603280.0,0.0,22.470398,24.53415,22.03592,22.288818,21.538544,21.410034,11.7717285,11.854614,11.960724,12.7960205,0.0,0.032157257,0.032157257,0.14269063,250.0,11.700012,0.0,0.0,67.21861,3278.9543,0.00010383084,0.0,53.014286,244.03117,16.679003,30.000002,0.17101765,46.649395,297.65915,260.3331,0.0,53.014286,0.20700711,11.847313,73.08528,8.330017
19389,20603340.0,0.0,22.464874,24.563995,22.025146,22.27002,21.543335,21.41391,11.761841,11.815338,11.873657,12.796295,0.0,0.032165945,0.032165945,0.1434125,250.0,11.700012,0.0,0.0,67.60308,3292.5195,0.00010448331,0.0,52.977516,245.05,16.6193,30.000002,0.17177728,46.73298,298.47028,261.3841,0.0,52.977516,0.20774645,12.025772,73.15833,8.330017
19390,20603400.0,0.0,22.458832,24.593933,22.013733,22.250916,21.548004,21.417542,11.751617,11.788971,11.820587,12.796631,0.0,0.032173723,0.032173723,0.14386415,250.0,11.700012,0.0,0.0,67.79462,3302.0564,0.00010501643,0.0,52.93709,246.10234,16.567327,30.000002,0.17230894,46.805744,299.1037,262.30466,0.0,52.93709,0.2082137,12.186909,73.182205,8.330017
19391,20603460.0,0.0,22.455048,24.623993,22.004913,22.236176,21.552643,21.421112,11.741516,11.77063,11.788788,12.796997,0.0,0.032177202,0.032177202,0.14405213,250.0,11.700012,0.0,0.0,67.83604,3307.8125,0.00010541447,0.0,52.894188,247.11424,16.525234,30.000002,0.17260289,46.864674,299.53387,263.0472,0.0,52.894188,0.20840839,12.325723,73.162254,8.330017
19392,20603520.0,0.0,22.451202,24.654175,21.996063,22.221619,21.557251,21.424591,11.731812,11.756012,11.766663,12.797394,0.0,0.03217841,0.03217841,0.14402659,250.0,11.700012,0.0,0.0,67.723854,3310.2144,0.00010569735,0.0,52.851177,248.06961,16.487335,30.000002,0.17271872,46.917732,299.79266,263.6316,0.0,52.851177,0.20838521,12.441773,73.10823,8.330017
19393,20603580.0,0.0,22.447418,24.684448,21.987274,22.207458,21.561768,21.428009,11.722382,11.743408,11.749542,12.797791,0.0,0.032178674,0.032178674,0.14381272,250.0,11.700012,0.0,0.0,67.48084,3309.7087,0.00010588106,0.0,52.808304,248.98622,16.454681,30.000002,0.17267299,46.963444,299.90417,264.0838,0.0,52.808304,0.20817184,12.537972,73.02366,8.330017
19394,20603640.0,0.0,22.443878,24.714447,21.978882,22.194061,21.566895,21.431305,11.71344,12.899994,11.736023,12.798218,0.0,0.032178134,0.032178134,0.14340527,250.0,11.700012,0.0,0.0,67.10495,3306.2097,0.00010595783,0.10666082,52.766354,249.84735,16.426546,30.000002,0.17246374,47.00284,299.85995,264.39,0.0,52.766354,0.20776324,12.611374,72.90842,8.330017
19395,20603700.0,0.0,22.440857,24.745361,21.970947,22.180878,21.574646,21.434662,11.704529,12.415527,11.723907,12.798645,0.0,0.03217698,0.03217698,0.14284411,250.0,11.700012,0.0,0.0,66.62067,3300.4978,0.00010595971,0.0,52.72379,250.69579,16.402489,30.000002,0.17212267,47.03652,299.70203,264.59918,0.0,52.72379,0.2071997,12.669977,72.767136,8.330017
19396,20603760.0,0.0,22.440704,24.775482,21.966461,22.172852,21.58075,21.4404,11.696564,12.094757,12.700012,12.799042,0.0,0.032172475,0.032172475,0.1421665,250.0,11.700012,0.0,0.0,66.093155,3293.0894,0.000105873376,0.0,52.683853,251.4234,16.384779,30.000002,0.17166518,47.06131,299.42282,264.66162,0.0,52.683853,0.2065128,12.706775,72.611595,8.330017
19397,20603820.0,0.0,22.440887,24.806671,21.962372,22.165466,21.586212,21.446198,11.689331,11.909973,12.235321,12.799469,0.0,0.032166246,0.032166246,0.14136814,250.0,11.700012,0.0,0.0,65.47992,3283.727,0.000105707695,0.0,52.64618,252.06075,16.367674,30.000002,0.17111109,47.085255,299.03195,264.5959,0.0,52.64618,0.20570178,12.7230425,72.43925,8.330017
19398,20603880.0,0.0,22.441498,24.837494,21.95868,22.159119,21.591095,21.450836,11.682983,11.80838,11.98584,12.799866,0.0,0.032159578,0.032159578,0.14048986,250.0,11.700012,0.0,0.0,64.81673,3272.9294,0.00010547561,0.0,52.612312,252.5979,16.355457,30.000002,0.17047785,47.10236,298.55914,264.42056,0.0,52.612312,0.20481,12.720473,72.257545,8.330017
19399,20603940.0,0.0,22.442474,24.868408,21.955475,22.153809,21.595703,21.454834,11.677429,11.75,11.846405,12.800232,0.0,0.032152817,0.032152817,0.13953656,250.0,11.700012,0.0,0.0,64.10566,3260.852,0.00010518468,0.0,52.58169,253.05276,16.345257,30.000002,0.16977999,47.116642,298.01538,264.15015,0.0,52.58169,0.20384301,12.70075,72.06622,8.330017
19400,20604000.0,0.0,22.44397,24.899445,21.95288,22.149567,21.60019,21.458527,11.672607,11.715363,11.766876,12.800537,0.0,0.032146122,0.032146122,0.13852397,250.0,11.700012,0.0,0.0,63.35814,3247.7224,0.00010484279,0.0,52.554207,253.43169,16.336357,30.000002,0.16903226,47.1291,297.4151,263.79785,0.0,52.554207,0.20281689,12.666278,71.86752,8.330017
19401,20604060.0,0.0,22.448486,24.930542,21.953278,22.14981,21.604614,21.462097,11.668976,11.695831,11.724915,12.800842,0.0,0.032137327,0.032137327,0.1374976,250.0,11.700012,0.0,0.0,62.634956,3234.5276,0.00010446119,0.0,52.53084,253.6862,16.339241,30.000002,0.16822855,47.12506,296.7743,263.3576,0.0,52.53084,0.20177269,12.616095,71.67179,8.330017
19402,20604120.0,0.0,22.45337,24.961761,21.954468,22.151154,21.609009,21.465607,11.666504,11.683746,11.7005005,12.801086,0.0,0.032127954,0.032127954,0.13649508,250.0,11.700012,0.0,0.0,61.932487,3221.3728,0.00010405762,0.0,52.51251,253.82211,16.335638,30.000002,0.1674653,47.130104,296.12213,262.85687,0.0,52.51251,0.2007513,12.553944,71.48531,8.330017
19403,20604180.0,0.0,22.458893,24.993073,21.95639,22.153503,21.613342,21.469025,11.665039,11.676239,11.686127,12.80127,0.0,0.032118924,0.032118924,0.13552874,250.0,11.700012,0.0,0.0,61.26278,3208.5813,0.00010364391,0.0,52.49887,253.86255,16.332485,30.000002,0.16672806,47.13452,295.47443,262.31833,0.0,52.49887,0.19976674,12.482798,71.30923,8.330017
19404,20604240.0,0.0,22.46457,25.024475,21.958862,22.156647,21.617676,21.472412,11.664337,11.671143,11.676697,12.801422,0.0,0.03211032,0.03211032,0.13460408,250.0,11.700012,0.0,0.0,60.627388,3196.214,0.000103229955,0.0,52.488743,253.83572,16.323387,30.000002,0.1660437,47.147255,294.84204,261.7628,0.0,52.488743,0.19882458,12.406843,71.14315,8.330017
19405,20604300.0,0.0,22.471619,25.05597,21.96222,22.160583,21.624084,21.475769,11.664429,12.788391,11.671112,12.801544,0.0,0.03210216,0.03210216,0.13372782,250.0,11.700012,0.0,0.0,60.031467,3184.6523,0.00010282223,0.0,52.482086,253.74477,16.324877,30.000002,0.16535966,47.145172,294.2307,261.19638,0.0,52.482086,0.19793189,12.325964,70.9883,8.330017
19406,20604360.0,0.0,22.480164,25.087036,21.967804,22.167542,21.631165,21.479248,11.665405,12.281525,11.668243,12.801636,0.0,0.032093246,0.032093246,0.13294752,250.0,11.700012,0.0,0.0,59.52791,3174.4558,0.00010243637,0.0,52.479202,253.56946,16.319431,30.000002,0.16477153,47.152798,293.66223,260.63272,0.0,52.479202,0.19713354,12.244219,70.85436,8.330017
19407,20604420.0,0.0,22.48993,25.119202,21.974518,22.175354,21.637146,21.486237,11.66745,11.999573,12.512878,12.801666,0.0,0.032084066,0.032084066,0.13225423,250.0,11.700012,0.0,0.0,59.09034,3165.5388,0.00010206838,0.0,52.480854,253.2994,16.314854,30.000002,0.16424601,47.159203,293.12778,260.06122,0.0,52.480854,0.19642177,12.158553,70.74042,8.330017
19408,20604480.0,0.0,22.499573,25.15094,21.981232,22.183594,21.642334,21.49176,11.670258,11.84906,12.129181,12.801666,0.0,0.032075703,0.032075703,0.13168517,250.0,11.700012,0.0,0.0,58.7449,3158.2761,0.00010174275,0.0,52.486496,252.96803,16.3064,30.000002,0.16382957,47.17104,292.66037,259.52478,0.0,52.486496,0.19583586,12.075964,70.65186,8.330017
19409,20604540.0,0.0,22.509338,25.18277,21.988129,22.1922,21.647156,21.496368,11.673676,11.768646,11.921814,12.801605,0.0,0.032068174,0.032068174,0.13123588,250.0,11.700012,0.0,0.0,58.487694,3152.6897,0.00010146044,0.0,52.495712,252.58461,16.295067,30.000002,0.16351545,47.18691,292.25842,259.02652,0.0,52.495712,0.19537143,11.997234,70.58764,8.330017
19410,20604600.0,0.0,22.51944,25.21466,21.995209,22.20108,21.651764,21.500458,11.677704,11.726685,11.810913,12.801514,0.0,0.032061536,0.032061536,0.13091062,250.0,11.700012,0.0,0.0,58.320778,3148.929,0.00010122737,0.0,52.508068,252.1609,16.284994,30.000002,0.16329262,47.201008,291.92688,258.57596,0.0,52.508068,0.19503284,11.923727,70.54814,8.330017
19411,20604660.0,0.0,22.53061,25.246643,22.00357,22.211761,21.656311,21.504395,11.682312,11.7052,11.751068,12.801392,0.0,0.032054793,0.032054793,0.130727,250.0,11.700012,0.0,0.0,58.2697,3147.3306,0.00010105059,0.0,52.523357,251.68849,16.271416,30.000002,0.16318952,47.22002,291.67212,258.17667,0.0,52.523357,0.19483559,11.856786,70.53714,8.330017
19412,20604720.0,0.0,22.54187,25.278717,22.012054,22.222382,21.660797,21.50821,11.687439,11.695465,11.720001,12.80127,0.0,0.032048453,0.032048453,0.13069509,250.0,11.700012,0.0,0.0,58.324642,3147.9087,0.00010093592,0.0,52.54178,251.17242,16.253958,30.000002,0.16321631,47.244457,291.50186,257.83792,0.0,52.54178,0.19479094,11.797906,70.55639,8.330017
19413,20604780.0,0.0,22.553162,25.310852,22.020538,22.232819,21.665253,21.511932,11.692963,11.692688,11.705841,12.801086,0.0,0.032043055,0.032043055,0.13080907,250.0,11.700012,0.0,0.0,58.482986,3150.6794,0.00010088666,0.0,52.562828,250.63187,16.234507,30.000002,0.16336295,47.27169,291.41806,257.56827,0.0,52.562828,0.1948941,11.747817,70.603935,8.330017
19414,20604840.0,0.0,22.564423,25.343079,22.028961,22.24292,21.669708,21.515594,11.6987,11.693878,11.701019,12.800903,0.0,0.032038618,0.032038618,0.13106623,250.0,11.700012,0.0,0.0,58.74086,3155.612,0.00010090478,0.0,52.585995,250.0784,16.211966,30.000002,0.16363156,47.303246,291.42212,257.37296,0.0,52.585995,0.19514237,11.7075405,70.678696,8.330017
19415,20604900.0,0.0,22.575531,25.375336,22.0372,22.252533,21.674133,21.519287,11.704559,11.697144,11.700958,12.80069,0.0,0.032035235,0.032035235,0.13146022,250.0,11.700012,0.0,0.0,59.092396,3162.621,0.00010099043,0.0,52.610756,249.52466,16.18638,30.000002,0.16401765,47.33907,291.51404,257.25583,0.0,52.610756,0.1955296,11.678143,70.7788,8.330017
19416,20604960.0,0.0,22.587555,25.407684,22.04663,22.262909,21.681793,21.523102,11.71051,12.607574,11.703735,12.800476,0.0,0.032032005,0.032032005,0.13199656,250.0,11.700012,0.0,0.0,59.55164,3171.9287,0.00010114464,0.0,52.63688,248.96327,16.1574,30.000002,0.16452569,47.37964,291.69482,257.21417,0.0,52.63688,0.19605945,11.659858,70.90551,8.330017
19417,20605020.0,0.0,22.599304,25.440125,22.055756,22.272491,21.688599,21.527985,11.716522,12.202576,12.962341,12.800262,0.0,0.032029465,0.032029465,0.132672,250.0,11.700012,0.0,0.0,60.103046,3183.3643,0.00010136853,0.0,52.664387,248.40176,16.12532,30.000002,0.1651536,47.424553,291.9664,257.25107,0.0,52.664387,0.19672982,11.652366,71.05766,8.330017
19418,20605080.0,0.0,22.610779,25.472595,22.064575,22.281158,21.694366,21.53479,11.722412,11.985657,12.412872,12.800049,0.0,0.03202793,0.03202793,0.13347517,250.0,11.700012,0.0,0.0,60.738636,3196.8018,0.00010166074,0.0,52.692677,247.85698,16.090698,30.000002,0.16589163,47.473022,292.32803,257.37042,0.0,52.692677,0.19752997,11.656669,71.23214,8.330017
19419,20605140.0,0.0,22.62149,25.505157,22.07254,22.28888,21.699615,21.540253,11.728058,11.866913,12.099609,12.799805,0.0,0.032027446,0.032027446,0.13438775,250.0,11.700012,0.0,0.0,61.444397,3211.9028,0.000102014834,0.0,52.721214,247.33925,16.053545,30.000002,0.1667264,47.525036,292.77264,257.56805,0.0,52.721214,0.19844164,11.672343,71.4248,8.330017
19420,20605200.0,0.0,22.63153,25.53775,22.079681,22.295471,21.704529,21.544983,11.733337,11.804535,11.931,12.799561,0.0,0.03202805,0.03202805,0.13539752,250.0,11.700012,0.0,0.0,62.21073,3228.5095,0.000102427,0.0,52.74949,246.85887,16.015034,30.000002,0.16764472,47.578953,293.29703,257.84332,0.0,52.74949,0.19945271,11.699784,71.632675,8.330017
19421,20605260.0,0.0,22.64151,25.570435,22.086975,22.302307,21.70929,21.549377,11.73822,11.773041,11.841919,12.799347,0.0,0.03202882,0.03202882,0.1365013,250.0,11.700012,0.0,0.0,63.046574,3246.6147,0.0001028932,0.0,52.777225,246.40788,15.972696,30.000002,0.16865262,47.638226,293.89755,258.18842,0.0,52.777225,0.20055808,11.738546,71.8553,8.330017
19422,20605320.0,0.0,22.650848,25.60315,22.093475,22.307861,21.713959,21.553528,11.742798,11.75769,11.794586,12.799133,0.0,0.03203015,0.03203015,0.13768919,250.0,11.700012,0.0,0.0,63.930927,3266.0378,0.00010340995,0.0,52.804478,245.98967,15.929894,30.000002,0.16973086,47.69815,294.5714,258.6003,0.0,52.804478,0.20174871,11.787348,72.090485,8.330017
19423,20605380.0,0.0,22.65924,25.635925,22.09906,22.312103,21.718597,21.557587,11.746857,11.751678,11.77179,12.79892,0.0,0.03203249,0.03203249,0.13894157,250.0,11.700012,0.0,0.0,64.851746,3286.417,0.000103970444,0.0,52.830738,245.61917,15.883795,30.000002,0.17087656,47.762688,295.3121,259.07773,0.0,52.830738,0.20300587,11.846545,72.33372,8.330017
19424,20605440.0,0.0,22.6669,25.668762,22.10376,22.314972,21.723175,21.561554,11.750397,11.750061,11.760834,12.798737,0.0,0.032035805,0.032035805,0.1402382,250.0,11.700012,0.0,0.0,65.79368,3307.568,0.00010456824,0.0,52.855446,245.30565,15.838284,30.000002,0.17205933,47.826405,296.10974,259.61514,0.0,52.855446,0.20430925,11.91482,72.580734,8.330017
19425,20605500.0,0.0,22.673615,25.70166,22.107483,22.316467,21.727753,21.56549,11.753296,11.750702,11.756409,12.798553,0.0,0.032040115,0.032040115,0.14156018,250.0,11.700012,0.0,0.0,66.74322,3329.137,0.00010519512,0.0,52.878136,245.05627,15.791281,30.000002,0.17327313,47.89221,296.9545,260.2067,0.0,52.878136,0.20563999,11.991932,72.82765,8.330017
19426,20605560.0,0.0,22.680145,25.734589,22.111359,22.318146,21.732788,21.569519,11.755493,12.67395,11.755585,12.79837,0.0,0.03204426,0.03204426,0.14290719,250.0,11.700012,0.0,0.0,67.7138,3351.1357,0.00010584689,11.544306,52.89848,244.8613,15.740901,30.000002,0.17452407,47.96274,297.84274,260.84506,0.0,52.89848,0.20699534,12.078629,73.07482,8.330017
19427,20605620.0,0.0,22.686523,25.767578,22.114838,22.318542,21.740723,21.573517,11.757324,12.496643,11.755951,12.798248,0.0,0.032048576,0.032048576,0.14426395,250.0,11.700012,0.0,0.0,68.680405,3373.4287,0.00010651539,0.0,52.917133,244.70877,15.693429,30.000002,0.17577524,48.029198,298.76227,261.51492,0.0,52.917133,0.20836087,12.170341,73.32014,8.330017
19428,20605680.0,0.0,22.691956,25.800629,22.11737,22.317596,21.747192,21.579407,11.758606,12.161804,12.782288,12.798126,0.0,0.032053616,0.032053616,0.14561066,250.0,11.700012,0.0,0.0,69.63061,3395.5852,0.00010719473,0.0,52.933563,244.61568,15.644981,30.000002,0.1770283,48.097027,299.70502,262.2166,0.0,52.933563,0.20971777,12.267568,73.559235,8.330017
19429,20605740.0,0.0,22.696503,25.83371,22.118866,22.315308,21.752777,21.585815,11.759216,11.979004,12.314545,12.798004,0.0,0.032059375,0.032059375,0.14692889,250.0,11.700012,0.0,0.0,70.55111,3417.3604,0.000107877386,0.0,52.947308,244.58884,15.598128,30.000002,0.17825802,48.16262,300.66,262.94446,0.0,52.947308,0.21104765,12.370059,73.78861,8.330017
19430,20605800.0,0.0,22.699951,25.866821,22.11914,22.311737,21.757874,21.591095,11.759155,11.879028,12.06189,12.797913,0.0,0.032065816,0.032065816,0.14820024,250.0,11.700012,0.0,0.0,71.42925,3438.427,0.000108555236,0.0,52.958042,244.63203,15.552434,30.000002,0.17945166,48.226593,301.61453,263.69086,0.0,52.958042,0.21233203,12.476865,74.004974,8.330017
19431,20605860.0,0.0,22.703644,25.899994,22.119843,22.309174,21.762726,21.595825,11.758514,11.82428,11.923798,12.797852,0.0,0.032071263,0.032071263,0.14942807,250.0,11.700012,0.0,0.0,72.28698,3458.9004,0.00010922205,0.0,52.965855,244.7189,15.506508,30.000002,0.18061502,48.29089,302.55994,264.43936,0.0,52.965855,0.21357079,12.587394,74.210396,8.330017
19432,20605920.0,0.0,22.706543,25.933197,22.119629,22.30545,21.767395,21.60019,11.757507,11.794037,11.8480835,12.797791,0.0,0.032076363,0.032076363,0.15060982,250.0,11.700012,0.0,0.0,73.10131,3478.6255,0.00010987532,0.0,52.971546,244.84123,15.462311,30.000002,0.18173832,48.352768,303.49234,265.18436,0.0,52.971546,0.21476284,12.698925,74.405014,8.330017
19433,20605980.0,0.0,22.708618,25.96643,22.1185,22.300598,21.772003,21.60437,11.755981,11.776794,11.805695,12.79776,0.0,0.03208184,0.03208184,0.15172368,250.0,11.700012,0.0,0.0,73.861176,3497.2964,0.00011050818,0.0,52.974735,245.01433,15.418945,30.000002,0.18280941,48.413475,304.3997,265.92432,0.0,52.974735,0.21588774,12.811128,74.58445,8.330017
19434,20606040.0,0.0,22.7099,25.999695,22.116516,22.29477,21.77652,21.608429,11.753937,11.766815,11.782379,12.79776,0.0,0.032087613,0.032087613,0.15275788,250.0,11.700012,0.0,0.0,74.55758,3514.7285,0.00011111477,0.0,52.97523,245.2395,15.377304,30.000002,0.18381459,48.471775,305.2719,266.6535,0.0,52.97523,0.21693361,12.923564,74.74682,8.330017
19435,20606100.0,0.0,22.71048,26.03302,22.11377,22.287994,21.780975,21.612396,11.751404,11.760498,11.768921,12.79776,0.0,0.032093722,0.032093722,0.15369964,250.0,11.700012,0.0,0.0,75.18214,3530.7507,0.00011168938,0.0,52.972878,245.51843,15.337194,30.000002,0.18474436,48.527927,306.098,267.36606,0.0,52.972878,0.21788767,13.035223,74.89007,8.330017
19436,20606160.0,0.0,22.711945,26.066345,22.11206,22.282928,21.785492,21.616425,11.748535,11.755951,11.760803,12.797821,0.0,0.032098092,0.032098092,0.15454794,250.0,11.700012,0.0,0.0,75.75601,3545.4824,0.000112223366,0.0,52.96777,245.81871,15.299101,30.000002,0.18559192,48.58126,306.86206,268.03836,0.0,52.96777,0.21874474,13.143926,75.0159,8.330017
19437,20606220.0,0.0,22.713135,26.099731,22.110016,22.27716,21.791351,21.620422,11.745514,12.888794,11.754883,12.797882,0.0,0.032101758,0.032101758,0.1553157,250.0,11.700012,0.0,0.0,76.26554,3558.9468,0.00011272077,0.0,52.961147,246.13031,15.263389,30.000002,0.18636665,48.631252,307.5712,268.67252,0.0,52.961147,0.21951985,13.248232,75.12721,8.330017
19438,20606280.0,0.0,22.71408,26.133118,22.107727,22.270844,21.798615,21.62439,11.74231,12.367004,11.7500305,12.797943,0.0,0.03210542,0.03210542,0.15601152,250.0,11.700012,0.0,0.0,76.72093,3571.3257,0.00011318769,0.0,52.95325,246.45932,15.229064,30.000002,0.18708079,48.67931,308.23373,269.27792,0.0,52.95325,0.22022304,13.348867,75.225235,8.330017
19439,20606340.0,0.0,22.714844,26.166565,22.105133,22.264008,21.804565,21.631104,11.738892,12.083038,12.602478,12.798035,0.0,0.032109123,0.032109123,0.15661187,250.0,11.700012,0.0,0.0,77.104935,3582.2566,0.000113613954,0.0,52.943653,246.8124,15.196943,30.000002,0.1877117,48.72428,308.83157,269.8457,0.0,52.943653,0.22083086,13.444884,75.30585,8.330017
19440,20606400.0,0.0,22.715027,26.200012,22.101929,22.256714,21.809753,21.637054,11.7352295,11.926117,12.209808,12.798126,0.0,0.032112893,0.032112893,0.15711068,250.0,11.700012,0.0,0.0,77.41367,3591.6052,0.00011399683,0.0,52.932285,247.19028,15.166451,30.000002,0.18825701,48.766968,309.35855,270.3728,0.0,52.932285,0.22133724,13.535677,75.36811,8.330017
19441,20606460.0,0.0,22.71634,26.233551,22.100006,22.251648,21.814575,21.64212,11.731476,11.838318,11.992554,12.798248,0.0,0.03211482,0.03211482,0.157527,250.0,11.700012,0.0,0.0,77.68292,3599.756,0.0001143358,0.0,52.919598,247.55826,15.13813,30.000002,0.18872544,48.806618,309.81476,270.84537,0.0,52.919598,0.22175731,13.621107,75.41712,8.330017
19442,20606520.0,0.0,22.717377,26.267242,22.097778,22.246277,21.819153,21.646637,11.727753,11.787964,11.870453,12.79837,0.0,0.032115787,0.032115787,0.15787295,250.0,11.700012,0.0,0.0,77.89697,3606.6301,0.00011463254,0.0,52.906746,247.90558,15.111169,30.000002,0.18913177,48.84436,310.20734,271.2643,0.0,52.906746,0.2221052,13.700173,75.45554,8.330017
19443,20606580.0,0.0,22.718262,26.301086,22.095245,22.240723,21.823547,21.650879,11.723999,11.759308,11.803406,12.798492,0.0,0.032116715,0.032116715,0.15813969,250.0,11.700012,0.0,0.0,78.05422,3612.1536,0.00011488584,0.0,52.893585,248.24768,15.086346,30.000002,0.1894663,48.879116,310.53452,271.63547,0.0,52.893585,0.2223738,13.773129,75.48116,8.330017
19444,20606640.0,0.0,22.719025,26.335052,22.09253,22.235016,21.82788,21.654907,11.720215,11.742432,11.766357,12.7986145,0.0,0.032117598,0.032117598,0.15832706,250.0,11.700012,0.0,0.0,78.153786,3616.3398,0.00011509556,0.0,52.88001,248.58672,15.063201,30.000002,0.18973087,48.91152,310.7961,271.96,0.0,52.88001,0.22256294,13.839735,75.49389,8.330017
19445,20606700.0,0.0,22.719696,26.369171,22.089691,22.229248,21.832153,21.658844,11.716339,11.731415,11.744202,12.798737,0.0,0.03211854,0.03211854,0.15843432,250.0,11.700012,0.0,0.0,78.195526,3619.1555,0.00011526057,0.0,52.865993,248.92455,15.042048,30.000002,0.18992332,48.94113,310.99173,272.2387,0.0,52.865993,0.22267206,13.900272,75.49353,8.330017
19446,20606760.0,0.0,22.722046,26.403442,22.08844,22.22586,21.836426,21.662811,11.712769,11.724121,11.731476,12.798889,0.0,0.032117743,0.032117743,0.15847598,250.0,11.700012,0.0,0.0,78.20943,3621.0266,0.0001153788,0.0,52.852104,249.22426,15.024729,30.000002,0.19004248,48.965378,311.11847,272.4539,0.0,52.852104,0.22271203,13.952038,75.484436,8.330017
19447,20606820.0,0.0,22.724274,26.437805,22.08725,22.222534,21.840668,21.666718,11.709442,11.718475,11.722717,12.799011,0.0,0.032116298,0.032116298,0.15847404,250.0,11.700012,0.0,0.0,78.19015,3621.989,0.00011546102,0.0,52.839134,249.48816,15.006736,30.000002,0.19013011,48.99057,311.1967,272.6207,0.0,52.839134,0.22270714,13.996394,75.470116,8.330017
19448,20606880.0,0.0,22.726776,26.47174,22.086426,22.21933,21.84732,21.670563,11.70636,12.700012,11.716278,12.799164,0.0,0.032114856,0.032114856,0.15843077,250.0,11.700012,0.0,0.0,78.142204,3622.1882,0.00011551084,0.0,52.827095,249.7259,14.989565,30.000002,0.19018137,49.01461,311.23242,272.74734,0.0,52.827095,0.22266094,14.03385,75.450424,8.330017
19449,20606940.0,0.0,22.729553,26.506927,22.085693,22.216125,21.854065,21.674927,11.703339,12.24118,12.724701,12.799286,0.0,0.032113418,0.032113418,0.15834616,250.0,11.700012,0.0,0.0,78.064606,3621.6667,0.000115532486,0.0,52.815277,249.95262,14.973919,30.000002,0.19019258,49.03651,311.23044,272.84344,9.087184,52.815277,0.22257341,14.066722,75.42456,8.330017
19450,20607000.0,0.0,22.732544,26.541626,22.085327,22.213135,21.859528,21.681976,11.700623,11.998749,12.461945,12.799438,0.0,0.032112148,0.032112148,0.15822032,250.0,11.700012,0.0,0.0,77.95839,3620.4285,0.00011552306,0.0,52.804287,250.15779,14.958441,30.000002,0.1901709,49.05818,311.1878,272.9025,0.0,52.804287,0.222445,14.09214,75.3931,8.330017
19451,20607060.0,0.0,22.736725,26.576477,22.086212,22.212402,21.86441,21.687683,11.698151,11.862579,12.115051,12.79953,0.0,0.032109503,0.032109503,0.15807588,250.0,11.700012,0.0,0.0,77.856606,3618.8132,0.000115487215,0.0,52.79417,250.3205,14.944595,30.000002,0.1901241,49.077568,311.1141,272.9221,0.0,52.79417,0.22229514,14.112427,75.36082,8.330017
19452,20607120.0,0.0,22.740784,26.61139,22.087097,22.211823,21.868927,21.692566,11.696136,11.787567,11.925537,12.799652,0.0,0.032106332,0.032106332,0.15792699,250.0,11.700012,0.0,0.0,77.74984,3616.8726,0.00011543083,0.0,52.78582,250.43602,14.929883,30.000002,0.19007747,49.098164,311.0211,272.90826,0.0,52.78582,0.22213987,14.126517,75.330284,8.330017
19453,20607180.0,0.0,22.745117,26.646423,22.087982,22.211426,21.87323,21.69696,11.694458,11.745483,11.820526,12.799774,0.0,0.03210333,0.03210333,0.15777114,250.0,11.700012,0.0,0.0,77.63979,3614.7017,0.00011535735,0.0,52.778934,250.5206,14.918254,30.000002,0.19000985,49.114445,310.91315,272.8708,0.0,52.778934,0.22197795,14.135302,75.30023,8.330017
19454,20607240.0,0.0,22.74939,26.681519,22.088928,22.211182,21.877441,21.70111,11.693024,11.721466,11.761597,12.799866,0.0,0.032100566,0.032100566,0.15761279,250.0,11.700012,0.0,0.0,77.528206,3612.2654,0.00011526888,0.0,52.773373,250.5794,14.905439,30.000002,0.18994674,49.13238,310.79553,272.8156,0.0,52.773373,0.221814,14.14043,75.27113,8.330017
19455,20607300.0,0.0,22.753815,26.716705,22.089966,22.21109,21.881561,21.705109,11.691864,11.708008,11.729492,12.799927,0.0,0.032098137,0.032098137,0.15745376,250.0,11.700012,0.0,0.0,77.41663,3609.724,0.0001151691,0.0,52.768963,250.61752,14.893648,30.000002,0.18987839,49.148895,310.67166,272.74713,0.0,52.768963,0.2216501,14.141682,75.243,8.330017
