,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19456,20607360.0,0.0,22.759674,26.751984,22.092316,22.21286,21.885681,21.709137,11.691223,11.700928,11.713257,12.800018,0.0,0.03209483,0.03209483,0.15731652,250.0,11.700012,0.0,0.0,77.33493,3607.5364,0.00011506301,0.0,52.766144,250.61067,14.884314,30.000002,0.18981312,49.16196,310.5504,272.66116,0.0,52.766144,0.22150615,14.138722,75.22078,8.330017
19457,20607420.0,0.0,22.76538,26.787323,22.094757,22.214752,21.88977,21.713074,11.6909485,11.696838,11.704132,12.800079,0.0,0.032091416,0.032091416,0.15721105,250.0,11.700012,0.0,0.0,77.27446,3605.5945,0.00011495645,0.0,52.765232,250.56496,14.872596,30.000002,0.18978499,49.178368,310.44287,272.5682,0.0,52.765232,0.22139376,14.133322,75.205826,8.330017
19458,20607480.0,0.0,22.770844,26.822144,22.097198,22.216644,21.893799,21.71695,11.690887,11.694244,11.698395,12.80011,0.0,0.03208836,0.03208836,0.15713081,250.0,11.700012,0.0,0.0,77.23187,3603.8723,0.000114853094,55.322796,52.765594,250.50035,14.859247,30.000002,0.18978578,49.197052,310.3507,272.47787,0.0,52.765594,0.2213074,14.127186,75.19603,8.330017
19459,20607540.0,0.0,22.777283,26.858215,22.10028,22.218628,21.901459,21.720917,11.691101,12.540863,11.694977,12.80014,0.0,0.03208555,0.03208555,0.157073,250.0,11.700012,0.0,0.0,77.20567,3602.5376,0.0001147506,0.0,52.76717,250.41595,14.848259,30.000002,0.18979251,49.212437,310.27136,272.38785,0.0,52.76717,0.22124393,14.119323,75.19095,8.330017
19460,20607600.0,0.0,22.78357,26.893738,22.103333,22.220612,21.907623,21.72638,11.691528,12.154999,12.861359,12.80014,0.0,0.032083225,0.032083225,0.15704419,250.0,11.700012,0.0,0.0,77.19946,3601.529,0.00011465554,0.0,52.7698,250.31976,14.836303,30.000002,0.18982796,49.229176,310.21286,272.30728,0.0,52.7698,0.22121044,14.11154,75.191284,8.330017
19461,20607660.0,0.0,22.79068,26.929321,22.107422,22.223938,21.912811,21.733154,11.69223,11.944824,12.327576,12.800171,0.0,0.032080337,0.032080337,0.15705661,250.0,11.700012,0.0,0.0,77.23332,3601.1472,0.000114570044,0.0,52.77356,250.19667,14.823508,30.000002,0.18989946,49.24709,310.17865,272.23218,0.0,52.77356,0.22121702,14.103744,75.19982,8.330017
19462,20607720.0,0.0,22.797577,26.964935,22.111237,22.227142,21.91748,21.738647,11.693207,11.830139,12.038879,12.80014,0.0,0.032077502,0.032077502,0.15711692,250.0,11.700012,0.0,0.0,77.29906,3601.3228,0.00011449746,0.0,52.778847,250.04793,14.810353,30.000002,0.19001086,49.265507,310.17572,272.16782,0.0,52.778847,0.22127163,14.096538,75.2176,8.330017
19463,20607780.0,0.0,22.80423,27.00061,22.114838,22.230255,21.921844,21.743439,11.694336,11.76828,11.882416,12.80014,0.0,0.03207509,0.03207509,0.15722105,250.0,11.700012,0.0,0.0,77.39509,3602.0166,0.00011443889,0.0,52.785313,249.88628,14.796125,30.000002,0.19016327,49.285423,310.20523,272.12042,0.0,52.785313,0.22137089,14.090936,75.243286,8.330017
19464,20607840.0,0.0,22.810822,27.036316,22.118225,22.233154,21.926025,21.747864,11.695618,11.73526,11.798096,12.80011,0.0,0.032073192,0.032073192,0.15736715,250.0,11.700012,0.0,0.0,77.51944,3603.2666,0.00011439563,0.0,52.792698,249.71841,14.782502,30.000002,0.19034673,49.304497,310.2682,272.09335,0.0,52.792698,0.2215132,14.087312,75.27622,8.330017
19465,20607900.0,0.0,22.8172,27.072052,22.12146,22.23587,21.930115,21.752075,11.696991,11.717377,11.751495,12.800049,0.0,0.032071855,0.032071855,0.15755223,250.0,11.700012,0.0,0.0,77.66966,3605.0544,0.00011436877,0.0,52.80072,249.551,14.767863,30.000002,0.19056743,49.324993,310.36423,272.08917,0.0,52.80072,0.22169562,14.085758,75.31556,8.330017
19466,20607960.0,0.0,22.824127,27.107788,22.125305,22.239471,21.934174,21.756256,11.698425,11.708313,11.726837,12.800018,0.0,0.032070246,0.032070246,0.15778351,250.0,11.700012,0.0,0.0,77.86049,3607.5376,0.00011435894,0.0,52.809326,249.37383,14.752969,30.000002,0.19082582,49.34584,310.49487,272.10443,0.0,52.809326,0.22192363,14.087184,75.36299,8.330017
19467,20608020.0,0.0,22.83081,27.143585,22.128998,22.242737,21.938232,21.760345,11.700012,11.703827,11.7135315,12.799957,0.0,0.03206871,0.03206871,0.15806362,250.0,11.700012,0.0,0.0,78.082054,3610.6584,0.00011436815,0.0,52.81874,249.18779,14.73709,30.000002,0.19112852,49.368076,310.6634,272.14157,0.0,52.81874,0.22220066,14.091238,75.4189,8.330017
19468,20608080.0,0.0,22.837341,27.179382,22.132416,22.245667,21.94226,21.764435,11.70166,11.702393,11.707642,12.799896,0.0,0.032067727,0.032067727,0.15838589,250.0,11.700012,0.0,0.0,78.33159,3614.3887,0.00011439648,0.0,52.828743,249.00356,14.7211,30.000002,0.19146642,49.390457,310.86874,272.20416,0.0,52.828743,0.22252099,14.098075,75.48161,8.330017
19469,20608140.0,0.0,22.84372,27.21518,22.135681,22.2482,21.947235,21.768463,11.703247,12.938171,11.705017,12.799835,0.0,0.03206725,0.03206725,0.15874413,250.0,11.700012,0.0,0.0,78.60381,3618.6199,0.000114442584,0.0,52.838917,248.82875,14.704585,30.000002,0.19183685,49.413578,311.10837,272.29355,0.0,52.838917,0.22287829,14.108574,75.54968,8.330017
19470,20608200.0,0.0,22.850067,27.250977,22.139008,22.250305,21.954407,21.772491,11.704803,12.401306,11.704498,12.799774,0.0,0.032067332,0.032067332,0.15913457,250.0,11.700012,0.0,0.0,78.89581,3623.3904,0.000114506845,0.0,52.84912,248.66692,14.687349,30.000002,0.19223802,49.43771,311.38068,272.40988,0.0,52.84912,0.22326893,14.122115,75.622284,8.330017
19471,20608260.0,0.0,22.856628,27.286774,22.142578,22.252533,21.960144,21.779236,11.706299,12.086182,12.658691,12.799683,0.0,0.032067534,0.032067534,0.15955535,250.0,11.700012,0.0,0.0,79.210754,3628.662,0.00011458763,0.0,52.85914,248.5158,14.669721,30.000002,0.19266602,49.462395,311.68295,272.55017,0.0,52.85914,0.22369011,14.139293,75.699196,8.330017
19472,20608320.0,0.0,22.862732,27.32257,22.14569,22.254303,21.965088,21.785645,11.707733,11.913788,12.225586,12.799622,0.0,0.03206806,0.03206806,0.16000272,250.0,11.700012,0.0,0.0,79.54078,3634.3044,0.000114684255,0.0,52.868988,248.37758,14.651691,30.000002,0.19311842,49.487633,312.0135,272.71402,0.0,52.868988,0.22413859,14.159695,75.779686,8.330017
19473,20608380.0,0.0,22.868317,27.358337,22.148254,22.255554,21.969574,21.790985,11.708954,11.820374,11.990509,12.799561,0.0,0.03206902,0.03206902,0.16046903,250.0,11.700012,0.0,0.0,79.880936,3640.1829,0.00011479419,0.0,52.87841,248.25835,14.633443,30.000002,0.19358833,49.513184,312.3683,272.90106,0.0,52.87841,0.22460686,14.183813,75.86214,8.330017
19474,20608440.0,0.0,22.873474,27.394104,22.1503,22.256317,21.973816,21.795746,11.710022,11.769684,11.862061,12.7994995,0.0,0.032070406,0.032070406,0.16094726,250.0,11.700012,0.0,0.0,80.226105,3646.2217,0.00011491515,0.0,52.887184,248.1616,14.615056,30.000002,0.19406977,49.53892,312.74277,273.1097,0.0,52.887184,0.2250879,14.211373,75.94521,8.330017
19475,20608500.0,0.0,22.878235,27.42984,22.151947,22.256592,21.977905,21.800201,11.710876,11.742065,11.791504,12.799438,0.0,0.032072186,0.032072186,0.1614301,250.0,11.700012,0.0,0.0,80.57113,3652.332,0.00011504458,0.0,52.895123,248.08995,14.59665,30.000002,0.19455631,49.56469,313.13174,273.33746,0.0,52.895123,0.22557436,14.242031,76.02757,8.330017
19476,20608560.0,0.0,22.882843,27.465546,22.153412,22.256653,21.981903,21.804657,11.711517,11.727936,11.754791,12.799377,0.0,0.032074105,0.032074105,0.16191402,250.0,11.700012,0.0,0.0,80.91604,3658.4927,0.00011518044,0.0,52.902126,248.04108,14.578298,30.000002,0.19504428,49.590385,313.5311,273.58063,0.0,52.902126,0.22606215,14.275447,76.10875,8.330017
19477,20608620.0,0.0,22.887085,27.50122,22.15451,22.256226,21.9859,21.809021,11.711975,11.720551,11.735107,12.799316,0.0,0.03207619,0.03207619,0.16239366,250.0,11.700012,0.0,0.0,81.25423,3664.603,0.00011532047,0.0,52.908176,248.01495,14.560069,30.000002,0.19552912,49.615902,313.93646,273.83624,0.0,52.908176,0.22654602,14.311078,76.187874,8.330017
19478,20608680.0,0.0,22.890991,27.536865,22.155243,22.25531,21.989807,21.813324,11.712219,11.716492,11.724121,12.799286,0.0,0.032078523,0.032078523,0.16286062,250.0,11.700012,0.0,0.0,81.58048,3670.548,0.00011546157,0.0,52.91314,248.01445,14.542084,30.000002,0.19600359,49.641083,314.3416,274.10153,0.0,52.91314,0.22701769,14.348583,76.263435,8.330017
19479,20608740.0,0.0,22.894592,27.572449,22.15564,22.253967,21.993744,21.817566,11.712219,11.714264,11.717987,12.799255,0.0,0.03208103,0.03208103,0.16330878,250.0,11.700012,0.0,0.0,81.89047,3676.2422,0.000115601055,0.0,52.91691,248.03969,14.524417,30.000002,0.19646227,49.665817,314.74112,274.37314,0.0,52.91691,0.2274709,14.387541,76.33445,8.330017
19480,20608800.0,0.0,22.898163,27.607971,22.155975,22.252197,21.999756,21.821777,11.712006,12.767792,11.715393,12.799225,0.0,0.0320837,0.0320837,0.16373435,250.0,11.700012,0.0,0.0,82.18155,3681.6924,0.00011573764,0.0,52.919422,248.0913,14.507466,30.000002,0.19689985,49.68955,315.1317,274.64935,0.0,52.919422,0.22790188,14.427572,76.40028,8.330017
19481,20608860.0,0.0,22.901886,27.643463,22.156555,22.25064,22.006287,21.826202,11.711639,12.286652,12.036255,12.799194,0.0,0.032086026,0.032086026,0.16413653,250.0,11.700012,0.0,0.0,82.458405,3686.9006,0.000115869116,0.0,52.92077,248.15968,14.490822,30.000002,0.19731705,49.71285,315.50845,274.92294,41.411877,52.92077,0.22830872,14.467804,76.46133,8.330017
19482,20608920.0,0.0,22.90564,27.678894,22.157135,22.248718,22.011566,21.833862,11.711151,12.02597,12.500153,12.799194,0.0,0.032088216,0.032088216,0.164513,250.0,11.700012,0.0,0.0,82.71412,3691.8062,0.0001159941,0.0,52.92117,248.2429,14.474715,30.000002,0.19771107,49.735397,315.8689,275.19162,0.0,52.92117,0.22868963,14.507728,76.51735,8.330017
19483,20608980.0,0.0,22.908875,27.714233,22.157196,22.24646,22.016205,21.840027,11.71048,11.88269,12.141388,12.799225,0.0,0.03209041,0.03209041,0.16485801,250.0,11.700012,0.0,0.0,82.94551,3696.2285,0.00011611021,0.0,52.92055,248.34344,14.459148,30.000002,0.19807746,49.75719,316.2087,275.4539,0.0,52.92055,0.22903906,14.547345,76.56729,8.330017
19484,20609040.0,0.0,22.911743,27.749542,22.1568,22.243896,22.020447,21.845306,11.709595,11.804474,11.945892,12.799225,0.0,0.032092616,0.032092616,0.1651677,250.0,11.700012,0.0,0.0,83.149925,3700.1245,0.00011621536,0.0,52.918903,248.46114,14.443998,30.000002,0.19841377,49.778404,316.5242,275.70752,0.0,52.918903,0.22935319,14.586419,76.61058,8.330017
19485,20609100.0,0.0,22.914398,27.784729,22.156128,22.24112,22.024475,21.850128,11.708588,11.761627,11.839447,12.799225,0.0,0.032094818,0.032094818,0.16543856,250.0,11.700012,0.0,0.0,83.32511,3703.477,0.000116307856,0.0,52.91622,248.59521,14.429975,30.000002,0.1987131,49.798035,316.8117,275.95,0.0,52.91622,0.22962847,14.624369,76.64671,8.330017
19486,20609160.0,0.0,22.917297,27.819855,22.155731,22.2388,22.02835,21.854736,11.707489,11.737183,11.779419,12.799255,0.0,0.032096475,0.032096475,0.16567405,250.0,11.700012,0.0,0.0,83.479744,3706.3958,0.000116387164,0.0,52.91265,248.73528,14.416528,30.000002,0.1989803,49.81686,317.06955,276.1759,0.0,52.91265,0.22986726,14.6604805,76.67682,8.330017
19487,20609220.0,0.0,22.920074,27.85492,22.155182,22.236328,22.032166,21.859192,11.706329,11.723175,11.745758,12.799316,0.0,0.032097787,0.032097787,0.1658763,250.0,11.700012,0.0,0.0,83.60864,3708.8296,0.000116453055,0.0,52.90854,248.8769,14.40387,30.000002,0.19921623,49.834587,317.29834,276.3838,0.0,52.90854,0.23007216,14.694376,76.701485,8.330017
19488,20609280.0,0.0,22.922699,27.889862,22.15451,22.233704,22.03595,21.863556,11.705139,11.715179,11.727325,12.799347,0.0,0.032099046,0.032099046,0.16604161,250.0,11.700012,0.0,0.0,83.710686,3710.7551,0.00011650503,0.0,52.903877,249.02403,14.3917265,30.000002,0.19941986,49.85158,317.49634,276.5744,0.0,52.903877,0.23023999,14.725728,76.71994,8.330017
19489,20609340.0,0.0,22.925323,27.924713,22.153687,22.230988,22.039673,21.867859,11.703918,11.710388,11.71698,12.799408,0.0,0.03210021,0.03210021,0.16616906,250.0,11.700012,0.0,0.0,83.78509,3712.1873,0.00011654281,0.0,52.89866,249.17613,14.380665,30.000002,0.19958708,49.86707,317.6623,276.74683,0.0,52.89866,0.2303698,14.754243,76.73208,8.330017
19490,20609400.0,0.0,22.927704,27.959442,22.152832,22.228241,22.043365,21.872131,11.702637,11.707062,11.710449,12.799469,0.0,0.032101322,0.032101322,0.1662577,250.0,11.700012,0.0,0.0,83.83143,3713.05,0.000116565454,0.0,52.89292,249.33263,14.369263,30.000002,0.19972529,49.883034,317.79498,276.9002,0.0,52.89292,0.23046064,14.780082,76.73778,8.330017
19491,20609460.0,0.0,22.931305,27.99408,22.152893,22.226166,22.050201,21.876495,11.701447,12.582642,11.706696,12.79953,0.0,0.032101806,0.032101806,0.16631424,250.0,11.700012,0.0,0.0,83.86051,3713.7239,0.00011657502,0.0,52.886818,249.48254,14.361426,30.000002,0.19981642,49.894005,317.89584,277.03043,0.0,52.886818,0.23051815,14.802141,76.7387,8.330017
19492,20609520.0,0.0,22.934723,28.028595,22.152985,22.22406,22.056091,21.88208,11.700317,12.18277,12.911713,12.799591,0.0,0.03210199,0.03210199,0.16634245,250.0,11.700012,0.0,0.0,83.86871,3713.989,0.00011657227,0.0,52.88074,249.62357,14.352417,30.000002,0.19989125,49.906616,317.96774,277.13858,0.0,52.88074,0.2305467,14.82065,76.7356,8.330017
19493,20609580.0,0.0,22.938202,28.062988,22.153198,22.222015,22.060944,21.889252,11.69928,11.963684,12.362366,12.799683,0.0,0.032102056,0.032102056,0.16634162,250.0,11.700012,0.0,0.0,83.85641,3713.9097,0.00011655793,0.0,52.874638,249.75867,14.343908,30.000002,0.19993983,49.91853,318.01138,277.2263,0.0,52.874638,0.23054598,14.835622,76.72821,8.330017
19494,20609640.0,0.0,22.941437,28.09729,22.153137,22.220001,22.065216,21.89508,11.698273,11.8437195,12.061829,12.799744,0.0,0.03210206,0.03210206,0.16631265,250.0,11.700012,0.0,0.0,83.82429,3713.4214,0.00011653207,0.0,52.868546,249.88838,14.335784,30.000002,0.19996363,49.9299,318.02783,277.2945,0.0,52.868546,0.23051703,14.847596,76.71662,8.330017
19495,20609700.0,0.0,22.944641,28.131409,22.153015,22.218079,22.069183,21.900208,11.697296,11.777039,11.895416,12.799805,0.0,0.032102022,0.032102022,0.16625673,250.0,11.700012,0.0,0.0,83.7733,3712.5994,0.0001164957,0.0,52.862473,250.01279,14.328347,30.000002,0.19996184,49.94031,318.01825,277.34396,0.0,52.862473,0.23046102,14.856306,76.70104,8.330017
19496,20609760.0,0.0,22.948273,28.165436,22.15329,22.216858,22.072937,21.904999,11.696472,11.740448,11.8046875,12.799866,0.0,0.032101493,0.032101493,0.16618086,250.0,11.700012,0.0,0.0,83.71371,3711.5918,0.000116450086,0.0,52.856552,250.12358,14.321904,30.000002,0.19993754,49.949333,317.98535,277.37268,0.0,52.856552,0.23038405,14.861878,76.68301,8.330017
19497,20609820.0,0.0,22.951935,28.19931,22.153595,22.21576,22.076569,21.909546,11.69577,11.719879,11.754211,12.799927,0.0,0.032100677,0.032100677,0.16609068,250.0,11.700012,0.0,0.0,83.6436,3710.4148,0.00011639742,0.0,52.851074,250.21811,14.315832,30.000002,0.19989917,49.957836,317.93375,277.38235,0.0,52.851074,0.23029219,14.864106,76.66357,8.330017
19498,20609880.0,0.0,22.955658,28.233032,22.153992,22.214752,22.08014,21.91397,11.695221,11.70874,11.727386,12.799988,0.0,0.03209984,0.03209984,0.16598605,250.0,11.700012,0.0,0.0,83.56411,3709.1316,0.00011633937,0.0,52.846027,250.3007,14.310199,30.000002,0.19984664,49.96572,317.86523,277.376,0.0,52.846027,0.23018587,14.862924,76.64246,8.330017
19499,20609940.0,0.0,22.959381,28.266602,22.154419,22.213898,22.08368,21.918304,11.694763,11.7022705,11.712006,12.800049,0.0,0.032098975,0.032098975,0.16586958,250.0,11.700012,0.0,0.0,83.47685,3707.7168,0.00011627686,0.0,52.841377,250.37233,14.304559,30.000002,0.19978462,49.973618,317.78247,277.3558,0.0,52.841377,0.23006766,14.859215,76.62007,8.330017
19500,20610000.0,0.0,22.963135,28.300018,22.154968,22.213165,22.087189,21.922607,11.6944275,11.698456,11.703247,12.80011,0.0,0.03209812,0.03209812,0.16574326,250.0,11.700012,0.0,0.0,83.38326,3706.2507,0.00011621151,0.0,52.837135,250.43382,14.298781,30.000002,0.19971551,49.981705,317.68768,277.3234,0.0,52.837135,0.22993962,14.852984,76.59666,8.330017
19501,20610060.0,0.0,22.964478,28.333221,22.15216,22.209106,22.087463,21.923126,11.68689,12.835815,11.697784,12.799164,0.0,0.032099962,0.032099962,0.16557002,250.0,11.700012,0.0,0.0,83.22817,3697.8447,0.00011601995,3.5338159,52.832485,250.53627,14.296956,30.000002,0.1995904,49.98426,317.5699,277.2942,0.0,52.832485,0.2297702,14.917365,76.56356,8.330017
19502,20610120.0,0.0,22.965881,28.36621,22.149841,22.205261,22.090485,21.923584,11.676331,12.426727,11.690308,12.798218,0.0,0.032102797,0.032102797,0.16534238,250.0,11.700012,0.0,0.0,83.03914,3686.3013,0.00011568543,0.0,52.82618,250.6817,14.293665,30.000002,0.1994317,49.98887,317.41953,277.26318,0.0,52.82618,0.22954828,15.035211,76.51949,8.330017
19503,20610180.0,0.0,22.96762,28.398987,22.147797,22.201721,22.091919,21.926392,11.668549,12.084198,12.706726,12.798309,0.0,0.032105487,0.032105487,0.1650655,250.0,11.700012,0.0,0.0,82.816345,3673.9556,0.00011527799,0.0,52.818443,250.8487,14.2917,30.000002,0.19922563,49.99162,317.23264,277.21805,0.0,52.818443,0.22927682,15.119097,76.466385,8.330017
19504,20610240.0,0.0,22.969452,28.431519,22.145935,22.198547,22.092499,21.92923,11.662872,11.89389,12.231934,12.798767,0.0,0.03210766,0.03210766,0.16474295,250.0,11.700012,0.0,0.0,82.56376,3661.0159,0.00011481868,0.0,52.8096,251.0255,14.290182,30.000002,0.19897948,49.993744,317.008,277.15265,0.0,52.8096,0.2289586,15.171115,76.40541,8.330017
19505,20610300.0,0.0,22.971405,28.463837,22.144104,22.1958,22.09259,21.930939,11.6588745,11.788025,11.972504,12.799255,0.0,0.032109104,0.032109104,0.1643799,250.0,11.700012,0.0,0.0,82.28566,3647.682,0.00011432305,0.0,52.800034,251.20135,14.28998,30.000002,0.19869208,49.994026,316.74673,277.0627,0.0,52.800034,0.22859845,15.196945,76.33795,8.330017
19506,20610360.0,0.0,22.973663,28.49591,22.142761,22.193817,22.09259,21.932281,11.656189,11.728394,11.828491,12.799683,0.0,0.032109536,0.032109536,0.1639856,250.0,11.700012,0.0,0.0,81.9914,3634.1958,0.00011380471,0.0,52.7902,251.36362,14.289724,30.000002,0.19837825,49.994385,316.45255,276.9449,0.0,52.7902,0.22820497,15.201301,76.266136,8.330017
19507,20610420.0,0.0,22.976349,28.52774,22.141663,22.19226,22.092407,21.933258,11.654572,11.695099,11.749542,12.800079,0.0,0.032109108,0.032109108,0.16356835,250.0,11.700012,0.0,0.0,81.68383,3620.7634,0.00011327412,0.0,52.780594,251.50446,14.291552,30.000002,0.1980327,49.99183,316.13098,276.79898,0.0,52.780594,0.22778681,15.188211,76.191696,8.330017
19508,20610480.0,0.0,22.979187,28.559326,22.140839,22.191162,22.092163,21.934052,11.653748,11.676147,11.705261,12.8003845,0.0,0.032108046,0.032108046,0.16313443,250.0,11.700012,0.0,0.0,81.36791,3607.4329,0.000112739566,0.0,52.771523,251.62204,14.292963,30.000002,0.19767515,49.989853,315.78748,276.62766,0.0,52.771523,0.22735073,15.161845,76.11572,8.330017
19509,20610540.0,0.0,22.98236,28.590668,22.14035,22.190521,22.091888,21.934723,11.653656,11.6657715,11.681335,12.800629,0.0,0.032106463,0.032106463,0.16269046,250.0,11.700012,0.0,0.0,81.04803,3594.3972,0.00011220773,0.0,52.763195,251.71388,14.295298,30.000002,0.19730341,49.986584,315.42746,276.43323,0.0,52.763195,0.22690354,15.124708,76.03939,8.330017
19510,20610600.0,0.0,22.986176,28.621765,22.140228,22.19043,22.091553,21.935364,11.654205,11.660797,11.669739,12.800812,0.0,0.032104444,0.032104444,0.16224344,250.0,11.700012,0.0,0.0,80.72953,3581.8792,0.000111686626,0.0,52.755974,251.77432,14.299796,30.000002,0.19691624,49.98028,315.05563,276.2162,0.0,52.755974,0.22645244,15.077993,75.96411,8.330017
19511,20610660.0,0.0,22.989563,28.652618,22.139954,22.190186,22.091034,21.935822,11.65506,11.658264,11.663422,12.800934,0.0,0.03210262,0.03210262,0.16179442,250.0,11.700012,0.0,0.0,80.40751,3569.6367,0.00011117786,0.0,52.749687,251.81706,14.302897,30.000002,0.19653583,49.975945,314.67828,275.9867,0.0,52.749687,0.22599974,15.026365,75.88934,8.330017
19512,20610720.0,0.0,22.993408,28.683197,22.140228,22.1904,22.092438,21.936249,11.656158,12.821869,11.660126,12.801056,0.0,0.032100763,0.032100763,0.16134751,250.0,11.700012,0.0,0.0,80.09027,3557.8394,0.000110683024,0.0,52.74419,251.84235,14.305914,30.000002,0.19615756,49.97172,314.29877,275.74704,0.0,52.74419,0.22554909,14.971498,75.81573,8.330017
19513,20610780.0,0.0,22.99762,28.713531,22.14093,22.190948,22.094818,21.936676,11.657471,12.288666,11.65863,12.801117,0.0,0.03209877,0.03209877,0.16090763,250.0,11.700012,0.0,0.0,79.78038,3546.5205,0.000110203095,0.0,52.739494,251.8491,14.309059,30.000002,0.195784,49.967316,313.92084,275.49927,0.0,52.739494,0.22510518,14.9141,75.7441,8.330017
19514,20610840.0,0.0,23.002441,28.743622,22.142242,22.191956,22.095856,21.94049,11.659027,12.00293,12.523468,12.801178,0.0,0.032096628,0.032096628,0.16048098,250.0,11.700012,0.0,0.0,79.48263,3535.8303,0.00010974214,0.0,52.735798,251.83372,14.312885,30.000002,0.19541705,49.96196,313.54852,275.2445,0.0,52.735798,0.22467418,14.854908,75.675674,8.330017
19515,20610900.0,0.0,23.007141,28.773438,22.143555,22.19336,22.096191,21.942963,11.660706,11.847382,12.132111,12.801178,0.0,0.032094356,0.032094356,0.16007319,250.0,11.700012,0.0,0.0,79.20095,3525.6736,0.00010930148,0.0,52.73316,251.79591,14.315764,30.000002,0.19507037,49.95793,313.18637,274.9859,0.0,52.73316,0.22426182,14.795335,75.6114,8.330017
19516,20610960.0,0.0,23.01184,28.803009,22.144836,22.194885,22.096252,21.944763,11.662506,11.762634,11.917511,12.801178,0.0,0.032092158,0.032092158,0.15968734,250.0,11.700012,0.0,0.0,78.93526,3516.111,0.0001088822,0.0,52.731598,251.73894,14.319168,30.000002,0.19473848,49.953167,312.8383,274.72757,0.0,52.731598,0.22387153,14.736253,75.551575,8.330017
19517,20611020.0,0.0,23.016632,28.832275,22.14624,22.196777,22.0961,21.946045,11.664398,11.716461,11.799347,12.801178,0.0,0.032089993,0.032089993,0.15932687,250.0,11.700012,0.0,0.0,78.69025,3507.1536,0.00010848471,0.0,52.731018,251.66438,14.322053,30.000002,0.19442995,49.949123,312.50735,274.47238,0.0,52.731018,0.22350667,14.678574,75.49674,8.330017
19518,20611080.0,0.0,23.021606,28.861298,22.147827,22.198944,22.095856,21.947052,11.666351,11.692657,11.7369995,12.801147,0.0,0.03208779,0.03208779,0.15899657,250.0,11.700012,0.0,0.0,78.46869,3498.9,0.00010811052,0.0,52.73147,251.57138,14.325079,30.000002,0.19414477,49.94489,312.19702,274.22253,0.0,52.73147,0.22317195,14.622353,75.4477,8.330017
19519,20611140.0,0.0,23.026733,28.890045,22.149597,22.201416,22.09552,21.947906,11.668457,11.681061,11.705139,12.801117,0.0,0.0320856,0.0320856,0.15870011,250.0,11.700012,0.0,0.0,78.27308,3491.3765,0.000107760716,0.0,52.732952,251.46088,14.32777,30.000002,0.19388862,49.94112,311.91043,273.98074,0.0,52.732952,0.2228711,14.567894,75.40505,8.330017
19520,20611200.0,0.0,23.031952,28.918518,22.15152,22.204132,22.095184,21.9487,11.670563,11.675598,11.688477,12.801056,0.0,0.032083437,0.032083437,0.1584412,250.0,11.700012,0.0,0.0,78.105804,3484.5662,0.00010743532,0.0,52.735443,251.33406,14.330144,30.000002,0.1936644,49.9378,311.65085,273.74988,0.0,52.735443,0.22260782,14.516333,75.36934,8.330017
19521,20611260.0,0.0,23.03717,28.946716,22.15335,22.206604,22.09497,21.949677,11.6727295,11.674042,11.6814575,12.801025,0.0,0.0320817,0.0320817,0.15822417,250.0,11.700012,0.0,0.0,77.96608,3478.6204,0.00010713965,0.0,52.73896,251.19742,14.3327265,30.000002,0.19347328,49.93418,311.4244,273.53705,0.0,52.73896,0.2223873,14.467812,75.340965,8.330017
19522,20611320.0,0.0,23.042236,28.97464,22.155243,22.209167,22.094788,21.950684,11.674896,11.673889,11.6779175,12.800934,0.0,0.03208017,0.03208017,0.15803677,250.0,11.700012,0.0,0.0,77.848724,3473.1982,0.00010686416,0.0,52.743023,251.05637,14.333628,30.000002,0.19331558,49.932922,311.22183,273.3385,0.0,52.743023,0.22219682,14.422263,75.317665,8.330017
19523,20611380.0,0.0,23.047821,29.002258,22.157684,22.211914,22.097626,21.95163,11.677063,12.616241,11.676971,12.800873,0.0,0.032078754,0.032078754,0.15788734,250.0,11.700012,0.0,0.0,77.7592,3468.5925,0.00010661376,0.0,52.747734,250.90858,14.334819,30.000002,0.1931869,49.931255,311.04916,273.15735,0.0,52.747734,0.22204456,14.379968,75.30092,8.330017
19524,20611440.0,0.0,23.053436,29.029602,22.160248,22.214691,22.099792,21.953644,11.67926,12.190186,12.9626465,12.800812,0.0,0.03207745,0.03207745,0.15777704,250.0,11.700012,0.0,0.0,77.69814,3464.7148,0.00010638857,0.0,52.753056,250.75502,14.335192,30.000002,0.19309428,49.930733,310.90738,272.99487,0.0,52.753056,0.22193165,14.341042,75.29089,8.330017
19525,20611500.0,0.0,23.059143,29.056671,22.162994,22.21756,22.100891,21.957703,11.6814575,11.958923,12.398712,12.800751,0.0,0.03207625,0.03207625,0.15770654,250.0,11.700012,0.0,0.0,77.66578,3461.5906,0.00010618859,0.0,52.758938,250.59676,14.334938,30.000002,0.19303718,49.931087,310.79724,272.85205,0.0,52.758938,0.22185874,14.305679,75.28764,8.330017
19526,20611560.0,0.0,23.06424,29.083435,22.1651,22.219788,22.10147,21.960602,11.683563,11.833221,12.07312,12.800659,0.0,0.032075632,0.032075632,0.15767005,250.0,11.700012,0.0,0.0,77.65261,3459.0098,0.00010601233,0.0,52.76522,250.44348,14.334228,30.000002,0.19301084,49.932083,310.71774,272.73242,0.0,52.76522,0.22182101,14.274393,75.28974,8.330017
19527,20611620.0,0.0,23.069153,29.109894,22.167023,22.221985,22.101746,21.962708,11.685547,11.765808,11.896973,12.800598,0.0,0.032075346,0.032075346,0.15766357,250.0,11.700012,0.0,0.0,77.661476,3456.9673,0.0001058579,0.0,52.771557,250.29857,14.333015,30.000002,0.1930118,49.93378,310.66614,272.63553,0.0,52.771557,0.22181398,14.247529,75.296326,8.330017
19528,20611680.0,0.0,23.073914,29.136078,22.168823,22.224152,22.101837,21.964386,11.687408,11.729492,11.80072,12.800507,0.0,0.03207518,0.03207518,0.15768793,250.0,11.700012,0.0,0.0,77.69172,3455.4785,0.00010572453,0.0,52.777958,250.15892,14.331491,30.000002,0.19303945,49.935913,310.64178,272.5596,0.0,52.777958,0.22183803,14.224643,75.30772,8.330017
19529,20611740.0,0.0,23.078522,29.161926,22.170532,22.226227,22.101868,21.96582,11.689209,11.710236,11.748352,12.800415,0.0,0.03207513,0.03207513,0.1577414,250.0,11.700012,0.0,0.0,77.742386,3454.5054,0.00010561108,0.0,52.784378,250.02507,14.329515,30.000002,0.1930931,49.93868,310.6434,272.50397,0.0,52.784378,0.22189139,14.20561,75.32358,8.330017
19530,20611800.0,0.0,23.083008,29.1875,22.17215,22.22821,22.101837,21.967163,11.690918,11.700836,11.721313,12.800354,0.0,0.03207516,0.03207516,0.15782274,250.0,11.700012,0.0,0.0,77.81234,3454.0269,0.00010551657,0.0,52.79077,249.89708,14.327124,30.000002,0.19317155,49.942024,310.66995,272.46796,0.0,52.79077,0.22197281,14.190281,75.34373,8.330017
19531,20611860.0,0.0,23.086945,29.212769,22.173218,22.22937,22.101868,21.968567,11.692474,11.696625,11.707733,12.800293,0.0,0.03207575,0.03207575,0.15792389,250.0,11.700012,0.0,0.0,77.889885,3453.8877,0.00010543921,0.0,52.79701,249.78427,14.32432,30.000002,0.1932691,49.945953,310.71857,272.4535,0.0,52.79701,0.2220752,14.1784935,75.36633,8.330017
19532,20611920.0,0.0,23.09079,29.237732,22.174194,22.230408,22.101898,21.96994,11.693848,11.694763,11.7005005,12.800201,0.0,0.032076668,0.032076668,0.15803808,250.0,11.700012,0.0,0.0,77.97682,3454.0464,0.00010537612,0.0,52.802734,249.68936,14.321417,30.000002,0.1933782,49.950016,310.78415,272.45822,0.0,52.802734,0.22219123,14.170241,75.39014,8.330017
19533,20611980.0,0.0,23.094421,29.26236,22.17508,22.231293,22.102295,21.971283,11.695068,12.565155,11.697174,12.80014,0.0,0.03207765,0.03207765,0.15816498,250.0,11.700012,0.0,0.0,78.07188,3454.471,0.00010532594,16.827541,52.807964,249.60852,14.31783,30.000002,0.19350141,49.955036,310.86484,272.47922,0.0,52.807964,0.22232012,14.16523,75.41528,8.330017
19534,20612040.0,0.0,23.098389,29.286713,22.176361,22.232025,22.105804,21.972626,11.696136,12.47287,11.696472,12.800079,0.0,0.032078672,0.032078672,0.15830348,250.0,11.700012,0.0,0.0,78.174164,3455.2332,0.00010528819,0.0,52.812702,249.54071,14.314464,30.000002,0.19363281,49.95975,310.95938,272.51514,0.0,52.812702,0.22246069,14.163054,75.44163,8.330017
19535,20612100.0,0.0,23.102203,29.3107,22.177582,22.232635,22.107758,21.975952,11.697113,12.120697,12.774261,12.800018,0.0,0.032079685,0.032079685,0.15845005,250.0,11.700012,0.0,0.0,78.28141,3456.1965,0.000105260515,0.0,52.816982,249.48431,14.310779,30.000002,0.19377246,49.96491,311.06436,272.56293,0.0,52.816982,0.22260931,14.163206,75.46868,8.330017
19536,20612160.0,0.0,23.10553,29.334412,22.178223,22.232391,22.108887,21.97998,11.697876,11.928528,12.283325,12.799988,0.0,0.03208117,0.03208117,0.15859643,250.0,11.700012,0.0,0.0,78.38225,3457.206,0.00010524097,0.0,52.820675,249.44753,14.307134,30.000002,0.19391258,49.970013,311.17633,272.62375,0.0,52.820675,0.22275871,14.165534,75.49467,8.330017
19537,20612220.0,0.0,23.10846,29.357788,22.178497,22.232025,22.109558,21.982819,11.698425,11.823486,12.01651,12.799927,0.0,0.03208281,0.03208281,0.15873674,250.0,11.700012,0.0,0.0,78.47864,3458.1577,0.000105226136,0.0,52.82351,249.43132,14.303538,30.000002,0.19404784,49.975048,311.29022,272.69452,0.0,52.82351,0.22290234,14.170483,75.51854,8.330017
19538,20612280.0,0.0,23.111145,29.380829,22.178558,22.231506,22.109924,21.985046,11.6987915,11.765442,11.868744,12.799896,0.0,0.032084428,0.032084428,0.15887019,250.0,11.700012,0.0,0.0,78.56926,3459.0496,0.00010521425,0.0,52.825565,249.43054,14.300028,30.000002,0.19417712,49.97996,311.4034,272.7713,0.0,52.825565,0.22303906,14.1773,75.540474,8.330017
19539,20612340.0,0.0,23.113647,29.403534,22.178436,22.230896,22.110168,21.986877,11.698975,11.734497,11.789764,12.799866,0.0,0.032085955,0.032085955,0.15899488,250.0,11.700012,0.0,0.0,78.65302,3459.847,0.00010520367,0.0,52.826893,249.44315,14.296568,30.000002,0.19429898,49.984806,311.51355,272.8516,0.0,52.826893,0.22316681,14.185553,75.56024,8.330017
19540,20612400.0,0.0,23.115997,29.425934,22.178192,22.230164,22.110321,21.988525,11.699036,11.718292,11.748291,12.799835,0.0,0.032087356,0.032087356,0.1591092,250.0,11.700012,0.0,0.0,78.72891,3460.5254,0.00010519292,0.0,52.827557,249.46696,14.293268,30.000002,0.19441147,49.989426,311.61856,272.93314,0.0,52.827557,0.22328398,14.194839,75.577705,8.330017
19541,20612460.0,0.0,23.11789,29.447998,22.17746,22.22873,22.110474,21.990173,11.698944,11.709473,11.725769,12.799805,0.0,0.032089043,0.032089043,0.15920626,250.0,11.700012,0.0,0.0,78.787056,3460.9744,0.00010518013,0.0,52.827515,249.50775,14.290166,30.000002,0.19450949,49.993767,311.71515,273.01617,0.0,52.827515,0.22338444,14.204656,75.59144,8.330017
19542,20612520.0,0.0,23.11966,29.469696,22.176666,22.227234,22.110626,21.99176,11.6987,11.704437,11.712952,12.799805,0.0,0.03209081,0.03209081,0.15928102,250.0,11.700012,0.0,0.0,78.82995,3461.4814,0.00010516361,0.0,52.826595,249.56563,14.2874155,30.000002,0.19458781,49.99762,311.7988,273.0977,0.0,52.826595,0.22346278,14.214407,75.60061,8.330017
19543,20612580.0,0.0,23.121368,29.491089,22.175842,22.225708,22.110748,21.993286,11.698364,11.701782,11.70639,12.799805,0.0,0.032092396,0.032092396,0.15933466,250.0,11.700012,0.0,0.0,78.85739,3461.792,0.000105142935,0.0,52.82488,249.63524,14.284979,30.000002,0.19464716,50.00103,311.86832,273.17462,0.0,52.82488,0.2235196,14.223604,75.605705,8.330017
19544,20612640.0,0.0,23.12323,29.512115,22.175201,22.224182,22.112427,21.994812,11.6979065,12.877045,11.702545,12.799835,0.0,0.032093797,0.032093797,0.15936638,250.0,11.700012,0.0,0.0,78.869316,3461.8225,0.000105115956,0.0,52.822514,249.71289,14.283008,30.000002,0.19468603,50.00379,311.92178,273.2441,0.0,52.822514,0.22355413,14.2325115,75.6068,8.330017
19545,20612700.0,0.0,23.125244,29.532806,22.174744,22.222626,22.115479,21.996307,11.697327,12.3396,11.700348,12.799835,0.0,0.032094974,0.032094974,0.15937611,250.0,11.700012,0.0,0.0,78.86583,3461.593,0.00010508199,0.0,52.819572,249.7965,14.281325,30.000002,0.19470525,50.006145,311.9584,273.30475,0.0,52.819572,0.22356623,14.240946,75.60396,8.330017
19546,20612760.0,0.0,23.127106,29.553162,22.174164,22.22052,22.117218,22.000916,11.696625,12.048462,12.586548,12.799835,0.0,0.03209636,0.03209636,0.15935855,250.0,11.700012,0.0,0.0,78.83844,3460.9707,0.00010503921,0.0,52.816086,249.89116,14.28014,30.000002,0.19470012,50.0078,311.9761,273.3573,0.0,52.816086,0.22355145,14.248678,75.596085,8.330017
19547,20612820.0,0.0,23.128754,29.57315,22.17337,22.218475,22.118225,22.004639,11.69577,11.888458,12.182098,12.799866,0.0,0.032097675,0.032097675,0.15931131,250.0,11.700012,0.0,0.0,78.79102,3459.8906,0.00010498574,0.0,52.81189,249.99579,14.279336,30.000002,0.19466896,50.00893,311.97205,273.3994,0.0,52.81189,0.22350688,14.255682,75.58285,8.330017
19548,20612880.0,0.0,23.130249,29.592804,22.172455,22.216553,22.118835,22.007385,11.694794,11.800293,11.959839,12.799866,0.0,0.032098766,0.032098766,0.1592366,250.0,11.700012,0.0,0.0,78.72471,3458.3657,0.000104920655,0.0,52.807163,250.10457,14.279013,30.000002,0.19461265,50.00938,311.94595,273.42834,0.0,52.807163,0.22343433,14.261659,75.56489,8.330017
19549,20612940.0,0.0,23.131714,29.612091,22.171509,22.214722,22.119202,22.009583,11.693787,11.751862,11.83847,12.799896,0.0,0.03209958,0.03209958,0.15913588,250.0,11.700012,0.0,0.0,78.640816,3456.4326,0.000104843726,0.0,52.802044,250.21404,14.279084,30.000002,0.19453281,50.00928,311.8979,273.44266,0.0,52.802044,0.22333524,14.266033,75.54264,8.330017
19550,20613000.0,0.0,23.13321,29.631012,22.170624,22.213074,22.119446,22.011505,11.69278,11.72467,11.770966,12.799927,0.0,0.0321001,0.0321001,0.1590112,250.0,11.700012,0.0,0.0,78.54101,3454.1191,0.000104754836,0.0,52.79668,250.32097,14.279768,30.000002,0.19442984,50.008327,311.82864,273.4414,0.0,52.79668,0.22321162,14.268598,75.5166,8.330017
19551,20613060.0,0.0,23.134369,29.649597,22.169373,22.210938,22.11966,22.013306,11.691711,11.7099,11.735016,12.799988,0.0,0.03210077,0.03210077,0.15885894,250.0,11.700012,0.0,0.0,78.41755,3451.36,0.000104653955,0.0,52.791084,250.4311,14.280897,30.000002,0.1943025,50.00674,311.7378,273.42673,0.0,52.791084,0.22306071,14.268904,75.48589,8.330017
19552,20613120.0,0.0,23.13562,29.667786,22.168243,22.209015,22.119843,22.015015,11.690613,11.7013855,11.715027,12.800018,0.0,0.0321014,0.0321014,0.1586778,250.0,11.700012,0.0,0.0,78.27585,3448.17,0.00010454014,0.0,52.78512,250.54445,14.282582,30.000002,0.19414878,50.004387,311.62396,273.39764,0.0,52.78512,0.22288081,14.267262,75.45027,8.330017
19553,20613180.0,0.0,23.136963,29.685638,22.167236,22.207306,22.119995,22.016663,11.689545,11.696106,11.703247,12.800049,0.0,0.03210172,0.03210172,0.1584732,250.0,11.700012,0.0,0.0,78.11867,3444.6118,0.000104414044,0.0,52.778984,250.65335,14.284518,30.000002,0.19397438,50.001675,311.48892,273.35202,0.0,52.778984,0.22267686,14.263346,75.411026,8.330017
19554,20613240.0,0.0,23.138336,29.703094,22.166443,22.205872,22.120117,22.01831,11.688507,11.692657,11.696136,12.80011,0.0,0.032101758,0.032101758,0.1582481,250.0,11.700012,0.0,0.0,77.94866,3440.738,0.00010427651,0.0,52.77285,250.75517,14.286566,30.000002,0.19378242,49.99881,311.33444,273.28983,0.0,52.77285,0.2224518,14.256951,75.368774,8.330017
19555,20613300.0,0.0,23.140564,29.720215,22.166168,22.204681,22.122925,22.019897,11.687592,12.673401,11.692505,12.800171,0.0,0.032101497,0.032101497,0.1580044,250.0,11.700012,0.0,0.0,77.767204,3436.727,0.00010412909,0.0,52.76679,250.84805,14.290883,30.000002,0.19356242,49.992764,311.16174,273.21097,0.0,52.76679,0.22220758,14.247378,75.323906,8.330017
19556,20613360.0,0.0,23.142303,29.736938,22.165619,22.203003,22.125519,22.022156,11.686707,12.225067,12.828766,12.800232,0.0,0.032101493,0.032101493,0.15773992,250.0,11.700012,0.0,0.0,77.56673,3432.3367,0.000103971826,0.0,52.760845,250.93903,14.294457,30.000002,0.19333038,49.98776,310.9721,273.11932,3.9112449,52.760845,0.2219431,14.235364,75.27571,8.330017
19557,20613420.0,0.0,23.144379,29.753265,22.165527,22.20166,22.126984,22.02707,11.685852,11.980743,12.430878,12.800262,0.0,0.03210143,0.03210143,0.1574546,250.0,11.700012,0.0,0.0,77.35415,3427.6948,0.000103804785,0.0,52.75483,251.02785,14.298235,30.000002,0.19308043,49.98247,310.765,273.01434,0.0,52.75483,0.22165762,14.221165,75.22415,8.330017
19558,20613480.0,0.0,23.146362,29.769226,22.165375,22.200623,22.127838,22.030487,11.685059,11.846466,12.091888,12.8003235,0.0,0.032101113,0.032101113,0.15715414,250.0,11.700012,0.0,0.0,77.132774,3422.7776,0.000103628736,0.0,52.748936,251.10797,14.302415,30.000002,0.19281574,49.97662,310.54294,272.89484,0.0,52.748936,0.22135651,14.204881,75.170525,8.330017
19559,20613540.0,0.0,23.148315,29.78482,22.165253,22.19989,22.128326,22.033112,11.684326,11.773132,11.907288,12.800354,0.0,0.03210051,0.03210051,0.15684277,250.0,11.700012,0.0,0.0,76.90586,3417.6492,0.000103444596,0.0,52.74331,251.17642,14.306502,30.000002,0.1925424,49.970898,310.30844,272.76126,0.0,52.74331,0.22104391,14.186652,75.115654,8.330017
19560,20613600.0,0.0,23.150513,29.800018,22.165283,22.199524,22.128662,22.035248,11.683685,11.733032,11.806854,12.8003845,0.0,0.032099616,0.032099616,0.15652497,250.0,11.700012,0.0,0.0,76.676674,3412.4114,0.00010325385,0.0,52.738094,251.23048,14.311621,30.000002,0.19225779,49.96373,310.06454,272.61447,0.0,52.738094,0.22072431,14.166403,75.06042,8.330017
19561,20613660.0,0.0,23.143188,29.81485,22.170746,22.23413,22.129944,22.038452,11.331299,11.673309,11.712097,12.826813,0.0,0.03463433,0.03463433,0.09720821,250.0,11.700012,0.0,0.0,10.245693,2895.1067,9.762087e-05,0.0,51.27782,322.90298,15.135134,30.000002,0.14539264,48.810814,294.46155,281.90488,0.0,51.27782,0.166533,11.67688,60.94124,8.330017
19562,20613720.0,0.0,23.146088,29.829346,22.199432,22.312927,22.13086,22.041199,10.999115,11.419678,11.440094,12.8272705,0.0,0.033536516,0.033536516,0.06939047,250.0,11.700012,0.0,0.0,0.0,2443.5676,8.7459186e-05,0.0,50.25574,330.0197,15.797644,30.000002,0.11953297,47.8833,280.64404,265.627,0.0,50.25574,0.13643631,10.303112,53.46635,8.330017
19563,20613780.0,0.0,23.173706,29.843536,22.240417,22.40747,22.132355,22.044434,10.962463,11.20047,11.211487,12.823975,0.0,0.032522906,0.032522906,0.060896106,250.0,11.700012,0.0,0.0,0.0,2224.2905,7.8578974e-05,0.0,50.10358,314.22385,16.10317,30.000002,0.11046962,47.455563,271.84985,250.69386,0.0,50.10358,0.12591192,9.254556,51.200115,8.330017
19564,20613840.0,0.0,23.206604,29.857391,22.283142,22.50821,22.134216,22.048004,11.046204,11.104065,11.110077,12.823669,0.0,0.031953916,0.031953916,0.055860702,250.0,11.700012,0.0,0.0,0.0,2085.409,7.151174e-05,0.0,50.231033,299.43707,16.306082,30.000002,0.10515403,47.171486,265.7171,239.34366,0.0,50.231033,0.11974127,8.065179,49.87486,8.330017
19565,20613900.0,0.0,23.246399,29.870941,22.327362,22.612427,22.136536,22.05191,11.168396,11.339355,11.105011,12.821045,0.0,0.031657793,0.031657793,0.052867487,250.0,11.700012,0.0,0.0,0.0,1993.5398,6.609999e-05,77.999405,50.478302,287.04932,16.461866,30.000002,0.10201253,46.953384,261.4875,230.93628,0.0,50.478302,0.11616116,7.074279,49.190437,8.330017
19566,20613960.0,0.0,23.28891,29.884216,22.37085,22.710663,22.144592,22.056122,11.297485,12.444977,11.160675,12.817627,0.0,0.031535573,0.031535573,0.051092792,250.0,11.700012,0.0,0.0,0.0,1935.0698,6.223114e-05,0.0,50.766098,277.20807,16.579454,30.000002,0.10020019,46.78876,258.58405,224.80281,0.0,50.766098,0.1141468,6.2757654,48.904686,8.330017
19567,20614020.0,0.0,23.334625,29.897156,22.415436,22.809814,22.150635,22.063385,11.414978,11.957764,12.993622,12.814117,0.0,0.03151795,0.03151795,0.050099082,250.0,11.700012,0.0,0.0,0.0,1901.4839,5.9654085e-05,0.0,51.05079,269.60184,16.674437,30.000002,0.099222004,46.65579,256.60544,220.3919,0.0,51.05079,0.11312191,5.6584754,48.84062,8.330017
19568,20614080.0,0.0,23.382782,29.90982,22.460968,22.90918,22.155548,22.072266,11.511688,11.736023,12.310577,12.810852,0.0,0.031558506,0.031558506,0.049581125,250.0,11.700012,0.0,0.0,0.0,1885.7897,5.806909e-05,0.0,51.308556,263.85928,16.756096,30.000002,0.09873894,46.541466,255.26617,217.26283,0.0,51.308556,0.112688415,5.1988883,48.88503,8.330017
19569,20614140.0,0.0,23.431702,29.92218,22.506348,23.008362,22.159912,22.079529,11.585663,11.650757,11.965546,12.808014,0.0,0.03162684,0.03162684,0.04934122,250.0,11.700012,0.0,0.0,0.0,1882.2026,5.719476e-05,0.0,51.528965,259.60968,16.829443,30.000002,0.098534025,46.43878,254.36688,215.07306,0.0,51.528965,0.11258778,4.869843,48.973866,8.330017
19570,20614200.0,0.0,23.480804,29.934265,22.551605,23.107208,22.164032,22.085938,11.6388855,11.633636,11.806732,12.805725,0.0,0.031704783,0.031704783,0.04926115,250.0,11.700012,0.0,0.0,0.0,1886.6378,5.6814406e-05,0.0,51.709694,256.5366,16.896742,30.000002,0.098480225,46.344563,253.77454,213.57402,0.0,51.709694,0.1126656,4.6441994,49.073933,8.330017
19571,20614260.0,0.0,23.52655,29.946075,22.592926,23.195831,22.168243,22.092194,11.675415,11.644379,11.73941,12.803925,0.0,0.03178047,0.03178047,0.04926204,250.0,11.700012,0.0,0.0,0.0,1895.6117,5.6753444e-05,0.0,51.852905,254.35292,16.962023,30.000002,0.098489195,46.25317,253.38956,212.56355,0.0,51.852905,0.112819396,4.4951177,49.16701,8.330017
19572,20614320.0,0.0,23.572144,29.957611,22.633911,23.283966,22.172424,22.098236,11.699432,11.664001,11.716217,12.802582,0.0,0.031848103,0.031848103,0.04930039,250.0,11.700012,0.0,0.0,0.0,1907.2704,5.6893292e-05,0.0,51.963276,252.83154,17.028498,30.000002,0.098511726,46.160107,253.14505,211.8971,0.0,51.963276,0.11299412,4.4007263,49.246086,8.330017
19573,20614380.0,0.0,23.616913,29.968872,22.674744,23.371552,22.176605,22.104126,11.714661,11.683533,11.712097,12.801666,0.0,0.031905204,0.031905204,0.049351253,250.0,11.700012,0.0,0.0,0.0,1920.2726,5.715424e-05,0.0,52.046318,251.79121,17.088743,30.000002,0.098537154,46.07576,252.99367,211.46724,0.0,52.046318,0.113159984,4.3430643,49.309395,8.330017
19574,20614440.0,0.0,23.661499,29.979889,22.715393,23.458649,22.180756,22.109955,11.723907,11.699738,11.7153015,12.800995,0.0,0.03195152,0.03195152,0.049402077,250.0,11.700012,0.0,0.0,0.0,1933.8452,5.7484056e-05,0.0,52.107555,251.0934,17.151476,30.000002,0.09854021,45.98793,252.90326,211.19728,0.0,52.107555,0.113304004,4.3097234,49.358105,8.330017
19575,20614500.0,0.0,23.705902,29.990631,22.75586,23.545197,22.184875,22.115753,11.729126,11.711884,11.720337,12.800568,0.0,0.031987894,0.031987894,0.0494471,250.0,11.700012,0.0,0.0,0.0,1947.484,5.7849185e-05,0.0,52.151787,250.63692,17.214567,30.000002,0.0985215,45.899605,252.85223,211.03423,0.0,52.151787,0.113422185,4.292271,49.394367,8.330017
19576,20614560.0,0.0,23.74643,30.00113,22.792572,23.62201,22.190186,22.121338,11.731567,13.0746155,11.7248535,12.800293,0.0,0.032015655,0.032015655,0.04948423,250.0,11.700012,0.0,0.0,0.0,1960.5448,5.8226913e-05,0.0,52.18302,250.3482,17.274662,30.000002,0.09848751,45.815475,252.82613,210.9414,0.0,52.18302,0.1135151,4.2853265,49.42053,8.330017
19577,20614620.0,0.0,23.787292,30.011383,22.829529,23.698395,22.197601,22.126892,11.732269,12.468262,11.728027,12.80011,0.0,0.032036345,0.032036345,0.0495133,250.0,11.700012,0.0,0.0,0.0,1973.1763,5.8601698e-05,0.0,52.204727,250.17041,17.337503,30.000002,0.09843044,45.727493,252.81473,210.89188,0.0,52.204727,0.113585725,4.28494,49.438972,8.330017
19578,20614680.0,0.0,23.82785,30.021393,22.866425,23.774323,22.20343,22.134674,11.732025,12.133423,12.760101,12.800018,0.0,0.032051474,0.032051474,0.049535275,250.0,11.700012,0.0,0.0,0.0,1985.3395,5.8967784e-05,0.0,52.219574,250.06502,17.398767,30.000002,0.0983612,45.641727,252.81168,210.86852,0.0,52.219574,0.113638066,4.2877445,49.4517,8.330017
19579,20614740.0,0.0,23.868073,30.031189,22.903015,23.849823,22.208374,22.142609,11.731232,11.951019,12.29126,12.799957,0.0,0.03206229,0.03206229,0.049551364,250.0,11.700012,0.0,0.0,0.0,1997.0382,5.9321443e-05,0.0,52.229507,250.00641,17.460974,30.000002,0.09827821,45.554638,252.81314,210.86049,0.0,52.229507,0.11367586,4.292285,49.46025,8.330017
19580,20614800.0,0.0,23.907654,30.040741,22.938934,23.924927,22.21283,22.149384,11.730133,11.851196,12.0373535,12.799927,0.0,0.032069877,0.032069877,0.049562834,250.0,11.700012,0.0,0.0,0.0,2008.2383,5.9660626e-05,0.0,52.236027,249.97664,17.523888,30.000002,0.09818461,45.466557,252.81671,210.8607,0.0,52.236027,0.11370255,4.2976737,49.46587,8.330017
19581,20614860.0,0.0,23.943542,30.05008,22.97113,23.99173,22.216919,22.155396,11.728821,11.795685,11.896973,12.799896,0.0,0.032075122,0.032075122,0.049570847,250.0,11.700012,0.0,0.0,0.0,2018.667,5.9983227e-05,0.0,52.240223,249.96394,17.583006,30.000002,0.09809095,45.383793,252.82095,210.8649,0.0,52.240223,0.11372109,4.3036623,49.46948,8.330017
19582,20614920.0,0.0,23.978973,30.059204,23.002808,24.058197,22.220825,22.161041,11.727325,11.764832,11.819946,12.799896,0.0,0.032078665,0.032078665,0.04957629,250.0,11.700012,0.0,0.0,0.0,2028.5682,6.0287835e-05,0.0,52.24286,249.96095,17.642653,30.000002,0.09799106,45.300285,252.82518,210.87056,0.0,52.24286,0.11373362,4.3101172,49.47173,8.330017
19583,20614980.0,0.0,24.014252,30.068115,23.03424,24.124268,22.22467,22.166473,11.725922,11.74707,11.776581,12.799896,0.0,0.03208102,0.03208102,0.049579922,250.0,11.700012,0.0,0.0,0.0,2038.0979,6.0577015e-05,0.0,52.24449,249.96283,17.702986,30.000002,0.09788607,45.215816,252.82901,210.8763,0.0,52.24449,0.11374197,4.316067,49.473106,8.330017
19584,20615040.0,0.0,24.049011,30.076813,23.06546,24.190002,22.228424,22.171783,11.72464,11.736969,11.752747,12.799896,0.0,0.032082543,0.032082543,0.04958226,250.0,11.700012,0.0,0.0,0.0,2047.2572,6.085196e-05,0.0,52.245457,249.96709,17.761478,30.000002,0.0977816,45.13393,252.83232,210.88155,0.0,52.245457,0.11374735,4.321478,49.473907,8.330017
19585,20615100.0,0.0,24.083069,30.085297,23.096466,24.25534,22.232147,22.177002,11.72345,11.731384,11.740448,12.799896,0.0,0.032083437,0.032083437,0.04958362,250.0,11.700012,0.0,0.0,0.0,2056.0015,6.111142e-05,0.0,52.245956,249.97209,17.81545,30.000002,0.09768331,45.058372,252.83502,210.88588,0.0,52.245956,0.1137505,4.3264174,49.474304,8.330017
19586,20615160.0,0.0,24.114899,30.093628,23.124542,24.31369,22.23587,22.182068,11.72229,11.727661,11.73291,12.799896,0.0,0.03208398,0.03208398,0.049584445,250.0,11.700012,0.0,0.0,0.0,2064.2573,6.135776e-05,0.0,52.24625,249.97665,17.872334,30.000002,0.097578116,44.978733,252.83725,210.88928,0.0,52.24625,0.11375242,4.331157,49.474533,8.330017
19587,20615220.0,0.0,24.146729,30.101746,23.15271,24.371735,22.24118,22.187073,11.721161,12.857117,11.728027,12.799927,0.0,0.032084316,0.032084316,0.04958494,250.0,11.700012,0.0,0.0,0.0,2072.2168,6.159175e-05,0.0,52.24642,249.98058,17.929127,30.000002,0.09747198,44.899223,252.83913,210.89194,0.0,52.24642,0.11375359,4.3357544,49.474663,8.330017
19588,20615280.0,0.0,24.178741,30.10968,23.181152,24.429535,22.24765,22.192078,11.720154,12.338501,11.72464,12.799927,0.0,0.03208452,0.03208452,0.04958523,250.0,11.700012,0.0,0.0,0.0,2080.011,6.1816616e-05,0.0,52.246536,249.9839,17.985487,30.000002,0.09736579,44.820316,252.84073,210.89403,0.0,52.246536,0.11375428,4.339873,49.474747,8.330017
19589,20615340.0,0.0,24.210724,30.117432,23.2099,24.487,22.252838,22.200012,11.719238,12.057983,12.581116,12.799927,0.0,0.032084633,0.032084633,0.049585376,250.0,11.700012,0.0,0.0,0.0,2087.5828,6.203149e-05,0.0,52.246613,249.98659,18.039679,30.000002,0.09726296,44.74445,252.84207,210.8956,0.0,52.246613,0.11375465,4.343592,49.4748,8.330017
19590,20615400.0,0.0,24.242249,30.125,23.238068,24.544159,22.257294,22.207,11.718384,11.903839,12.189453,12.799927,0.0,0.032084674,0.032084674,0.049585428,250.0,11.700012,0.0,0.0,0.0,2094.9265,6.223726e-05,0.0,52.246674,249.98862,18.094873,30.000002,0.09715757,44.66718,252.84323,210.8967,0.0,52.246674,0.11375478,4.346964,49.474846,8.330017
19591,20615460.0,0.0,24.27118,30.132416,23.263275,24.595184,22.261353,22.212921,11.717529,11.819061,11.974426,12.799927,0.0,0.03208469,0.03208469,0.049585424,250.0,11.700012,0.0,0.0,0.0,2101.8137,6.2433166e-05,0.0,52.246727,249.99014,18.149195,30.000002,0.097053275,44.591125,252.84424,210.89749,0.0,52.246727,0.1137548,4.350382,49.474895,8.330017
19592,20615520.0,0.0,24.299622,30.139679,23.288025,24.645935,22.265167,22.218292,11.716644,11.7716675,11.854828,12.799927,0.0,0.032084685,0.032084685,0.04958541,250.0,11.700012,0.0,0.0,0.0,2108.4055,6.261861e-05,0.0,52.24679,249.99126,18.20326,30.000002,0.09694897,44.515438,252.84515,210.89804,0.0,52.24679,0.11375478,4.353971,49.474953,8.330017
