,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19593,20615580.0,0.0,24.327606,30.14679,23.3125,24.696411,22.26889,22.223389,11.71582,11.74588,11.790375,12.799927,0.0,0.032084674,0.032084674,0.049585387,250.0,11.700012,0.0,0.0,0.0,2114.7585,6.27949e-05,0.0,52.246857,249.99208,18.255415,30.000002,0.096847884,44.44242,252.84598,210.89844,0.0,52.246857,0.11375474,4.3573303,49.47502,8.330017
19594,20615640.0,0.0,24.355194,30.153717,23.336823,24.746643,22.272491,22.228271,11.715057,11.731995,11.756195,12.799957,0.0,0.032084662,0.032084662,0.049585354,250.0,11.700012,0.0,0.0,0.0,2120.8967,6.296284e-05,0.0,52.24693,249.9927,18.306034,30.000002,0.09674935,44.37155,252.84676,210.89871,0.0,52.24693,0.113754675,4.3603935,49.47509,8.330017
19595,20615700.0,0.0,24.382812,30.160553,23.360962,24.79657,22.276062,22.233093,11.714355,11.723938,11.736908,12.799957,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,2126.8896,6.312342e-05,0.0,52.247017,249.99309,18.357996,30.000002,0.09664777,44.298805,252.8475,210.89888,0.0,52.247017,0.11375463,4.3631525,49.475174,8.330017
19596,20615760.0,0.0,24.407867,30.167206,23.382782,24.841034,22.279663,22.237732,11.713684,11.719635,11.72699,12.799957,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2132.461,6.327515e-05,0.0,52.2471,249.99345,18.405075,30.000002,0.096555404,44.232895,252.8482,210.89906,0.0,52.2471,0.11375463,4.3658776,49.475258,8.330017
19597,20615820.0,0.0,24.432953,30.173737,23.404388,24.885254,22.283264,22.24234,11.712982,11.716888,11.721161,12.799957,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,2137.8323,6.341862e-05,0.0,52.247185,249.99365,18.454382,30.000002,0.096458256,44.163864,252.84888,210.89914,0.0,52.247185,0.11375459,4.3686423,49.47535,8.330017
19598,20615880.0,0.0,24.458527,30.180145,23.426544,24.92926,22.28952,22.246918,11.712372,12.659119,11.717468,12.799957,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2143.1077,6.3555395e-05,0.0,52.24728,249.99377,18.503937,30.000002,0.09636024,44.094486,252.84956,210.89919,0.0,52.24728,0.113754556,4.371147,49.47544,8.330017
19599,20615940.0,0.0,24.483917,30.186432,23.44873,24.973022,22.29544,22.252045,11.7118225,12.228455,12.854126,12.799957,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2148.2915,6.368786e-05,0.0,52.247375,249.99388,18.551943,30.000002,0.09626493,44.027283,252.85023,210.89925,2.508804,52.247375,0.113754556,4.3732977,49.475536,8.330017
19600,20616000.0,0.0,24.509583,30.192596,23.471283,25.016602,22.300232,22.259705,11.711334,11.99408,12.43573,12.799957,0.0,0.032084625,0.032084625,0.049585283,250.0,11.700012,0.0,0.0,0.0,2153.3782,6.381486e-05,0.0,52.24747,249.99394,18.600159,30.000002,0.09616882,43.959778,252.85089,210.89926,0.0,52.24747,0.11375454,4.3752937,49.47563,8.330017
19601,20616060.0,0.0,24.53299,30.19867,23.49121,25.055298,22.304474,22.265839,11.710846,11.8654175,12.106293,12.799957,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,2158.1416,6.393607e-05,0.0,52.247566,249.994,18.647806,30.000002,0.0960735,43.89307,252.85155,210.89929,0.0,52.247566,0.113754526,4.377304,49.475727,8.330017
19602,20616120.0,0.0,24.55597,30.20462,23.51062,25.093811,22.30838,22.271149,11.710266,11.795197,11.92688,12.799957,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,2162.6838,6.4050386e-05,0.0,52.247665,249.994,18.696018,30.000002,0.095976666,43.825577,252.8522,210.89928,0.0,52.247665,0.11375452,4.3795953,49.475826,8.330017
19603,20616180.0,0.0,24.578308,30.21045,23.529724,25.13208,22.312073,22.276031,11.709747,11.756348,11.827972,12.799957,0.0,0.03208463,0.03208463,0.049585283,250.0,11.700012,0.0,0.0,0.0,2167.0493,6.41588e-05,0.0,52.247757,249.9941,18.740746,30.000002,0.095886536,43.76296,252.85284,210.89934,0.0,52.247757,0.11375454,4.381741,49.475918,8.330017
19604,20616240.0,0.0,24.600677,30.216217,23.548645,25.170166,22.315674,22.28064,11.709259,11.734558,11.772919,12.799957,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,2171.309,6.426205e-05,0.0,52.247856,249.99413,18.786985,30.000002,0.095793016,43.69822,252.8535,210.89935,0.0,52.247856,0.113754556,4.3836756,49.476017,8.330017
19605,20616300.0,0.0,24.62268,30.221893,23.567444,25.208069,22.319214,22.285126,11.708801,11.722687,11.743225,12.799957,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2175.4343,6.4360465e-05,0.0,52.247955,249.99417,18.831747,30.000002,0.09570217,43.63555,252.85414,210.8994,0.0,52.247955,0.11375456,4.3854456,49.47611,8.330017
19606,20616360.0,0.0,24.642914,30.227478,23.584381,25.241638,22.322784,22.289429,11.708374,11.716248,11.727417,12.799957,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,2179.2915,6.44538e-05,0.0,52.248035,249.99426,18.8749,30.000002,0.09561429,43.57514,252.85477,210.89944,0.0,52.248035,0.11375458,4.387213,49.476196,8.330017
19607,20616420.0,0.0,24.663239,30.232971,23.601135,25.275024,22.326294,22.293701,11.707916,11.712463,11.718414,12.799957,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,2183.0242,6.454181e-05,0.0,52.24813,249.99426,18.919668,30.000002,0.0955228,43.512463,252.8554,210.89944,0.0,52.24813,0.11375458,4.38905,49.476288,8.330017
19608,20616480.0,0.0,24.68335,30.238403,23.617798,25.308228,22.329895,22.297913,11.707489,12.031708,11.713135,12.799957,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2186.6562,6.462544e-05,41.644295,52.248226,249.99437,18.961504,30.000002,0.09543711,43.45389,252.85602,210.89954,0.0,52.248226,0.11375465,4.39072,49.476387,8.330017
19609,20616540.0,0.0,24.703552,30.243774,23.635345,25.341248,22.336914,22.302094,11.707153,12.51947,11.71051,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2190.1997,6.470501e-05,0.0,52.248306,249.99445,19.002821,30.000002,0.09535207,43.39605,252.85661,210.89957,0.0,52.248306,0.11375463,4.3921814,49.476463,8.330017
19610,20616600.0,0.0,24.72406,30.249084,23.652832,25.374115,22.342438,22.308014,11.706848,12.1510315,12.820831,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2193.7234,6.478166e-05,0.0,52.248394,249.99449,19.044342,30.000002,0.0952664,43.33792,252.85722,210.8996,0.0,52.248394,0.11375464,4.3933725,49.476547,8.330017
19611,20616660.0,0.0,24.743286,30.254333,23.668793,25.403107,22.347015,22.314728,11.706543,11.949371,12.31134,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2197.069,6.485504e-05,0.0,52.248478,249.99452,19.086224,30.000002,0.09517971,43.279285,252.85782,210.89961,0.0,52.248478,0.11375464,4.394529,49.476635,8.330017
19612,20616720.0,0.0,24.76184,30.259521,23.684082,25.431915,22.351074,22.32022,11.706207,11.838867,12.036285,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2200.2383,6.492414e-05,0.0,52.24856,249.99455,19.127209,30.000002,0.095094614,43.22191,252.85843,210.89964,0.0,52.24856,0.11375465,4.395914,49.47672,8.330017
19613,20616780.0,0.0,24.780151,30.264679,23.699036,25.460602,22.354858,22.325043,11.705872,11.777344,11.883301,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2203.3057,6.4989494e-05,0.0,52.248646,249.99455,19.16883,30.000002,0.095007926,43.16364,252.85902,210.89964,0.0,52.248646,0.11375465,4.3972583,49.476807,8.330017
19614,20616840.0,0.0,24.798065,30.269806,23.713745,25.489105,22.35846,22.329498,11.705566,11.743927,11.800415,12.799988,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,2206.264,6.505146e-05,0.0,52.24873,249.99461,19.208427,30.000002,0.094925225,43.1082,252.85962,210.89967,0.0,52.24873,0.113754675,4.398501,49.47689,8.330017
19615,20616900.0,0.0,24.815643,30.274902,23.728271,25.517487,22.361969,22.33374,11.705292,11.726349,11.75708,12.799988,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,2209.124,6.511028e-05,0.0,52.248806,249.99469,19.246817,30.000002,0.0948448,43.05446,252.8602,210.89972,0.0,52.248806,0.11375469,4.3996496,49.476967,8.330017
19616,20616960.0,0.0,24.832062,30.279938,23.741333,25.542328,22.365479,22.337769,11.704987,11.716644,11.733337,12.799988,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,2211.8167,6.516593e-05,0.0,52.24889,249.99472,19.286077,30.000002,0.09476232,42.999493,252.86076,210.89973,0.0,52.24889,0.11375469,4.4007683,49.477043,8.330017
19617,20617020.0,0.0,24.848206,30.284973,23.75418,25.567047,22.368927,22.341705,11.704712,11.711212,11.720184,12.799988,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.17600754,2214.3948,6.5218e-05,0.0,52.248966,249.99478,19.323486,30.000002,0.09468353,42.94712,252.86134,210.8998,0.0,52.248966,0.11375473,4.4019723,49.477123,8.330017
19618,20617080.0,0.0,24.869934,30.290009,23.772614,25.59143,22.372375,22.345642,11.706726,11.708405,11.713287,12.799683,0.0,0.03206724,0.03206724,0.04994855,250.0,11.700012,0.0,0.0,0.65654075,2220.8262,6.5301996e-05,0.0,52.254093,249.6376,19.355495,30.000002,0.09485711,42.902306,252.89807,210.9063,0.0,52.254093,0.11408215,4.423985,49.6242,8.330017
19619,20617140.0,0.0,24.89502,30.295013,23.795105,25.61499,22.376984,22.349548,11.713867,12.948456,11.711761,12.799561,0.0,0.03205485,0.03205485,0.050555825,250.0,11.700012,0.0,0.0,1.3684005,2232.684,6.550168e-05,0.0,52.26878,249.157,19.375715,30.000002,0.09524263,42.874,252.99399,210.99556,0.0,52.26878,0.11466444,4.4481535,49.866467,8.330017
19620,20617200.0,0.0,24.924774,30.300018,23.822144,25.63736,22.383575,22.353455,11.722931,12.40332,11.714691,12.799347,0.0,0.03204103,0.03204103,0.051444937,250.0,11.700012,0.0,0.0,2.3032527,2249.645,6.581667e-05,0.0,52.2894,248.54199,19.391125,30.000002,0.09584243,42.852425,253.15596,211.17494,0.0,52.2894,0.11552566,4.4868593,50.22047,8.330017
19621,20617260.0,0.0,24.95636,30.304993,23.85138,25.65512,22.388763,22.360077,11.73349,12.099152,12.640533,12.799072,0.0,0.03202979,0.03202979,0.052589983,250.0,11.700012,0.0,0.0,3.3902488,2271.6475,6.626101e-05,0.0,52.315884,247.85469,19.395834,30.000002,0.09665571,42.845833,253.39229,211.4649,0.0,52.315884,0.11664818,4.540509,50.677414,8.330017
19622,20617320.0,0.0,24.990204,30.309967,23.882538,25.671051,22.393219,22.36615,11.744385,11.935577,12.231293,12.798767,0.0,0.032021385,0.032021385,0.05395714,250.0,11.700012,0.0,0.0,4.625757,2298.2473,6.683212e-05,0.0,52.346252,247.14359,19.396461,30.000002,0.097643204,42.844955,253.70406,211.87016,0.0,52.346252,0.11799849,4.609395,51.22564,8.330017
19623,20617380.0,0.0,25.025665,30.31488,23.9151,25.684845,22.397278,22.371246,11.755157,11.851654,12.013916,12.798462,0.0,0.032015342,0.032015342,0.05553611,250.0,11.700012,0.0,0.0,5.9890347,2329.1753,6.7526256e-05,0.0,52.379448,246.42581,19.39301,30.000002,0.09879616,42.84979,254.09402,212.3924,0.0,52.379448,0.11956538,4.694416,51.859985,8.330017
19624,20617440.0,0.0,25.06076,30.319794,23.94873,25.696259,22.401123,22.375854,11.765533,11.810059,11.898621,12.798157,0.0,0.032010898,0.032010898,0.057318375,250.0,11.700012,0.0,0.0,7.454046,2364.0183,6.833702e-05,0.0,52.414574,245.70941,19.37157,30.000002,0.10013852,42.8798,254.56381,213.02933,0.0,52.414574,0.12133879,4.795525,52.56551,8.330017
19625,20617500.0,0.0,25.097473,30.324646,23.98294,25.704956,22.404846,22.380157,11.775421,11.791382,11.838959,12.797852,0.0,0.03200821,0.03200821,0.0592845,250.0,11.700012,0.0,0.0,8.991229,2402.6924,6.925781e-05,0.0,52.45105,245.01028,19.353052,30.000002,0.10160916,42.90573,255.11453,213.77782,0.0,52.45105,0.1232996,4.911402,53.31756,8.330017
19626,20617560.0,0.0,25.1297,30.329468,24.01532,25.708038,22.408539,22.384216,11.784058,11.786652,11.813629,12.797577,0.0,0.032009583,0.032009583,0.061382372,250.0,11.700012,0.0,0.0,10.536598,2444.026,7.0282156e-05,0.0,52.48729,244.39384,19.30561,30.000002,0.10324826,42.972145,255.74484,214.64519,0.0,52.48729,0.12540099,5.0411296,54.08886,8.330017
19627,20617620.0,0.0,25.161682,30.334259,24.045837,25.70816,22.4122,22.388214,11.7908325,11.787262,11.802551,12.797333,0.0,0.032014057,0.032014057,0.06353526,250.0,11.700012,0.0,0.0,12.065239,2486.8896,7.137176e-05,0.0,52.52121,243.8871,19.26834,30.000002,0.1049072,43.02433,256.43106,215.60083,0.0,52.52121,0.12756304,5.1819844,54.849392,8.330017
19628,20617680.0,0.0,25.19284,30.338959,24.074005,25.705475,22.415863,22.39215,11.795715,11.7899475,11.79837,12.797119,0.0,0.0320209,0.0320209,0.06569728,250.0,11.700012,0.0,0.0,13.550695,2530.3154,7.24998e-05,0.0,52.551865,243.49564,19.243122,30.000002,0.10654586,43.059628,257.15912,216.62178,0.0,52.551865,0.12973836,5.331522,55.58373,8.330017
19629,20617740.0,0.0,25.219452,30.343628,24.099182,25.699951,22.419495,22.396088,11.798523,11.793152,11.797668,12.796967,0.0,0.03203047,0.03203047,0.0678207,250.0,11.700012,0.0,0.0,14.966707,2573.1384,7.364517e-05,0.0,52.578182,243.24232,19.201038,30.000002,0.108201735,43.118546,257.91782,217.69539,0.0,52.578182,0.13188119,5.487831,56.27694,8.330017
19630,20617800.0,0.0,25.241089,30.348236,24.121246,25.691559,22.42511,22.399963,11.799011,12.779724,11.798218,12.7968445,0.0,0.032042496,0.032042496,0.06985758,250.0,11.700012,0.0,0.0,16.285137,2614.329,7.478466e-05,0.0,52.59881,243.14757,19.144375,30.000002,0.1098354,43.197876,258.69366,218.80612,0.0,52.59881,0.13394256,5.649454,56.915897,8.330017
19631,20617860.0,0.0,25.26059,30.352783,24.138916,25.67926,22.431152,22.403961,11.797241,12.335419,12.378204,12.796783,0.0,0.032056544,0.032056544,0.0717545,250.0,11.700012,0.0,0.0,17.462143,2653.2034,7.589104e-05,0.0,52.61295,243.21895,19.10606,30.000002,0.11132591,43.251514,259.46744,219.92863,25.252851,52.61295,0.13586792,5.813,57.48778,8.330017
19632,20617920.0,0.0,25.275696,30.357239,24.15271,25.664581,22.436066,22.410767,11.793121,12.090759,12.506744,12.796753,0.0,0.032072164,0.032072164,0.07345988,250.0,11.700012,0.0,0.0,18.480083,2688.4976,7.6936325e-05,0.0,52.61957,243.46548,19.06846,30.000002,0.11267892,43.304153,260.21857,221.03949,0.0,52.61957,0.13760486,5.9760084,57.981216,8.330017
19633,20617980.0,0.0,25.286713,30.361633,24.161774,25.647797,22.440277,22.416199,11.786804,11.954163,12.181122,12.796814,0.0,0.032088414,0.032088414,0.07493926,250.0,11.700012,0.0,0.0,19.319412,2719.485,7.78965e-05,0.0,52.61843,243.87537,19.036064,30.000002,0.113856785,43.34951,260.9274,222.1128,0.0,52.61843,0.13911705,6.135288,58.391335,8.330017
19634,20618040.0,0.0,25.29367,30.365936,24.166412,25.629303,22.444153,22.420776,11.778534,11.876587,12.000641,12.7969055,0.0,0.032104652,0.032104652,0.07616291,250.0,11.700012,0.0,0.0,19.964867,2745.5103,7.875064e-05,0.0,52.60955,244.43562,19.011385,30.000002,0.114830166,43.38406,261.57526,223.12456,0.0,52.60955,0.14037347,6.287539,58.71453,8.330017
19635,20618100.0,0.0,25.296173,30.370178,24.1669,25.609436,22.447754,22.424896,11.768585,11.830353,11.89859,12.797089,0.0,0.0321203,0.0321203,0.0771084,250.0,11.700012,0.0,0.0,20.404982,2766.0466,7.948107e-05,0.0,52.5932,245.12892,18.986153,30.000002,0.1156034,43.419388,262.14484,224.05223,0.0,52.5932,0.14135048,6.429316,58.948986,8.330017
19636,20618160.0,0.0,25.294922,30.374329,24.163452,25.58847,22.451141,22.42865,11.757233,11.799805,11.836884,12.797333,0.0,0.03213482,0.03213482,0.07775783,250.0,11.700012,0.0,0.0,20.62899,2780.725,8.007236e-05,0.0,52.56994,245.93437,18.969734,30.000002,0.116137855,43.442375,262.62027,224.8734,0.0,52.56994,0.14202912,6.5570583,59.09366,8.330017
19637,20618220.0,0.0,25.29065,30.378357,24.156494,25.566986,22.454407,22.43219,11.74472,11.777588,11.797394,12.797638,0.0,0.032147832,0.032147832,0.078101665,250.0,11.700012,0.0,0.0,20.635496,2789.427,8.0513346e-05,0.0,52.540516,246.82884,18.961796,30.000002,0.116426915,43.453484,262.989,225.56906,0.0,52.540516,0.14239916,6.667426,59.14905,8.330017
19638,20618280.0,0.0,25.283234,30.382324,24.146393,25.54544,22.45758,22.435608,11.731415,11.759735,11.770355,12.798004,0.0,0.032158952,0.032158952,0.07813879,250.0,11.700012,0.0,0.0,20.426155,2792.025,8.0796846e-05,0.0,52.50578,247.7885,18.960867,30.000002,0.11647287,43.45479,263.24243,226.12419,0.0,52.50578,0.14245868,6.757757,59.11705,8.330017
19639,20618340.0,0.0,25.273285,30.38617,24.133484,25.524231,22.460663,22.438934,11.717529,11.743927,11.749695,12.798431,0.0,0.032167908,0.032167908,0.07787334,250.0,11.700012,0.0,0.0,20.005985,2788.6035,8.091839e-05,0.0,52.46673,248.78781,18.968552,30.000002,0.1162739,43.444027,263.37473,226.52577,0.0,52.46673,0.14221115,6.825429,59.00008,8.330017
19640,20618400.0,0.0,25.260925,30.389893,24.118286,25.503815,22.463684,22.44217,11.703461,11.728882,11.731812,12.79892,0.0,0.032174584,0.032174584,0.07731863,250.0,11.700012,0.0,0.0,19.387466,2779.3723,8.087726e-05,0.0,52.424706,249.79637,18.982752,30.000002,0.11584533,43.42415,263.38394,226.7637,0.0,52.424706,0.14166988,6.8681493,58.80238,8.330017
19641,20618460.0,0.0,25.248077,30.393524,24.101685,25.48465,22.469574,22.445282,11.689423,12.597534,11.715942,12.799408,0.0,0.032178674,0.032178674,0.0764868,250.0,11.700012,0.0,0.0,18.581059,2764.7183,8.067524e-05,0.0,52.380436,250.79555,19.013317,30.000002,0.11516971,43.381355,263.2711,226.83316,0.0,52.380436,0.1408461,6.8848243,58.526493,8.330017
19642,20618520.0,0.0,25.233307,30.397064,24.083588,25.46695,22.47464,22.449707,11.675751,12.182007,12.89682,12.799957,0.0,0.03218042,0.03218042,0.07540184,250.0,11.700012,0.0,0.0,17.604786,2744.9094,8.031848e-05,0.0,52.335346,251.75829,19.04715,30.000002,0.11429974,43.33399,263.0413,226.73273,0.0,52.335346,0.13976455,6.874159,58.177887,8.330017
19643,20618580.0,0.0,25.217194,30.400452,24.064331,25.45105,22.478607,22.455536,11.662689,11.949036,12.336548,12.800507,0.0,0.03217993,0.03217993,0.07408852,250.0,11.700012,0.0,0.0,16.478,2720.4397,7.981518e-05,0.0,52.290474,252.66478,19.08708,30.000002,0.113246374,43.278088,262.70227,226.46527,0.0,52.290474,0.13845012,6.8362556,57.761467,8.330017
19644,20618640.0,0.0,25.199463,30.403717,24.04361,25.437164,22.481964,22.459991,11.650391,11.816406,12.028076,12.801025,0.0,0.032177366,0.032177366,0.07257524,250.0,11.700012,0.0,0.0,15.22253,2691.747,7.917567e-05,0.0,52.24681,253.49759,19.131575,30.000002,0.11203467,43.215794,262.26422,226.03752,0.0,52.24681,0.13693154,6.7719326,57.282726,8.330017
19645,20618700.0,0.0,25.181183,30.40686,24.021942,25.425568,22.484985,22.463715,11.63916,11.738098,11.852966,12.801544,0.0,0.03217296,0.03217296,0.07089378,250.0,11.700012,0.0,0.0,13.863061,2659.5403,7.8413446e-05,0.0,52.205265,254.24194,19.184944,30.000002,0.11067754,43.14108,261.73962,225.46002,0.0,52.205265,0.13524114,6.682475,56.74798,8.330017
19646,20618760.0,0.0,25.163116,30.409851,23.999481,25.416382,22.48764,22.466888,11.629272,11.692596,11.757538,12.802002,0.0,0.03216704,0.03216704,0.06906024,250.0,11.700012,0.0,0.0,12.4133835,2624.1611,7.753324e-05,0.0,52.166813,254.88176,19.254341,30.000002,0.10917,43.04392,261.1345,224.73418,0.0,52.166813,0.13339593,6.5675616,56.15885,8.330017
19647,20618820.0,0.0,25.1427,30.41272,23.976837,25.409668,22.490204,22.469849,11.620636,11.662079,11.697754,12.80246,0.0,0.03215973,0.03215973,0.06713723,250.0,11.700012,0.0,0.0,10.916372,2586.5366,7.6569515e-05,0.0,52.13161,255.41893,19.308386,30.000002,0.107635245,42.96826,260.47595,223.89713,0.0,52.13161,0.1314577,6.4338064,55.530773,8.330017
19648,20618880.0,0.0,25.124847,30.415466,23.954346,25.405975,22.492676,22.472656,11.613739,11.642609,11.663147,12.802826,0.0,0.03215143,0.03215143,0.0651375,250.0,11.700012,0.0,0.0,9.393834,2547.417,7.552676e-05,0.0,52.10091,255.8335,19.388838,30.000002,0.10598297,42.855625,259.7692,222.94864,0.0,52.10091,0.12944315,6.280404,54.86557,8.330017
19649,20618940.0,0.0,25.106293,30.41803,23.932465,25.405304,22.495056,22.475372,11.608551,11.629211,11.641327,12.803131,0.0,0.032142274,0.032142274,0.06311672,250.0,11.700012,0.0,0.0,7.8838596,2507.464,7.443304e-05,0.0,52.074917,256.1246,19.460976,30.000002,0.10433484,42.75463,259.03497,221.91899,0.0,52.074917,0.12740383,6.113118,54.17863,8.330017
19650,20619000.0,0.0,25.088257,30.420471,23.911377,25.407196,22.497437,22.478058,11.6050415,11.619537,11.626587,12.803345,0.0,0.03213231,0.03213231,0.061116457,250.0,11.700012,0.0,0.0,6.4113946,2467.588,7.33151e-05,0.0,52.05344,256.30112,19.532598,30.000002,0.102701455,42.65436,258.29346,220.83786,0.0,52.05344,0.12538137,5.9374137,53.482132,8.330017
19651,20619060.0,0.0,25.070648,30.42273,23.890472,25.410034,22.500244,22.480652,11.603058,12.715363,11.616699,12.803528,0.0,0.03212234,0.03212234,0.059148133,250.0,11.700012,0.0,0.0,4.971532,2428.1858,7.2188916e-05,10.051336,52.03639,256.37878,19.606426,30.000002,0.10108999,42.551006,257.5595,219.72424,0.0,52.03639,0.12339288,5.7560253,52.778824,8.330017
19652,20619120.0,0.0,25.05429,30.424835,23.871368,25.415253,22.506226,22.483246,11.602509,12.436676,11.610382,12.803619,0.0,0.032112546,0.032112546,0.0572299,250.0,11.700012,0.0,0.0,3.5928476,2389.6765,7.106704e-05,0.0,52.023495,256.36752,19.677853,30.000002,0.099522434,42.451008,256.84116,218.59357,0.0,52.023495,0.12145489,5.5718875,52.074642,8.330017
19653,20619180.0,0.0,25.040222,30.426788,23.853851,25.422943,22.510529,22.488434,11.603516,12.061218,12.684814,12.80365,0.0,0.032103192,0.032103192,0.055388317,250.0,11.700012,0.0,0.0,2.3043206,2352.6692,6.9966016e-05,0.0,52.01506,256.2668,19.756014,30.000002,0.09799705,42.34158,256.1473,217.46193,0.0,52.01506,0.119594425,5.3877954,51.381695,8.330017
19654,20619240.0,0.0,25.026154,30.428558,23.837463,25.433014,22.513916,22.49356,11.605804,11.853577,12.193726,12.80365,0.0,0.032094896,0.032094896,0.05362926,250.0,11.700012,0.0,0.0,1.1270825,2317.2483,6.889886e-05,0.0,52.010494,256.0996,19.82359,30.000002,0.096558765,42.246975,255.48358,216.34578,0.0,52.010494,0.117818646,5.206172,50.71788,8.330017
19655,20619300.0,0.0,25.014252,30.430115,23.82251,25.44513,22.516724,22.497437,11.609161,11.742889,11.930176,12.803558,0.0,0.032086924,0.032086924,0.052002672,250.0,11.700012,0.0,0.0,0.1,2284.3828,6.789167e-05,0.0,52.00952,255.86542,19.894365,30.000002,0.09521081,42.14789,254.86523,215.2734,0.0,52.00952,0.116175964,5.0333223,50.115597,8.330017
19656,20619360.0,0.0,25.007935,30.43158,23.812866,25.457,22.519196,22.500732,11.615662,11.682556,11.7838745,12.80304,0.0,0.0320593,0.0320593,0.050836157,250.0,11.700012,0.0,0.0,0.0,2256.7236,6.694099e-05,0.0,52.016586,255.16953,19.958618,30.000002,0.09418199,42.057934,254.30644,214.21124,0.0,52.016586,0.11495264,4.8880916,49.713177,8.330017
19657,20619420.0,0.0,25.01059,30.4328,23.812592,25.469666,22.521515,22.503693,11.631226,11.655334,11.710632,12.802582,0.0,0.032034032,0.032034032,0.050301746,250.0,11.700012,0.0,0.0,0.0,2241.163,6.6237095e-05,0.0,52.042263,254.12433,20.004347,30.000002,0.09365688,41.99391,253.89883,213.34366,0.0,52.042263,0.114367835,4.7738447,49.5617,8.330017
19658,20619480.0,0.0,25.015778,30.433838,23.815033,25.48285,22.523804,22.50647,11.648193,11.648254,11.678497,12.802246,0.0,0.032022875,0.032022875,0.04996627,250.0,11.700012,0.0,0.0,0.0,2231.8147,6.574157e-05,0.0,52.07369,253.185,20.043041,30.000002,0.093312085,41.939743,253.59148,212.66187,0.0,52.07369,0.11401028,4.6702957,49.479473,8.330017
19659,20619540.0,0.0,25.022888,30.434692,23.819489,25.496307,22.526062,22.509186,11.662964,11.651703,11.6683655,12.801819,0.0,0.032020405,0.032020405,0.049772844,250.0,11.700012,0.0,0.0,0.0,2226.6074,6.540356e-05,0.0,52.105576,252.3851,20.077335,30.000002,0.0930925,41.89173,253.3665,212.14299,0.0,52.105576,0.11381222,4.5910726,49.443436,8.330017
19660,20619600.0,0.0,25.030884,30.435364,23.825043,25.509888,22.52835,22.511902,11.675049,11.659576,11.668671,12.801422,0.0,0.032024115,0.032024115,0.04966183,250.0,11.700012,0.0,0.0,0.0,2224.245,6.518891e-05,0.0,52.135235,251.74248,20.107565,30.000002,0.09295045,41.849407,253.20493,211.7584,0.0,52.135235,0.11370893,4.530884,49.430794,8.330017
19661,20619660.0,0.0,25.038544,30.435822,23.830017,25.520386,22.530548,22.514557,11.684418,11.668762,11.673676,12.801056,0.0,0.03203104,0.03203104,0.049602386,250.0,11.700012,0.0,0.0,0.0,2223.7095,6.506566e-05,0.0,52.161133,251.24312,20.136728,30.000002,0.09285259,41.80858,253.09128,211.47963,0.0,52.161133,0.11366361,4.486808,49.4308,8.330017
19662,20619720.0,0.0,25.04657,30.436066,23.835754,25.530914,22.534485,22.517212,11.691406,12.894043,11.680145,12.800781,0.0,0.03203936,0.03203936,0.049573515,250.0,11.700012,0.0,0.0,0.0,2224.411,6.500837e-05,0.0,52.182777,250.86761,20.162464,30.000002,0.09278639,41.77255,253.01326,211.28267,0.0,52.182777,0.113651596,4.4556,49.4366,8.330017
19663,20619780.0,0.0,25.05539,30.436096,23.842224,25.541412,22.539764,22.519867,11.696442,12.351135,11.741425,12.800568,0.0,0.03204779,0.03204779,0.04956203,250.0,11.700012,0.0,0.0,0.0,2225.9788,6.499801e-05,0.0,52.200275,250.59204,20.189291,30.000002,0.09273032,41.734993,252.9609,211.14633,55.986004,52.200275,0.11365715,4.4338365,49.444412,8.330017
19664,20619840.0,0.0,25.064514,30.435913,23.849335,25.55185,22.54364,22.52597,11.699982,12.055481,12.538696,12.8003845,0.0,0.032055542,0.032055542,0.04955964,250.0,11.700012,0.0,0.0,0.0,2228.0515,6.5019405e-05,0.0,52.21399,250.39471,20.214544,30.000002,0.09268324,41.69964,252.92657,211.05402,0.0,52.21399,0.1136704,4.4190845,49.45215,8.330017
19665,20619900.0,0.0,25.073273,30.435516,23.855988,25.562225,22.546753,22.53061,11.702393,11.894257,12.157684,12.800262,0.0,0.032062244,0.032062244,0.0495616,250.0,11.700012,0.0,0.0,0.10043997,2230.3516,6.506127e-05,0.0,52.224495,250.25612,20.240324,30.000002,0.09263648,41.663544,252.90462,210.9927,0.0,52.224495,0.11368587,4.4094086,49.45893,8.330017
19666,20619960.0,0.0,25.081604,30.434906,23.862091,25.569519,22.549255,22.534271,11.704071,11.807465,11.951263,12.800079,0.0,0.032061554,0.032061554,0.049656298,250.0,11.700012,0.0,0.0,0.27589527,2233.2986,6.511739e-05,0.0,52.23289,250.05939,20.26371,30.000002,0.09265042,41.630806,252.89632,210.94615,0.0,52.23289,0.11377851,4.4084535,49.501736,8.330017
19667,20620020.0,0.0,25.093018,30.434052,23.871216,25.576416,22.551544,22.537415,11.708282,11.760895,11.838745,12.799896,0.0,0.03205915,0.03205915,0.049949028,250.0,11.700012,0.0,0.0,0.5188077,2239.7544,6.523567e-05,0.0,52.245426,249.75645,20.28265,30.000002,0.09281456,41.60429,252.931,210.95782,0.0,52.245426,0.11406689,4.4196796,49.621044,8.330017
19668,20620080.0,0.0,25.103699,30.432953,23.879883,25.582916,22.55371,22.540283,11.712433,11.737732,11.779968,12.799866,0.0,0.03206038,0.03206038,0.05025099,250.0,11.700012,0.0,0.0,0.82438457,2247.1826,6.54026e-05,0.0,52.257412,249.5234,20.299526,30.000002,0.09299452,41.58066,252.98488,211.01387,0.0,52.257412,0.11437126,4.427788,49.741104,8.330017
19669,20620140.0,0.0,25.115234,30.43164,23.88974,25.588867,22.555817,22.543,11.715942,11.726929,11.749908,12.799683,0.0,0.03205941,0.03205941,0.050649915,250.0,11.700012,0.0,0.0,1.187179,2256.0269,6.560511e-05,0.0,52.26915,249.27016,20.311691,30.000002,0.09325116,41.563633,253.06535,211.11243,0.0,52.26915,0.11476823,4.448311,49.897964,8.330017
19670,20620200.0,0.0,25.127716,30.430054,23.90033,25.594208,22.557892,22.545654,11.7196045,11.722565,11.734863,12.799561,0.0,0.03205912,0.03205912,0.051119573,250.0,11.700012,0.0,0.0,1.5997906,2266.411,6.585099e-05,0.0,52.28135,249.0229,20.323586,30.000002,0.093559615,41.546978,253.17125,211.25497,0.0,52.28135,0.11523732,4.473825,50.08139,8.330017
19671,20620260.0,0.0,25.138489,30.428253,23.910095,25.596039,22.559814,22.548157,11.722961,11.722137,11.729095,12.799438,0.0,0.03206001,0.03206001,0.051643193,250.0,11.700012,0.0,0.0,2.0158508,2277.8655,6.613762e-05,0.0,52.293278,248.80466,20.326094,30.000002,0.0939295,41.54347,253.30212,211.44423,0.0,52.293278,0.11576281,4.505245,50.28463,8.330017
19672,20620320.0,0.0,25.149628,30.426178,23.919678,25.597107,22.561707,22.55066,11.725616,11.723236,11.727234,12.799347,0.0,0.032061882,0.032061882,0.05219188,250.0,11.700012,0.0,0.0,2.438194,2289.9973,6.6451925e-05,0.0,52.30414,248.62878,20.331678,30.000002,0.09431125,41.53565,253.4514,211.6702,0.0,52.30414,0.116315305,4.541566,50.496708,8.330017
19673,20620380.0,0.0,25.16101,30.423828,23.929749,25.597412,22.566132,22.553162,11.727661,12.700012,11.727081,12.799255,0.0,0.03206428,0.03206428,0.052758045,250.0,11.700012,0.0,0.0,2.8615868,2302.615,6.678627e-05,0.0,52.31392,248.4875,20.335999,30.000002,0.09470875,41.529602,253.61482,211.92416,0.0,52.31392,0.116886355,4.5818014,50.71525,8.330017
19674,20620440.0,0.0,25.172089,30.421265,23.939606,25.597015,22.570465,22.55655,11.729187,12.2621155,12.93631,12.799194,0.0,0.032066982,0.032066982,0.053320296,250.0,11.700012,0.0,0.0,3.2714155,2315.241,6.7127454e-05,0.0,52.322407,248.38068,20.340166,30.000002,0.09510384,41.52377,253.78519,212.19363,0.0,52.322407,0.11745409,4.6239095,50.932182,8.330017
19675,20620500.0,0.0,25.18283,30.418396,23.94931,25.595886,22.57367,22.561981,11.730103,12.020813,12.4105835,12.799133,0.0,0.03206998,0.03206998,0.053882055,250.0,11.700012,0.0,0.0,3.6689534,2327.9485,6.747834e-05,0.0,52.329533,248.30998,20.343344,30.000002,0.09550093,41.519318,253.96404,212.4815,0.0,52.329533,0.11802192,4.6684647,51.14852,8.330017
19676,20620560.0,0.0,25.191467,30.415283,23.956604,25.591766,22.57611,22.565948,11.730347,11.888733,12.101379,12.799103,0.0,0.032073915,0.032073915,0.05441461,250.0,11.700012,0.0,0.0,4.0104184,2340.1174,6.782798e-05,0.0,52.334976,248.29004,20.34665,30.000002,0.09587796,41.51469,254.14508,212.77975,0.0,52.334976,0.118562475,4.713669,51.352413,8.330017
19677,20620620.0,0.0,25.19873,30.411896,23.962402,25.586975,22.578186,22.569183,11.729614,11.8168335,11.933075,12.799103,0.0,0.032078505,0.032078505,0.054894235,250.0,11.700012,0.0,0.0,4.3006387,2351.3066,6.816373e-05,0.0,52.338154,248.32812,20.35204,30.000002,0.09621298,41.50714,254.32133,213.0783,0.0,52.338154,0.11905138,4.7585597,51.534035,8.330017
19678,20620680.0,0.0,25.204163,30.408203,23.966827,25.581604,22.580078,22.571991,11.728058,11.776703,11.839905,12.799133,0.0,0.032083213,0.032083213,0.055313475,250.0,11.700012,0.0,0.0,4.534006,2361.2637,6.847654e-05,0.0,52.339043,248.41539,20.354471,30.000002,0.09651201,41.503742,254.48776,213.36783,0.0,52.339043,0.119480126,4.802178,51.69053,8.330017
19679,20620740.0,0.0,25.208588,30.404266,23.96991,25.575745,22.581848,22.574554,11.7258,11.753601,11.787415,12.799164,0.0,0.032087896,0.032087896,0.05566136,250.0,11.700012,0.0,0.0,4.705971,2369.844,6.875914e-05,0.0,52.33771,248.54753,20.359966,30.000002,0.096752815,41.496048,254.63942,213.63977,0.0,52.33771,0.11983746,4.842875,51.817696,8.330017
19680,20620800.0,0.0,25.211456,30.399994,23.97168,25.569489,22.583557,22.576996,11.722931,11.740143,11.75827,12.799225,0.0,0.032092392,0.032092392,0.055930685,250.0,11.700012,0.0,0.0,4.813494,2376.823,6.900536e-05,0.0,52.334244,248.71947,20.366474,30.000002,0.09693497,41.486935,254.7723,213.88724,0.0,52.334244,0.120115854,4.879756,51.912956,8.330017
19681,20620860.0,0.0,25.211975,30.395203,23.97113,25.561127,22.585052,22.579224,11.719452,11.731567,11.741425,12.799316,0.0,0.032097194,0.032097194,0.056103967,250.0,11.700012,0.0,0.0,4.8271074,2381.8708,6.9208676e-05,0.0,52.328617,248.9376,20.373884,30.000002,0.097047135,41.476562,254.88165,214.10411,0.0,52.328617,0.12029884,4.911294,51.969475,8.330017
19682,20620920.0,0.0,25.21109,30.389618,23.968933,25.552673,22.586548,22.58139,11.715271,11.725067,11.730316,12.799438,0.0,0.032102045,0.032102045,0.0561649,250.0,11.700012,0.0,0.0,4.755637,2384.7383,6.935967e-05,0.0,52.32064,249.20148,20.38594,30.000002,0.09706842,41.459686,254.96127,214.28046,0.0,52.32064,0.120369546,4.9362125,51.98124,8.330017
19683,20620980.0,0.0,25.208649,30.383179,23.96524,25.54425,22.587982,22.583527,11.710571,11.719391,11.722015,12.799591,0.0,0.032106455,0.032106455,0.05611287,250.0,11.700012,0.0,0.0,4.5994744,2385.331,6.945353e-05,54.081078,52.310497,249.49959,20.401382,30.000002,0.09700081,41.438065,255.00801,214.40932,0.0,52.310497,0.1203264,4.953827,51.948593,8.330017
19684,20621040.0,0.0,25.20514,30.376099,23.96109,25.536102,22.592773,22.585602,11.705536,12.532776,11.715759,12.799744,0.0,0.032110266,0.032110266,0.055949923,250.0,11.700012,0.0,0.0,4.3644247,2383.69,6.94874e-05,0.0,52.29859,249.8199,20.417023,30.000002,0.09685323,41.41617,255.01987,214.48537,0.0,52.29859,0.120171115,4.963164,51.87278,8.330017
19685,20621100.0,0.0,25.200684,30.368256,23.95578,25.528229,22.596222,22.58966,11.700226,12.156555,12.767944,12.799927,0.0,0.032113366,0.032113366,0.05567485,250.0,11.700012,0.0,0.0,4.050852,2379.807,6.945995e-05,0.0,52.285122,250.15659,20.43808,30.000002,0.09661222,41.38669,254.99527,214.50464,0.0,52.285122,0.11990226,4.9634705,51.753418,8.330017
19686,20621160.0,0.0,25.194153,30.35971,23.948395,25.519287,22.59851,22.594086,11.694794,11.947998,12.279633,12.80011,0.0,0.03211619,0.03211619,0.055283293,250.0,11.700012,0.0,0.0,3.6424618,2373.546,6.936932e-05,0.0,52.270435,250.5081,20.462078,30.000002,0.09628139,41.353092,254.93288,214.46416,0.0,52.270435,0.11951638,4.9538875,51.58876,8.330017
19687,20621220.0,0.0,25.185883,30.350464,23.93924,25.511017,22.60025,22.597351,11.689117,11.831238,12.011536,12.800293,0.0,0.03211855,0.03211855,0.054772247,250.0,11.700012,0.0,0.0,3.1547925,2364.8025,6.9211914e-05,0.0,52.254547,250.8711,20.489481,30.000002,0.09585727,41.314728,254.83118,214.36006,0.0,52.254547,0.11901007,4.9342647,51.377846,8.330017
19688,20621280.0,0.0,25.176147,30.340576,23.928741,25.50357,22.601715,22.599945,11.68335,11.763977,11.860382,12.800507,0.0,0.032120146,0.032120146,0.054151617,250.0,11.700012,0.0,0.0,2.5973282,2353.7354,6.898817e-05,0.0,52.23788,251.23203,20.519833,30.000002,0.09534764,41.272232,254.69113,214.19057,0.0,52.23788,0.1183926,4.9045243,51.125465,8.330017
19689,20621340.0,0.0,25.165466,30.330048,23.917114,25.4971,22.602966,22.602173,11.677734,11.725311,11.776886,12.80072,0.0,0.03212093,0.03212093,0.053429727,250.0,11.700012,0.0,0.0,1.9798162,2340.5337,6.8700494e-05,0.0,52.22082,251.58218,20.554472,30.000002,0.09475528,41.223736,254.5145,213.95581,0.0,52.22082,0.117672265,4.8644576,50.83608,8.330017
19690,20621400.0,0.0,25.153992,30.318909,23.904633,25.4917,22.604126,22.604187,11.672333,11.702423,11.730438,12.800903,0.0,0.03212086,0.03212086,0.05261734,250.0,11.700012,0.0,0.0,1.3132031,2325.407,6.835245e-05,0.0,52.203762,251.91292,20.593609,30.000002,0.09408734,41.16895,254.30391,213.6574,0.0,52.203762,0.11685967,4.814291,50.515373,8.330017
19691,20621460.0,0.0,25.140991,30.30716,23.890625,25.485962,22.605072,22.605957,11.667297,11.687592,11.70282,12.801117,0.0,0.03212042,0.03212042,0.051719103,250.0,11.700012,0.0,0.0,0.58709925,2308.4253,6.79483e-05,0.0,52.187,252.22499,20.634893,30.000002,0.09335355,41.11115,254.06216,213.2989,0.0,52.187,0.11596053,4.7541714,50.166435,8.330017
19692,20621520.0,0.0,25.127686,30.29486,23.875946,25.481506,22.605988,22.607635,11.662506,11.677246,11.685455,12.8013,0.0,0.03211879,0.03211879,0.050749842,250.0,11.700012,0.0,0.0,0.0,2289.817,6.7491055e-05,0.0,52.170624,252.50502,20.682259,30.000002,0.09255385,41.044838,253.79175,212.88084,0.0,52.170624,0.11498761,4.684848,49.79658,8.330017
19693,20621580.0,0.0,25.120178,30.282043,23.867981,25.47815,22.606873,22.609283,11.661804,11.669952,11.674438,12.801056,0.0,0.03209358,0.03209358,0.050234374,250.0,11.700012,0.0,0.0,0.0,2275.6572,6.7041685e-05,0.0,52.162827,252.25417,20.717138,30.000002,0.092071064,40.996006,253.55264,212.42715,0.0,52.162827,0.114420734,4.6383476,49.618618,8.330017
19694,20621640.0,0.0,25.116486,30.268677,23.864136,25.47528,22.608826,22.6109,11.668182,12.963623,11.669983,12.801056,0.0,0.032076906,0.032076906,0.049962297,250.0,11.700012,0.0,0.0,0.0,2267.439,6.6710825e-05,0.0,52.168148,251.84946,20.745176,30.000002,0.09178952,40.956753,253.37085,212.04634,0.0,52.168148,0.11411532,4.5874476,49.53682,8.330017
19695,20621700.0,0.0,25.114502,30.254852,23.862457,25.472748,22.613068,22.612549,11.675354,12.39682,11.670776,12.800964,0.0,0.032066867,0.032066867,0.049792092,250.0,11.700012,0.0,0.0,0.0,2262.151,6.646938e-05,0.0,52.177708,251.45758,20.76908,30.000002,0.09159922,40.92329,253.23032,211.73848,0.0,52.177708,0.113925084,4.5416584,49.4918,8.330017
19696,20621760.0,0.0,25.113007,30.24054,23.861359,25.468658,22.615631,22.617218,11.681915,12.071686,12.582092,12.800812,0.0,0.0320623,0.0320623,0.049691238,250.0,11.700012,0.0,0.0,0.0,2258.8894,6.630075e-05,0.0,52.189266,251.1104,20.790392,30.000002,0.09147184,40.89345,253.12547,211.49954,0.0,52.189266,0.11381521,4.5050917,49.470154,8.330017
19697,20621820.0,0.0,25.111603,30.225769,23.860382,25.464691,22.617401,22.620941,11.6874695,11.895996,12.174774,12.800659,0.0,0.03206146,0.03206146,0.04963302,250.0,11.700012,0.0,0.0,0.0,2257.0107,6.618968e-05,0.0,52.200912,250.82259,20.81022,30.000002,0.09138337,40.86569,253.04904,211.31949,0.0,52.200912,0.113755435,4.4769177,49.46147,8.330017
19698,20621880.0,0.0,25.110107,30.210571,23.859344,25.460785,22.618713,22.623688,11.691864,11.802887,11.955811,12.800507,0.0,0.032062944,0.032062944,0.049601197,250.0,11.700012,0.0,0.0,0.0,2256.066,6.6122506e-05,0.0,52.211647,250.59447,20.829088,30.000002,0.09131906,40.839275,252.99472,211.18747,0.0,52.211647,0.11372669,4.4559507,49.45982,8.330017
19699,20621940.0,0.0,25.10846,30.195007,23.858307,25.45694,22.619781,22.625946,11.69519,11.752899,11.835968,12.8003845,0.0,0.032065596,0.032065596,0.049584694,250.0,11.700012,0.0,0.0,0.0,2255.7197,6.608717e-05,0.0,52.220924,250.41962,20.8469,30.000002,0.09126965,40.81434,252.95674,211.09254,0.0,52.220924,0.11371559,4.440716,49.461426,8.330017
19700,20622000.0,0.0,25.10675,30.179047,23.8573,25.453125,22.620728,22.6279,11.697662,11.7265625,11.770996,12.800262,0.0,0.032068685,0.032068685,0.04957713,250.0,11.700012,0.0,0.0,0.0,2255.771,6.607463e-05,0.0,52.228622,250.28899,20.864155,30.000002,0.091228455,40.790184,252.93074,211.02563,0.0,52.228622,0.113714285,4.429876,49.464375,8.330017
19701,20622060.0,0.0,25.104248,30.16272,23.85553,25.447632,22.62146,22.629517,11.699432,11.713776,11.7378845,12.800201,0.0,0.032071784,0.032071784,0.049574845,250.0,11.700012,0.0,0.0,0.0,2256.0066,6.607834e-05,0.0,52.234787,250.19452,20.880768,30.000002,0.09119245,40.766926,252.91364,210.98007,0.0,52.234787,0.11371826,4.422501,49.467678,8.330017
19702,20622120.0,0.0,25.101654,30.146057,23.853699,25.44217,22.622131,22.631073,11.700623,11.707489,11.720581,12.80014,0.0,0.032074597,0.032074597,0.04957509,250.0,11.700012,0.0,0.0,0.0,2256.3613,6.6092274e-05,0.0,52.239586,250.12755,20.897167,30.000002,0.09115827,40.743965,252.90259,210.94954,0.0,52.239586,0.11372418,4.417676,49.470703,8.330017
19703,20622180.0,0.0,25.09909,30.12912,23.851898,25.436707,22.622803,22.632599,11.701416,11.704346,11.711212,12.800079,0.0,0.032077003,0.032077003,0.049576372,250.0,11.700012,0.0,0.0,0.0,2256.79,6.611262e-05,0.0,52.243256,250.0804,20.913908,30.000002,0.091123424,40.720528,252.89555,210.92917,0.0,52.243256,0.11373031,4.414506,49.47325,8.330017
19704,20622240.0,0.0,25.096466,30.111877,23.850128,25.431305,22.623444,22.634064,11.701935,11.70285,11.706207,12.800049,0.0,0.03207899,0.03207899,0.04957801,250.0,11.700012,0.0,0.0,0.0,2257.2463,6.6137e-05,0.0,52.24602,250.04779,20.93087,30.000002,0.091087654,40.69678,252.89124,210.91588,0.0,52.24602,0.11373594,4.4124875,49.475296,8.330017
19705,20622300.0,0.0,25.09375,30.09439,23.848907,25.425903,22.62619,22.635529,11.70224,12.775513,11.704346,12.800049,0.0,0.032080565,0.032080565,0.049579788,250.0,11.700012,0.0,0.0,0.0,2257.7122,6.616439e-05,0.0,52.247982,250.02756,20.944279,30.000002,0.09105971,40.67801,252.88908,210.90846,0.0,52.247982,0.113740884,4.411434,49.47685,8.330017
19706,20622360.0,0.0,25.091003,30.07666,23.84732,25.419006,22.629333,22.637451,11.702423,12.286987,12.836029,12.800018,0.0,0.032081768,0.032081768,0.049581293,250.0,11.700012,0.0,0.0,0.0,2258.1826,6.6193235e-05,0.0,52.249382,250.0145,20.959803,30.000002,0.09102605,40.656277,252.88805,210.9041,3.469006,52.249382,0.1137448,4.4108057,49.477993,8.330017
19707,20622420.0,0.0,25.088501,30.058716,23.84616,25.41211,22.631287,22.641968,11.702515,12.021973,12.435547,12.800018,0.0,0.03208267,0.03208267,0.049582493,250.0,11.700012,0.0,0.0,0.0,2258.6548,6.6222354e-05,0.0,52.250366,250.00635,20.975372,30.000002,0.090991616,40.63448,252.88768,210.9017,0.0,52.250366,0.11374782,4.4105844,49.478817,8.330017
19708,20622480.0,0.0,25.08548,30.040558,23.844421,25.405273,22.632538,22.64502,11.702515,11.8767395,12.102295,12.800018,0.0,0.03208333,0.03208333,0.04958342,250.0,11.700012,0.0,0.0,0.0,2259.0571,6.625124e-05,0.0,52.251053,250.00145,20.990774,30.000002,0.090957,40.61292,252.88773,210.90051,0.0,52.251053,0.11375007,4.4105983,49.479397,8.330017
19709,20622540.0,0.0,25.082153,30.022247,23.842377,25.398468,22.633423,22.647278,11.702454,11.79776,11.921082,12.800018,0.0,0.032083806,0.032083806,0.049584106,250.0,11.700012,0.0,0.0,0.0,2259.3936,6.627919e-05,0.0,52.251522,249.99866,21.006422,30.000002,0.09092134,40.59101,252.88797,210.90004,0.0,52.251522,0.11375171,4.4108543,49.479797,8.330017
19710,20622600.0,0.0,25.078583,30.003815,23.840118,25.391663,22.634094,22.649078,11.702393,11.754883,11.822754,12.799988,0.0,0.032084145,0.032084145,0.04958461,250.0,11.700012,0.0,0.0,0.0,2259.6733,6.630604e-05,0.0,52.25184,249.99724,21.02107,30.000002,0.090887696,40.570503,252.88834,210.9,0.0,52.25184,0.11375289,4.411222,49.480072,8.330017
19711,20622660.0,0.0,25.07434,29.98526,23.837189,25.383636,22.634491,22.650513,11.7022705,11.7308655,11.7677,12.799988,0.0,0.032084376,0.032084376,0.049584955,250.0,11.700012,0.0,0.0,0.0,2259.8567,6.6331566e-05,0.0,52.25205,249.99658,21.035696,30.000002,0.090853795,40.550026,252.88872,210.90012,0.0,52.25205,0.113753706,4.4116635,49.480255,8.330017
19712,20622720.0,0.0,25.070038,29.966583,23.834137,25.37564,22.634827,22.651794,11.702148,11.717529,11.737244,12.799988,0.0,0.03208454,0.03208454,0.0495852,250.0,11.700012,0.0,0.0,0.0,2259.9944,6.63556e-05,0.0,52.252197,249.99638,21.05018,30.000002,0.090820044,40.529747,252.88911,210.90034,0.0,52.252197,0.11375428,4.4121714,49.480377,8.330017
19713,20622780.0,0.0,25.065674,29.947845,23.831116,25.367676,22.635132,22.653015,11.702057,11.710388,11.721008,12.799988,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,2260.0964,6.637836e-05,0.0,52.252293,249.99643,21.064598,30.000002,0.09078628,40.509563,252.8895,210.90059,0.0,52.252293,0.11375465,4.4126525,49.480465,8.330017
19714,20622840.0,0.0,25.061188,29.929077,23.828064,25.359741,22.635406,22.654205,11.701935,11.7065735,11.712311,12.799988,0.0,0.032084715,0.032084715,0.049585465,250.0,11.700012,0.0,0.0,0.0,2260.1633,6.640001e-05,0.0,52.252354,249.99663,21.078362,30.000002,0.09075394,40.490295,252.88986,210.90082,0.0,52.252354,0.1137549,4.4130754,49.48052,8.330017
19715,20622900.0,0.0,25.056885,29.910248,23.825043,25.351868,22.635681,22.655334,11.701843,11.704285,11.707245,12.799988,0.0,0.03208476,0.03208476,0.04958553,250.0,11.700012,0.0,0.0,0.0,2260.2246,6.642069e-05,0.0,52.252407,249.9968,21.093344,30.000002,0.09071863,40.46932,252.8902,210.901,0.0,52.252407,0.11375505,4.413452,49.480564,8.330017
19716,20622960.0,0.0,25.05243,29.891449,23.822357,25.342987,22.638947,22.656372,11.701782,12.588837,11.704773,12.799988,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,2260.2568,6.644042e-05,0.0,52.252434,249.99709,21.105135,30.000002,0.090690814,40.452812,252.8905,210.90121,0.0,52.252434,0.11375516,4.413799,49.480595,8.330017
19717,20623020.0,0.0,25.04837,29.87265,23.819916,25.334137,22.641266,22.659119,11.701721,12.186829,12.824341,12.799988,0.0,0.032084804,0.032084804,0.049585603,250.0,11.700012,0.0,0.0,0.0,2260.309,6.6459565e-05,0.0,52.25246,249.99728,21.118637,30.000002,0.09065889,40.433907,252.8908,210.90134,0.0,52.25246,0.11375521,4.4140544,49.480618,8.330017
19718,20623080.0,0.0,25.044373,29.853912,23.817505,25.325378,22.642609,22.66278,11.70166,11.966614,12.310883,12.799988,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,2260.3645,6.647824e-05,0.0,52.252483,249.99744,21.132122,30.000002,0.09062696,40.415028,252.89107,210.90143,0.0,52.252483,0.11375525,4.4142475,49.480637,8.330017
19719,20623140.0,0.0,25.039978,29.835236,23.814636,25.31662,22.643372,22.665192,11.701599,11.846069,12.033783,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2260.3567,6.649603e-05,0.0,52.252506,249.99756,21.145552,30.000002,0.090595126,40.39623,252.89133,210.9015,0.0,52.252506,0.11375526,4.4145155,49.480663,8.330017
19720,20623200.0,0.0,25.035309,29.81665,23.811493,25.307922,22.64383,22.666962,11.701508,11.779999,11.8819275,12.799988,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2260.2932,6.6512635e-05,0.0,52.252533,249.99767,21.158613,30.000002,0.09056414,40.37794,252.89159,210.90157,0.0,52.252533,0.11375526,4.4148827,49.48068,8.330017
19721,20623260.0,0.0,25.030151,29.798157,23.807709,25.29834,22.643951,22.668213,11.7013855,11.74411,11.799408,12.799988,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2260.1548,6.652798e-05,0.0,52.25255,249.99776,21.171326,30.000002,0.09053396,40.360146,252.89183,210.90161,0.0,52.25255,0.11375526,4.4152994,49.4807,8.330017
19722,20623320.0,0.0,25.024933,29.779846,23.803864,25.288757,22.643982,22.669281,11.701294,11.724213,11.753784,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2259.9763,6.6541936e-05,0.0,52.25257,249.99782,21.183992,30.000002,0.090503864,40.342407,252.89206,210.90164,0.0,52.25257,0.11375527,4.415762,49.48072,8.330017
19723,20623380.0,0.0,25.019623,29.761658,23.799957,25.279266,22.643951,22.670197,11.701172,11.713715,11.729767,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2259.7642,6.65547e-05,0.0,52.25259,249.99788,21.196287,30.000002,0.09047463,40.3252,252.89229,210.90167,0.0,52.25259,0.11375527,4.4162006,49.480743,8.330017
19724,20623440.0,0.0,25.014465,29.743652,23.796082,25.269806,22.64389,22.671082,11.70108,11.707703,11.7161255,12.799988,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2259.5422,6.656647e-05,0.0,52.252613,249.99792,21.208906,30.000002,0.0904446,40.30753,252.89252,210.90169,0.0,52.252613,0.11375527,4.416584,49.480762,8.330017
19725,20623500.0,0.0,25.009308,29.725891,23.792206,25.260406,22.643799,22.671936,11.700989,11.704315,11.708405,12.799988,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2259.3032,6.65773e-05,0.0,52.252632,249.99794,21.221685,30.000002,0.090414174,40.289642,252.89275,210.9017,0.0,52.252632,0.11375526,4.416935,49.480785,8.330017
19726,20623560.0,0.0,25.00357,29.708344,23.787903,25.249939,22.644165,22.672638,11.700897,12.799988,11.705139,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2258.9812,6.658689e-05,5.288894,52.25265,249.99805,21.231825,30.000002,0.09039003,40.275444,252.89296,210.90176,0.0,52.25265,0.113755286,4.417311,49.480804,8.330017
19727,20623620.0,0.0,24.998749,29.69104,23.784485,25.239532,22.647339,22.67334,11.700836,12.440338,11.703186,12.799988,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2258.73,6.659577e-05,0.0,52.252674,249.99806,21.24364,30.000002,0.090361856,40.258904,252.89317,210.90178,0.0,52.252674,0.113755286,4.4176254,49.480824,8.330017
19728,20623680.0,0.0,24.994202,29.674011,23.781372,25.229187,22.648987,22.676758,11.700775,12.1050415,12.629883,12.799988,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2258.4944,6.660419e-05,0.0,52.252693,249.9981,21.255077,30.000002,0.09033457,40.242893,252.89337,210.9018,0.0,52.252693,0.113755286,4.4178424,49.480843,8.330017
19729,20623740.0,0.0,24.989471,29.657288,23.777954,25.218903,22.64975,22.679626,11.700714,11.921204,12.207245,12.799988,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2258.2383,6.6612134e-05,0.0,52.25271,249.99811,21.266733,30.000002,0.09030675,40.226574,252.89359,210.9018,0.0,52.25271,0.11375527,4.418021,49.480865,8.330017
