,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19730,20623800.0,0.0,24.984467,29.6409,23.77414,25.208649,22.650085,22.681488,11.700653,11.8211975,11.977478,12.799988,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2257.9219,6.661902e-05,0.0,52.252735,249.99814,21.278013,30.000002,0.0902798,40.21078,252.89378,210.90181,0.0,52.252735,0.113755286,4.418329,49.480885,8.330017
19731,20623860.0,0.0,24.978912,29.624878,23.769562,25.197388,22.649963,22.682678,11.700531,11.766052,11.850922,12.799988,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2257.5237,6.662454e-05,0.0,52.25275,249.99814,21.289387,30.000002,0.090252616,40.19486,252.894,210.90181,0.0,52.25275,0.11375527,4.4187465,49.480904,8.330017
19732,20623920.0,0.0,24.973267,29.609192,23.764862,25.186188,22.64972,22.683533,11.700409,11.736084,11.782135,12.799988,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2257.0757,6.662853e-05,0.0,52.25277,249.99817,21.300266,30.000002,0.090226606,40.179626,252.8942,210.90182,0.0,52.25277,0.113755286,4.4192476,49.480923,8.330017
19733,20623980.0,0.0,24.967682,29.593903,23.760101,25.175018,22.649414,22.684235,11.700287,11.719452,11.74411,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2256.607,6.663124e-05,0.0,52.252792,249.99818,21.311127,30.000002,0.090200625,40.16442,252.8944,210.90184,0.0,52.252792,0.113755286,4.419717,49.48094,8.330017
19734,20624040.0,0.0,24.962158,29.579071,23.75534,25.16394,22.649048,22.684845,11.700195,11.710571,11.723816,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2256.1165,6.663279e-05,0.0,52.25281,249.99821,21.321886,30.000002,0.09017486,40.14936,252.89459,210.90186,0.0,52.25281,0.113755286,4.4201436,49.480965,8.330017
19735,20624100.0,0.0,24.956635,29.564636,23.75058,25.152924,22.648651,22.685394,11.700104,11.705811,11.713013,12.799988,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2255.603,6.663323e-05,0.0,52.25283,249.99825,21.332151,30.000002,0.090150274,40.134987,252.89478,210.90187,0.0,52.25283,0.113755286,4.420545,49.48098,8.330017
19736,20624160.0,0.0,24.950836,29.55069,23.745422,25.141113,22.648132,22.685791,11.699982,11.703369,11.70752,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2255.0374,6.6632296e-05,0.0,52.252846,249.99829,21.341757,30.000002,0.09012725,40.12154,252.89496,210.9019,0.0,52.252846,0.1137553,4.420951,49.481,8.330017
19737,20624220.0,0.0,24.945557,29.537231,23.740723,25.129364,22.649445,22.686188,11.69989,12.832214,11.704468,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2254.481,6.6630055e-05,0.0,52.252865,249.9983,21.352005,30.000002,0.09010267,40.107193,252.89514,210.90192,0.0,52.252865,0.1137553,4.4213467,49.481018,8.330017
19738,20624280.0,0.0,24.940704,29.524292,23.73645,25.117676,22.651733,22.686829,11.699829,12.314941,12.404297,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2253.9731,6.66277e-05,0.0,52.252884,249.99832,21.362064,30.000002,0.09007854,40.09311,252.89532,210.90192,24.44807,52.252884,0.11375531,4.4216027,49.481033,8.330017
19739,20624340.0,0.0,24.93637,29.511871,23.732727,25.106049,22.65274,22.690521,11.699768,12.036102,12.473297,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2253.4966,6.662472e-05,0.0,52.2529,249.99834,21.372053,30.000002,0.09005456,40.079124,252.89551,210.90193,0.0,52.2529,0.11375531,4.4218326,49.481052,8.330017
19740,20624400.0,0.0,24.931702,29.5,23.728394,25.094452,22.653046,22.692719,11.699707,11.883301,12.121979,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2252.9739,6.6620996e-05,0.0,52.25292,249.99835,21.382023,30.000002,0.09003061,40.065166,252.89569,210.90193,0.0,52.25292,0.11375531,4.4220796,49.48107,8.330017
19741,20624460.0,0.0,24.926147,29.488892,23.722809,25.081696,22.65213,22.693268,11.699585,11.799347,11.928955,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2252.325,6.661568e-05,0.0,52.252937,249.99837,21.391851,30.000002,0.09000699,40.05141,252.89587,210.90195,0.0,52.252937,0.11375531,4.422529,49.481087,8.330017
19742,20624520.0,0.0,24.920563,29.478668,23.71698,25.06897,22.651001,22.69339,11.699432,11.752899,11.822205,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2251.6038,6.660803e-05,0.0,52.252953,249.99838,21.401405,30.000002,0.089984015,40.038033,252.89604,210.90196,0.0,52.252953,0.11375531,4.423213,49.481102,8.330017
19743,20624580.0,0.0,24.91507,29.4693,23.71109,25.056335,22.64978,22.693237,11.699249,11.728088,11.765289,12.799988,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2250.8367,6.659814e-05,0.0,52.25297,249.99841,21.410757,30.000002,0.08996152,40.02494,252.89622,210.90198,0.0,52.25297,0.11375531,4.423976,49.48112,8.330017
19744,20624640.0,0.0,24.909698,29.460754,23.70517,25.043732,22.648499,22.692932,11.699066,11.714844,11.735046,12.799988,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2250.0317,6.658614e-05,0.0,52.252983,249.99843,21.419935,30.000002,0.08993942,40.012093,252.8964,210.90198,0.0,52.252983,0.11375531,4.4247274,49.481136,8.330017
19745,20624700.0,0.0,24.90451,29.453003,23.69925,25.03122,22.647186,22.692566,11.698883,11.7074585,11.718262,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2249.2007,6.6572116e-05,0.0,52.253002,249.99846,21.429104,30.000002,0.089917354,39.999256,252.89656,210.902,0.0,52.253002,0.11375532,4.4254518,49.481155,8.330017
19746,20624760.0,0.0,24.899261,29.446045,23.693115,25.018402,22.645752,22.692108,11.6987,11.703491,11.709351,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2248.3196,6.655605e-05,0.0,52.25302,249.99847,21.43801,30.000002,0.08989589,39.986786,252.89673,210.90201,0.0,52.25302,0.11375532,4.426168,49.481167,8.330017
19747,20624820.0,0.0,24.894135,29.439758,23.687012,25.005646,22.644348,22.69162,11.698517,11.701416,11.704803,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2247.3977,6.653766e-05,0.0,52.253033,249.99852,21.446241,30.000002,0.089876056,39.97526,252.89688,210.90204,0.0,52.253033,0.11375534,4.4268713,49.481182,8.330017
19748,20624880.0,0.0,24.889832,29.434204,23.681702,24.99295,22.645782,22.691101,11.698364,12.632233,11.702026,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2246.515,6.6517736e-05,0.0,52.253048,249.99854,21.455057,30.000002,0.0898548,39.96292,252.89705,210.90204,0.0,52.253048,0.11375532,4.427484,49.481197,8.330017
19749,20624940.0,0.0,24.885864,29.429321,23.676697,24.980316,22.646698,22.692047,11.698242,12.208374,12.879578,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2245.649,6.649687e-05,0.0,52.253063,249.99855,21.463648,30.000002,0.08983407,39.950893,252.8972,210.90205,0.0,52.253063,0.11375534,4.4279723,49.481213,8.330017
19750,20625000.0,0.0,24.882202,29.425049,23.671844,24.967773,22.646515,22.694336,11.69812,11.976959,12.341675,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2244.788,6.6474764e-05,0.0,52.25308,249.99857,21.472252,30.000002,0.0898133,39.938847,252.89737,210.90205,0.0,52.25308,0.11375534,4.428423,49.481228,8.330017
19751,20625060.0,0.0,24.877228,29.421356,23.665222,24.953644,22.644623,22.694214,11.697968,11.850128,12.049011,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2243.7605,6.645071e-05,0.0,52.25309,249.99858,21.480698,30.000002,0.08979291,39.927025,252.89752,210.90207,0.0,52.25309,0.11375534,4.42902,49.481243,8.330017
19752,20625120.0,0.0,24.8721,29.418274,23.658264,24.939606,22.642426,22.69342,11.697754,11.781128,11.889862,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2242.6387,6.642387e-05,0.0,52.25311,249.99858,21.489304,30.000002,0.08977212,39.914974,252.89767,210.90207,0.0,52.25311,0.11375534,4.4298773,49.48126,8.330017
19753,20625180.0,0.0,24.866943,29.41568,23.651184,24.92566,22.640045,22.69223,11.697571,11.742981,11.802002,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2241.4668,6.6394794e-05,0.0,52.25312,249.99861,21.49734,30.000002,0.08975269,39.903725,252.89783,210.90208,0.0,52.25312,0.11375534,4.430685,49.481274,8.330017
19754,20625240.0,0.0,24.861847,29.413635,23.644043,24.911774,22.637573,22.690857,11.697388,11.721802,11.753387,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2240.2632,6.636379e-05,0.0,52.25314,249.99863,21.5054,30.000002,0.089733206,39.89244,252.89798,210.90208,0.0,52.25314,0.11375534,4.4314075,49.48129,8.330017
19755,20625300.0,0.0,24.856842,29.412018,23.636902,24.89795,22.63504,22.689362,11.697235,11.71048,11.7274475,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2239.0288,6.6331035e-05,0.0,52.25315,249.99864,21.513412,30.000002,0.08971382,39.88122,252.89813,210.9021,0.0,52.25315,0.11375534,4.43206,49.481304,8.330017
19756,20625360.0,0.0,24.851685,29.410858,23.629517,24.88379,22.632324,22.687744,11.6970825,11.704376,11.713593,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2237.7473,6.62966e-05,0.0,52.253162,249.99867,21.521055,30.000002,0.08969533,39.87052,252.89827,210.90211,0.0,52.253162,0.113755345,4.4326653,49.481316,8.330017
19757,20625420.0,0.0,24.84674,29.410095,23.622162,24.86972,22.629578,22.686127,11.69693,11.700806,11.705536,12.799988,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,2236.448,6.626059e-05,0.0,52.25318,249.99866,21.529385,30.000002,0.08967515,39.85886,252.89842,210.90211,0.0,52.25318,0.11375534,4.4332395,49.48133,8.330017
19758,20625480.0,0.0,24.841797,29.409698,23.614838,24.855713,22.627045,22.684479,11.696808,12.371277,11.701111,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2235.1206,6.622315e-05,26.01579,52.253193,249.99872,21.536137,30.000002,0.08965883,39.84941,252.89856,210.90216,0.0,52.253193,0.11375536,4.43377,49.481342,8.330017
19759,20625540.0,0.0,24.837616,29.409668,23.60852,24.841797,22.627838,22.68283,11.696716,12.487579,11.699127,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2233.8445,6.618467e-05,0.0,52.253204,249.99873,21.543526,30.000002,0.089640915,39.839066,252.8987,210.90216,0.0,52.253204,0.113755345,4.434177,49.481354,8.330017
19760,20625600.0,0.0,24.833832,29.409912,23.602478,24.827942,22.627045,22.683716,11.696625,12.128937,12.674927,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2232.594,6.6145636e-05,0.0,52.253216,249.99875,21.550829,30.000002,0.08962321,39.82884,252.89883,210.90216,0.0,52.253216,0.11375536,4.43445,49.481365,8.330017
19761,20625660.0,0.0,24.829742,29.410461,23.596039,24.813812,22.625183,22.684418,11.696564,11.932434,12.229584,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2231.3135,6.610598e-05,0.0,52.253227,249.99876,21.558231,30.000002,0.089605264,39.818478,252.89897,210.90218,0.0,52.253227,0.113755345,4.434685,49.48138,8.330017
19762,20625720.0,0.0,24.825378,29.411224,23.589142,24.799713,22.622833,22.684052,11.696472,11.82486,11.986511,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2229.967,6.606504e-05,0.0,52.25324,249.99878,21.565481,30.000002,0.08958767,39.808327,252.8991,210.90218,0.0,52.25324,0.113755345,4.435059,49.48139,8.330017
19763,20625780.0,0.0,24.820892,29.4122,23.582062,24.785706,22.62024,22.683136,11.696381,11.765167,11.851654,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2228.5784,6.6022774e-05,0.0,52.253254,249.99878,21.572723,30.000002,0.0895701,39.798187,252.89923,210.90218,0.0,52.253254,0.11375536,4.4354916,49.481403,8.330017
19764,20625840.0,0.0,24.816345,29.41336,23.57486,24.77179,22.617462,22.681885,11.696259,11.733154,11.779419,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2227.1553,6.597931e-05,0.0,52.253265,249.9988,21.579674,30.000002,0.08955322,39.788456,252.89937,210.90219,0.0,52.253265,0.11375536,4.435921,49.481415,8.330017
19765,20625900.0,0.0,24.811737,29.414673,23.567627,24.757935,22.614655,22.680481,11.696167,11.716278,11.741394,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2225.7063,6.593474e-05,0.0,52.253277,249.99883,21.586523,30.000002,0.0895366,39.77887,252.89949,210.9022,0.0,52.253277,0.11375536,4.4363194,49.481426,8.330017
19766,20625960.0,0.0,24.807037,29.416077,23.560211,24.743774,22.611603,22.679016,11.696075,11.707062,11.720703,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2224.2278,6.588919e-05,0.0,52.25329,249.99884,21.593264,30.000002,0.089520216,39.76943,252.89963,210.9022,0.0,52.25329,0.11375536,4.4366837,49.481438,8.330017
19767,20626020.0,0.0,24.802399,29.417603,23.552795,24.729736,22.608582,22.67752,11.695984,11.701813,11.708954,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,2222.7324,6.5842694e-05,0.0,52.2533,249.99884,21.60017,30.000002,0.08950344,39.75976,252.89975,210.90222,0.0,52.2533,0.11375536,4.437028,49.481453,8.330017
19768,20626080.0,0.0,24.797699,29.419128,23.54541,24.715729,22.60553,22.675995,11.695923,11.699127,11.703003,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2221.2156,6.579536e-05,0.0,52.25331,249.99887,21.606537,30.000002,0.08948796,39.75085,252.89987,210.90222,0.0,52.25331,0.11375536,4.4373364,49.481464,8.330017
19769,20626140.0,0.0,24.793274,29.420685,23.538391,24.701813,22.603912,22.674469,11.695862,12.899628,11.699646,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2219.7097,6.574739e-05,0.0,52.253323,249.9989,21.612682,30.000002,0.08947302,39.742245,252.9,210.90225,0.0,52.253323,0.113755375,4.437594,49.481476,8.330017
19770,20626200.0,0.0,24.789337,29.422241,23.531952,24.687988,22.603882,22.672943,11.695831,12.351318,11.836182,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2218.2598,6.569936e-05,0.0,52.253334,249.99892,21.619144,30.000002,0.0894573,39.7332,252.90012,210.90225,50.295975,52.253334,0.113755375,4.437689,49.481483,8.330017
19771,20626260.0,0.0,24.785675,29.423737,23.525879,24.673859,22.602295,22.674866,11.695831,12.056824,12.527527,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2216.8335,6.5651344e-05,0.0,52.25335,249.99892,21.625435,30.000002,0.08944199,39.724392,252.90022,210.90227,0.0,52.25335,0.113755375,4.4377146,49.481495,8.330017
19772,20626320.0,0.0,24.781586,29.42514,23.519287,24.65982,22.600006,22.675385,11.695801,11.893188,12.150482,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2215.3687,6.5603184e-05,0.0,52.253353,249.99893,21.63183,30.000002,0.08942642,39.715435,252.90034,210.90227,0.0,52.253353,0.113755375,4.437758,49.481506,8.330017
19773,20626380.0,0.0,24.77716,29.426453,23.51236,24.645874,22.59732,22.674988,11.69577,11.803925,11.944855,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2213.854,6.5554384e-05,0.0,52.253365,249.99895,21.637926,30.000002,0.08941159,39.706905,252.90047,210.90227,0.0,52.253365,0.113755375,4.4379196,49.481518,8.330017
19774,20626440.0,0.0,24.772583,29.427612,23.505249,24.631958,22.59439,22.674133,11.695709,11.754456,11.830994,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2212.309,6.550498e-05,0.0,52.253376,249.99895,21.64413,30.000002,0.08939647,39.698215,252.90057,210.90228,0.0,52.253376,0.113755375,4.4381156,49.48153,8.330017
19775,20626500.0,0.0,24.767914,29.428589,23.498047,24.618164,22.59137,22.673035,11.695679,11.727112,11.768036,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2210.7449,6.545508e-05,0.0,52.253387,249.99896,21.650124,30.000002,0.08938187,39.689827,252.9007,210.90228,0.0,52.253387,0.113755375,4.438296,49.481537,8.330017
19776,20626560.0,0.0,24.763,29.429352,23.490662,24.604065,22.588165,22.671814,11.695648,11.712738,11.734955,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2209.1516,6.540476e-05,0.0,52.253403,249.99898,21.65596,30.000002,0.08936765,39.681656,252.9008,210.9023,0.0,52.253403,0.113755375,4.438454,49.48155,8.330017
19777,20626620.0,0.0,24.758057,29.42987,23.483276,24.590057,22.5849,22.670502,11.695587,11.704926,11.71698,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2207.5466,6.535409e-05,0.0,52.253407,249.999,21.661753,30.000002,0.08935353,39.673546,252.90091,210.9023,0.0,52.253407,0.113755375,4.43859,49.48156,8.330017
19778,20626680.0,0.0,24.753082,29.430115,23.475922,24.576141,22.581635,22.669159,11.695587,11.70047,11.706787,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2205.9387,6.530325e-05,0.0,52.253418,249.99901,21.667665,30.000002,0.08933911,39.665268,252.90102,210.9023,0.0,52.253418,0.113755375,4.4386806,49.481567,8.330017
19779,20626740.0,0.0,24.748047,29.430023,23.468567,24.562286,22.5784,22.667816,11.695557,11.697968,11.70105,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2204.3276,6.5252345e-05,0.0,52.25343,249.99901,21.673649,30.000002,0.08932451,39.65689,252.90114,210.90231,0.0,52.25343,0.113755375,4.438728,49.48158,8.330017
19780,20626800.0,0.0,24.743378,29.429626,23.461975,24.548584,22.577698,22.666473,11.695587,12.700012,11.698578,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2202.757,6.5201835e-05,0.0,52.253437,249.99905,21.678381,30.000002,0.08931297,39.65027,252.90123,210.90233,0.0,52.253437,0.11375538,4.438716,49.48159,8.330017
19781,20626860.0,0.0,24.7388,29.428833,23.455475,24.534485,22.576843,22.66623,11.695618,12.241364,12.957825,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2201.2104,6.515149e-05,0.0,52.25345,249.99907,21.683853,30.000002,0.08929961,39.642605,252.90134,210.90234,0.0,52.25345,0.11375538,4.4385324,49.481598,8.330017
19782,20626920.0,0.0,24.734436,29.427673,23.449371,24.520508,22.57483,22.667969,11.695679,11.993927,12.399261,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2199.7104,6.510212e-05,0.0,52.253456,249.99907,21.689302,30.000002,0.089286305,39.634975,252.90144,210.90234,0.0,52.253456,0.11375538,4.4383135,49.481606,8.330017
19783,20626980.0,0.0,24.729553,29.426025,23.442719,24.506653,22.572235,22.668365,11.695709,11.858337,12.079376,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2198.1692,6.505317e-05,0.0,52.253468,249.99908,21.694712,30.000002,0.089273095,39.627403,252.90154,210.90234,0.0,52.253468,0.11375538,4.438137,49.481617,8.330017
19784,20627040.0,0.0,24.724365,29.42395,23.435791,24.492828,22.569305,22.668,11.69574,11.784637,11.905487,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2196.5952,6.5004286e-05,0.0,52.25347,249.99908,21.700195,30.000002,0.08925971,39.619728,252.90164,210.90234,0.0,52.25347,0.11375538,4.4380655,49.481625,8.330017
19785,20627100.0,0.0,24.718903,29.421356,23.42868,24.479095,22.566193,22.667175,11.69574,11.744659,11.811157,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2195.0017,6.495552e-05,0.0,52.253487,249.9991,21.705313,30.000002,0.089247204,39.61256,252.90173,210.90236,0.0,52.253487,0.11375538,4.4380145,49.481632,8.330017
19786,20627160.0,0.0,24.713165,29.418213,23.421417,24.465118,22.562866,22.66623,11.69577,11.72229,11.758423,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2193.3872,6.490697e-05,0.0,52.25349,249.99911,21.710423,30.000002,0.08923471,39.605408,252.90184,210.90237,0.0,52.25349,0.11375538,4.437946,49.481644,8.330017
19787,20627220.0,0.0,24.707306,29.41452,23.414093,24.451233,22.55951,22.66513,11.69577,11.709961,11.729279,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2191.769,6.485871e-05,0.0,52.2535,249.99913,21.715475,30.000002,0.089222364,39.598335,252.90193,210.90237,0.0,52.2535,0.1137554,4.437856,49.48165,8.330017
19788,20627280.0,0.0,24.701294,29.410217,23.4068,24.437408,22.556152,22.66397,11.695831,11.7034,11.713806,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2190.151,6.481088e-05,0.0,52.25351,249.99913,21.720507,30.000002,0.08921006,39.591293,252.90202,210.90237,0.0,52.25351,0.1137554,4.4377265,49.48166,8.330017
19789,20627340.0,0.0,24.69513,29.405273,23.399506,24.423645,22.552765,22.66278,11.695862,11.699951,11.705597,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2188.5347,6.476365e-05,0.0,52.25352,249.99915,21.725302,30.000002,0.08919833,39.584576,252.90211,210.90239,0.0,52.25352,0.1137554,4.437545,49.48167,8.330017
19790,20627400.0,0.0,24.688934,29.39972,23.392303,24.410065,22.549408,22.66159,11.695923,11.697968,11.700897,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2186.941,6.471739e-05,0.0,52.253525,249.99915,21.730501,30.000002,0.08918561,39.577297,252.9022,210.90239,0.0,52.253525,0.11375538,4.4373245,49.481678,8.330017
19791,20627460.0,0.0,24.683044,29.393372,23.385864,24.396088,22.549438,22.660461,11.695984,12.524597,11.698639,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,2185.3896,6.4671585e-05,0.0,52.253532,249.99919,21.73465,30.000002,0.08917546,39.571487,252.9023,210.9024,0.0,52.253532,0.1137554,4.4370117,49.481686,8.330017
19792,20627520.0,0.0,24.677277,29.386353,23.37967,24.382233,22.548065,22.661346,11.696106,12.149261,12.768768,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,2183.8906,6.4627486e-05,0.0,52.253544,249.99919,21.73932,30.000002,0.08916403,39.564953,252.90239,210.90242,0.0,52.253544,0.1137554,4.4365773,49.481693,8.330017
19793,20627580.0,0.0,24.671356,29.37857,23.373444,24.36847,22.545776,22.66275,11.696228,11.943451,12.279572,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,2182.418,6.458484e-05,0.0,52.25355,249.9992,21.744032,30.000002,0.08915249,39.558353,252.90248,210.90242,0.0,52.25355,0.1137554,4.43609,49.481697,8.330017
19794,20627640.0,0.0,24.664856,29.369995,23.36679,24.354797,22.542969,22.662994,11.69632,11.831451,12.015228,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,2180.9124,6.454319e-05,0.0,52.253555,249.9992,21.74864,30.000002,0.08914121,39.551907,252.90256,210.90242,0.0,52.253555,0.1137554,4.4356937,49.48171,8.330017
19795,20627700.0,0.0,24.65802,29.360596,23.359894,24.341187,22.539917,22.662598,11.696411,11.769684,11.869476,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,2179.389,6.45023e-05,0.0,52.253567,249.9992,21.753242,30.000002,0.08912994,39.54546,252.90265,210.90242,0.0,52.253567,0.1137554,4.435378,49.481716,8.330017
19796,20627760.0,0.0,24.650787,29.350311,23.352753,24.327332,22.53659,22.661987,11.696472,11.736206,11.790375,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,2177.8499,6.446228e-05,0.0,52.253574,249.99922,21.757662,30.000002,0.089119114,39.539276,252.90273,210.90244,0.0,52.253574,0.1137554,4.4350753,49.481724,8.330017
19797,20627820.0,0.0,24.64331,29.339142,23.34555,24.313568,22.533173,22.661194,11.696564,11.717743,11.746704,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,2176.3118,6.442317e-05,0.0,52.25358,249.99924,21.762068,30.000002,0.08910831,39.533104,252.90282,210.90244,0.0,52.25358,0.11375541,4.4347606,49.48173,8.330017
19798,20627880.0,0.0,24.63562,29.327087,23.338348,24.299866,22.529755,22.660278,11.696655,11.708069,11.723816,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,2174.7788,6.438513e-05,0.0,52.253586,249.99925,21.766342,30.000002,0.08909784,39.527122,252.9029,210.90245,0.0,52.253586,0.11375541,4.434406,49.48174,8.330017
19799,20627940.0,0.0,24.627747,29.314026,23.331177,24.286224,22.526306,22.659302,11.696747,11.702667,11.710907,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,2173.2617,6.434834e-05,0.0,52.253597,249.99925,21.770733,30.000002,0.08908708,39.520977,252.90298,210.90245,0.0,52.253597,0.11375541,4.4340024,49.481747,8.330017
19800,20628000.0,0.0,24.61966,29.300018,23.324005,24.272675,22.522858,22.658325,11.696838,11.699646,11.703644,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,2171.7578,6.4312866e-05,0.0,52.253605,249.99925,21.77518,30.000002,0.08907617,39.514748,252.90306,210.90245,0.0,52.253605,0.11375541,4.433562,49.481754,8.330017
19801,20628060.0,0.0,24.699524,29.28424,23.409729,24.244293,22.514618,22.65152,11.803711,12.97757,11.711945,12.792328,0.0,0.031517755,0.031517755,0.06293134,250.0,11.700012,0.0,0.0,19.64722,2311.7646,6.587772e-05,0.0,52.496456,237.07642,21.445736,30.000002,0.09826673,39.975967,254.45221,211.11403,0.0,52.496456,0.12594885,5.0958514,54.952995,8.330017
19802,20628120.0,0.0,24.737274,29.266083,23.455872,24.200775,22.509003,22.645142,11.936432,12.498047,11.784271,12.795715,0.0,0.03140711,0.03140711,0.07446646,250.0,11.700012,0.0,0.0,28.115479,2486.2441,6.942603e-05,0.0,52.853,228.89621,21.095526,30.000002,0.10696745,40.466263,256.8524,212.97359,0.0,52.853,0.13726541,5.190216,58.94574,8.330017
19803,20628180.0,0.0,24.753967,29.245605,23.482422,24.143066,22.50235,22.642181,12.016571,12.264679,12.779572,12.794922,0.0,0.031355623,0.031355623,0.086563125,250.0,11.700012,0.0,0.0,35.935955,2668.3171,7.354355e-05,0.0,53.213207,221.96286,20.71686,30.000002,0.11630853,40.996395,260.0732,215.63411,0.0,53.213207,0.14926252,5.4622674,62.536335,8.330017
19804,20628240.0,0.0,24.745087,29.22287,23.484497,24.071442,22.495209,22.63861,12.062439,12.163666,12.448425,12.79364,0.0,0.031404037,0.031404037,0.09810947,250.0,11.700012,0.0,0.0,42.96941,2847.15,7.798886e-05,0.0,53.55182,217.11203,20.333893,30.000002,0.1255497,41.53255,264.0646,219.07861,0.0,53.55182,0.16090986,5.809604,65.58179,8.330017
19805,20628300.0,0.0,24.716644,29.197937,23.464417,23.987213,22.487793,22.634216,12.078735,12.122009,12.279541,12.791779,0.0,0.031522993,0.031522993,0.10860878,250.0,11.700012,0.0,0.0,49.096184,3012.6294,8.244509e-05,0.0,53.830605,214.46695,19.997042,30.000002,0.13414161,42.004143,268.66553,223.1962,0.0,53.830605,0.17165186,6.267104,68.0744,8.330017
19806,20628360.0,0.0,24.666656,29.170929,23.426697,23.89383,22.480286,22.629486,12.0720825,12.101624,12.189545,12.789734,0.0,0.03168936,0.03168936,0.11769155,250.0,11.700012,0.0,0.0,54.208366,3157.075,8.66843e-05,0.0,54.023342,214.03156,19.64231,30.000002,0.14197311,42.500767,273.60114,227.87578,0.0,54.023342,0.18107092,6.8345003,70.00838,8.330017
19807,20628420.0,0.0,24.606659,29.141907,23.374268,23.791779,22.472534,22.62439,12.049103,12.083923,12.132782,12.787933,0.0,0.03187702,0.03187702,0.12522334,250.0,11.700012,0.0,0.0,58.254086,3278.1484,9.055651e-05,0.0,54.124123,215.48378,19.353502,30.000002,0.14859535,42.905098,278.54187,232.90642,0.0,54.124123,0.18898179,7.4867954,71.43341,8.330017
19808,20628480.0,0.0,24.539093,29.110931,23.31073,23.683533,22.464539,22.618927,12.014282,12.061493,12.087921,12.78653,0.0,0.032067254,0.032067254,0.1311333,250.0,11.700012,0.0,0.0,61.214794,3373.9248,9.396052e-05,0.0,54.135334,218.50775,19.122492,30.000002,0.15391468,43.22851,283.162,238.0815,0.0,54.135334,0.19527394,8.196525,72.39851,8.330017
19809,20628540.0,0.0,24.463104,29.078064,23.23883,23.570953,22.456238,22.613129,11.969971,12.031708,12.045807,12.785675,0.0,0.032246992,0.032246992,0.13529809,250.0,11.700012,0.0,0.0,63.02768,3441.7485,9.6799406e-05,0.0,54.059784,222.89311,18.916794,30.000002,0.15791151,43.516487,287.1617,243.20792,0.0,54.059784,0.19980115,8.935605,72.927185,8.330017
19810,20628600.0,0.0,24.383179,29.043427,23.161316,23.456085,22.447662,22.607025,11.9183655,11.9938965,12.001556,12.785431,0.0,0.03240419,0.03240419,0.13769281,250.0,11.700012,0.0,0.0,63.68157,3481.2485,9.901013e-05,0.0,53.907425,228.34901,18.75813,30.000002,0.16044655,43.738617,290.35434,248.0663,0.0,53.907425,0.20251255,9.671238,73.05879,8.330017
19811,20628660.0,0.0,24.30484,29.00705,23.083801,23.345673,22.438171,22.599976,11.861938,11.94873,11.95285,12.78595,0.0,0.03252669,0.03252669,0.13837898,250.0,11.700012,0.0,0.0,63.25286,3493.5093,0.000100544836,0.0,53.69538,234.44833,18.652433,30.000002,0.16150744,43.886593,292.63007,252.37941,0.0,53.69538,0.20344487,10.363041,72.847145,8.330017
19812,20628720.0,0.0,24.227936,28.969055,23.00592,23.237091,22.429932,22.592682,11.802673,12.808624,11.899933,12.787231,0.0,0.0326136,0.0326136,0.13743773,250.0,11.700012,0.0,0.0,61.746643,3479.4744,0.00010138295,0.0,53.442554,240.85501,18.598692,30.000002,0.16114701,43.96183,293.88782,255.94116,0.0,53.442554,0.20267779,10.972354,72.33485,8.330017
19813,20628780.0,0.0,24.152649,28.929474,22.929413,23.131989,22.42221,22.585114,11.741638,12.331757,11.843536,12.789185,0.0,0.032667246,0.032667246,0.13493699,250.0,11.700012,0.0,0.0,59.204506,3440.1306,0.00010151135,0.0,53.164013,247.32341,18.58611,30.000002,0.1594557,43.979446,294.08997,258.59775,0.0,53.164013,0.20028418,11.467118,71.54804,8.330017
19814,20628840.0,0.0,24.08142,28.888397,22.856049,23.032013,22.413239,22.579834,11.680054,12.048401,12.605255,12.791748,0.0,0.03269104,0.03269104,0.13098851,250.0,11.700012,0.0,0.0,55.68707,3377.3608,0.000100929545,0.0,52.87468,253.60611,18.624008,30.000002,0.15649204,43.926388,293.28897,260.2255,0.0,52.87468,0.1963827,11.818445,70.51248,8.330017
19815,20628900.0,0.0,24.012512,28.845917,22.786835,22.938507,22.403503,22.573822,11.618927,11.866943,12.167847,12.79483,0.0,0.032689866,0.032689866,0.1257179,250.0,11.700012,0.0,0.0,51.26608,3292.7886,9.9649376e-05,0.0,52.586514,259.514,18.684454,30.000002,0.15246235,43.841763,291.5935,260.7569,0.0,52.586514,0.19110885,12.002436,69.24526,8.330017
19816,20628960.0,0.0,23.953094,28.802094,22.72696,22.8591,22.393372,22.566833,11.559784,11.741913,11.906555,12.798279,0.0,0.032664586,0.032664586,0.119285814,250.0,11.700012,0.0,0.0,46.09371,3189.3457,9.767808e-05,0.0,52.31052,264.80807,18.803345,30.000002,0.14737345,43.675316,289.13467,260.1241,0.0,52.31052,0.18462485,11.998573,67.76518,8.330017
19817,20629020.0,0.0,23.895386,28.756989,22.673126,22.787933,22.382965,22.559235,11.503632,11.646088,11.733917,12.801971,0.0,0.032623332,0.032623332,0.11195249,250.0,11.700012,0.0,0.0,40.281086,3069.9956,9.51042e-05,0.0,52.055126,269.4102,18.927713,30.000002,0.14162126,43.5012,286.12872,258.43954,0.0,52.055126,0.17720899,11.808361,66.09706,8.330017
19818,20629080.0,0.0,23.84491,28.710724,22.625793,22.725952,22.372345,22.55127,11.451202,11.569122,11.61554,12.805725,0.0,0.03257132,0.03257132,0.10382546,250.0,11.700012,0.0,0.0,33.89732,2937.1086,9.19525e-05,0.0,51.824986,273.2731,19.108944,30.000002,0.13513263,43.24748,282.63913,255.75035,0.0,51.824986,0.16897647,11.427542,64.23037,8.330017
19819,20629140.0,0.0,23.805328,28.66333,22.585663,22.674408,22.361572,22.54303,11.403809,11.505341,11.531189,12.809418,0.0,0.03251375,0.03251375,0.095001414,250.0,11.700012,0.0,0.0,27.004099,2792.6536,8.824156e-05,0.0,51.62474,276.34784,19.373306,30.000002,0.12793244,42.87737,278.76056,252.10738,0.0,51.62474,0.16003615,10.851062,62.144672,8.330017
19820,20629200.0,0.0,23.759949,28.61493,22.552307,22.632996,22.350708,22.534637,11.36142,11.449799,11.464142,12.812775,0.0,0.032449715,0.032449715,0.085760646,250.0,11.700012,0.0,0.0,19.75745,2638.4001,8.4079344e-05,0.0,51.453636,278.63007,19.572077,30.000002,0.12068072,42.599094,274.67175,247.69499,0.0,51.453636,0.15066402,10.115717,59.844227,8.330017
19821,20629260.0,0.0,23.728119,28.565552,22.527222,22.605194,22.339935,22.526154,11.325989,11.401581,11.409607,12.815735,0.0,0.032381948,0.032381948,0.07633475,250.0,11.700012,0.0,0.0,12.307033,2480.0059,7.955074e-05,0.0,51.316216,280.0624,19.875816,30.000002,0.11306165,42.173855,270.5125,242.65828,0.0,51.316216,0.14110723,9.241867,57.286877,8.330017
19822,20629320.0,0.0,23.694519,28.515259,22.507812,22.587708,22.329163,22.51764,11.298462,11.360931,11.365448,12.818146,0.0,0.032314412,0.032314412,0.06690138,250.0,11.700012,0.0,0.0,4.73891,2318.8708,7.475371e-05,0.0,51.211346,280.72736,20.149017,30.000002,0.10557708,41.791374,266.38745,237.17638,0.0,51.211346,0.13153976,8.2615595,54.43447,8.330017
19823,20629380.0,0.0,23.662842,28.464203,22.493866,22.579315,22.322327,22.509125,11.279266,12.561127,11.32959,12.819336,0.0,0.03221063,0.03221063,0.058156416,250.0,11.700012,0.0,0.0,0.0,2161.062,6.980693e-05,0.0,51.13805,280.06912,20.40876,30.000002,0.098583154,41.42774,262.4958,231.36664,0.0,51.13805,0.122570075,7.2507167,51.46454,8.330017
19824,20629440.0,0.0,23.644073,28.412384,22.486206,22.577423,22.31482,22.501282,11.308411,11.982574,12.592682,12.814697,0.0,0.031970087,0.031970087,0.05443347,250.0,11.700012,0.0,0.0,0.0,2055.0205,6.5411856e-05,0.0,51.18159,274.5218,20.558466,30.000002,0.0952427,41.218147,259.62704,226.00723,17.658575,51.18159,0.11836224,6.6362543,50.274773,8.330017
19825,20629500.0,0.0,23.62912,28.359924,22.481659,22.5784,22.306122,22.49762,11.379944,11.693207,12.362732,12.812622,0.0,0.031849686,0.031849686,0.05229129,250.0,11.700012,0.0,0.0,0.0,1987.2775,6.214379e-05,0.0,51.309372,269.09506,20.646053,30.000002,0.093347795,41.095524,257.57623,221.84486,0.0,51.309372,0.11598065,6.0595317,49.679306,8.330017
19826,20629560.0,0.0,23.615295,28.306885,22.477264,22.579956,22.296997,22.492126,11.453064,11.567627,11.934753,12.810425,0.0,0.03179584,0.03179584,0.050988607,250.0,11.700012,0.0,0.0,0.0,1940.6635,5.973697e-05,0.0,51.456745,264.45038,20.704906,30.000002,0.092211075,41.01313,256.0972,218.67209,0.0,51.456745,0.114572,5.593741,49.38351,8.330017
19827,20629620.0,0.0,23.603058,28.253326,22.473328,22.58255,22.287659,22.485718,11.517822,11.530426,11.731903,12.808228,0.0,0.03178781,0.03178781,0.050230816,250.0,11.700012,0.0,0.0,0.0,1909.4397,5.8029207e-05,0.0,51.604317,260.66592,20.748348,30.000002,0.09156204,40.952312,255.0484,216.31383,0.0,51.604317,0.1137998,5.2381134,49.26143,8.330017
19828,20629680.0,0.0,23.59134,28.199371,22.469757,22.585754,22.27835,22.478912,11.570526,11.536652,11.647156,12.806274,0.0,0.03180748,0.03180748,0.04981009,250.0,11.700012,0.0,0.0,0.0,1889.0645,5.6857647e-05,0.0,51.739662,257.69827,20.778538,30.000002,0.09122213,40.910046,254.31534,214.59781,0.0,51.739662,0.11341992,4.975248,49.23211,8.330017
19829,20629740.0,0.0,23.580078,28.14502,22.46643,22.589233,22.269073,22.471954,11.610931,11.56131,11.622009,12.804626,0.0,0.031841613,0.031841613,0.04959311,250.0,11.700012,0.0,0.0,0.0,1876.1407,5.6078305e-05,0.0,51.85681,255.44043,20.801985,30.000002,0.09106271,40.87722,253.81105,213.37425,0.0,51.85681,0.11327249,4.7870793,49.248684,8.330017
19830,20629800.0,0.0,23.56894,28.090424,22.463257,22.592865,22.259888,22.464935,11.640442,11.590729,11.624237,12.803314,0.0,0.03188112,0.03188112,0.049494434,250.0,11.700012,0.0,0.0,0.0,1868.1405,5.557472e-05,0.0,51.953876,253.76791,20.820726,30.000002,0.09100551,40.850986,253.47029,212.51965,0.0,51.953876,0.11325385,4.6564536,49.284157,8.330017
19831,20629860.0,0.0,23.556671,28.035614,22.458862,22.593323,22.250793,22.457794,11.661224,11.618011,11.636353,12.802307,0.0,0.031920012,0.031920012,0.049459413,250.0,11.700012,0.0,0.0,0.0,1863.1031,5.525532e-05,0.0,52.03158,252.55408,20.836515,30.000002,0.09099925,40.828876,253.24301,211.93182,0.0,52.03158,0.113297425,4.5680532,49.32352,8.330017
19832,20629920.0,0.0,23.544495,27.980682,22.454468,22.59378,22.24179,22.450714,11.675354,11.640869,11.650909,12.801544,0.0,0.03195534,0.03195534,0.049458593,250.0,11.700012,0.0,0.0,0.0,1859.9619,5.5058703e-05,0.0,52.09211,251.69283,20.852722,30.000002,0.09101105,40.80619,253.09532,211.5371,0.0,52.09211,0.113367856,4.510147,49.36035,8.330017
19833,20629980.0,0.0,23.532196,27.925964,22.450195,22.594238,22.233429,22.443665,11.684662,12.899994,11.664154,12.801025,0.0,0.0319855,0.0319855,0.049473416,250.0,11.700012,0.0,0.0,0.0,1857.93,5.494149e-05,11.431636,52.137917,251.09743,20.865633,30.000002,0.09103417,40.788113,253.00226,211.27942,0.0,52.137917,0.11344344,4.473417,49.391495,8.330017
19834,20630040.0,0.0,23.52069,27.870758,22.447021,22.594666,22.228577,22.436584,11.690735,12.56192,11.674896,12.800659,0.0,0.032010447,0.032010447,0.04949349,250.0,11.700012,0.0,0.0,0.0,1856.5513,5.4871998e-05,0.0,52.17231,250.68773,20.880514,30.000002,0.091048956,40.76728,252.94437,211.11247,0.0,52.17231,0.11351374,4.4503927,49.416573,8.330017
19835,20630100.0,0.0,23.509125,27.815887,22.443817,22.595062,22.221924,22.431396,11.694519,12.16864,12.920715,12.800415,0.0,0.032030158,0.032030158,0.049513604,250.0,11.700012,0.0,0.0,0.0,1855.4702,5.483241e-05,0.0,52.197247,250.41661,20.895113,30.000002,0.09105695,40.746845,252.9105,211.00952,0.0,52.197247,0.11357349,4.436762,49.435688,8.330017
19836,20630160.0,0.0,23.496552,27.76123,22.43924,22.592072,22.214233,22.427155,11.696747,11.9539795,12.363953,12.800232,0.0,0.03204541,0.03204541,0.04953141,250.0,11.700012,0.0,0.0,0.0,1854.3981,5.48087e-05,0.0,52.215134,250.23996,20.91073,30.000002,0.091054566,40.72498,252.89166,210.94788,0.0,52.215134,0.11362196,4.4292307,49.449875,8.330017
19837,20630220.0,0.0,23.483429,27.706818,22.434082,22.58905,22.206024,22.4216,11.697876,11.837036,12.060181,12.80014,0.0,0.032056935,0.032056935,0.049546078,250.0,11.700012,0.0,0.0,0.0,1853.2175,5.479161e-05,0.0,52.22773,250.12813,20.92579,30.000002,0.091045946,40.70389,252.88216,210.91293,0.0,52.22773,0.113659784,4.425785,49.460114,8.330017
19838,20630280.0,0.0,23.470093,27.65271,22.42862,22.58606,22.19754,22.415314,11.698425,11.772675,11.892487,12.800049,0.0,0.03206548,0.03206548,0.04955758,250.0,11.700012,0.0,0.0,0.0,1851.9291,5.4776367e-05,0.0,52.23647,250.05928,20.941137,30.000002,0.091030166,40.682407,252.87816,210.89449,0.0,52.23647,0.11368844,4.4246535,49.467335,8.330017
19839,20630340.0,0.0,23.456573,27.59903,22.423004,22.583038,22.188904,22.40866,11.698547,11.738251,11.80249,12.800018,0.0,0.03207167,0.03207167,0.049566273,250.0,11.700012,0.0,0.0,0.0,1850.5221,5.4760545e-05,0.0,52.242382,250.01933,20.956161,30.000002,0.09100978,40.661373,252.87741,210.88634,0.0,52.242382,0.113709554,4.424832,49.472275,8.330017
19840,20630400.0,0.0,23.443054,27.545837,22.417297,22.580048,22.180206,22.401825,11.698486,11.720093,11.754974,12.799988,0.0,0.03207604,0.03207604,0.049572602,250.0,11.700012,0.0,0.0,0.0,1849.005,5.4742708e-05,0.0,52.246265,249.99794,20.971233,30.000002,0.09098503,40.640274,252.87837,210.88416,0.0,52.246265,0.11372465,4.425688,49.475548,8.330017
19841,20630460.0,0.0,23.42804,27.493195,22.409668,22.574036,22.171448,22.392395,11.698273,11.710144,11.729095,12.799988,0.0,0.032079086,0.032079086,0.0495771,250.0,11.700012,0.0,0.0,0.0,1847.2552,5.472163e-05,0.0,52.248795,249.98755,20.986166,30.000002,0.09095741,40.619366,252.88005,210.88498,0.0,52.248795,0.11373526,4.4269214,49.477673,8.330017
19842,20630520.0,0.0,23.413025,27.441193,22.401917,22.568054,22.162659,22.382935,11.697968,11.704559,11.714691,12.799988,0.0,0.032081183,0.032081183,0.049580228,250.0,11.700012,0.0,0.0,0.0,1845.3667,5.4696266e-05,0.0,52.250404,249.98349,21.001179,30.000002,0.090927266,40.59835,252.8819,210.88712,0.0,52.250404,0.1137426,4.428467,49.479023,8.330017
19843,20630580.0,0.0,23.39798,27.389893,22.394196,22.562103,22.1539,22.373474,11.697632,11.70166,11.70752,12.799988,0.0,0.032082494,0.032082494,0.049582206,250.0,11.700012,0.0,0.0,0.0,1843.3728,5.4666834e-05,0.0,52.251316,249.98347,21.014772,30.000002,0.090898514,40.57932,252.88364,210.88976,0.0,52.251316,0.1137472,4.4298954,49.479774,8.330017
19844,20630640.0,0.0,23.383331,27.339386,22.386627,22.556183,22.145996,22.364044,11.697388,12.919128,11.703461,12.799988,0.0,0.032083336,0.032083336,0.049583472,250.0,11.700012,0.0,0.0,0.0,1841.338,5.463442e-05,0.0,52.251846,249.98486,21.02966,30.000002,0.09086553,40.55848,252.88513,210.89214,0.0,52.251846,0.113750145,4.431051,49.480206,8.330017
19845,20630700.0,0.0,23.369446,27.289734,22.379883,22.550262,22.140564,22.354614,11.697205,12.414032,11.700653,12.799988,0.0,0.032083962,0.032083962,0.049584415,250.0,11.700012,0.0,0.0,0.0,1839.3546,5.4600925e-05,0.0,52.252216,249.98672,21.044115,30.000002,0.09083299,40.538242,252.88647,210.89435,0.0,52.252216,0.11375236,4.4319553,49.4805,8.330017
19846,20630760.0,0.0,23.355194,27.241028,22.37259,22.542969,22.133545,22.346863,11.696991,12.089203,12.711884,12.799988,0.0,0.032084357,0.032084357,0.049585003,250.0,11.700012,0.0,0.0,0.0,1837.2944,5.4565502e-05,0.0,52.25241,249.98882,21.058262,30.000002,0.09080058,40.518433,252.88759,210.8962,0.0,52.25241,0.11375372,4.4327345,49.480648,8.330017
19847,20630820.0,0.0,23.341034,27.193329,22.365082,22.535736,22.125763,22.339233,11.696838,11.910919,12.249207,12.799988,0.0,0.032084595,0.032084595,0.049585354,250.0,11.700012,0.0,0.0,0.0,1835.1952,5.4528056e-05,0.0,52.252514,249.99078,21.07262,30.000002,0.09076726,40.498333,252.88849,210.89767,0.0,52.252514,0.113754556,4.433482,49.48072,8.330017
19848,20630880.0,0.0,23.32669,27.146698,22.357208,22.528503,22.117554,22.330536,11.696655,11.81369,11.998383,12.799988,0.0,0.032084737,0.032084737,0.049585555,250.0,11.700012,0.0,0.0,0.0,1833.0288,5.4488537e-05,0.0,52.25256,249.99251,21.086521,30.000002,0.09073474,40.47887,252.88924,210.89882,0.0,52.25256,0.113755025,4.434222,49.480743,8.330017
19849,20630940.0,0.0,23.312408,27.101257,22.34909,22.521332,22.10913,22.321259,11.696472,11.760132,11.860413,12.799988,0.0,0.032084808,0.032084808,0.04958565,250.0,11.700012,0.0,0.0,0.0,1830.8184,5.4446977e-05,0.0,52.25258,249.9939,21.100693,30.000002,0.0907014,40.45903,252.88983,210.89966,0.0,52.25258,0.11375527,4.4349537,49.480747,8.330017
19850,20631000.0,0.0,23.298248,27.057068,22.340881,22.51419,22.100586,22.311707,11.69632,11.730469,11.784119,12.799988,0.0,0.03208485,0.03208485,0.049585704,250.0,11.700012,0.0,0.0,0.0,1828.581,5.440366e-05,0.0,52.25258,249.99501,21.114277,30.000002,0.09066935,40.440014,252.89034,210.9003,0.0,52.25258,0.11375541,4.4356136,49.480743,8.330017
19851,20631060.0,0.0,23.283813,27.01416,22.332123,22.506073,22.091919,22.301788,11.696136,11.714813,11.743927,12.799988,0.0,0.03208486,0.03208486,0.049585715,250.0,11.700012,0.0,0.0,0.0,1826.2832,5.4358585e-05,0.0,52.25258,249.99586,21.127531,30.000002,0.090637974,40.421455,252.89075,210.90076,0.0,52.25258,0.11375545,4.4362392,49.480736,8.330017
19852,20631120.0,0.0,23.269653,26.972687,22.323334,22.497986,22.083252,22.291779,11.695984,11.706238,11.722046,12.799988,0.0,0.032084864,0.032084864,0.04958571,250.0,11.700012,0.0,0.0,0.0,1823.9625,5.431172e-05,0.0,52.25258,249.99649,21.140688,30.000002,0.090606794,40.403038,252.8911,210.90108,0.0,52.25258,0.11375545,4.4368696,49.480732,8.330017
19853,20631180.0,0.0,23.255798,26.932648,22.314545,22.48993,22.074585,22.2818,11.695862,11.701324,11.709625,12.799988,0.0,0.03208486,0.03208486,0.0495857,250.0,11.700012,0.0,0.0,0.0,1821.643,5.4263477e-05,0.0,52.25258,249.99695,21.154114,30.000002,0.09057493,40.384243,252.89142,210.90129,0.0,52.25258,0.11375542,4.437412,49.480732,8.330017
19854,20631240.0,0.0,23.24228,26.894196,22.305817,22.481934,22.065918,22.27179,11.69574,11.698517,11.702545,12.799988,0.0,0.032084852,0.032084852,0.04958568,250.0,11.700012,0.0,0.0,0.0,1819.3258,5.4214073e-05,0.0,52.252586,249.99727,21.167698,30.000002,0.09054266,40.365227,252.89171,210.90143,0.0,52.252586,0.11375538,4.437871,49.480736,8.330017
19855,20631300.0,0.0,23.229218,26.85733,22.297607,22.473969,22.059326,22.26181,11.695648,12.795074,11.699432,12.799988,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1817.0214,5.416351e-05,0.0,52.25259,249.99757,21.178514,30.000002,0.090516955,40.35008,252.89195,210.90158,0.0,52.25259,0.11375538,4.43828,49.480743,8.330017
19856,20631360.0,0.0,23.216614,26.822174,22.289307,22.465149,22.053375,22.25177,11.695587,12.292053,11.697693,12.799988,0.0,0.03208484,0.03208484,0.049585663,250.0,11.700012,0.0,0.0,0.0,1814.7598,5.4112537e-05,0.0,52.2526,249.99774,21.191181,30.000002,0.090486825,40.332344,252.8922,210.90164,0.0,52.2526,0.113755345,4.438512,49.480755,8.330017
19857,20631420.0,0.0,23.204712,26.788788,22.281525,22.45639,22.046234,22.244965,11.695526,12.021759,12.537048,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1812.5338,5.4060834e-05,0.0,52.252613,249.99786,21.203264,30.000002,0.090458065,40.31543,252.89243,210.9017,0.0,52.252613,0.11375534,4.4387584,49.480766,8.330017
19858,20631480.0,0.0,23.19284,26.757233,22.273285,22.447693,22.038422,22.236969,11.695465,11.873413,12.154572,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1810.3032,5.400858e-05,0.0,52.252632,249.99792,21.21562,30.000002,0.09042865,40.298134,252.89265,210.90172,0.0,52.252632,0.11375531,4.438967,49.480785,8.330017
19859,20631540.0,0.0,23.18106,26.72763,22.26471,22.439026,22.030243,22.228088,11.695374,11.792694,11.94632,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1808.0476,5.3955187e-05,0.0,52.25265,249.99799,21.227615,30.000002,0.09040007,40.28134,252.89287,210.90175,0.0,52.25265,0.1137553,4.4393,49.4808,8.330017
19860,20631600.0,0.0,23.169556,26.700012,22.255981,22.43039,22.021912,22.21872,11.695282,11.748932,11.833496,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1805.7866,5.3900607e-05,0.0,52.252666,249.99802,21.239815,30.000002,0.09037099,40.26426,252.8931,210.90175,0.0,52.252666,0.113755286,4.439692,49.48082,8.330017
19861,20631660.0,0.0,23.15506,26.673553,22.243256,22.417328,22.009583,22.20523,11.692352,11.7239685,11.7699585,12.799866,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1800.8978,5.3801232e-05,0.0,52.252686,249.99806,21.251123,30.000002,0.09034401,40.24843,252.8933,210.90178,0.0,52.252686,0.113755286,4.449344,49.48084,8.330017
19862,20631720.0,0.0,23.140472,26.64743,22.230286,22.404358,21.997253,22.19165,11.68396,11.707214,11.731842,12.79953,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1792.8871,5.3566953e-05,0.0,52.25271,249.9981,21.262844,30.000002,0.09031604,40.23202,252.89351,210.9018,0.0,52.25271,0.113755286,4.4833317,49.480858,8.330017
19863,20631780.0,0.0,23.125916,26.621582,22.217316,22.391449,21.984894,22.178009,11.677582,11.694885,11.708069,12.799469,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1784.0814,5.3271724e-05,0.0,52.252728,249.99812,21.27415,30.000002,0.09028904,40.216187,252.89372,210.90181,0.0,52.252728,0.113755286,4.511077,49.48088,8.330017
19864,20631840.0,0.0,23.11139,26.596039,22.204376,22.378601,21.972565,22.164337,11.674316,11.686127,11.693298,12.799652,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1775.1874,5.295764e-05,0.0,52.252747,249.99814,21.285215,30.000002,0.09026259,40.2007,252.89392,210.90181,0.0,52.252747,0.113755286,4.524354,49.480896,8.330017
19865,20631900.0,0.0,23.097076,26.570831,22.191467,22.365814,21.960236,22.150696,11.672638,11.680176,11.683838,12.799805,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1767.4346,5.263676e-05,0.0,52.25276,249.99814,21.297077,30.000002,0.09023423,40.184093,252.89412,210.90181,0.0,52.25276,0.11375527,4.5311112,49.48092,8.330017
19866,20631960.0,0.0,23.083282,26.54596,22.179474,22.352844,21.951263,22.137299,11.672119,12.59613,11.678589,12.799896,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1760.1631,5.2313415e-05,0.0,52.25278,249.99821,21.306437,30.000002,0.09021185,40.17099,252.89432,210.90186,0.0,52.25278,0.1137553,4.5330944,49.480934,8.330017
19867,20632020.0,0.0,23.069733,26.521423,22.167542,22.339966,21.941498,22.124908,11.672546,12.177246,12.961029,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1753.2559,5.200061e-05,0.0,52.252804,249.99825,21.317083,30.000002,0.090186365,40.156082,252.89452,210.90187,0.0,52.252804,0.1137553,4.531277,49.480953,8.330017
