,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19868,20632080.0,0.0,23.05661,26.497223,22.156097,22.327148,21.930695,22.114716,11.673157,11.949341,12.403595,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1746.5542,5.169647e-05,0.0,52.252823,249.99826,21.327757,30.000002,0.09016081,40.14114,252.8947,210.90187,0.0,52.252823,0.1137553,4.528636,49.480972,8.330017
19869,20632140.0,0.0,23.043121,26.473358,22.144104,22.314392,21.919403,22.10318,11.673798,11.823608,12.070862,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1739.9421,5.1399857e-05,0.0,52.252842,249.99828,21.338236,30.000002,0.090135686,40.126465,252.8949,210.90189,0.0,52.252842,0.1137553,4.525958,49.48099,8.330017
19870,20632200.0,0.0,23.02948,26.44989,22.131836,22.301727,21.907806,22.09085,11.674408,11.75528,11.889496,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1733.4135,5.1109993e-05,0.0,52.252857,249.99828,21.34882,30.000002,0.09011031,40.111656,252.89508,210.90189,0.0,52.252857,0.1137553,4.5234666,49.48101,8.330017
19871,20632260.0,0.0,23.015472,26.426758,22.11908,22.288422,21.895844,22.077972,11.674988,11.718445,11.791321,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1726.9463,5.0826482e-05,0.0,52.252876,249.99829,21.358862,30.000002,0.09008623,40.097595,252.89526,210.9019,0.0,52.252876,0.1137553,4.521133,49.48103,8.330017
19872,20632320.0,0.0,23.001495,26.403992,22.106232,22.275208,21.88385,22.06488,11.675507,11.698364,11.737335,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1720.5665,5.0548937e-05,0.0,52.252895,249.99832,21.368896,30.000002,0.090062134,40.08354,252.89545,210.90192,0.0,52.252895,0.1137553,4.51894,49.481045,8.330017
19873,20632380.0,0.0,22.987518,26.381622,22.093384,22.262054,21.871826,22.051697,11.676056,11.688049,11.709198,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1714.2792,5.027732e-05,0.0,52.252914,249.99834,21.378637,30.000002,0.09003874,40.06991,252.89563,210.90193,0.0,52.252914,0.1137553,4.5168138,49.481064,8.330017
19874,20632440.0,0.0,22.973724,26.35965,22.080566,22.248962,21.859833,22.038513,11.676544,11.682434,11.693512,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1708.098,5.0011564e-05,0.0,52.25293,249.99835,21.388636,30.000002,0.09001472,40.05591,252.89581,210.90193,0.0,52.25293,0.11375531,4.5147166,49.481083,8.330017
19875,20632500.0,0.0,22.960022,26.338074,22.06781,22.235931,21.84784,22.02533,11.677063,11.679535,11.684967,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1702.0162,4.975152e-05,0.0,52.25295,249.99835,21.3987,30.000002,0.08999052,40.04182,252.896,210.90193,0.0,52.25295,0.11375531,4.5126595,49.4811,8.330017
19876,20632560.0,0.0,22.94635,26.316895,22.055237,22.22284,21.836609,22.01242,11.677551,12.740295,11.681641,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1696.0334,4.9497496e-05,8.450306,52.25296,249.99843,21.406782,30.000002,0.08997109,40.030506,252.89616,210.902,0.0,52.25296,0.11375532,4.510678,49.481113,8.330017
19877,20632620.0,0.0,22.933685,26.296112,22.04361,22.209839,21.82843,21.999542,11.67807,12.459595,11.679932,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1690.229,4.9248927e-05,0.0,52.25298,249.99844,21.41621,30.000002,0.0899484,40.017303,252.89633,210.902,0.0,52.25298,0.11375532,4.508639,49.48113,8.330017
19878,20632680.0,0.0,22.921143,26.275757,22.032135,22.1969,21.818695,21.988708,11.678558,12.1050415,12.782715,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1684.5345,4.9006117e-05,0.0,52.252995,249.99847,21.425194,30.000002,0.08992677,40.004726,252.8965,210.90201,0.0,52.252995,0.11375532,4.506572,49.481144,8.330017
19879,20632740.0,0.0,22.908752,26.255829,22.02069,22.18399,21.808136,21.978516,11.679047,11.91153,12.279358,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1678.9525,4.8768907e-05,0.0,52.253006,249.99849,21.434387,30.000002,0.08990462,39.991856,252.89667,210.90201,0.0,52.253006,0.11375532,4.504558,49.481163,8.330017
19880,20632800.0,0.0,22.896118,26.236328,22.00882,22.171204,21.79712,21.967194,11.679504,11.805817,12.006195,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1673.4186,4.8536505e-05,0.0,52.253025,249.99849,21.443544,30.000002,0.08988255,39.97904,252.89684,210.90201,0.0,52.253025,0.11375532,4.50274,49.48118,8.330017
19881,20632860.0,0.0,22.883362,26.217285,21.996796,22.158325,21.78601,21.955444,11.679901,11.748169,11.856964,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1667.9371,4.8308302e-05,0.0,52.253044,249.9985,21.452364,30.000002,0.08986129,39.96669,252.89699,210.90202,0.0,52.253044,0.11375532,4.5011377,49.481194,8.330017
19882,20632920.0,0.0,22.870636,26.1987,21.98465,22.145508,21.77478,21.94342,11.680267,11.717041,11.776123,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1662.5199,4.808419e-05,0.0,52.253056,249.99852,21.460989,30.000002,0.08984048,39.954613,252.89716,210.90204,0.0,52.253056,0.11375532,4.499636,49.48121,8.330017
19883,20632980.0,0.0,22.858002,26.180542,21.972473,22.132782,21.76355,21.931213,11.680634,11.700012,11.731598,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1657.174,4.7864094e-05,0.0,52.253075,249.99855,21.46959,30.000002,0.08981973,39.942574,252.89731,210.90204,0.0,52.253075,0.11375532,4.498182,49.481224,8.330017
19884,20633040.0,0.0,22.845428,26.162872,21.960327,22.120117,21.752289,21.918945,11.680969,11.691132,11.708099,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1651.8984,4.7647933e-05,0.0,52.25309,249.99857,21.478107,30.000002,0.089799166,39.93065,252.89746,210.90205,0.0,52.25309,0.11375534,4.496764,49.48124,8.330017
19885,20633100.0,0.0,22.832947,26.14566,21.948212,22.107544,21.741058,21.906647,11.681305,11.686554,11.695801,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1646.6918,4.74356e-05,0.0,52.253105,249.99858,21.486237,30.000002,0.089779526,39.91927,252.89761,210.90207,0.0,52.253105,0.11375534,4.495385,49.48125,8.330017
19886,20633160.0,0.0,22.820618,26.128937,21.936188,22.09491,21.730042,21.894623,11.681641,11.684448,11.689758,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1641.5754,4.7227666e-05,0.0,52.253117,249.99863,21.493837,30.000002,0.08976117,39.90863,252.89777,210.9021,0.0,52.253117,0.113755345,4.494037,49.481266,8.330017
19887,20633220.0,0.0,22.808777,26.112701,21.924652,22.082367,21.720703,21.88263,11.681976,12.866119,11.686371,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1636.5557,4.7023354e-05,0.0,52.253128,249.99864,21.501965,30.000002,0.08974151,39.89725,252.89792,210.9021,0.0,52.253128,0.11375534,4.4927096,49.48128,8.330017
19888,20633280.0,0.0,22.797455,26.096954,21.913605,22.069885,21.712677,21.870636,11.682312,12.325928,11.684479,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1631.6577,4.6822814e-05,0.0,52.253143,249.99866,21.51004,30.000002,0.08972198,39.88594,252.89807,210.9021,0.0,52.253143,0.11375534,4.4912434,49.481293,8.330017
19889,20633340.0,0.0,22.78653,26.081726,21.902985,22.057465,21.703339,21.861664,11.682678,12.034302,12.589722,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1626.8627,4.6626323e-05,0.0,52.25316,249.99867,21.517761,30.000002,0.08970331,39.875134,252.89821,210.90211,0.0,52.25316,0.113755345,4.489794,49.481308,8.330017
19890,20633400.0,0.0,22.775482,26.066986,21.89206,22.045135,21.693329,21.851929,11.683014,11.874756,12.178009,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1622.1295,4.643375e-05,0.0,52.25317,249.99869,21.525646,30.000002,0.08968422,39.864098,252.89836,210.90213,0.0,52.25317,0.113755345,4.488381,49.481323,8.330017
19891,20633460.0,0.0,22.764313,26.052795,21.880798,22.032745,21.683075,21.8414,11.683319,11.787384,11.952362,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1617.4268,4.6244204e-05,0.0,52.253185,249.99869,21.53338,30.000002,0.08966549,39.853268,252.8985,210.90213,0.0,52.253185,0.113755345,4.487184,49.481335,8.330017
19892,20633520.0,0.0,22.753082,26.039093,21.869415,22.020447,21.672638,21.830414,11.683563,11.739075,11.827362,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1612.7644,4.6057423e-05,0.0,52.253197,249.9987,21.541088,30.000002,0.089646816,39.842476,252.89864,210.90213,0.0,52.253197,0.113755345,4.486124,49.48135,8.330017
19893,20633580.0,0.0,22.741913,26.02594,21.85794,22.00821,21.66211,21.819153,11.683807,11.713318,11.760559,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1608.1465,4.587335e-05,0.0,52.253212,249.99872,21.54848,30.000002,0.089628905,39.83213,252.89879,210.90215,0.0,52.253212,0.113755345,4.4851294,49.48136,8.330017
19894,20633640.0,0.0,22.730804,26.013336,21.846436,21.996033,21.65155,21.80777,11.6840515,11.69989,11.725555,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1603.579,4.5691955e-05,0.0,52.253223,249.99875,21.555761,30.000002,0.08961125,39.82193,252.89891,210.90216,0.0,52.253223,0.113755345,4.4841633,49.481373,8.330017
19895,20633700.0,0.0,22.719849,26.001251,21.83496,21.983948,21.640991,21.796356,11.684296,11.692596,11.706299,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1599.0706,4.5513265e-05,0.0,52.253235,249.99876,21.562996,30.000002,0.0895937,39.811806,252.89905,210.90218,0.0,52.253235,0.11375536,4.4831977,49.481388,8.330017
19896,20633760.0,0.0,22.709045,25.989746,21.823578,21.971832,21.630615,21.785126,11.68454,11.688843,11.696289,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1594.6215,4.5337274e-05,0.0,52.253246,249.99878,21.570045,30.000002,0.0895766,39.801937,252.89919,210.90218,0.0,52.253246,0.11375536,4.482234,49.4814,8.330017
19897,20633820.0,0.0,22.698364,25.97882,21.812256,21.959778,21.62027,21.773926,11.684753,11.687103,11.691406,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1590.241,4.5164423e-05,0.0,52.253258,249.99881,21.576557,30.000002,0.0895608,39.79282,252.8993,210.9022,0.0,52.253258,0.11375536,4.4812756,49.48141,8.330017
19898,20633880.0,0.0,22.688446,25.968445,21.801697,21.947815,21.612732,21.762726,11.684998,12.6579895,11.688629,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1585.9689,4.499435e-05,0.0,52.25327,249.99883,21.583557,30.000002,0.0895438,39.78302,252.89944,210.9022,0.0,52.25327,0.11375536,4.480312,49.481422,8.330017
19899,20633940.0,0.0,22.678741,25.958649,21.79126,21.935913,21.604889,21.752106,11.685272,12.215668,12.800629,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1581.7784,4.4827197e-05,0.0,52.25328,249.99884,21.590307,30.000002,0.089527406,39.77357,252.89957,210.90222,5.333055,52.25328,0.11375536,4.479177,49.481434,8.330017
19900,20634000.0,0.0,22.669586,25.949432,21.781372,21.924042,21.595947,21.744232,11.685547,11.975281,12.43634,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1577.6912,4.4663113e-05,0.0,52.253296,249.99886,21.597103,30.000002,0.089510895,39.764057,252.89969,210.90222,0.0,52.253296,0.11375536,4.478068,49.481445,8.330017
19901,20634060.0,0.0,22.660187,25.940796,21.770996,21.91217,21.586578,21.735107,11.685791,11.843597,12.095093,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1573.6328,4.4501827e-05,0.0,52.253307,249.99886,21.603817,30.000002,0.08949458,39.754658,252.89983,210.90222,0.0,52.253307,0.11375536,4.4770308,49.481457,8.330017
19902,20634120.0,0.0,22.650665,25.9328,21.760345,21.90039,21.576874,21.72522,11.686005,11.772125,11.909607,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1569.5951,4.4342603e-05,0.0,52.25332,249.99887,21.610626,30.000002,0.089478016,39.74512,252.89995,210.90222,0.0,52.25332,0.11375536,4.476192,49.48147,8.330017
19903,20634180.0,0.0,22.641144,25.925385,21.749573,21.888641,21.567047,21.714905,11.686188,11.732819,11.807465,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1565.5847,4.4185264e-05,0.0,52.25333,249.99889,21.616983,30.000002,0.08946255,39.73622,252.90007,210.90224,0.0,52.25333,0.11375536,4.4754605,49.48148,8.330017
19904,20634240.0,0.0,22.631744,25.91861,21.738708,21.876953,21.55716,21.704376,11.686371,11.711151,11.751068,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1561.616,4.4029868e-05,0.0,52.25334,249.9989,21.623362,30.000002,0.089447044,39.727295,252.90019,210.90225,0.0,52.25334,0.113755375,4.474753,49.481495,8.330017
19905,20634300.0,0.0,22.622437,25.912445,21.727875,21.865356,21.547241,21.693756,11.686523,11.699738,11.721191,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1557.6909,4.3876462e-05,0.0,52.253353,249.99892,21.6297,30.000002,0.08943161,39.71842,252.9003,210.90225,0.0,52.253353,0.113755375,4.474044,49.481503,8.330017
19906,20634360.0,0.0,22.613312,25.90689,21.717102,21.85376,21.537506,21.683289,11.686707,11.693756,11.705383,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1553.8162,4.3725082e-05,0.0,52.253365,249.99893,21.635746,30.000002,0.08941689,39.709957,252.90042,210.90227,0.0,52.253365,0.113755375,4.473324,49.481514,8.330017
19907,20634420.0,0.0,22.6044,25.902008,21.70636,21.842255,21.52774,21.672821,11.68689,11.69043,11.696533,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1549.9978,4.357581e-05,0.0,52.253376,249.99895,21.642027,30.000002,0.089401595,39.70116,252.90054,210.90227,0.0,52.253376,0.113755375,4.4725842,49.481525,8.330017
19908,20634480.0,0.0,22.595642,25.897766,21.69571,21.83078,21.518127,21.662354,11.687073,12.015503,11.691681,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1546.2306,4.3428605e-05,42.506508,52.253384,249.99896,21.647844,30.000002,0.08938744,39.69302,252.90065,210.9023,0.0,52.253384,0.11375538,4.471841,49.481537,8.330017
19909,20634540.0,0.0,22.587738,25.894165,21.686035,21.819397,21.512054,21.651917,11.687286,12.51413,11.689667,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1542.5796,4.328385e-05,0.0,52.253395,249.999,21.653488,30.000002,0.08937368,39.68512,252.90076,210.9023,0.0,52.253395,0.11375538,4.4710255,49.481544,8.330017
19910,20634600.0,0.0,22.580078,25.891235,21.676453,21.808044,21.504456,21.643219,11.6875,12.139221,12.832794,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1539.0062,4.3141772e-05,0.0,52.253407,249.99901,21.659262,30.000002,0.089359604,39.677032,252.90086,210.90231,0.0,52.253407,0.11375538,4.4701076,49.481556,8.330017
19911,20634660.0,0.0,22.572754,25.888977,21.667084,21.796753,21.496063,21.635712,11.687714,11.934265,12.309204,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1535.5162,4.3002336e-05,0.0,52.253414,249.99901,21.665098,30.000002,0.08934537,39.668865,252.90097,210.90231,0.0,52.253414,0.11375538,4.4691744,49.481564,8.330017
19912,20634720.0,0.0,22.565186,25.88739,21.657257,21.785522,21.487183,21.627014,11.687927,11.822235,12.026672,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1532.04,4.286494e-05,0.0,52.253426,249.99902,21.670803,30.000002,0.089331456,39.660877,252.9011,210.90231,0.0,52.253426,0.11375538,4.4683714,49.481575,8.330017
19913,20634780.0,0.0,22.557587,25.886475,21.647186,21.774353,21.478058,21.617706,11.68808,11.76004,11.8697815,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1528.582,4.2729014e-05,0.0,52.253437,249.99902,21.676609,30.000002,0.08931729,39.65275,252.9012,210.90231,0.0,52.253437,0.11375538,4.467744,49.481586,8.330017
19914,20634840.0,0.0,22.550049,25.886292,21.636993,21.763214,21.468811,21.608032,11.688202,11.726471,11.785004,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1525.1501,4.2594544e-05,0.0,52.253445,249.99904,21.682102,30.000002,0.08930389,39.645058,252.90129,210.90233,0.0,52.253445,0.11375538,4.4671893,49.481594,8.330017
19915,20634900.0,0.0,22.542572,25.88678,21.62677,21.752167,21.459503,21.598175,11.688324,11.709015,11.740784,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1521.7524,4.2461586e-05,0.0,52.253456,249.99905,21.687502,30.000002,0.0892907,39.637497,252.9014,210.90234,0.0,52.253456,0.11375538,4.4666457,49.4816,8.330017
19916,20634960.0,0.0,22.53534,25.88797,21.616608,21.74112,21.450317,21.588379,11.688477,11.699585,11.716858,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1518.4017,4.2330255e-05,0.0,52.25346,249.99907,21.692848,30.000002,0.08927765,39.630013,252.9015,210.90234,0.0,52.25346,0.11375538,4.466077,49.481613,8.330017
19917,20635020.0,0.0,22.52829,25.889893,21.606476,21.730164,21.441162,21.578583,11.688629,11.694336,11.703369,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1515.1003,4.2200645e-05,0.0,52.25347,249.99907,21.698309,30.000002,0.08926431,39.622368,252.9016,210.90234,0.0,52.25347,0.11375538,4.465478,49.48162,8.330017
19918,20635080.0,0.0,22.521362,25.892517,21.596375,21.719269,21.432007,21.568756,11.688782,11.691772,11.696655,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1511.8414,4.2072752e-05,0.0,52.25348,249.9991,21.703342,30.000002,0.08925202,39.61532,252.9017,210.90236,0.0,52.25348,0.11375538,4.4648657,49.48163,8.330017
19919,20635140.0,0.0,22.514832,25.895905,21.586578,21.708405,21.424072,21.55896,11.688934,12.952698,11.692932,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1508.6445,4.1946576e-05,0.0,52.25349,249.99911,21.708206,30.000002,0.089240134,39.60851,252.9018,210.90237,0.0,52.25349,0.1137554,4.464252,49.48164,8.330017
19920,20635200.0,0.0,22.509033,25.899994,21.577484,21.697601,21.418121,21.549194,11.689117,12.391266,11.691193,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1505.5641,4.1822786e-05,0.0,52.253498,249.99913,21.713308,30.000002,0.08922767,39.601368,252.90189,210.90237,0.0,52.253498,0.1137554,4.463495,49.481647,8.330017
19921,20635260.0,0.0,22.503876,25.905273,21.568878,21.687073,21.41092,21.54245,11.689301,12.073181,12.629883,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1502.5736,4.1701223e-05,0.0,52.25351,249.99915,21.718246,30.000002,0.08921559,39.59445,252.902,210.90239,0.0,52.25351,0.1137554,4.4626994,49.48166,8.330017
19922,20635320.0,0.0,22.49884,25.912079,21.560028,21.676575,21.402924,21.535217,11.689392,11.898743,12.20224,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1499.6062,4.1580483e-05,0.0,52.253513,249.99915,21.723263,30.000002,0.08920332,39.587433,252.90208,210.90239,0.0,52.253513,0.1137554,4.462219,49.481667,8.330017
19923,20635380.0,0.0,22.493805,25.92038,21.550812,21.666138,21.3945,21.526947,11.689392,11.803955,11.970032,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1496.6011,4.1458614e-05,0.0,52.25352,249.99915,21.728281,30.000002,0.08919105,39.580406,252.90218,210.90239,0.0,52.25352,0.1137554,4.462312,49.48167,8.330017
19924,20635440.0,0.0,22.488953,25.930084,21.541382,21.655762,21.385895,21.518188,11.68927,11.751556,11.841736,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1493.5614,4.133501e-05,0.0,52.253532,249.99916,21.733063,30.000002,0.089179344,39.573715,252.90227,210.9024,0.0,52.253532,0.1137554,4.462732,49.48168,8.330017
19925,20635500.0,0.0,22.484314,25.941162,21.53189,21.645416,21.377197,21.509155,11.689575,11.722626,11.7708435,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1490.7621,4.1216248e-05,0.0,52.25354,249.99918,21.73781,30.000002,0.08916773,39.56707,252.90236,210.9024,0.0,52.25354,0.1137554,4.461893,49.48169,8.330017
19926,20635560.0,0.0,22.480042,25.953552,21.522522,21.635345,21.36856,21.500153,11.695099,11.708801,11.734985,12.800293,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1490.4768,4.119017e-05,0.0,52.25355,249.99919,21.742422,30.000002,0.089156434,39.560608,252.90244,210.9024,0.0,52.25355,0.1137554,4.440872,49.481697,8.330017
19927,20635620.0,0.0,22.476074,25.967194,21.513153,21.625336,21.359924,21.49112,11.697632,11.703247,11.717468,12.800262,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1490.0288,4.1179814e-05,0.0,52.253555,249.99919,21.747,30.000002,0.08914523,39.5542,252.90253,210.90242,0.0,52.253555,0.1137554,4.4283404,49.481705,8.330017
19928,20635680.0,0.0,22.472382,25.982056,21.503845,21.615387,21.351288,21.482056,11.698608,11.700714,11.70816,12.80014,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1489.5128,4.116835e-05,0.0,52.253563,249.9992,21.751675,30.000002,0.08913378,39.547653,252.90262,210.90242,0.0,52.253563,0.1137554,4.42479,49.481712,8.330017
19929,20635740.0,0.0,22.468994,25.998047,21.494537,21.6055,21.342682,21.472992,11.699097,11.6996155,11.703247,12.800079,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1489.0276,4.11588e-05,0.0,52.253574,249.9992,21.756407,30.000002,0.08912218,39.54103,252.90271,210.90242,0.0,52.253574,0.1137554,4.4229646,49.481724,8.330017
19930,20635800.0,0.0,22.466217,26.015106,21.48584,21.595642,21.336334,21.463959,11.699219,12.756592,11.7013855,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1488.5924,4.1150353e-05,0.0,52.25358,249.99925,21.760157,30.000002,0.089113005,39.53578,252.90279,210.90245,0.0,52.25358,0.11375541,4.4225464,49.481728,8.330017
19931,20635860.0,0.0,22.46405,26.033234,21.4776,21.58603,21.330566,21.455414,11.699341,12.274994,12.392731,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1488.2559,4.114345e-05,0.0,52.253586,249.99925,21.764492,30.000002,0.08910238,39.529713,252.90286,210.90245,24.989342,52.253586,0.11375541,4.4220185,49.481735,8.330017
19932,20635920.0,0.0,22.462585,26.052307,21.46994,21.576508,21.323608,21.449982,11.699463,12.014069,12.473938,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1488.0055,4.113797e-05,0.0,52.253593,249.99927,21.768797,30.000002,0.08909182,39.523685,252.90295,210.90245,0.0,52.253593,0.11375541,4.4214735,49.481743,8.330017
19933,20635980.0,0.0,22.460876,26.072296,21.461731,21.566986,21.31601,21.443054,11.699554,11.871063,12.121948,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1487.7599,4.1133444e-05,0.0,52.253597,249.99927,21.773058,30.000002,0.08908138,39.51772,252.90303,210.90245,0.0,52.253597,0.11375541,4.421028,49.48175,8.330017
19934,20636040.0,0.0,22.459137,26.09314,21.453217,21.557556,21.308075,21.435333,11.699585,11.793335,11.930511,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1487.5029,4.1128897e-05,0.0,52.25361,249.99927,21.77739,30.000002,0.08907075,39.511654,252.9031,210.90245,0.0,52.25361,0.11375541,4.4208465,49.48176,8.330017
19935,20636100.0,0.0,22.457428,26.114777,21.44455,21.548157,21.299988,21.427185,11.699585,11.75119,11.82666,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1487.2458,4.1124273e-05,0.0,52.253616,249.99928,21.781435,30.000002,0.08906083,39.50599,252.90318,210.90247,0.0,52.253616,0.11375541,4.4207726,49.481766,8.330017
19936,20636160.0,0.0,22.455933,26.137177,21.435974,21.539001,21.2919,21.418976,11.6996155,11.7276,11.768585,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1487.0083,4.1119765e-05,0.0,52.25362,249.9993,21.785475,30.000002,0.08905092,39.500336,252.90326,210.90247,0.0,52.25362,0.11375541,4.42068,49.48177,8.330017
19937,20636220.0,0.0,22.45456,26.160278,21.427368,21.529877,21.283813,21.410675,11.699646,11.7146,11.736511,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1486.7953,4.1115632e-05,0.0,52.253628,249.9993,21.789469,30.000002,0.08904112,39.494743,252.90334,210.90248,0.0,52.253628,0.11375541,4.420526,49.48178,8.330017
19938,20636280.0,0.0,22.45337,26.18399,21.418762,21.520844,21.275696,21.402313,11.6996765,11.707672,11.719452,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1486.6018,4.111186e-05,0.0,52.253635,249.99931,21.793444,30.000002,0.08903136,39.489178,252.90341,210.90248,0.0,52.253635,0.11375541,4.4203463,49.481785,8.330017
19939,20636340.0,0.0,22.45227,26.208282,21.410187,21.51181,21.267578,21.39392,11.6996765,11.70401,11.710419,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1486.4248,4.110837e-05,0.0,52.25364,249.99933,21.797234,30.000002,0.08902206,39.48387,252.90349,210.90248,0.0,52.25364,0.11375541,4.4201784,49.481792,8.330017
19940,20636400.0,0.0,22.451385,26.233093,21.401642,21.502869,21.259491,21.38556,11.699707,11.701904,11.7052,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1486.271,4.1105213e-05,0.0,52.253647,249.99931,21.801369,30.000002,0.0890119,39.478085,252.90356,210.90248,0.0,52.253647,0.11375541,4.420006,49.481796,8.330017
19941,20636460.0,0.0,22.451324,26.258362,21.394135,21.49411,21.254791,21.37738,11.699768,12.573273,11.702728,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.1984,4.110266e-05,0.0,52.25365,249.99934,21.804613,30.000002,0.08900394,39.47354,252.90364,210.90251,0.0,52.25365,0.11375542,4.4197664,49.481804,8.330017
19942,20636520.0,0.0,22.451508,26.284027,21.38678,21.485413,21.249054,21.370697,11.69986,12.177368,12.880524,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.1857,4.110147e-05,0.0,52.25366,249.99936,21.808308,30.000002,0.08899487,39.46837,252.9037,210.90251,0.0,52.25366,0.11375542,4.419324,49.481808,8.330017
19943,20636580.0,0.0,22.451965,26.310059,21.37967,21.476776,21.24237,21.365356,11.699951,11.960724,12.3428955,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.221,4.110123e-05,0.0,52.25367,249.99936,21.812014,30.000002,0.08898576,39.46318,252.90378,210.90251,0.0,52.25367,0.11375542,4.418907,49.481815,8.330017
19944,20636640.0,0.0,22.452087,26.336365,21.37204,21.46817,21.235138,21.358765,11.699982,11.842651,12.051758,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.2302,4.1101248e-05,0.0,52.253677,249.99937,21.815723,30.000002,0.088976644,39.457985,252.90384,210.90251,0.0,52.253677,0.11375542,4.418657,49.481823,8.330017
19945,20636700.0,0.0,22.452087,26.362946,21.364166,21.459595,21.227661,21.351532,11.699982,11.777435,11.890961,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.2114,4.1100826e-05,0.0,52.25368,249.99937,21.819323,30.000002,0.0889678,39.45295,252.90392,210.90251,0.0,52.25368,0.11375542,4.4186277,49.48183,8.330017
19946,20636760.0,0.0,22.452087,26.389648,21.356293,21.451263,21.220093,21.344086,11.699951,11.742035,11.80365,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.1881,4.110012e-05,0.0,52.25369,249.99939,21.822807,30.000002,0.08895924,39.44807,252.90398,210.90253,0.0,52.25369,0.11375542,4.4186416,49.481834,8.330017
19947,20636820.0,0.0,22.452118,26.416504,21.348389,21.442993,21.212494,21.336456,11.699951,11.722443,11.755402,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.1663,4.1099393e-05,0.0,52.253693,249.99939,21.826288,30.000002,0.08895068,39.443195,252.90405,210.90253,0.0,52.253693,0.11375542,4.418606,49.481842,8.330017
19948,20636880.0,0.0,22.452118,26.44342,21.340454,21.434723,21.204834,21.328705,11.699951,11.712158,11.730072,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.1422,4.1098647e-05,0.0,52.2537,249.9994,21.829666,30.000002,0.08894237,39.438465,252.90411,210.90253,0.0,52.2537,0.11375542,4.4185476,49.48185,8.330017
19949,20636940.0,0.0,22.452148,26.470367,21.33252,21.426544,21.197205,21.320953,11.699951,11.706329,11.715729,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.1216,4.10979e-05,0.0,52.253704,249.9994,21.833136,30.000002,0.08893384,39.43361,252.90417,210.90253,0.0,52.253704,0.11375542,4.41848,49.481853,8.330017
19950,20637000.0,0.0,22.452179,26.497223,21.324646,21.418365,21.189575,21.313171,11.699951,11.7030945,11.707672,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1486.1023,4.109718e-05,0.0,52.25371,249.9994,21.83663,30.000002,0.08892525,39.42872,252.90424,210.90254,0.0,52.25371,0.11375542,4.4184017,49.48186,8.330017
19951,20637060.0,0.0,22.452454,26.524017,21.317108,21.410645,21.1828,21.305542,11.699951,12.88504,11.704163,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.0974,4.1096508e-05,0.96816194,52.25371,249.99944,21.839413,30.000002,0.0889184,39.42482,252.9043,210.90256,0.0,52.25371,0.11375542,4.4183145,49.48186,8.330017
19952,20637120.0,0.0,22.4534,26.550629,21.310455,21.402954,21.17865,21.297913,11.699982,12.425903,11.7022705,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.177,4.109661e-05,0.0,52.253716,249.99944,21.84268,30.000002,0.08891037,39.42025,252.90436,210.90256,0.0,52.253716,0.11375542,4.4180555,49.48187,8.330017
19953,20637180.0,0.0,22.454468,26.577026,21.304047,21.395325,21.173004,21.292786,11.700073,12.096558,12.679199,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.2863,4.1097584e-05,0.0,52.253723,249.99945,21.845829,30.000002,0.088902615,39.41584,252.90442,210.90256,0.0,52.253723,0.11375542,4.4177155,49.481876,8.330017
19954,20637240.0,0.0,22.455383,26.603119,21.297485,21.387695,21.166565,21.287506,11.700104,11.916351,12.233398,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.3978,4.10991e-05,0.0,52.25373,249.99945,21.849016,30.000002,0.08889478,39.411377,252.90448,210.90256,0.0,52.25373,0.11375542,4.4174185,49.48188,8.330017
19955,20637300.0,0.0,22.455872,26.628906,21.290466,21.380157,21.159698,21.281189,11.700104,11.818146,11.991241,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.4601,4.1100237e-05,0.0,52.253735,249.99947,21.852095,30.000002,0.08888719,39.407066,252.90454,210.90257,0.0,52.253735,0.11375542,4.417352,49.481884,8.330017
19956,20637360.0,0.0,22.456238,26.654327,21.283386,21.372803,21.15268,21.274475,11.700073,11.764191,11.858154,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.4905,4.1100673e-05,0.0,52.253742,249.99947,21.855236,30.000002,0.08887946,39.402668,252.9046,210.90257,0.0,52.253742,0.11375542,4.417442,49.481888,8.330017
19957,20637420.0,0.0,22.45639,26.67926,21.276215,21.365509,21.145538,21.267426,11.700012,11.734863,11.785889,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.4966,4.1100666e-05,0.0,52.253746,249.99947,21.858215,30.000002,0.08887213,39.3985,252.90466,210.90257,0.0,52.253746,0.11375542,4.417525,49.481895,8.330017
19958,20637480.0,0.0,22.456451,26.703705,21.269012,21.358246,21.138336,21.260254,11.699982,11.718658,11.745941,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1486.4832,4.1100284e-05,0.0,52.253754,249.99948,21.861195,30.000002,0.08886479,39.39433,252.90472,210.90257,0.0,52.253754,0.113755435,4.4175863,49.481903,8.330017
19959,20637540.0,0.0,22.45636,26.7276,21.26178,21.351044,21.131134,21.253021,11.699951,11.710022,11.72467,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.4506,4.1099567e-05,0.0,52.253754,249.99948,21.864145,30.000002,0.088857524,39.390198,252.90477,210.90257,0.0,52.253754,0.113755435,4.417633,49.481903,8.330017
19960,20637600.0,0.0,22.456116,26.750885,21.254578,21.343842,21.123932,21.245758,11.699921,11.705414,11.713379,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.3983,4.109852e-05,0.0,52.253757,249.9995,21.866959,30.000002,0.08885059,39.386257,252.90483,210.90259,0.0,52.253757,0.113755435,4.417672,49.48191,8.330017
19961,20637660.0,0.0,22.455872,26.773499,21.247528,21.336853,21.116882,21.238617,11.69989,11.702911,11.707214,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.339,4.1097217e-05,0.0,52.253765,249.9995,21.869785,30.000002,0.08884363,39.3823,252.90488,210.90259,0.0,52.253765,0.113755435,4.4176927,49.481915,8.330017
19962,20637720.0,0.0,22.455872,26.79538,21.240967,21.329926,21.111755,21.231537,11.69989,12.811127,11.703888,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.2926,4.1095805e-05,0.0,52.25377,249.99951,21.872429,30.000002,0.08883711,39.378597,252.90494,210.9026,0.0,52.25377,0.113755435,4.417674,49.48192,8.330017
19963,20637780.0,0.0,22.455994,26.816467,21.234772,21.322998,21.107483,21.224457,11.699921,12.3029785,11.800964,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.2821,4.109499e-05,0.0,52.253777,249.99951,21.875217,30.000002,0.08883024,39.374695,252.90498,210.9026,51.721424,52.253777,0.113755435,4.4174767,49.481922,8.330017
19964,20637840.0,0.0,22.45633,26.836731,21.229156,21.316132,21.10196,21.220703,11.699951,12.029816,12.514069,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.2935,4.1094496e-05,0.0,52.253777,249.99953,21.877884,30.000002,0.08882366,39.37096,252.90504,210.9026,0.0,52.253777,0.113755435,4.4172816,49.48193,8.330017
19965,20637900.0,0.0,22.456085,26.85608,21.223022,21.309265,21.095795,21.215576,11.699951,11.880157,12.144745,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.2603,4.1094037e-05,0.0,52.253784,249.99953,21.880644,30.000002,0.08881687,39.367096,252.90509,210.9026,0.0,52.253784,0.113755435,4.417151,49.481934,8.330017
19966,20637960.0,0.0,22.455444,26.874481,21.216644,21.302643,21.089325,21.209717,11.699921,11.798584,11.94342,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.1666,4.109269e-05,0.0,52.253788,249.99954,21.88321,30.000002,0.08881054,39.363506,252.90514,210.9026,0.0,52.253788,0.113755435,4.41726,49.481937,8.330017
19967,20638020.0,0.0,22.454498,26.891846,21.210114,21.29602,21.082672,21.2034,11.699829,11.753876,11.83313,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.0236,4.109047e-05,0.0,52.253796,249.99954,21.885862,30.000002,0.08880399,39.359795,252.9052,210.90262,0.0,52.253796,0.113755435,4.4174514,49.481945,8.330017
19968,20638080.0,0.0,22.45523,26.908173,21.206085,21.289429,21.085938,21.196838,11.699829,15.619812,11.772766,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1486.003,4.1088002e-05,9.619869,52.253796,249.99956,21.888357,30.000002,0.088797845,39.3563,252.90524,210.90262,0.0,52.253796,0.113755435,4.4175353,49.481945,8.330017
19969,20638140.0,0.0,22.456573,26.92337,21.203156,21.282898,21.092255,21.190155,11.699982,15.506226,11.739746,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1486.144,4.1088693e-05,10.020908,52.2538,249.99956,21.890902,30.000002,0.08879157,39.352737,252.90529,210.90262,0.0,52.2538,0.113755435,4.4167747,49.48195,8.330017
19970,20638200.0,0.0,22.457672,26.937378,21.200195,21.276398,21.098602,21.18341,11.700104,15.567169,11.721802,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1486.28,4.109052e-05,10.289858,52.253807,249.99956,21.89342,30.000002,0.088785365,39.349213,252.90533,210.90262,0.0,52.253807,0.113755435,4.416198,49.481956,8.330017
19971,20638260.0,0.0,22.458527,26.950134,21.197296,21.27005,21.104767,21.176788,11.700134,15.590607,11.711945,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1486.3865,4.1092128e-05,9.959263,52.253807,249.99957,21.895891,30.000002,0.08877926,39.345753,252.90538,210.90262,0.0,52.253807,0.113755435,4.4160004,49.481956,8.330017
19972,20638320.0,0.0,22.459076,26.961609,21.194397,21.263763,21.11081,21.170166,11.700104,15.501343,11.7065735,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1486.4552,4.1093288e-05,9.165916,52.25381,249.99957,21.89831,30.000002,0.088773295,39.342365,252.90543,210.90263,0.0,52.25381,0.113755435,4.41599,49.481964,8.330017
19973,20638380.0,0.0,22.459259,26.97174,21.191345,21.257507,21.116272,21.163574,11.700073,15.28891,11.703644,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1486.4744,4.1093797e-05,8.09757,52.25382,249.99957,21.900803,30.000002,0.08876715,39.33888,252.90549,210.90263,0.0,52.25382,0.113755435,4.4160895,49.481968,8.330017
19974,20638440.0,0.0,22.459106,26.980469,21.188324,21.251282,21.120789,21.158142,11.700012,14.9722595,12.950439,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1486.4407,4.109343e-05,6.88829,52.25382,249.99959,21.902996,30.000002,0.08876173,39.335804,252.90552,210.90263,0.0,52.25382,0.11375545,4.4162803,49.48197,8.330017
19975,20638500.0,0.0,22.458862,26.987701,21.185577,21.245087,21.124023,21.154541,11.699951,14.585144,12.389252,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1486.3966,4.1092597e-05,5.66375,52.253826,249.99959,21.905336,30.000002,0.08875595,39.332527,252.90556,210.90263,0.0,52.253826,0.11375545,4.4164085,49.481976,8.330017
19976,20638560.0,0.0,22.45758,26.993439,21.181976,21.239075,21.125214,21.149689,11.69989,14.189178,12.084351,12.799988,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1486.243,4.1090832e-05,4.733159,52.25383,249.9996,21.907576,30.000002,0.08875043,39.329395,252.90561,210.90265,0.0,52.25383,0.11375545,4.416607,49.48198,8.330017
19977,20638620.0,0.0,22.455566,26.99759,21.177795,21.233063,21.125061,21.144135,11.699768,13.817444,11.912598,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1485.9802,4.1087333e-05,3.9355981,52.25383,249.9996,21.90998,30.000002,0.08874449,39.326027,252.90565,210.90265,0.0,52.25383,0.113755435,4.4170237,49.481983,8.330017
19978,20638680.0,0.0,22.45285,27.000122,21.173187,21.227112,21.12381,21.138245,11.6996155,13.492432,11.815735,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1485.6176,4.1082156e-05,3.3718214,52.253838,249.9996,21.91217,30.000002,0.08873908,39.32296,252.9057,210.90265,0.0,52.253838,0.11375545,4.417532,49.481983,8.330017
19979,20638740.0,0.0,22.449493,27.000946,21.168274,21.221191,21.121582,21.132141,11.699493,13.240723,11.7612,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1485.1663,4.1075367e-05,3.0799408,52.25384,249.9996,21.914452,30.000002,0.08873345,39.319767,252.90575,210.90265,0.0,52.25384,0.11375545,4.4180403,49.48199,8.330017
19980,20638800.0,0.0,22.445618,27.0,21.163147,21.215302,21.118683,21.125916,11.699341,13.075104,11.731476,12.799988,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1484.6353,4.1067146e-05,3.0565228,52.25384,249.99962,21.916645,30.000002,0.08872803,39.316696,252.90579,210.90265,0.0,52.25384,0.11375545,4.418508,49.481995,8.330017
19981,20638860.0,0.0,22.440704,26.998108,21.157043,21.208557,21.114288,21.118896,11.699219,13.040558,11.716827,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1483.9828,4.1057316e-05,3.6264048,52.25385,249.99962,21.918636,30.000002,0.088723116,39.313908,252.90582,210.90266,0.0,52.25385,0.11375545,4.4189916,49.482,8.330017
19982,20638920.0,0.0,22.43576,26.996094,21.15094,21.201874,21.110016,21.111877,11.699097,13.121246,11.70871,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1483.2865,4.1045932e-05,4.3089695,52.25385,249.99963,21.92069,30.000002,0.08871805,39.311035,252.90587,210.90266,0.0,52.25385,0.11375545,4.419486,49.482,8.330017
19983,20638980.0,0.0,22.430908,26.993927,21.144958,21.19522,21.106201,21.104828,11.699005,13.298737,11.704346,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1482.5902,4.1034033e-05,5.1433372,52.253853,249.99963,21.922787,30.000002,0.08871287,39.308098,252.90591,210.90266,0.0,52.253853,0.11375545,4.4197335,49.482002,8.330017
19984,20639040.0,0.0,22.426178,26.991638,21.139221,21.18863,21.10315,21.097809,11.699005,13.54837,11.701904,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1481.9124,4.1022242e-05,6.045424,52.25386,249.99963,21.924837,30.000002,0.088707805,39.30523,252.90594,210.90266,0.0,52.25386,0.11375545,4.4197555,49.48201,8.330017
19985,20639100.0,0.0,22.422302,26.989197,21.134583,21.182037,21.101074,21.093933,11.699005,13.842072,13.169098,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1481.308,4.101087e-05,6.9314184,52.25386,249.99965,21.926805,30.000002,0.08870294,39.30247,252.90599,210.90266,0.0,52.25386,0.11375545,4.419633,49.48201,8.330017
19986,20639160.0,0.0,22.418793,26.986664,21.130493,21.175507,21.100006,21.090515,11.699097,14.152496,12.502502,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1480.7938,4.1001185e-05,7.744879,52.25387,249.99965,21.928778,30.000002,0.08869807,39.299713,252.90602,210.90268,0.0,52.25387,0.11375545,4.4191623,49.482014,8.330017
19987,20639220.0,0.0,22.415161,26.983978,21.126251,21.169006,21.100006,21.085571,11.699188,14.450775,12.138458,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1480.2788,4.0992185e-05,8.400155,52.25387,249.99965,21.930786,30.000002,0.088693105,39.2969,252.90607,210.90268,0.0,52.25387,0.11375545,4.418802,49.482018,8.330017
19988,20639280.0,0.0,22.413544,26.98114,21.124634,21.162537,21.100952,21.0896,11.699249,14.712158,15.499481,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1479.9321,4.0983858e-05,8.862612,52.253872,249.99966,21.932667,30.000002,0.08868845,39.294262,252.9061,210.90268,8.820889,52.253872,0.11375545,4.4185,49.48202,8.330017
19989,20639340.0,0.0,22.412506,26.97821,21.12378,21.156097,21.102692,21.094818,11.699463,14.917419,15.395111,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1479.743,4.0978968e-05,9.108314,52.253872,249.99966,21.934595,30.000002,0.08868369,39.291565,252.90614,210.90268,9.692698,52.253872,0.11375545,4.417559,49.482025,8.330017
19990,20639400.0,0.0,22.41156,26.975128,21.123108,21.149689,21.10498,21.100067,11.6996155,15.053711,15.453827,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1479.5892,4.097555e-05,9.135756,52.25388,249.99966,21.93649,30.000002,0.08867901,39.288914,252.90617,210.90268,10.013635,52.25388,0.11375545,4.416858,49.482025,8.330017
19991,20639460.0,0.0,22.409576,26.971954,21.121155,21.141754,21.10614,21.103943,11.6996765,15.169373,15.534668,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1479.3462,4.0972103e-05,9.437842,52.25388,249.99968,21.938335,30.000002,0.08867444,39.28633,252.9062,210.90268,10.191071,52.25388,0.11375545,4.4165874,49.48203,8.330017
19992,20639520.0,0.0,22.407593,26.968628,21.119263,21.13385,21.107605,21.10794,11.6996155,15.245087,15.549408,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1479.0621,4.0967403e-05,9.431024,52.253883,249.99968,21.940159,30.000002,0.08866993,39.283775,252.90625,210.9027,9.846027,52.253883,0.11375545,4.416757,49.482033,8.330017
19993,20639580.0,0.0,22.40564,26.96521,21.117401,21.126007,21.109253,21.111816,11.699585,15.274719,15.475586,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1478.7734,4.0962386e-05,9.3047905,52.253883,249.99968,21.942019,30.000002,0.08866534,39.281174,252.90628,210.9027,9.263201,52.253883,0.11375545,4.416855,49.482037,8.330017
19994,20639640.0,0.0,22.403564,26.96167,21.115448,21.118195,21.1109,21.115295,11.699554,15.260376,15.319885,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1478.4753,4.0957257e-05,9.081158,52.25389,249.99968,21.943796,30.000002,0.08866094,39.278687,252.90631,210.9027,8.52566,52.25389,0.11375545,4.4168806,49.48204,8.330017
19995,20639700.0,0.0,22.401306,26.958008,21.113281,21.110413,21.112427,21.118134,11.699554,15.207092,15.098114,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1478.1569,4.0951898e-05,8.786882,52.253895,249.9997,21.945541,30.000002,0.08865663,39.27624,252.90634,210.9027,7.707506,52.253895,0.11375545,4.4169044,49.48204,8.330017
19996,20639760.0,0.0,22.39856,26.954224,21.110535,21.1026,21.11316,21.119537,11.699524,15.142029,14.854065,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1477.784,4.0946008e-05,8.619922,52.253895,249.9997,21.94724,30.000002,0.08865242,39.27386,252.90639,210.9027,7.07314,52.253895,0.11375545,4.416998,49.482044,8.330017
19997,20639820.0,0.0,22.395569,26.950348,21.107483,21.094849,21.113647,21.120148,11.699463,15.068085,14.606079,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1477.3668,4.0939267e-05,8.404486,52.253895,249.9997,21.948965,30.000002,0.08864816,39.27145,252.90642,210.9027,6.458522,52.253895,0.11375545,4.417192,49.482048,8.330017
19998,20639880.0,0.0,22.392303,26.94635,21.104156,21.087128,21.113892,21.119965,11.699402,14.990784,14.371246,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.9115,4.093181e-05,8.207751,52.253902,249.99971,21.950605,30.000002,0.0886441,39.269154,252.90645,210.90271,5.9599633,52.253902,0.11375545,4.4173965,49.48205,8.330017
19999,20639940.0,0.0,22.388824,26.94223,21.100555,21.079468,21.113861,21.11908,11.699341,14.917419,14.168884,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.4252,4.092378e-05,8.050282,52.253902,249.99971,21.952274,30.000002,0.08863997,39.266815,252.90648,210.90271,5.6159806,52.253902,0.11375545,4.417566,49.48205,8.330017
20000,20640000.0,0.0,22.38794,26.938019,21.100372,21.080841,21.113586,21.117615,11.699341,14.853821,14.01239,15.062012,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.1498,4.0916195e-05,7.9424577,52.253906,249.99971,21.953812,30.000002,0.08863617,39.264664,252.90651,210.90271,5.441848,52.253906,0.11375545,18.791628,49.482056,8.330017
20001,20640060.0,0.0,22.38852,26.933685,21.10205,21.086853,21.112701,21.115295,11.6996155,14.821259,13.926788,15.635071,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.1437,4.091324e-05,8.029718,52.253906,249.99971,21.955462,30.000002,0.088632084,39.262356,252.90654,210.90271,5.572485,52.253906,0.11375545,19.307459,49.48206,8.330017
20002,20640120.0,0.0,22.389801,26.92926,21.104675,21.095184,21.111755,21.112854,11.69989,14.815887,13.909271,15.9664,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.2697,4.0913517e-05,8.130491,52.253914,249.99971,21.957088,30.000002,0.08862806,39.26008,252.90657,210.90271,5.8202515,52.253914,0.11375545,18.590178,49.482063,8.330017
20003,20640180.0,0.0,22.391418,26.924744,21.107727,21.10434,21.11084,21.110504,11.700073,14.834442,13.953674,16.04187,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.4594,4.0915536e-05,8.277163,52.253914,249.99973,21.958675,30.000002,0.088624135,39.257854,252.9066,210.90271,6.1937103,52.253914,0.11375545,16.914087,49.482067,8.330017
20004,20640240.0,0.0,22.392944,26.920105,21.110748,21.113129,21.110016,21.108398,11.700195,14.873108,14.051056,15.885773,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.661,4.0918414e-05,8.455745,52.25392,249.99973,21.960238,30.000002,0.08862027,39.25567,252.90663,210.90271,6.6553535,52.25392,0.11375546,14.628565,49.482067,8.330017
