,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20005,20640300.0,0.0,22.394135,26.915375,21.113373,21.120575,21.109375,21.106659,11.700226,14.927368,14.190338,15.542816,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.8307,4.0921357e-05,8.649892,52.25392,249.99973,21.9617,30.000002,0.08861665,39.25362,252.90666,210.90271,7.1649203,52.25392,0.11375546,12.071434,49.482067,8.330017
20006,20640360.0,0.0,22.394287,26.910522,21.114685,21.124878,21.108582,21.105194,11.700195,15.003723,14.3654175,15.114075,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.8889,4.092333e-05,8.951701,52.25392,249.99974,21.963152,30.000002,0.088613056,39.251587,252.9067,210.90273,7.7543736,52.25392,0.11375546,10.1383095,49.48207,8.330017
20007,20640420.0,0.0,22.393799,26.90561,21.115173,21.1268,21.108063,21.10434,11.700073,15.090271,14.555756,14.668396,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.8417,4.092348e-05,9.201835,52.253925,249.99974,21.964676,30.000002,0.08860928,39.249454,252.90672,210.90273,8.277602,52.253925,0.11375546,8.433875,49.482075,8.330017
20008,20640480.0,0.0,22.3927,26.900604,21.11493,21.126404,21.10788,21.104095,11.699951,15.178955,14.745911,14.255371,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.7029,4.0921972e-05,9.419321,52.253925,249.99974,21.966095,30.000002,0.08860577,39.247467,252.90675,210.90273,8.726426,52.253925,0.11375546,7.3108153,49.48208,8.330017
20009,20640540.0,0.0,22.391113,26.895477,21.114105,21.124146,21.107971,21.104462,11.699829,15.260803,14.918213,13.930725,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.4938,4.091912e-05,9.587869,52.253933,249.99974,21.967585,30.000002,0.08860208,39.24538,252.90677,210.90273,9.067642,52.253933,0.11375546,6.838188,49.48208,8.330017
20010,20640600.0,0.0,22.38919,26.89029,21.112854,21.120453,21.108337,21.105316,11.699707,15.330627,15.062561,13.71875,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1476.2275,4.091512e-05,9.699332,52.253933,249.99976,21.968954,30.000002,0.08859869,39.24346,252.9068,210.90273,9.286385,52.253933,0.11375546,6.9919825,49.48208,8.330017
20011,20640660.0,0.0,22.38675,26.88498,21.110992,21.115387,21.108551,21.106262,11.6996155,15.395508,15.179626,13.657349,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1475.9003,4.0910152e-05,9.857319,52.253933,249.99976,21.970312,30.000002,0.08859533,39.24156,252.90683,210.90273,9.470003,52.253933,0.11375546,8.0209875,49.482082,8.330017
20012,20640720.0,0.0,22.38443,26.879608,21.109314,21.110474,21.108978,21.107544,11.699554,15.447357,15.259399,13.730713,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1475.5631,4.0904455e-05,9.924039,52.253937,249.99976,21.971731,30.000002,0.088591814,39.23958,252.90686,210.90273,9.50047,52.253937,0.11375546,9.258657,49.482086,8.330017
20013,20640780.0,0.0,22.382416,26.874146,21.108032,21.106293,21.109528,21.108978,11.699524,15.482483,15.298553,13.908539,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1475.2532,4.089877e-05,9.9353,52.253937,249.99976,21.973082,30.000002,0.08858847,39.237686,252.90688,210.90274,9.417989,52.253937,0.11375546,10.650769,49.48209,8.330017
20014,20640840.0,0.0,22.380798,26.868591,21.10727,21.103271,21.110168,21.110474,11.699554,15.499451,15.29715,14.156097,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1474.9923,4.089363e-05,9.896421,52.253944,249.99976,21.974411,30.000002,0.088585176,39.235825,252.9069,210.90274,9.239246,52.253944,0.11375546,12.002249,49.48209,8.330017
20015,20640900.0,0.0,22.379608,26.862946,21.107147,21.101685,21.11084,21.111908,11.6996155,15.498291,15.258972,14.428772,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1474.7933,4.0889387e-05,9.815592,52.253944,249.99977,21.97573,30.000002,0.08858191,39.23398,252.90694,210.90274,8.9885435,52.253944,0.11375546,13.129055,49.482094,8.330017
20016,20640960.0,0.0,22.378632,26.857239,21.1073,21.10138,21.111115,21.112732,11.6996765,15.493103,15.202209,14.697693,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1474.6348,4.0886072e-05,9.817247,52.253944,249.99977,21.976925,30.000002,0.08857895,39.232304,252.90695,210.90274,8.813715,52.253944,0.11375546,14.043127,49.482094,8.330017
20017,20641020.0,0.0,22.378021,26.85144,21.10791,21.102234,21.111359,21.113373,11.699738,15.483246,15.133911,14.928986,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1474.5175,4.0883355e-05,9.766637,52.25395,249.99977,21.978296,30.000002,0.08857556,39.230385,252.90698,210.90274,8.587292,52.25395,0.11375546,14.534077,49.482098,8.330017
20018,20641080.0,0.0,22.377655,26.84555,21.108887,21.104156,21.111572,21.11377,11.699799,15.468506,15.057709,15.096466,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1474.4403,4.088137e-05,9.710491,52.25395,249.99977,21.979534,30.000002,0.08857249,39.22865,252.90701,210.90274,8.371393,52.25395,0.11375546,14.622383,49.482098,8.330017
20019,20641140.0,0.0,22.37741,26.83963,21.110046,21.106659,21.111725,21.113922,11.69986,15.450867,14.981354,15.187103,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1474.3884,4.087996e-05,9.654792,52.25395,249.99977,21.980864,30.000002,0.088569194,39.22679,252.90703,210.90274,8.184438,52.25395,0.11375546,14.362801,49.4821,8.330017
20020,20641200.0,0.0,22.377197,26.833588,21.111267,21.109436,21.111786,21.11383,11.69989,15.43161,14.909424,15.200073,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1474.3448,4.0878924e-05,9.602954,52.253956,249.99979,21.982018,30.000002,0.08856634,39.225178,252.90706,210.90274,8.0356,52.253956,0.11375546,13.815671,49.482105,8.330017
20021,20641260.0,0.0,22.376495,26.827484,21.111938,21.111511,21.11148,21.11316,11.69989,15.425873,14.863647,15.155212,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1474.2584,4.087768e-05,9.669076,52.253956,249.99979,21.98314,30.000002,0.088563554,39.223602,252.90707,210.90276,8.055429,52.253956,0.11375546,13.37405,49.482105,8.330017
20022,20641320.0,0.0,22.37564,26.82132,21.112366,21.11316,21.111176,21.112396,11.69986,15.429871,14.842407,15.07074,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1474.136,4.0875795e-05,9.713583,52.253956,249.99979,21.984322,30.000002,0.088560626,39.221947,252.9071,210.90276,8.097105,52.253956,0.11375546,12.781072,49.48211,8.330017
20023,20641380.0,0.0,22.374603,26.815094,21.11261,21.11438,21.11087,21.111633,11.699829,15.439453,14.837891,14.967926,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1473.9917,4.087351e-05,9.768173,52.25396,249.99979,21.985588,30.000002,0.08855749,39.220177,252.90712,210.90276,8.178767,52.25396,0.11375546,12.227362,49.48211,8.330017
20024,20641440.0,0.0,22.373383,26.808777,21.11261,21.11502,21.110626,21.11087,11.699799,15.454681,14.852875,14.856842,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1473.8198,4.087076e-05,9.829562,52.25396,249.99979,21.986767,30.000002,0.08855457,39.218525,252.90715,210.90276,8.29986,52.25396,0.11375546,11.771517,49.48211,8.330017
20025,20641500.0,0.0,22.371979,26.802399,21.112427,21.115082,21.110443,21.110199,11.699738,15.473663,14.884186,14.75238,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1473.6226,4.086757e-05,9.891938,52.25396,249.99979,21.987974,30.000002,0.08855157,39.216835,252.90717,210.90276,8.446786,52.25396,0.11375546,11.453623,49.482113,8.330017
20026,20641560.0,0.0,22.370117,26.79599,21.111694,21.114075,21.110077,21.109406,11.699707,15.505035,14.938446,14.680176,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1473.3744,4.08638e-05,10.036167,52.253967,249.9998,21.988987,30.000002,0.08854907,39.21542,252.9072,210.90276,8.688926,52.253967,0.11375546,11.574594,49.482117,8.330017
20027,20641620.0,0.0,22.368225,26.78949,21.1109,21.112854,21.109833,21.108826,11.699646,15.542053,15.005981,14.647247,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1473.1055,4.0859373e-05,10.149615,52.253967,249.9998,21.990126,30.000002,0.08854624,39.21382,252.90721,210.90276,8.9095955,52.253967,0.11375546,11.728146,49.482117,8.330017
20028,20641680.0,0.0,22.366364,26.782928,21.110199,21.111542,21.10971,21.10846,11.6996155,15.581024,15.080627,14.649994,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1472.8333,4.085466e-05,10.249451,52.253967,249.9998,21.991188,30.000002,0.08854361,39.212334,252.90724,210.90276,9.116367,52.253967,0.11375546,12.009697,49.48212,8.330017
20029,20641740.0,0.0,22.364624,26.776306,21.10965,21.110352,21.10971,21.108368,11.6996155,15.618286,15.1553955,14.683807,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1472.5732,4.0849995e-05,10.330086,52.253975,249.9998,21.99228,30.000002,0.08854091,39.21081,252.90726,210.90276,9.294783,52.253975,0.11375546,12.356193,49.48212,8.330017
20030,20641800.0,0.0,22.363007,26.769623,21.109283,21.109436,21.109833,21.10849,11.6996155,15.650696,15.22406,14.73999,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1472.3318,4.084556e-05,10.386026,52.253975,249.99982,21.993338,30.000002,0.08853828,39.209328,252.90727,210.90276,9.432291,52.253975,0.11375546,12.714293,49.48212,8.330017
20031,20641860.0,0.0,22.361359,26.762878,21.108917,21.10852,21.109833,21.108582,11.6996155,15.684387,15.288818,14.821808,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1472.095,4.0841358e-05,10.492021,52.253975,249.99982,21.994314,30.000002,0.08853586,39.20796,252.9073,210.90277,9.59196,52.253975,0.11375546,13.228626,49.482124,8.330017
20032,20641920.0,0.0,22.359924,26.756104,21.108795,21.108032,21.109924,21.108887,11.699646,15.715118,15.34494,14.91095,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.8741,4.0837276e-05,10.548638,52.25398,249.99982,21.99542,30.000002,0.088533126,39.206413,252.90732,210.90277,9.682665,52.25398,0.11375546,13.586768,49.482124,8.330017
20033,20641980.0,0.0,22.358643,26.749237,21.108948,21.108002,21.110107,21.109314,11.6996765,15.739563,15.387054,14.99353,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.6791,4.0833544e-05,10.581237,52.25398,249.99982,21.99652,30.000002,0.0885304,39.204876,252.90733,210.90277,9.725283,52.25398,0.11375546,13.836034,49.48213,8.330017
20034,20642040.0,0.0,22.357544,26.74237,21.109314,21.108337,21.110352,21.109833,11.699707,15.756622,15.413605,15.061676,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1471.5063,4.0830197e-05,10.5897455,52.25398,249.99982,21.99753,30.000002,0.088527896,39.20346,252.90736,210.90277,9.721429,52.25398,0.11375546,13.96229,49.482132,8.330017
20035,20642100.0,0.0,22.356537,26.735413,21.109833,21.109009,21.110626,21.110443,11.699738,15.765686,15.423981,15.11087,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1471.3517,4.0827214e-05,10.5749445,52.25398,249.99982,21.998423,30.000002,0.088525675,39.202206,252.90738,210.90277,9.673594,52.25398,0.11375546,13.964815,49.482132,8.330017
20036,20642160.0,0.0,22.355377,26.728424,21.110199,21.109497,21.110687,21.110779,11.699738,15.774841,15.4263,15.144775,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1471.188,4.082437e-05,10.6182,52.253986,249.99983,21.999336,30.000002,0.08852342,39.20093,252.9074,210.90277,9.672245,52.253986,0.11375546,14.048229,49.482136,8.330017
20037,20642220.0,0.0,22.354248,26.721375,21.110565,21.110107,21.11081,21.111115,11.699738,15.781372,15.420013,15.1604,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1471.0214,4.082143e-05,10.621154,52.253986,249.99983,22.000292,30.000002,0.08852104,39.199593,252.90741,210.90277,9.620053,52.253986,0.11375546,13.965136,49.482136,8.330017
20038,20642280.0,0.0,22.353119,26.714294,21.110962,21.110748,21.1109,21.11142,11.699738,15.785553,15.408295,15.162994,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1470.8544,4.0818464e-05,10.617842,52.253986,249.99983,22.001291,30.000002,0.08851856,39.198193,252.90742,210.90277,9.559149,52.253986,0.11375546,13.840872,49.482136,8.330017
20039,20642340.0,0.0,22.35196,26.707184,21.111298,21.111328,21.111023,21.111664,11.699738,15.786652,15.390869,15.150482,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1470.6842,4.0815477e-05,10.606925,52.253986,249.99983,22.002293,30.000002,0.08851608,39.19679,252.90746,210.90277,9.491668,52.253986,0.11375546,13.6826515,49.482136,8.330017
20040,20642400.0,0.0,22.350708,26.700012,21.111603,21.111816,21.111115,21.111847,11.699738,15.7847595,15.36911,15.125732,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1470.506,4.0812418e-05,10.589616,52.25399,249.99983,22.003159,30.000002,0.08851394,39.19558,252.90747,210.90277,9.422057,52.25399,0.11375546,13.509094,49.48214,8.330017
20041,20642460.0,0.0,22.347565,26.69278,21.109467,21.109558,21.108643,21.109985,15.430725,15.23764,15.247345,15.045441,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,397.25613,9.54197e-21,20.632753,52.25399,249.99985,22.004015,30.000002,0.08851181,39.194378,252.90749,210.90279,20.054646,52.25399,0.11375546,33.16328,49.48214,8.330017
20042,20642520.0,0.0,22.351746,26.685425,21.11679,21.12091,21.113861,21.116272,18.673431,18.711365,18.709656,18.700836,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,212.61935,9.54197e-21,10.842716,52.25399,249.99985,22.004921,30.000002,0.08850957,39.19311,252.9075,210.90279,10.841647,52.25399,0.11375546,19.977686,49.482143,8.330017
20043,20642580.0,0.0,22.364685,26.677979,21.135406,21.146301,21.127747,21.130768,20.404297,20.54715,20.546509,20.616943,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,391.78052,1.076123e-05,2.0051143,52.25399,249.99985,22.005793,30.000002,0.0885074,39.19189,252.90752,210.90279,2.0046008,52.25399,0.11375546,5.6175885,49.482143,8.330017
20044,20642640.0,0.0,22.379822,26.67041,21.15686,21.174713,21.143463,21.146942,18.978455,20.127808,20.127472,20.2518,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,516.1105,9.686966e-06,0.0,52.253998,249.99985,22.006664,30.000002,0.08850524,39.190666,252.90753,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
20045,20642700.0,0.0,22.392914,26.66275,21.17572,21.199738,21.156921,21.16101,18.561768,19.503845,19.503632,19.641663,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,558.91693,1.0329472e-05,0.0,52.253998,249.99985,22.007538,30.000002,0.08850307,39.189445,252.90755,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
20046,20642760.0,0.0,22.40335,26.654999,21.191193,21.220337,21.167786,21.172577,18.395813,19.029968,19.029877,19.159698,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,567.5261,1.0361393e-05,0.0,52.253998,249.99985,22.008389,30.000002,0.08850096,39.188255,252.90758,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
20047,20642820.0,0.0,22.412384,26.647125,21.204895,21.238739,21.177338,21.182861,18.329529,18.722412,18.722351,18.83017,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,567.6536,1.0265927e-05,0.0,52.253998,249.99985,22.009233,30.000002,0.08849887,39.187073,252.9076,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
20048,20642880.0,0.0,22.420471,26.63916,21.217438,21.255646,21.186005,21.192322,18.309906,18.537994,18.537964,18.620178,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,568.6012,1.02551985e-05,0.0,52.254,249.99985,22.01006,30.000002,0.08849682,39.185917,252.90761,210.90279,0.0,52.254,0.11375546,0.0,49.482147,8.330017
20049,20642940.0,0.0,22.42804,26.631073,21.22931,21.271667,21.194214,21.201355,18.302643,18.428345,18.428314,18.48767,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,569.3764,1.0254259e-05,0.0,52.254,249.99985,22.010927,30.000002,0.088494666,39.1847,252.90762,210.90279,0.0,52.254,0.11375546,0.0,49.48215,8.330017
20050,20643000.0,0.0,22.43518,26.622925,21.240692,21.286987,21.202087,21.210052,18.301636,18.370697,18.370697,18.411499,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,570.3194,1.0266153e-05,0.0,52.254,249.99986,22.011679,30.000002,0.088492796,39.18365,252.90764,210.90279,0.0,52.254,0.11375547,0.0,49.48215,8.330017
20051,20643060.0,0.0,22.441254,26.614655,21.250702,21.300354,21.208984,21.217743,18.30127,18.33902,18.33902,18.366241,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,571.1902,1.0278189e-05,0.0,52.254,249.99986,22.012466,30.000002,0.088490844,39.18255,252.90765,210.90279,0.0,52.254,0.11375547,0.0,49.482155,8.330017
20052,20643120.0,0.0,22.447113,26.606262,21.260498,21.313477,21.21582,21.225372,18.301117,18.321411,18.321411,18.339172,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,572.01904,1.0290021e-05,0.0,52.25401,249.99986,22.013248,30.000002,0.08848891,39.181454,252.90767,210.90279,0.0,52.25401,0.11375547,0.0,49.482155,8.330017
20053,20643180.0,0.0,22.45285,26.597809,21.270172,21.326385,21.222534,21.23291,18.301025,18.312134,18.312103,18.323517,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,572.8183,1.030135e-05,0.0,52.25401,249.99986,22.014008,30.000002,0.08848702,39.18039,252.90768,210.90279,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
20054,20643240.0,0.0,22.458496,26.589233,21.279755,21.339172,21.229248,21.240387,18.300995,18.306732,18.306732,18.313812,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,573.60394,1.0312494e-05,0.0,52.25401,249.99986,22.014828,30.000002,0.08848499,39.17924,252.9077,210.90279,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
20055,20643300.0,0.0,22.46408,26.580566,21.289276,21.351868,21.2359,21.247833,18.300964,18.303772,18.303772,18.308044,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,574.37756,1.0323473e-05,0.0,52.25401,249.99986,22.015577,30.000002,0.08848313,39.178192,252.90771,210.90279,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
20056,20643360.0,0.0,22.468903,26.571808,21.297852,21.36322,21.241913,21.254608,18.300934,18.30249,18.30249,18.305145,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,575.09143,1.0333938e-05,0.0,52.25401,249.99986,22.016241,30.000002,0.08848148,39.17726,252.90773,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
20057,20643420.0,0.0,22.473663,26.562958,21.306366,21.374481,21.247894,21.261322,18.300873,18.301727,18.301727,18.303314,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,575.7631,1.0343572e-05,0.0,52.254017,249.99986,22.01703,30.000002,0.08847952,39.17616,252.90775,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
20058,20643480.0,0.0,22.478333,26.554016,21.31482,21.385681,21.253876,21.268005,18.300842,18.30127,18.30127,18.302216,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,576.414,1.0352788e-05,0.0,52.254017,249.99988,22.017748,30.000002,0.08847774,39.17515,252.90775,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
20059,20643540.0,0.0,22.482971,26.544952,21.323242,21.39682,21.259827,21.274689,18.300812,18.301086,18.301086,18.301666,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,577.0499,1.0361762e-05,0.0,52.254017,249.99988,22.018337,30.000002,0.08847628,39.174328,252.90776,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
20060,20643600.0,0.0,22.487518,26.535828,21.331604,21.407867,21.265717,21.281342,18.300781,18.300964,18.300964,18.301392,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,577.679,1.0370654e-05,0.0,52.254017,249.99988,22.019024,30.000002,0.08847457,39.173363,252.90778,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
20061,20643660.0,0.0,22.491486,26.52658,21.339203,21.417816,21.271118,21.287384,18.30075,18.300873,18.300873,18.301117,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,578.2649,1.0379216e-05,0.0,52.254017,249.99988,22.019758,30.000002,0.08847275,39.17234,252.90779,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
20062,20643720.0,0.0,22.495361,26.517242,21.34674,21.427734,21.27649,21.293427,18.30072,18.300812,18.300812,18.300964,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,578.80817,1.0386958e-05,0.0,52.25402,249.99988,22.02038,30.000002,0.08847121,39.17147,252.9078,210.9028,0.0,52.25402,0.11375547,0.0,49.482166,8.330017
20063,20643780.0,0.0,22.499176,26.507843,21.354248,21.437561,21.28183,21.299408,18.30069,18.300781,18.300781,18.300873,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,579.33746,1.0394441e-05,0.0,52.25402,249.99988,22.021038,30.000002,0.08846957,39.170544,252.90782,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
20064,20643840.0,0.0,22.5029,26.498322,21.361664,21.447296,21.28714,21.30539,18.30066,18.30075,18.30075,18.300812,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,579.8533,1.0401732e-05,0.0,52.25402,249.99988,22.021679,30.000002,0.088467985,39.169647,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
20065,20643900.0,0.0,22.506622,26.488708,21.36908,21.457031,21.29248,21.31137,18.30066,18.30072,18.30072,18.30075,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,580.3712,1.0409049e-05,0.0,52.25402,249.9999,22.022322,30.000002,0.08846638,39.168747,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
20066,20643960.0,0.0,22.509857,26.479004,21.375885,21.46582,21.297333,21.316803,18.300629,18.30069,18.30069,18.30072,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,580.84796,1.04160235e-05,0.0,52.25402,249.99988,22.023006,30.000002,0.08846469,39.167793,252.90785,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
20067,20644020.0,0.0,22.51297,26.469238,21.382599,21.474579,21.302185,21.322235,18.300598,18.300629,18.300629,18.30066,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,581.2927,1.0422392e-05,0.0,52.25402,249.99988,22.023684,30.000002,0.08846301,39.166843,252.90787,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
20068,20644080.0,0.0,22.516052,26.45935,21.389282,21.483276,21.307037,21.327667,18.300537,18.300598,18.300598,18.300629,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,581.7174,1.0428366e-05,0.0,52.25403,249.9999,22.024206,30.000002,0.08846171,39.16611,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20069,20644140.0,0.0,22.519073,26.449402,21.395935,21.491913,21.311829,21.333038,18.300537,18.300568,18.300568,18.300598,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,582.1354,1.0434253e-05,0.0,52.25403,249.9999,22.02481,30.000002,0.08846021,39.165264,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20070,20644200.0,0.0,22.522034,26.439331,21.402496,21.500458,21.31662,21.33841,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,582.54285,1.044e-05,0.0,52.25403,249.9999,22.025398,30.000002,0.08845875,39.16444,252.9079,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20071,20644260.0,0.0,22.524567,26.4292,21.40857,21.50824,21.321045,21.343292,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,582.9179,1.0445466e-05,0.0,52.25403,249.9999,22.02599,30.000002,0.08845728,39.163612,252.90791,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
20072,20644320.0,0.0,22.527008,26.418976,21.41455,21.51596,21.325409,21.348175,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,583.264,1.0450399e-05,0.0,52.25403,249.9999,22.02657,30.000002,0.08845584,39.162804,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
20073,20644380.0,0.0,22.529388,26.40866,21.420471,21.52359,21.329773,21.353058,18.300446,18.300476,18.300476,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,583.59454,1.0455072e-05,0.0,52.25403,249.9999,22.027134,30.000002,0.08845444,39.162014,252.90794,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
20074,20644440.0,0.0,22.531769,26.398285,21.426392,21.53122,21.334137,21.35791,18.300415,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,583.92694,1.045977e-05,0.0,52.254032,249.9999,22.0277,30.000002,0.08845303,39.16122,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
20075,20644500.0,0.0,22.534119,26.387787,21.432312,21.538818,21.33847,21.362732,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.24945,1.04643195e-05,0.0,52.254032,249.9999,22.028257,30.000002,0.08845165,39.16044,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
20076,20644560.0,0.0,22.536041,26.377228,21.437714,21.545685,21.342499,21.367188,18.300385,18.300415,18.300415,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.5417,1.0468629e-05,0.0,52.254032,249.9999,22.02885,30.000002,0.08845018,39.159607,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
20077,20644620.0,0.0,22.537872,26.366577,21.443054,21.55252,21.346466,21.371582,18.300354,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.8036,1.04723595e-05,0.0,52.254032,249.99991,22.029354,30.000002,0.088448934,39.158905,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
20078,20644680.0,0.0,22.539703,26.355835,21.448364,21.559296,21.350433,21.375977,18.300323,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.0551,1.0475905e-05,0.0,52.254032,249.99991,22.029886,30.000002,0.08844761,39.15816,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
20079,20644740.0,0.0,22.541443,26.345032,21.453644,21.56601,21.35437,21.38034,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.2965,1.0479304e-05,0.0,52.254032,249.99991,22.030405,30.000002,0.08844633,39.157433,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
20080,20644800.0,0.0,22.543182,26.334137,21.458893,21.572723,21.358337,21.384705,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.5393,1.0482725e-05,0.0,52.254032,249.99991,22.030924,30.000002,0.08844502,39.156704,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
20081,20644860.0,0.0,22.544556,26.32315,21.463715,21.578766,21.361969,21.388702,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.75256,1.0485901e-05,0.0,52.25404,249.99991,22.031477,30.000002,0.08844365,39.15593,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
20082,20644920.0,0.0,22.545898,26.312103,21.468506,21.584808,21.3656,21.39267,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.9428,1.0488643e-05,0.0,52.25404,249.99991,22.032026,30.000002,0.088442296,39.155163,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20083,20644980.0,0.0,22.54715,26.300964,21.473236,21.59079,21.369202,21.396637,18.300232,18.300262,18.300262,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.1182,1.04911005e-05,0.0,52.25404,249.99991,22.032448,30.000002,0.088441245,39.15457,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20084,20645040.0,0.0,22.5484,26.289734,21.477966,21.59674,21.372803,21.400574,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.2884,1.049349e-05,0.0,52.25404,249.99991,22.032938,30.000002,0.08844003,39.153885,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20085,20645100.0,0.0,22.54956,26.278442,21.482635,21.60263,21.376373,21.40451,18.300232,18.300232,18.300232,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.45044,1.0495772e-05,0.0,52.25404,249.99991,22.033415,30.000002,0.088438846,39.153217,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20086,20645160.0,0.0,22.550446,26.26706,21.486938,21.60794,21.3797,21.408112,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.58966,1.0497856e-05,0.0,52.25404,249.99991,22.033892,30.000002,0.088437654,39.15255,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20087,20645220.0,0.0,22.55127,26.255615,21.49121,21.61325,21.382996,21.411682,18.30017,18.300201,18.300201,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.70776,1.0499559e-05,0.0,52.25404,249.99991,22.034363,30.000002,0.08843649,39.151894,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
20088,20645280.0,0.0,22.552002,26.24408,21.495422,21.6185,21.386261,21.415253,18.30017,18.300201,18.300201,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.81415,1.0501067e-05,0.0,52.254044,249.99992,22.034819,30.000002,0.08843536,39.151253,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
20089,20645340.0,0.0,22.552795,26.232483,21.499634,21.623749,21.389557,21.418823,18.30014,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.9219,1.0502595e-05,0.0,52.254044,249.99992,22.035276,30.000002,0.08843422,39.15061,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20090,20645400.0,0.0,22.553497,26.220795,21.503845,21.628967,21.392822,21.422363,18.30014,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.0219,1.0504009e-05,0.0,52.254044,249.99992,22.035727,30.000002,0.0884331,39.149982,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20091,20645460.0,0.0,22.553925,26.209045,21.50769,21.633667,21.395844,21.425598,18.30011,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.1,1.0505248e-05,0.0,52.254044,249.99992,22.036207,30.000002,0.08843191,39.14931,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20092,20645520.0,0.0,22.55429,26.197235,21.511475,21.638336,21.398865,21.428833,18.30011,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.1559,1.0506067e-05,0.0,52.254044,249.99992,22.036613,30.000002,0.088430904,39.148743,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
20093,20645580.0,0.0,22.554626,26.185333,21.515259,21.642975,21.401855,21.432068,18.30008,18.30011,18.30011,18.30011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.204,1.0506747e-05,0.0,52.254044,249.99992,22.037045,30.000002,0.08842982,39.148136,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
20094,20645640.0,0.0,22.554932,26.17334,21.518982,21.647552,21.404846,21.435272,18.30008,18.30011,18.30011,18.30011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.2442,1.0507317e-05,0.0,52.254044,249.99992,22.037464,30.000002,0.08842878,39.14755,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
20095,20645700.0,0.0,22.555206,26.161285,21.522736,21.65216,21.407837,21.438477,18.300049,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.2855,1.05079025e-05,0.0,52.254044,249.99992,22.037884,30.000002,0.08842774,39.14696,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
20096,20645760.0,0.0,22.555237,26.14917,21.526184,21.65628,21.410614,21.441406,18.300049,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.3051,1.0508307e-05,0.0,52.25405,249.99992,22.038334,30.000002,0.08842663,39.146336,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
20097,20645820.0,0.0,22.555206,26.136993,21.529572,21.66037,21.41336,21.444305,18.300018,18.300049,18.300049,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.3077,1.0508393e-05,0.0,52.25405,249.99992,22.038776,30.000002,0.088425525,39.145714,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20098,20645880.0,0.0,22.555145,26.124725,21.532928,21.66446,21.416107,21.447205,18.300018,18.300049,18.300049,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.29913,1.0508269e-05,0.0,52.25405,249.99992,22.039118,30.000002,0.08842468,39.145233,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20099,20645940.0,0.0,22.555054,26.112396,21.536285,21.668488,21.418854,21.450104,18.299988,18.300018,18.300018,18.300018,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.28644,1.0508089e-05,0.0,52.25405,249.99992,22.039515,30.000002,0.08842369,39.14468,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20100,20646000.0,0.0,22.554718,26.100006,21.539612,21.672485,21.42157,21.452972,18.299988,18.300018,18.300018,18.300018,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.24615,1.0507567e-05,0.0,52.25405,249.99992,22.0399,30.000002,0.08842274,39.144142,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20101,20646060.0,0.0,22.554169,26.085907,21.542572,21.675964,21.424103,21.455566,18.299957,18.299988,18.299988,18.299988,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.1963,1.0507039e-05,0.0,52.25405,249.99992,22.040287,30.000002,0.08842178,39.143597,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20102,20646120.0,0.0,22.552643,26.068542,21.545532,21.679413,21.426636,21.45813,18.299896,18.299957,18.299957,18.299957,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,587.0333,1.0505093e-05,0.0,52.25405,249.99994,22.040667,30.000002,0.08842083,39.143066,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20103,20646180.0,0.0,22.55011,26.048035,21.548431,21.68283,21.429138,21.460693,18.299835,18.299896,18.299896,18.299896,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.7233,1.0501034e-05,0.0,52.25405,249.99994,22.041037,30.000002,0.088419914,39.142548,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20104,20646240.0,0.0,22.547577,26.024536,21.551361,21.686249,21.43164,21.463257,18.299744,18.299835,18.299835,18.299866,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,586.4329,1.049734e-05,0.0,52.25405,249.99994,22.041407,30.000002,0.08841899,39.14203,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
20105,20646300.0,0.0,22.544006,25.998108,21.55426,21.689636,21.434113,21.46582,18.299622,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.9974,1.04916135e-05,0.0,52.25406,249.99994,22.04177,30.000002,0.08841809,39.14152,252.90822,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
20106,20646360.0,0.0,22.539642,25.968933,21.556854,21.692505,21.436432,21.46811,18.2995,18.299652,18.299652,18.299683,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,585.4814,1.0484974e-05,0.0,52.25406,249.99994,22.042158,30.000002,0.08841712,39.14098,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
20107,20646420.0,0.0,22.534576,25.937134,21.559387,21.695374,21.438751,21.470398,18.299347,18.29956,18.29956,18.29956,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.8365,1.0476238e-05,0.0,52.25406,249.99994,22.042488,30.000002,0.0884163,39.14052,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20108,20646480.0,0.0,22.528961,25.902802,21.56192,21.698212,21.44107,21.472656,18.299225,18.299438,18.299438,18.299469,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,584.0986,1.0466087e-05,0.0,52.25406,249.99994,22.042837,30.000002,0.088415444,39.140026,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20109,20646540.0,0.0,22.522552,25.866058,21.564423,21.70102,21.443329,21.474915,18.299133,18.299316,18.299316,18.299347,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,583.24554,1.04542905e-05,0.0,52.25406,249.99994,22.043177,30.000002,0.088414595,39.139553,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20110,20646600.0,0.0,22.516144,25.827057,21.566925,21.703827,21.445618,21.477173,18.299072,18.299225,18.299225,18.299255,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,582.4084,1.0442772e-05,0.0,52.25406,249.99994,22.043518,30.000002,0.08841375,39.139076,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20111,20646660.0,0.0,22.50879,25.785889,21.569153,21.706177,21.447754,21.479187,18.29895,18.299133,18.299133,18.299164,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,581.4647,1.0429993e-05,0.0,52.25406,249.99994,22.043879,30.000002,0.08841285,39.13857,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
20112,20646720.0,0.0,22.500916,25.742706,21.57132,21.708496,21.44989,21.481201,18.298828,18.299011,18.299011,18.299042,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,580.42957,1.0415722e-05,0.0,52.25406,249.99994,22.044239,30.000002,0.08841196,39.138065,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20113,20646780.0,0.0,22.492615,25.697601,21.573486,21.710815,21.451996,21.483215,18.298706,18.29889,18.29889,18.29892,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,579.3137,1.0400145e-05,0.0,52.25406,249.99994,22.044514,30.000002,0.08841127,39.13768,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20114,20646840.0,0.0,22.483887,25.650726,21.575653,21.713135,21.454102,21.485199,18.298645,18.298798,18.298798,18.298828,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,578.13635,1.0383667e-05,0.0,52.25406,249.99994,22.044834,30.000002,0.088410474,39.137234,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20115,20646900.0,0.0,22.47464,25.602203,21.57779,21.715393,21.456177,21.487183,18.298584,18.298737,18.298737,18.298767,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,576.8794,1.0366053e-05,0.0,52.25406,249.99994,22.045145,30.000002,0.0884097,39.136795,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
20116,20646960.0,0.0,22.465149,25.552155,21.57962,21.717133,21.45813,21.488983,18.298523,18.298645,18.298645,18.298676,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,575.6152,1.0348453e-05,0.0,52.254063,249.99994,22.04546,30.000002,0.088408925,39.136356,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
20117,20647020.0,0.0,22.455109,25.500671,21.58142,21.718811,21.460052,21.490784,18.298431,18.298553,18.298553,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,574.26385,1.0329545e-05,0.0,52.254063,249.99994,22.045767,30.000002,0.08840816,39.135925,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
20118,20647080.0,0.0,22.444641,25.447906,21.58319,21.72049,21.461975,21.492584,18.29837,18.298492,18.298492,18.298523,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,572.84125,1.030953e-05,0.0,52.254063,249.99994,22.046066,30.000002,0.08840741,39.135506,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20119,20647140.0,0.0,22.434204,25.393951,21.58496,21.722198,21.463928,21.494354,18.29831,18.298431,18.298431,18.298462,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,571.42975,1.028967e-05,0.0,52.254063,249.99994,22.046366,30.000002,0.08840667,39.13509,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20120,20647200.0,0.0,22.42337,25.33899,21.586761,21.723846,21.46582,21.496155,18.298248,18.29837,18.29837,18.29837,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,569.9576,1.0268919e-05,0.0,52.254063,249.99995,22.04666,30.000002,0.08840594,39.134674,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20121,20647260.0,0.0,22.41217,25.283112,21.588287,21.725159,21.46762,21.497711,18.298187,18.29831,18.29831,18.29831,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,568.4498,1.0247756e-05,0.0,52.254063,249.99995,22.046974,30.000002,0.08840516,39.134235,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20122,20647320.0,0.0,22.400726,25.22641,21.589783,21.72644,21.46939,21.499298,18.298126,18.298248,18.298248,18.298248,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,566.89136,1.0225701e-05,0.0,52.254063,249.99995,22.047241,30.000002,0.08840449,39.13386,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20123,20647380.0,0.0,22.38916,25.169037,21.591278,21.727722,21.47116,21.500854,18.298096,18.298187,18.298187,18.298187,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,565.30414,1.0203162e-05,0.0,52.254063,249.99995,22.047523,30.000002,0.08840379,39.13347,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
20124,20647440.0,0.0,22.37738,25.111145,21.592773,21.728973,21.4729,21.502441,18.298065,18.298126,18.298126,18.298157,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,563.6872,1.0180174e-05,0.0,52.254063,249.99995,22.047796,30.000002,0.08840311,39.133083,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20125,20647500.0,0.0,22.365631,25.052795,21.594238,21.730225,21.47467,21.503998,18.298035,18.298096,18.298096,18.298096,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,562.0773,1.0157248e-05,0.0,52.254063,249.99995,22.048073,30.000002,0.08840243,39.132698,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20126,20647560.0,0.0,22.353577,24.994171,21.59552,21.73117,21.476288,21.505371,18.298004,18.298065,18.298065,18.298065,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,560.4365,1.0133961e-05,0.0,52.254063,249.99995,22.048367,30.000002,0.0884017,39.13229,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20127,20647620.0,0.0,22.341461,24.935333,21.596771,21.732086,21.477905,21.506714,18.297943,18.298004,18.298004,18.298035,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,558.7753,1.0110268e-05,0.0,52.254063,249.99995,22.048656,30.000002,0.088400975,39.13188,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
20128,20647680.0,0.0,22.329315,24.876465,21.597992,21.733002,21.479523,21.508087,18.297943,18.297974,18.297974,18.298004,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,557.10223,1.008631e-05,0.0,52.25407,249.99995,22.04888,30.000002,0.08840042,39.131565,252.90836,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20129,20647740.0,0.0,22.3172,24.817657,21.599243,21.733917,21.48111,21.50943,18.297913,18.297974,18.297974,18.297974,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,555.4288,1.00623165e-05,0.0,52.25407,249.99995,22.049139,30.000002,0.088399775,39.131203,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20130,20647800.0,0.0,22.305359,24.76001,21.600433,21.734833,21.482697,21.510773,18.297913,18.297943,18.297943,18.297943,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,553.7886,1.0038781e-05,0.0,52.25407,249.99995,22.049389,30.000002,0.088399164,39.13086,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20131,20647860.0,0.0,22.292908,24.700745,21.60147,21.735413,21.484192,21.511963,18.297913,18.297943,18.297943,18.297943,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,552.0822,1.0014298e-05,0.0,52.25407,249.99995,22.049644,30.000002,0.08839852,39.130497,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20132,20647920.0,0.0,22.280823,24.642853,21.602478,21.735992,21.485657,21.513153,18.297913,18.297913,18.297913,18.297943,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,550.40826,9.9902e-06,0.0,52.25407,249.99995,22.049894,30.000002,0.0883979,39.13015,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20133,20647980.0,0.0,22.26889,24.58554,21.603455,21.736542,21.487122,21.514313,18.297913,18.297913,18.297913,18.297913,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,548.75543,9.966373e-06,0.0,52.25407,249.99995,22.050135,30.000002,0.0883973,39.12981,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20134,20648040.0,0.0,22.256989,24.52893,21.604431,21.737122,21.488586,21.515472,18.297913,18.297913,18.297913,18.297913,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,547.10284,9.942475e-06,0.0,52.25407,249.99995,22.050377,30.000002,0.0883967,39.12947,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20135,20648100.0,0.0,22.2453,24.473114,21.605438,21.73767,21.490051,21.516632,18.297943,18.297913,18.297913,18.297913,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,545.48,9.9189665e-06,0.0,52.25407,249.99995,22.050615,30.000002,0.08839611,39.12914,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20136,20648160.0,0.0,22.233673,24.418213,21.606201,21.737915,21.491394,21.51764,18.297943,18.297943,18.297943,18.297943,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,543.8646,9.895565e-06,0.0,52.25407,249.99995,22.05087,30.000002,0.08839548,39.12878,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20137,20648220.0,0.0,22.22229,24.36438,21.606964,21.73816,21.492737,21.518646,18.297974,18.297943,18.297943,18.297943,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,542.27606,9.872495e-06,0.0,52.25407,249.99995,22.051086,30.000002,0.08839494,39.12848,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
20138,20648280.0,0.0,22.211151,24.311707,21.607727,21.738373,21.49408,21.519653,18.298004,18.297974,18.297974,18.297974,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,540.72284,9.8499095e-06,0.0,52.25407,249.99995,22.051315,30.000002,0.088394366,39.12816,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20139,20648340.0,0.0,22.20044,24.260345,21.60849,21.738617,21.495392,21.52063,18.298035,18.298004,18.298004,18.298004,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,539.2266,9.828128e-06,0.0,52.25407,249.99995,22.051537,30.000002,0.088393815,39.127846,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20140,20648400.0,0.0,22.189728,24.210419,21.609253,21.73883,21.496735,21.521637,18.298065,18.298035,18.298035,18.298035,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,537.7251,9.806185e-06,0.0,52.25407,249.99995,22.05176,30.000002,0.08839326,39.127537,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20141,20648460.0,0.0,22.179352,24.162018,21.609802,21.73877,21.497925,21.522491,18.298126,18.298065,18.298065,18.298065,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,536.2665,9.784807e-06,0.0,52.25407,249.99995,22.051996,30.000002,0.088392675,39.127205,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20142,20648520.0,0.0,22.169342,24.115295,21.610352,21.738678,21.499146,21.523315,18.298187,18.298096,18.298096,18.298096,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,534.8565,9.764123e-06,0.0,52.25407,249.99995,22.05223,30.000002,0.08839209,39.126877,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
20143,20648580.0,0.0,22.15976,24.070343,21.6109,21.738617,21.500366,21.52417,18.298218,18.298157,18.298157,18.298126,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,533.5026,9.744245e-06,0.0,52.25407,249.99997,22.052414,30.000002,0.08839164,39.12662,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
