,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20144,20648640.0,0.0,22.150604,24.027344,21.61142,21.738525,21.501556,21.524994,18.298279,18.298187,18.298187,18.298187,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,532.20984,9.725252e-06,0.0,52.254074,249.99997,22.052622,30.000002,0.08839112,39.126328,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
20145,20648700.0,0.0,22.14212,23.986359,21.611969,21.738434,21.502747,21.525848,18.29834,18.298248,18.298248,18.298248,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,531.0093,9.707587e-06,0.0,52.254074,249.99997,22.052826,30.000002,0.08839061,39.126045,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
20146,20648760.0,0.0,22.133453,23.94754,21.612305,21.738068,21.503845,21.52652,18.2984,18.29831,18.29831,18.29831,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,529.7857,9.6895565e-06,0.0,52.254074,249.99997,22.053032,30.000002,0.088390104,39.125755,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20147,20648820.0,0.0,22.12555,23.91098,21.61267,21.73767,21.504944,21.527222,18.298462,18.29837,18.29837,18.29837,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,528.6573,9.672815e-06,0.0,52.254074,249.99997,22.053232,30.000002,0.0883896,39.125477,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20148,20648880.0,0.0,22.1185,23.876862,21.613007,21.737305,21.506042,21.527924,18.298553,18.298431,18.298431,18.298431,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,527.6436,9.657787e-06,0.0,52.254074,249.99997,22.053429,30.000002,0.08838911,39.125202,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20149,20648940.0,0.0,22.111359,23.845276,21.613342,21.736938,21.50711,21.528595,18.298615,18.298492,18.298492,18.298492,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,526.6154,9.642451e-06,0.0,52.254074,249.99997,22.053625,30.000002,0.08838863,39.124928,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20150,20649000.0,0.0,22.105164,23.816315,21.613678,21.736542,21.50821,21.529297,18.298706,18.298584,18.298584,18.298553,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,525.7093,9.628856e-06,0.0,52.254074,249.99997,22.053818,30.000002,0.088388145,39.124657,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20151,20649060.0,0.0,22.099396,23.790161,21.61383,21.7359,21.509186,21.529816,18.298828,18.298676,18.298676,18.298645,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,524.8519,9.615912e-06,0.0,52.254074,249.99997,22.054022,30.000002,0.08838764,39.12437,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20152,20649120.0,0.0,22.0943,23.766907,21.613953,21.73523,21.510162,21.530365,18.29895,18.298767,18.298767,18.298737,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,524.0905,9.604398e-06,0.0,52.254074,249.99997,22.05421,30.000002,0.08838717,39.124104,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20153,20649180.0,0.0,22.089874,23.746643,21.614105,21.734558,21.511139,21.530914,18.299072,18.29889,18.29889,18.298859,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,523.42194,9.594244e-06,0.0,52.254074,249.99997,22.054413,30.000002,0.08838667,39.12382,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20154,20649240.0,0.0,22.086151,23.729553,21.614258,21.733917,21.512115,21.531464,18.299194,18.29898,18.29898,18.29895,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,522.84985,9.585489e-06,0.0,52.254074,249.99997,22.054611,30.000002,0.08838617,39.123543,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20155,20649300.0,0.0,22.08316,23.715729,21.61438,21.733276,21.513092,21.532013,18.299286,18.299103,18.299103,18.299072,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,522.3799,9.578251e-06,0.0,52.254074,249.99997,22.05475,30.000002,0.08838583,39.123352,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
20156,20649360.0,0.0,22.08075,23.705322,21.61435,21.73233,21.513977,21.53241,18.299408,18.299225,18.299225,18.299194,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,521.99023,9.57217e-06,0.0,52.254074,249.99997,22.054941,30.000002,0.08838535,39.12308,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20157,20649420.0,0.0,22.079132,23.698395,21.614319,21.731415,21.514862,21.532806,18.29953,18.299347,18.299347,18.299316,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,521.7039,9.567557e-06,0.0,52.254074,249.99997,22.055132,30.000002,0.08838488,39.122818,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20158,20649480.0,0.0,22.07837,23.69513,21.614288,21.7305,21.515747,21.533203,18.299683,18.299469,18.299469,18.299438,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,521.5351,9.564694e-06,0.0,52.254074,249.99997,22.055277,30.000002,0.08838452,39.122612,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20159,20649540.0,0.0,22.07843,23.695618,21.614227,21.729584,21.516602,21.53363,18.299805,18.299591,18.299591,18.29956,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,521.4891,9.563675e-06,0.0,52.254074,249.99997,22.055447,30.000002,0.08838409,39.12237,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20160,20649600.0,0.0,22.07959,23.69989,21.614197,21.728699,21.517456,21.534027,18.299896,18.299713,18.299713,18.299683,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,364.28265,9.54197e-21,0.0,52.254074,249.99997,22.055609,30.000002,0.0883837,39.122147,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
20161,20649660.0,0.0,21.829224,23.706787,21.5961,21.743439,21.527588,21.543213,18.319519,18.207764,18.207764,18.21524,0.0,0.0009848664,0.0009848664,0.0013680874,250.0,18.300018,0.0,0.0,0.0,11.271796,9.54197e-21,0.0,23.489565,80.53557,-1.4852945e-06,30.000002,0.0029840213,70.00001,27.551418,80.00948,0.0,23.489565,0.0034148442,0.0,20.877653,8.330017
20162,20649720.0,0.0,21.723267,23.714386,21.61441,21.759796,21.538757,21.553406,18.301697,18.209717,18.209717,18.211182,0.0,0.003764883,0.003764883,0.0045092334,250.0,18.300018,0.0,0.0,0.0,13.377399,9.54197e-21,0.0,34.040894,114.000374,-2.3911464e-09,30.000002,0.012026574,70.0,138.73886,97.59846,0.0,34.040894,0.012093466,0.0,29.844513,8.330017
20163,20649780.0,0.0,21.63919,23.722778,21.632935,21.773926,21.548065,21.56186,18.775848,18.265442,18.265442,18.24582,0.0,0.011561025,0.011561025,0.01354006,250.0,18.300018,0.0,0.0,0.0,38.423862,9.54197e-21,0.0,44.5206,133.77652,6.525217e-10,30.000002,0.03665925,70.0,240.04256,116.60318,0.0,44.5206,0.036687918,0.0,39.93213,8.330017
20164,20649840.0,9.0,21.64914,23.731934,21.647919,21.784088,21.554688,21.567749,19.796753,18.562866,18.562866,18.45993,0.0,0.019852981,0.019852981,0.025941268,250.0,18.300018,0.0,0.0,0.0,52.250477,9.54197e-21,0.0,50.2025,144.0525,1.2495989e-16,30.000002,0.0656213,70.0,238.64024,134.0938,0.0,50.2025,0.06566652,0.0,46.452873,8.330017
20165,20649900.0,9.0,21.660217,23.741852,21.65918,21.79129,21.56012,21.57251,20.588165,19.165314,19.165314,18.971863,0.0,0.025381967,0.025381967,0.0361603,250.0,18.300018,0.0,0.0,0.0,91.25135,4.4221615e-06,0.0,52.903397,155.46521,-1.585225e-19,30.000002,0.086900264,70.0,238.49594,149.3084,0.0,52.903397,0.086950116,0.0,49.76951,8.330017
20166,20649960.0,9.0,21.668152,23.752472,21.667236,21.797058,21.565369,21.577148,19.03305,19.4664,19.4664,19.307617,0.0,0.028751263,0.028751263,0.042865172,250.0,18.300018,0.0,0.0,0.0,344.3383,6.1833484e-06,0.0,54.120922,169.87543,1.5241488e-24,30.000002,0.10035061,70.0,239.54575,162.92317,0.0,54.120922,0.10039808,0.0,51.220356,8.330017
20167,20650020.0,0.0,21.673492,23.763794,21.67276,21.80127,21.569672,21.580872,18.691986,19.215393,19.215393,19.149658,0.0,0.03074054,0.03074054,0.046855077,250.0,18.300018,0.0,0.0,0.0,445.5521,8.916304e-06,0.0,54.529083,185.37636,5.37925e-29,30.000002,0.10832534,70.0,241.5073,174.81783,0.0,54.529083,0.10836649,0.0,51.69185,8.330017
20168,20650080.0,0.0,21.676544,23.775787,21.675934,21.803528,21.572632,21.583313,18.449432,18.914246,18.914246,18.908966,0.0,0.031874772,0.031874772,0.049059212,250.0,18.300018,0.0,0.0,0.0,459.96896,8.832268e-06,0.0,54.48724,200.00334,-4.7914895e-32,30.000002,0.112802595,70.0,243.90721,184.69046,0.0,54.48724,0.11283597,0.0,51.666294,8.330017
20169,20650140.0,0.0,21.677856,23.788422,21.677368,21.804077,21.574432,21.584686,18.356812,18.68335,18.68335,18.704956,0.0,0.03246348,0.03246348,0.05017413,250.0,18.300018,0.0,0.0,0.0,470.54443,8.891591e-06,0.0,54.22005,212.67038,-1.1607882e-34,30.000002,0.11509809,70.0,246.30397,192.48085,0.0,54.22005,0.11512409,0.0,51.411552,8.330017
20170,20650200.0,0.0,21.67807,23.801697,21.677704,21.803436,21.575409,21.585297,18.323456,18.52945,18.52945,18.558136,0.0,0.032707088,0.032707088,0.050640646,250.0,18.300018,0.0,0.0,0.0,475.50537,8.94626e-06,0.0,53.870094,222.99254,2.194655e-37,30.000002,0.1160537,70.0,248.35614,198.34933,0.0,53.870094,0.1160729,0.0,51.07224,8.330017
20171,20650260.0,0.0,21.677368,23.815521,21.677094,21.801758,21.575684,21.585236,18.308594,18.43451,18.43451,18.461151,0.0,0.032755956,0.032755956,0.05074729,250.0,18.300018,0.0,0.0,0.0,476.62204,8.947583e-06,0.0,53.521454,231.00626,-9.67316e-40,30.000002,0.11625913,70.0,249.8832,202.60326,0.0,53.521454,0.116272934,0.0,50.730747,8.330017
20172,20650320.0,0.0,21.6763,23.829956,21.676117,21.799652,21.575684,21.58496,18.30194,18.377808,18.377808,18.399323,0.0,0.032705225,0.032705225,0.050669204,250.0,18.300018,0.0,0.0,0.0,475.93515,8.926034e-06,0.0,53.21222,236.99042,-2.382e-42,30.000002,0.11608006,70.0,250.95724,205.58344,0.0,53.21222,0.116089724,0.0,50.425945,8.330017
20173,20650380.0,0.0,21.67508,23.84491,21.674957,21.797363,21.575562,21.584534,18.29892,18.344238,18.344238,18.360413,0.0,0.032613248,0.032613248,0.05051271,250.0,18.300018,0.0,0.0,0.0,474.451,8.894646e-06,0.0,52.956135,241.32413,0.0,30.000002,0.11573979,70.0,251.68336,207.6142,0.0,52.956135,0.1157464,0.0,50.172688,8.330017
20174,20650440.0,0.0,21.673828,23.860382,21.673737,21.794983,21.575409,21.584076,18.29773,18.324677,18.324677,18.336273,0.0,0.032511096,0.032511096,0.05033485,250.0,18.300018,0.0,0.0,0.0,472.69827,8.860434e-06,0.0,52.75334,244.36981,0.0,30.000002,0.11535763,70.0,252.15369,208.95447,0.0,52.75334,0.115362026,0.0,49.971886,8.330017
20175,20650500.0,0.0,21.672516,23.876343,21.672455,21.792572,21.575195,21.583618,18.297424,18.313385,18.313385,18.321442,0.0,0.03241538,0.03241538,0.050166592,250.0,18.300018,0.0,0.0,0.0,470.99817,8.828412e-06,0.0,52.59835,246.45227,0.0,30.000002,0.114997864,70.0,252.44565,209.81143,0.0,52.59835,0.11500075,0.0,49.81852,8.330017
20176,20650560.0,0.0,21.671265,23.892792,21.671204,21.790222,21.574982,21.5831,18.297546,18.306793,18.306793,18.312286,0.0,0.03233361,0.03233361,0.05002231,250.0,18.300018,0.0,0.0,0.0,469.49796,8.8006755e-06,0.0,52.482933,247.85146,0.0,30.000002,0.114689924,70.0,252.62112,210.34758,0.0,52.482933,0.114691734,0.0,49.704525,8.330017
20177,20650620.0,0.0,21.670013,23.909668,21.669983,21.787903,21.574738,21.582611,18.297852,18.302948,18.302948,18.30658,0.0,0.032266986,0.032266986,0.04990462,250.0,18.300018,0.0,0.0,0.0,468.23538,8.777676e-06,0.0,52.398228,248.77953,0.0,30.000002,0.114438914,70.0,252.72261,210.67554,0.0,52.398228,0.11444007,0.0,49.621105,8.330017
20178,20650680.0,0.0,21.668793,23.926971,21.668762,21.785583,21.574524,21.582153,18.298187,18.300781,18.300781,18.3031,0.0,0.032214534,0.032214534,0.049812,250.0,18.300018,0.0,0.0,0.0,467.20172,8.759086e-06,0.0,52.337193,249.38036,0.0,30.000002,0.11424127,70.0,252.777,210.86728,0.0,52.337193,0.114241965,0.0,49.5612,8.330017
20179,20650740.0,0.0,21.667603,23.944672,21.667603,21.783325,21.57434,21.581665,18.298553,18.299927,18.299927,18.301483,0.0,0.032177053,0.032177053,0.049746025,250.0,18.300018,0.0,0.0,0.0,466.41376,8.745164e-06,0.0,52.29867,249.6918,0.0,30.000002,0.11410025,70.0,252.79268,210.94438,0.0,52.29867,0.11410066,0.0,49.523613,8.330017
20180,20650800.0,0.0,21.666443,23.962738,21.666443,21.781097,21.574158,21.581238,18.298828,18.299591,18.299591,18.30066,0.0,0.032151617,0.032151617,0.049701408,250.0,18.300018,0.0,0.0,0.0,465.82864,8.734989e-06,0.0,52.2746,249.85486,0.0,30.000002,0.114004694,70.0,252.79385,210.97226,0.0,52.2746,0.11400496,0.0,49.500263,8.330017
20181,20650860.0,0.0,21.665344,23.98114,21.665344,21.778992,21.573975,21.58078,18.299072,18.299377,18.299377,18.300018,0.0,0.03212977,0.03212977,0.04966312,250.0,18.300018,0.0,0.0,0.0,465.30762,8.725955e-06,0.0,52.2546,249.9792,0.0,30.000002,0.11392266,70.0,252.79178,210.98824,0.0,52.2546,0.113922834,0.0,49.480907,8.330017
20182,20650920.0,0.0,21.664276,23.999878,21.664246,21.776917,21.573792,21.580353,18.299286,18.299316,18.299316,18.299713,0.0,0.03211434,0.03211434,0.04963621,250.0,18.300018,0.0,0.0,0.0,464.89844,8.718982e-06,0.0,52.24157,250.04149,0.0,30.000002,0.11386486,70.0,252.78532,210.98663,0.0,52.24157,0.11386498,0.0,49.46839,8.330017
20183,20650980.0,0.0,21.663177,24.01889,21.663177,21.774841,21.573639,21.579926,18.299438,18.299347,18.299347,18.29956,0.0,0.03210344,0.03210344,0.04961728,250.0,18.300018,0.0,0.0,0.0,464.56705,8.713428e-06,0.0,52.23303,250.0699,0.0,30.000002,0.11382409,70.0,252.77773,210.97766,0.0,52.23303,0.11382418,0.0,49.46025,8.330017
20184,20651040.0,0.0,21.66214,24.038177,21.66214,21.772797,21.573486,21.579529,18.29956,18.299408,18.299408,18.29953,0.0,0.032096002,0.032096002,0.049604427,250.0,18.300018,0.0,0.0,0.0,464.2953,8.70895e-06,0.0,52.227737,250.07695,0.0,30.000002,0.11379634,70.0,252.77013,210.96533,0.0,52.227737,0.11379643,0.0,49.45525,8.330017
20185,20651100.0,0.0,21.661072,24.057709,21.661072,21.770782,21.573303,21.579102,18.299652,18.2995,18.2995,18.29956,0.0,0.032091368,0.032091368,0.04959649,250.0,18.300018,0.0,0.0,0.0,464.0719,8.705347e-06,0.0,52.224934,250.06967,0.0,30.000002,0.11377911,70.0,252.7631,210.95177,0.0,52.224934,0.1137792,0.0,49.452663,8.330017
20186,20651160.0,0.0,21.660095,24.077484,21.660095,21.76886,21.57315,21.578705,18.299713,18.299591,18.299591,18.299591,0.0,0.032088403,0.032088403,0.049591452,250.0,18.300018,0.0,0.0,0.0,463.88092,8.702287e-06,0.0,52.22342,250.05862,0.0,30.000002,0.11376814,70.0,252.75737,210.93988,0.0,52.22342,0.113768235,0.0,49.4513,8.330017
20187,20651220.0,0.0,21.659119,24.097412,21.659088,21.766968,21.572998,21.578308,18.299744,18.299652,18.299652,18.299652,0.0,0.032086495,0.032086495,0.04958824,250.0,18.300018,0.0,0.0,0.0,463.711,8.699612e-06,0.0,52.222633,250.0472,0.0,30.000002,0.11376111,70.0,252.75285,210.93007,0.0,52.222633,0.11376121,0.0,49.45062,8.330017
20188,20651280.0,0.0,21.658112,24.117523,21.658112,21.765076,21.572845,21.577911,18.299774,18.299683,18.299683,18.299683,0.0,0.032085426,0.032085426,0.049586464,250.0,18.300018,0.0,0.0,0.0,463.5572,8.697228e-06,0.0,52.22238,250.03632,0.0,30.000002,0.113757186,70.0,252.74944,210.9223,0.0,52.22238,0.1137573,0.0,49.450436,8.330017
20189,20651340.0,0.0,21.657166,24.137787,21.657135,21.763184,21.572693,21.577515,18.299805,18.299744,18.299744,18.299744,0.0,0.032084793,0.032084793,0.04958543,250.0,18.300018,0.0,0.0,0.0,463.41156,8.694983e-06,0.0,52.222355,250.02715,0.0,30.000002,0.11375489,70.0,252.74689,210.91635,0.0,52.222355,0.113755,0.0,49.450455,8.330017
20190,20651400.0,0.0,21.656189,24.158142,21.656189,21.761322,21.57254,21.577118,18.299805,18.299774,18.299774,18.299744,0.0,0.032084394,0.032084394,0.0495848,250.0,18.300018,0.0,0.0,0.0,463.27063,8.69282e-06,0.0,52.222412,250.01959,0.0,30.000002,0.11375346,70.0,252.74493,210.91171,0.0,52.222412,0.11375359,0.0,49.45055,8.330017
20191,20651460.0,0.0,21.655273,24.17862,21.655273,21.759583,21.572388,21.576752,18.299835,18.299774,18.299774,18.299774,0.0,0.032084305,0.032084305,0.049584683,250.0,18.300018,0.0,0.0,0.0,463.1385,8.690779e-06,0.0,52.2226,250.0138,0.0,30.000002,0.11375316,70.0,252.7437,210.9086,0.0,52.2226,0.11375329,0.0,49.450756,8.330017
20192,20651520.0,0.0,21.654358,24.199158,21.654358,21.757812,21.572235,21.576355,18.299835,18.299805,18.299805,18.299805,0.0,0.03208429,0.03208429,0.049584683,250.0,18.300018,0.0,0.0,0.0,463.01044,8.6888185e-06,0.0,52.22278,250.00945,0.0,30.000002,0.11375314,70.0,252.74283,210.90639,0.0,52.22278,0.11375326,0.0,49.450943,8.330017
20193,20651580.0,0.0,21.653442,24.219727,21.653442,21.756073,21.572083,21.575989,18.299835,18.299805,18.299805,18.299805,0.0,0.03208431,0.03208431,0.04958474,250.0,18.300018,0.0,0.0,0.0,462.88412,8.686888e-06,0.0,52.22293,250.0061,0.0,30.000002,0.11375322,70.0,252.7422,210.90474,0.0,52.22293,0.11375335,0.0,49.451107,8.330017
20194,20651640.0,0.0,21.652527,24.240326,21.652527,21.754333,21.57193,21.575592,18.299835,18.299835,18.299835,18.299835,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,462.76007,8.685e-06,0.0,52.22307,250.00397,0.0,30.000002,0.113753475,70.0,252.74185,210.90381,0.0,52.22307,0.11375361,0.0,49.451244,8.330017
20195,20651700.0,0.0,21.651642,24.260895,21.651611,21.752625,21.571777,21.575226,18.299835,18.299835,18.299835,18.299835,0.0,0.03208443,0.03208443,0.049584977,250.0,18.300018,0.0,0.0,0.0,462.63635,8.683112e-06,0.0,52.223175,250.00247,0.0,30.000002,0.113753706,70.0,252.74164,210.90318,0.0,52.223175,0.11375385,0.0,49.451347,8.330017
20196,20651760.0,0.0,21.650757,24.281464,21.650757,21.750977,21.571594,21.57486,18.299835,18.299835,18.299835,18.299835,0.0,0.032084484,0.032084484,0.049585074,250.0,18.300018,0.0,0.0,0.0,462.5155,8.68125e-06,0.0,52.22325,250.00151,0.0,30.000002,0.11375392,70.0,252.74152,210.90282,0.0,52.22325,0.11375404,0.0,49.451427,8.330017
20197,20651820.0,0.0,21.649902,24.301971,21.649902,21.74936,21.571442,21.574493,18.299835,18.299835,18.299835,18.299835,0.0,0.032084532,0.032084532,0.049585156,250.0,18.300018,0.0,0.0,0.0,462.3972,8.679437e-06,0.0,52.22331,250.00087,0.0,30.000002,0.11375408,70.0,252.74144,210.90259,0.0,52.22331,0.11375422,0.0,49.451485,8.330017
20198,20651880.0,0.0,21.649048,24.322388,21.649048,21.747742,21.57129,21.574127,18.299835,18.299835,18.299835,18.299835,0.0,0.032084566,0.032084566,0.04958522,250.0,18.300018,0.0,0.0,0.0,462.27972,8.677643e-06,0.0,52.22335,250.00046,0.0,30.000002,0.11375422,70.0,252.74141,210.90245,0.0,52.22335,0.113754354,0.0,49.451523,8.330017
20199,20651940.0,0.0,21.648224,24.342682,21.648224,21.746155,21.571136,21.57373,18.299835,18.299835,18.299835,18.299835,0.0,0.032084595,0.032084595,0.049585268,250.0,18.300018,0.0,0.0,0.0,462.16287,8.6758555e-06,0.0,52.223377,250.00018,0.0,30.000002,0.11375433,70.0,252.74138,210.90237,0.0,52.223377,0.11375445,0.0,49.451557,8.330017
20200,20652000.0,0.0,21.64737,24.362854,21.64737,21.744568,21.570984,21.573364,18.299866,18.299835,18.299835,18.299835,0.0,0.032084614,0.032084614,0.0495853,250.0,18.300018,0.0,0.0,0.0,462.04663,8.674078e-06,0.0,52.223396,250.00005,0.0,30.000002,0.11375441,70.0,252.74138,210.90234,0.0,52.223396,0.113754526,0.0,49.451576,8.330017
20201,20652060.0,0.0,21.646576,24.382874,21.646545,21.743042,21.570831,21.573029,18.299866,18.299835,18.299835,18.299835,0.0,0.03208463,0.03208463,0.049585328,250.0,18.300018,0.0,0.0,0.0,461.93292,8.672324e-06,0.0,52.223408,249.99998,0.0,30.000002,0.11375445,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
20202,20652120.0,0.0,21.645752,24.40271,21.645752,21.741547,21.570648,21.572662,18.299866,18.299866,18.299866,18.299866,0.0,0.032084636,0.032084636,0.049585346,250.0,18.300018,0.0,0.0,0.0,461.82135,8.67061e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375449,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
20203,20652180.0,0.0,21.644958,24.422333,21.644958,21.740051,21.570496,21.572296,18.299866,18.299866,18.299866,18.299866,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,461.71103,8.668924e-06,0.0,52.223427,249.99994,0.0,30.000002,0.11375452,70.0,252.7414,210.90236,0.0,52.223427,0.11375464,0.0,49.4516,8.330017
20204,20652240.0,0.0,21.644165,24.441742,21.644165,21.738556,21.570343,21.57193,18.299866,18.299866,18.299866,18.299866,0.0,0.032084648,0.032084648,0.049585365,250.0,18.300018,0.0,0.0,0.0,461.60123,8.667244e-06,0.0,52.223427,249.99994,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
20205,20652300.0,0.0,21.643372,24.460876,21.643372,21.737091,21.57019,21.571594,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.4919,8.665572e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
20206,20652360.0,0.0,21.642609,24.479736,21.642609,21.735687,21.570007,21.571228,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.38513,8.663922e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
20207,20652420.0,0.0,21.641876,24.498291,21.641876,21.734283,21.569855,21.570862,18.299866,18.299866,18.299866,18.299866,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.28033,8.662312e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
20208,20652480.0,0.0,21.641113,24.51648,21.641113,21.73291,21.569702,21.570526,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.17642,8.660719e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20209,20652540.0,0.0,21.64038,24.534363,21.64038,21.731537,21.569519,21.57016,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,461.0736,8.659148e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20210,20652600.0,0.0,21.639648,24.551819,21.639648,21.730164,21.569366,21.569824,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,460.9711,8.65758e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20211,20652660.0,0.0,21.638916,24.568878,21.638916,21.728882,21.569183,21.569489,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,460.87082,8.656031e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20212,20652720.0,0.0,21.638214,24.58551,21.638214,21.7276,21.56903,21.569122,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,460.77252,8.654522e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20213,20652780.0,0.0,21.637512,24.601685,21.637512,21.726318,21.568848,21.568787,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,460.675,8.653028e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20214,20652840.0,0.0,21.63681,24.617401,21.63681,21.725037,21.568695,21.56845,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.57803,8.651543e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20215,20652900.0,0.0,21.636108,24.632568,21.636108,21.723755,21.568512,21.568115,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.48172,8.650068e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20216,20652960.0,0.0,21.635437,24.647217,21.635437,21.722565,21.56836,21.56778,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.38742,8.648611e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
20217,20653020.0,0.0,21.634796,24.661316,21.634766,21.721375,21.568176,21.567444,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.29477,8.647188e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20218,20653080.0,0.0,21.634125,24.674835,21.634125,21.720184,21.567993,21.567108,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.2032,8.645787e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20219,20653140.0,0.0,21.633453,24.687744,21.633453,21.718994,21.56784,21.566772,18.299896,18.299896,18.299896,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.11203,8.64439e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20220,20653200.0,0.0,21.632812,24.700012,21.632812,21.717804,21.567657,21.566437,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.0213,8.643e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20221,20653260.0,0.0,21.632141,24.711945,21.632141,21.716644,21.567474,21.566101,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.93094,8.641616e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20222,20653320.0,0.0,21.6315,24.723877,21.6315,21.715485,21.567291,21.565765,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.84094,8.640237e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20223,20653380.0,0.0,21.63086,24.73581,21.63086,21.714355,21.567108,21.56543,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.75137,8.638863e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20224,20653440.0,0.0,21.630219,24.747711,21.630219,21.713196,21.566925,21.565094,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.6622,8.637496e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20225,20653500.0,0.0,21.629578,24.759613,21.629578,21.712067,21.566742,21.564758,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.57346,8.636135e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20226,20653560.0,0.0,21.628937,24.771484,21.628937,21.710938,21.566559,21.564423,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.48477,8.634778e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20227,20653620.0,0.0,21.628296,24.783325,21.628296,21.709808,21.566376,21.564087,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.39615,8.63342e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20228,20653680.0,0.0,21.627655,24.795135,21.627655,21.70868,21.566193,21.563751,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.30792,8.632067e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20229,20653740.0,0.0,21.627014,24.806946,21.627014,21.70755,21.56601,21.563416,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.22006,8.63072e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20230,20653800.0,0.0,21.626373,24.818695,21.626373,21.706451,21.565826,21.56308,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.13263,8.629379e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20231,20653860.0,0.0,21.625763,24.830414,21.625732,21.705322,21.565643,21.562744,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.04517,8.628041e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20232,20653920.0,0.0,21.625122,24.842102,21.625122,21.704224,21.56543,21.562378,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.95773,8.626701e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20233,20653980.0,0.0,21.624481,24.85376,21.624481,21.703125,21.565247,21.562042,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.87054,8.625363e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20234,20654040.0,0.0,21.62387,24.865356,21.62387,21.702026,21.565063,21.561707,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.78378,8.6240325e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20235,20654100.0,0.0,21.62323,24.876923,21.62323,21.700958,21.56485,21.56137,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.69742,8.622707e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20236,20654160.0,0.0,21.62262,24.888428,21.62259,21.69986,21.564667,21.561035,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.61093,8.621385e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20237,20654220.0,0.0,21.621979,24.899872,21.621979,21.698761,21.564453,21.560669,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.52438,8.620059e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20238,20654280.0,0.0,21.621368,24.911255,21.621338,21.697693,21.56424,21.560333,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.43817,8.6187365e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20239,20654340.0,0.0,21.620728,24.922607,21.620728,21.696625,21.564056,21.559998,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.3522,8.617417e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20240,20654400.0,0.0,21.620117,24.933868,21.620117,21.695557,21.563843,21.559662,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.2667,8.6161035e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20241,20654460.0,0.0,21.619507,24.945099,21.619476,21.694489,21.56363,21.559296,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.18097,8.614793e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20242,20654520.0,0.0,21.618866,24.956238,21.618866,21.69342,21.563446,21.55896,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.09512,8.613476e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20243,20654580.0,0.0,21.618256,24.967316,21.618256,21.692383,21.563232,21.558594,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.00958,8.612163e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20244,20654640.0,0.0,21.617645,24.978302,21.617645,21.691315,21.563019,21.558258,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.9244,8.610857e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20245,20654700.0,0.0,21.617035,24.989227,21.617035,21.690277,21.562805,21.557922,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.8396,8.609554e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20246,20654760.0,0.0,21.616394,25.000061,21.616394,21.689209,21.562592,21.557556,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.7545,8.608252e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20247,20654820.0,0.0,21.615784,25.010834,21.615784,21.688171,21.562378,21.55722,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.66922,8.606946e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20248,20654880.0,0.0,21.615173,25.021515,21.615173,21.687134,21.562164,21.556854,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.5841,8.605638e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20249,20654940.0,0.0,21.614563,25.032104,21.614563,21.686096,21.56195,21.556519,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.4994,8.604337e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20250,20655000.0,0.0,21.613953,25.042603,21.613953,21.685059,21.561707,21.556152,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.4151,8.603042e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20251,20655060.0,0.0,21.613342,25.052979,21.613342,21.684021,21.561493,21.555817,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.3304,8.601748e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20252,20655120.0,0.0,21.612732,25.063293,21.612732,21.682983,21.561249,21.55545,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.24557,8.600447e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20253,20655180.0,0.0,21.612122,25.073486,21.612091,21.681946,21.561035,21.555084,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.16095,8.599149e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20254,20655240.0,0.0,21.611511,25.083588,21.61148,21.680939,21.560822,21.554749,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.07654,8.59785e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20255,20655300.0,0.0,21.6109,25.093567,21.6109,21.679901,21.560577,21.554382,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.99258,8.59656e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20256,20655360.0,0.0,21.61029,25.103455,21.61026,21.678894,21.560333,21.554047,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.90826,8.5952715e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20257,20655420.0,0.0,21.60968,25.11322,21.60965,21.677856,21.56012,21.55368,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.8237,8.593973e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20258,20655480.0,0.0,21.60907,25.122894,21.60904,21.67685,21.559875,21.553314,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.7394,8.592679e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20259,20655540.0,0.0,21.60846,25.132416,21.60846,21.675842,21.559631,21.552979,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.65604,8.591397e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20260,20655600.0,0.0,21.60785,25.141846,21.60785,21.674835,21.559418,21.552612,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.57248,8.590114e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20261,20655660.0,0.0,21.607239,25.151123,21.607239,21.673828,21.559174,21.552246,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.48853,8.58883e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20262,20655720.0,0.0,21.606628,25.160278,21.606628,21.672821,21.55893,21.55188,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.40436,8.587538e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20263,20655780.0,0.0,21.606018,25.169312,21.606018,21.671814,21.558685,21.551544,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.32028,8.586245e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20264,20655840.0,0.0,21.605408,25.178223,21.605408,21.670837,21.558441,21.551178,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.23663,8.58496e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20265,20655900.0,0.0,21.604828,25.186981,21.604797,21.66983,21.558197,21.550812,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.15338,8.58368e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20266,20655960.0,0.0,21.604218,25.195587,21.604187,21.668823,21.557922,21.550446,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,456.0697,8.5823995e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20267,20656020.0,0.0,21.603607,25.204071,21.603607,21.667847,21.557678,21.55011,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.98578,8.581112e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20268,20656080.0,0.0,21.602997,25.212402,21.602997,21.66684,21.557434,21.549744,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.90207,8.5798265e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20269,20656140.0,0.0,21.602386,25.220612,21.602386,21.665863,21.55716,21.549377,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.81854,8.5785405e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20270,20656200.0,0.0,21.601776,25.228638,21.601776,21.664886,21.556915,21.549011,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.73547,8.5772635e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20271,20656260.0,0.0,21.601166,25.236511,21.601166,21.66388,21.55664,21.548645,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.65198,8.575986e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20272,20656320.0,0.0,21.600586,25.244232,21.600555,21.662903,21.556396,21.54831,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.56815,8.574699e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20273,20656380.0,0.0,21.599976,25.2518,21.599976,21.661926,21.556122,21.547943,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.4846,8.573414e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20274,20656440.0,0.0,21.599365,25.259186,21.599365,21.66095,21.555878,21.547577,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.4019,8.572142e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20275,20656500.0,0.0,21.598785,25.266449,21.598755,21.659973,21.555603,21.54721,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.31903,8.570867e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20276,20656560.0,0.0,21.598175,25.273499,21.598145,21.658997,21.555328,21.546844,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.23566,8.569592e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20277,20656620.0,0.0,21.597565,25.280396,21.597565,21.65802,21.555054,21.546478,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.152,8.568308e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20278,20656680.0,0.0,21.596954,25.28711,21.596954,21.657043,21.55478,21.546112,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,455.06842,8.567021e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20279,20656740.0,0.0,21.596344,25.29364,21.596344,21.656067,21.554535,21.545746,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.98523,8.565741e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20280,20656800.0,0.0,21.595764,25.300018,21.595764,21.65509,21.55426,21.54541,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.90244,8.564468e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20281,20656860.0,0.0,21.595123,25.305817,21.595123,21.654053,21.553986,21.545013,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.81714,8.563177e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20282,20656920.0,0.0,21.594482,25.31073,21.594482,21.653046,21.55368,21.544617,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.73,8.561843e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20283,20656980.0,0.0,21.593842,25.314728,21.593842,21.652008,21.553406,21.54422,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.6427,8.5605025e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20284,20657040.0,0.0,21.5932,25.317871,21.5932,21.651001,21.553131,21.543854,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.555,8.559147e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20285,20657100.0,0.0,21.59259,25.32013,21.59259,21.649994,21.552856,21.543457,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.4679,8.557806e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20286,20657160.0,0.0,21.591919,25.321564,21.591919,21.648895,21.552582,21.54306,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.378,8.556447e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20287,20657220.0,0.0,21.591248,25.322144,21.591248,21.647797,21.552277,21.542633,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.2856,8.555031e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
