,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20288,20657280.0,0.0,21.590576,25.3219,21.590576,21.646698,21.552002,21.542206,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.19308,8.553607e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20289,20657340.0,0.0,21.589905,25.320831,21.589905,21.64563,21.551697,21.54181,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.10132,8.552194e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20290,20657400.0,0.0,21.589233,25.319,21.589233,21.644562,21.551422,21.541412,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,454.00934,8.550777e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20291,20657460.0,0.0,21.588531,25.316345,21.588531,21.643402,21.551117,21.540955,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.91437,8.54934e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20292,20657520.0,0.0,21.58783,25.312927,21.5878,21.642242,21.550812,21.540527,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.81726,8.547854e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20293,20657580.0,0.0,21.587097,25.308777,21.587097,21.641113,21.550507,21.5401,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.71936,8.546343e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20294,20657640.0,0.0,21.586395,25.303833,21.586395,21.639984,21.550232,21.539642,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.62216,8.5448455e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20295,20657700.0,0.0,21.585724,25.298187,21.585693,21.638855,21.549927,21.539215,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.52585,8.543362e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20296,20657760.0,0.0,21.58496,25.29181,21.58496,21.637634,21.549622,21.538757,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.42587,8.541848e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20297,20657820.0,0.0,21.584229,25.28476,21.584229,21.636414,21.549316,21.5383,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.32373,8.5402835e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20298,20657880.0,0.0,21.583466,25.276978,21.583466,21.635193,21.549011,21.537842,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.22137,8.53871e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20299,20657940.0,0.0,21.582733,25.268524,21.582733,21.634003,21.548706,21.537384,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.1185,8.537118e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20300,20658000.0,0.0,21.582,25.2594,21.582,21.632812,21.54837,21.536926,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,453.0164,8.535545e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20301,20658060.0,0.0,21.581207,25.249634,21.581207,21.63153,21.548065,21.536438,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.91147,8.533953e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20302,20658120.0,0.0,21.580444,25.239227,21.580414,21.630249,21.54773,21.53595,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.8041,8.5323045e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20303,20658180.0,0.0,21.57965,25.22821,21.57965,21.628998,21.547424,21.535461,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.69662,8.530649e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20304,20658240.0,0.0,21.578888,25.216553,21.578888,21.627747,21.547089,21.535004,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.5901,8.529007e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20305,20658300.0,0.0,21.578125,25.204315,21.578094,21.626465,21.546783,21.534515,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.4833,8.527361e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20306,20658360.0,0.0,21.577301,25.191467,21.577301,21.625122,21.546448,21.534027,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.37354,8.525695e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20307,20658420.0,0.0,21.576477,25.17804,21.576477,21.62381,21.546112,21.533508,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.26157,8.523979e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20308,20658480.0,0.0,21.575653,25.164093,21.575653,21.622467,21.545776,21.53302,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.14886,8.522237e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20309,20658540.0,0.0,21.57486,25.149567,21.57486,21.621155,21.54544,21.532501,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,452.03696,8.520511e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20310,20658600.0,0.0,21.574066,25.134491,21.574036,21.619843,21.545105,21.532013,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.9261,8.518802e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20311,20658660.0,0.0,21.573212,25.118927,21.573181,21.618439,21.54477,21.531494,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.8115,8.51706e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20312,20658720.0,0.0,21.572357,25.102844,21.572357,21.617065,21.544434,21.530975,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.6948,8.51527e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20313,20658780.0,0.0,21.571503,25.086273,21.571503,21.615662,21.544067,21.530457,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.57794,8.513472e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20314,20658840.0,0.0,21.570648,25.069214,21.570648,21.614288,21.543732,21.529938,18.299835,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.46063,8.511656e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20315,20658900.0,0.0,21.569824,25.051697,21.569824,21.612915,21.543396,21.529419,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.34418,8.509858e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20316,20658960.0,0.0,21.56894,25.033691,21.568909,21.61145,21.54303,21.5289,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.22495,8.508045e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20317,20659020.0,0.0,21.568054,25.01529,21.568024,21.610016,21.542664,21.52835,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,451.1033,8.506174e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20318,20659080.0,0.0,21.56717,24.99643,21.56717,21.608582,21.542297,21.527832,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.98163,8.5042975e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20319,20659140.0,0.0,21.566284,24.977173,21.566284,21.607147,21.541962,21.527283,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.86105,8.502437e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20320,20659200.0,0.0,21.56543,24.957489,21.5654,21.605713,21.541595,21.526764,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.7402,8.50057e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20321,20659260.0,0.0,21.564484,24.937439,21.564484,21.604218,21.54123,21.526184,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.61646,8.498687e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20322,20659320.0,0.0,21.563568,24.916992,21.563568,21.602692,21.540833,21.525635,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.49066,8.496754e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20323,20659380.0,0.0,21.562653,24.89621,21.562653,21.601196,21.540466,21.525085,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.3642,8.4948e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20324,20659440.0,0.0,21.561768,24.875061,21.561768,21.599731,21.5401,21.524536,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.23868,8.4928615e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20325,20659500.0,0.0,21.560852,24.853577,21.560852,21.598267,21.539734,21.523987,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,450.11426,8.490941e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20326,20659560.0,0.0,21.559906,24.831757,21.559906,21.59668,21.539337,21.523407,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.9861,8.488988e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20327,20659620.0,0.0,21.55896,24.809662,21.55896,21.595123,21.53894,21.522827,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.85587,8.486985e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20328,20659680.0,0.0,21.558014,24.787231,21.558014,21.593597,21.538574,21.522278,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.72556,8.484977e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20329,20659740.0,0.0,21.557068,24.764557,21.557068,21.592041,21.538177,21.521698,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.59482,8.482951e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20330,20659800.0,0.0,21.556122,24.741577,21.556122,21.590515,21.537811,21.521118,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.465,8.480945e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20331,20659860.0,0.0,21.555145,24.718353,21.555145,21.588898,21.537384,21.520538,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.33246,8.478924e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20332,20659920.0,0.0,21.554169,24.694885,21.554169,21.58728,21.536987,21.519928,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.1976,8.476845e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20333,20659980.0,0.0,21.553192,24.671204,21.553192,21.585693,21.53659,21.519348,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,449.06274,8.474763e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20334,20660040.0,0.0,21.552216,24.647278,21.552216,21.584106,21.536194,21.518768,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.9291,8.472698e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20335,20660100.0,0.0,21.55127,24.623169,21.55127,21.58255,21.535797,21.518188,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.79523,8.470629e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20336,20660160.0,0.0,21.550262,24.598877,21.550232,21.580872,21.53537,21.517548,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.6585,8.468542e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20337,20660220.0,0.0,21.549225,24.574402,21.549225,21.579224,21.534973,21.516937,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.5198,8.466407e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20338,20660280.0,0.0,21.548218,24.549744,21.548218,21.577576,21.534546,21.516327,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.3805,8.46425e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20339,20660340.0,0.0,21.547241,24.524933,21.547241,21.575928,21.53415,21.515717,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.2422,8.4621115e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20340,20660400.0,0.0,21.546234,24.5,21.546234,21.57434,21.533722,21.515137,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.10513,8.459993e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20341,20660460.0,0.0,21.545105,24.473694,21.545105,21.572449,21.533295,21.514465,18.299805,18.299805,18.299805,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.95886,8.457798e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20342,20660520.0,0.0,21.544006,24.444763,21.543976,21.570587,21.532867,21.513794,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.80637,8.455462e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20343,20660580.0,0.0,21.542877,24.41336,21.542877,21.568726,21.53244,21.513123,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.6528,8.453095e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20344,20660640.0,0.0,21.541748,24.379578,21.541748,21.566864,21.532013,21.512451,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.4973,8.450674e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20345,20660700.0,0.0,21.54065,24.343475,21.54065,21.565033,21.531586,21.51178,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.34335,8.448287e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20346,20660760.0,0.0,21.539398,24.305145,21.539398,21.562927,21.531158,21.511017,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.18073,8.445843e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20347,20660820.0,0.0,21.538147,24.26474,21.538147,21.560822,21.5307,21.510284,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.01056,8.443226e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20348,20660880.0,0.0,21.536926,24.22232,21.536896,21.558746,21.530273,21.509552,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.83948,8.44058e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20349,20660940.0,0.0,21.535675,24.177948,21.535675,21.556702,21.529816,21.50882,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.66946,8.437948e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20350,20661000.0,0.0,21.534454,24.131775,21.534454,21.554626,21.529388,21.508087,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.4991,8.43531e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20351,20661060.0,0.0,21.533081,24.083862,21.533081,21.552307,21.52893,21.507263,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.3199,8.432606e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20352,20661120.0,0.0,21.531708,24.034332,21.531708,21.549988,21.528473,21.50644,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.13416,8.429754e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20353,20661180.0,0.0,21.530365,23.983246,21.530365,21.547699,21.527985,21.505646,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.9457,8.426827e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20354,20661240.0,0.0,21.528992,23.930725,21.528992,21.54541,21.527527,21.504852,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.75867,8.423928e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20355,20661300.0,0.0,21.52768,23.876831,21.52768,21.543152,21.5271,21.504028,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.57333,8.421057e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20356,20661360.0,0.0,21.526184,23.821716,21.526184,21.540619,21.526611,21.503174,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.37796,8.418102e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20357,20661420.0,0.0,21.524689,23.765411,21.524689,21.538086,21.526123,21.502289,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.1761,8.414998e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20358,20661480.0,0.0,21.523224,23.708069,21.523224,21.535583,21.525635,21.501404,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.97327,8.411863e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20359,20661540.0,0.0,21.521759,23.64975,21.521759,21.533081,21.525177,21.50055,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.76855,8.408673e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20360,20661600.0,0.0,21.520294,23.590546,21.520294,21.530579,21.524689,21.499664,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.5656,8.405524e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20361,20661660.0,0.0,21.518707,23.530579,21.518707,21.527863,21.52417,21.498718,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.35455,8.402323e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20362,20661720.0,0.0,21.51709,23.46994,21.51709,21.525146,21.523682,21.497772,18.299713,18.299713,18.299713,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.13632,8.398954e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20363,20661780.0,0.0,21.515503,23.408691,21.515503,21.52243,21.523193,21.496826,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.91745,8.395561e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20364,20661840.0,0.0,21.513947,23.346954,21.513947,21.519745,21.522675,21.49591,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.70023,8.392192e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20365,20661900.0,0.0,21.51236,23.28482,21.51236,21.51706,21.522186,21.494965,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.4826,8.388814e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20366,20661960.0,0.0,21.510681,23.222382,21.510681,21.51413,21.521667,21.493958,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.2564,8.385376e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20367,20662020.0,0.0,21.508972,23.15976,21.508972,21.51123,21.521118,21.49295,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.02396,8.381793e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20368,20662080.0,0.0,21.507263,23.097015,21.507263,21.508331,21.5206,21.491943,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.7891,8.378139e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20369,20662140.0,0.0,21.505585,23.03424,21.505585,21.505463,21.52008,21.490936,18.299683,18.299683,18.299683,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.55597,8.374518e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20370,20662200.0,0.0,21.503906,22.971558,21.503906,21.502594,21.519562,21.48993,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.32495,8.370933e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20371,20662260.0,0.0,21.502106,22.909058,21.502106,21.499481,21.519012,21.488861,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.08414,8.367261e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20372,20662320.0,0.0,21.500305,22.846802,21.500305,21.496399,21.518463,21.487793,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.8372,8.36345e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20373,20662380.0,0.0,21.498505,22.784912,21.498505,21.493317,21.517914,21.486725,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.5896,8.359612e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20374,20662440.0,0.0,21.496704,22.72351,21.496704,21.490234,21.517365,21.485657,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.3404,8.355724e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20375,20662500.0,0.0,21.494934,22.662659,21.494934,21.487183,21.516815,21.484589,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.09317,8.351879e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20376,20662560.0,0.0,21.493011,22.602448,21.493011,21.483917,21.516235,21.483429,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.83835,8.347986e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20377,20662620.0,0.0,21.49112,22.542969,21.491089,21.480652,21.515686,21.4823,18.299652,18.299652,18.299652,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.57684,8.343936e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20378,20662680.0,0.0,21.489197,22.484344,21.489197,21.477386,21.515106,21.48117,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.31494,8.339866e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20379,20662740.0,0.0,21.487335,22.426666,21.487335,21.474182,21.514526,21.480042,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.05524,8.335827e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20380,20662800.0,0.0,21.485443,22.369995,21.485443,21.470978,21.513947,21.478912,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.79504,8.331779e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20381,20662860.0,0.0,21.48346,22.314453,21.48346,21.46753,21.513367,21.477722,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.5271,8.327677e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20382,20662920.0,0.0,21.481445,22.260162,21.481445,21.464111,21.512756,21.476532,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.25363,8.3234445e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20383,20662980.0,0.0,21.479462,22.207153,21.479462,21.460693,21.512146,21.475342,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.97815,8.319149e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20384,20663040.0,0.0,21.477478,22.155579,21.477478,21.457306,21.511566,21.474152,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.70465,8.314892e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20385,20663100.0,0.0,21.475525,22.1055,21.475525,21.45398,21.510956,21.472992,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.4337,8.310673e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20386,20663160.0,0.0,21.47345,22.057037,21.47345,21.450378,21.510345,21.47174,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.15338,8.306373e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
20387,20663220.0,0.0,21.471344,22.010254,21.471344,21.446808,21.509705,21.47049,18.299622,18.299622,18.299622,18.299622,0.0,0.032084607,0.032084607,0.04958529,250.0,18.300018,0.0,0.0,0.0,437.86722,8.301927e-06,0.0,52.223442,250.00018,0.056240994,30.000002,0.11375432,69.921265,252.74141,210.9024,0.0,52.223442,0.1137545,0.0,49.45162,8.330017
20388,20663280.0,0.0,21.469269,21.965271,21.469269,21.443237,21.509094,21.469238,18.299622,18.299622,18.299622,18.299622,0.0,0.032084454,0.032084454,0.04958501,250.0,18.300018,0.0,0.0,0.0,437.57834,8.297419e-06,0.0,52.223534,250.0007,0.26809642,30.000002,0.11375361,69.624664,252.74132,210.90233,0.0,52.223534,0.11375392,0.0,49.451706,8.330017
20389,20663340.0,0.0,21.467194,21.92218,21.467194,21.439697,21.508453,21.467987,18.299622,18.299622,18.299622,18.299622,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,437.29022,8.2929255e-06,0.0,52.223682,250.00078,0.47209868,30.000002,0.11375325,69.33906,252.74123,210.90219,0.0,52.223682,0.11375361,0.0,49.45186,8.330017
20390,20663400.0,0.0,21.465149,21.881073,21.465149,21.436218,21.507843,21.466766,18.299622,18.299622,18.299622,18.299622,0.0,0.032084316,0.032084316,0.049584765,250.0,18.300018,0.0,0.0,0.0,437.005,8.288476e-06,0.0,52.22386,250.00075,0.67489326,30.000002,0.113753,69.05515,252.74115,210.90205,0.0,52.22386,0.1137534,0.0,49.452038,8.330017
20391,20663460.0,0.0,21.462982,21.842041,21.462982,21.432465,21.507202,21.465454,18.299622,18.299622,18.299622,18.299622,0.0,0.032084268,0.032084268,0.049584683,250.0,18.300018,0.0,0.0,0.0,436.7112,8.283948e-06,0.0,52.224052,250.00069,0.8776865,30.000002,0.1137527,68.77124,252.74109,210.90192,0.0,52.224052,0.11375322,0.0,49.45223,8.330017
20392,20663520.0,0.0,21.460815,21.805176,21.460815,21.428772,21.50653,21.464142,18.299622,18.299622,18.299622,18.299622,0.0,0.032084234,0.032084234,0.049584623,250.0,18.300018,0.0,0.0,0.0,436.41324,8.279319e-06,0.0,52.224262,250.0006,1.0804754,30.000002,0.11375247,68.487335,252.74103,210.90181,0.0,52.224262,0.11375309,0.0,49.45244,8.330017
20393,20663580.0,0.0,21.458649,21.7706,21.458649,21.42508,21.50589,21.46283,18.299591,18.299622,18.299622,18.299622,0.0,0.03208421,0.03208421,0.04958458,250.0,18.300018,0.0,0.0,0.0,436.1155,8.274677e-06,0.0,52.22448,250.00052,1.2832584,30.000002,0.11375225,68.20344,252.74098,210.9017,0.0,52.22448,0.113753,0.0,49.45266,8.330017
20394,20663640.0,0.0,21.456512,21.738373,21.456512,21.421448,21.505249,21.461548,18.299591,18.299622,18.299622,18.299622,0.0,0.032084193,0.032084193,0.049584553,250.0,18.300018,0.0,0.0,0.0,435.81976,8.270066e-06,0.0,52.224712,250.00044,1.4860288,30.000002,0.113752775,67.919556,252.74095,210.90164,0.0,52.224712,0.11375294,0.0,49.452896,8.330017
20395,20663700.0,0.0,21.454376,21.708618,21.454376,21.417786,21.504608,21.460266,18.299591,18.299591,18.299591,18.299622,0.0,0.032084174,0.032084174,0.04958452,250.0,18.300018,0.0,0.0,0.0,435.52374,8.265447e-06,0.0,52.224945,250.00038,1.6888,30.000002,0.113751695,67.63568,252.74092,210.90157,0.0,52.224945,0.11375288,0.0,49.45313,8.330017
20396,20663760.0,0.0,21.452118,21.681396,21.452118,21.41391,21.503906,21.458893,18.299591,18.299591,18.299591,18.299591,0.0,0.032084156,0.032084156,0.049584482,250.0,18.300018,0.0,0.0,0.0,435.22028,8.260774e-06,0.0,52.22519,250.00032,1.8915681,30.000002,0.11375134,67.35181,252.74089,210.9015,0.0,52.22519,0.113752805,0.0,49.453373,8.330017
20397,20663820.0,0.0,21.44989,21.65683,21.44986,21.410095,21.503235,21.45752,18.299591,18.299591,18.299591,18.299591,0.0,0.03208414,0.03208414,0.049584456,250.0,18.300018,0.0,0.0,0.0,434.91183,8.25598e-06,0.0,52.22544,250.00027,2.0943274,30.000002,0.11375093,67.06794,252.74086,210.90144,0.0,52.22544,0.11375273,0.0,49.45362,8.330017
20398,20663880.0,0.0,21.447632,21.63501,21.447632,21.40625,21.502563,21.456177,18.299591,18.299591,18.299591,18.299591,0.0,0.032084126,0.032084126,0.04958443,250.0,18.300018,0.0,0.0,0.0,434.60208,8.251137e-06,0.0,52.225704,250.00024,2.2970297,30.000002,0.11375046,66.78416,252.74083,210.90138,0.0,52.225704,0.11375268,0.0,49.453884,8.330017
20399,20663940.0,0.0,21.445404,21.616058,21.445404,21.402466,21.501892,21.454834,18.299591,18.299591,18.299591,18.299591,0.0,0.03208411,0.03208411,0.049584407,250.0,18.300018,0.0,0.0,0.0,434.29428,8.246329e-06,0.0,52.22597,250.00021,2.4997349,30.000002,0.11374991,66.500374,252.74081,210.90134,0.0,52.22597,0.11375264,0.0,49.45415,8.330017
20400,20664000.0,0.0,21.443207,21.600006,21.443207,21.398712,21.50122,21.453491,18.299591,18.299591,18.299591,18.299591,0.0,0.032084104,0.032084104,0.049584385,250.0,18.300018,0.0,0.0,0.0,433.98935,8.241566e-06,0.0,52.22625,250.00018,2.7023964,30.000002,0.113750085,66.216644,252.7408,210.9013,0.0,52.22625,0.11375259,0.0,49.454433,8.330017
20401,20664060.0,0.0,21.44101,21.585754,21.44101,21.394989,21.500519,21.452148,18.299591,18.299591,18.299591,18.299591,0.0,0.032084092,0.032084092,0.049584366,250.0,18.300018,0.0,0.0,0.0,433.6839,8.236794e-06,0.0,52.226524,250.00017,2.905061,30.000002,0.11374832,65.932915,252.74078,210.90128,0.0,52.226524,0.113752544,0.0,49.45471,8.330017
20402,20664120.0,0.0,21.438812,21.572052,21.438812,21.391266,21.499817,21.450806,18.299591,18.299591,18.299591,18.299591,0.0,0.032084074,0.032084074,0.049584337,250.0,18.300018,0.0,0.0,0.0,433.3801,8.2320485e-06,0.0,52.226818,250.00015,3.107673,30.000002,0.1137473,65.64926,252.74077,210.90123,0.0,52.226818,0.11375249,0.0,49.455,8.330017
20403,20664180.0,0.0,21.436646,21.558899,21.436646,21.387604,21.499115,21.449493,18.299591,18.299591,18.299591,18.299591,0.0,0.032084063,0.032084063,0.049584314,250.0,18.300018,0.0,0.0,0.0,433.07913,8.227345e-06,0.0,52.227123,250.00014,3.3102062,30.000002,0.113746956,65.365715,252.74077,210.9012,0.0,52.227123,0.11375244,0.0,49.455303,8.330017
20404,20664240.0,0.0,21.434479,21.546265,21.434448,21.383911,21.498413,21.44815,18.299591,18.299591,18.299591,18.299591,0.0,0.032084048,0.032084048,0.049584292,250.0,18.300018,0.0,0.0,0.0,432.77783,8.222635e-06,0.0,52.22742,250.00012,3.5127454,30.000002,0.113744445,65.08215,252.74075,210.90117,0.0,52.22742,0.11375238,0.0,49.455605,8.330017
20405,20664300.0,0.0,21.432312,21.53418,21.432312,21.380249,21.497711,21.446838,18.299591,18.299591,18.299591,18.299591,0.0,0.032084033,0.032084033,0.04958426,250.0,18.300018,0.0,0.0,0.0,432.47845,8.217954e-06,0.0,52.227737,250.00012,3.7151906,30.000002,0.1137426,64.79873,252.74074,210.90112,0.0,52.227737,0.11375233,0.0,49.45592,8.330017
20406,20664360.0,0.0,21.430145,21.522644,21.430145,21.376648,21.496979,21.445526,18.299591,18.299591,18.299591,18.299591,0.0,0.032084014,0.032084014,0.04958423,250.0,18.300018,0.0,0.0,0.0,432.18008,8.213287e-06,0.0,52.228058,250.0001,3.9175663,30.000002,0.11374029,64.5154,252.74074,210.90108,0.0,52.228058,0.11375225,0.0,49.456238,8.330017
20407,20664420.0,0.0,21.428009,21.511627,21.428009,21.373047,21.496246,21.444214,18.299591,18.299591,18.299591,18.299591,0.0,0.032084,0.032084,0.0495842,250.0,18.300018,0.0,0.0,0.0,431.8833,8.208645e-06,0.0,52.228386,250.00009,4.119846,30.000002,0.11373754,64.232216,252.74072,210.90103,0.0,52.228386,0.113752194,0.0,49.45657,8.330017
20408,20664480.0,0.0,21.425873,21.501099,21.425873,21.369476,21.495544,21.442902,18.299591,18.299591,18.299591,18.299591,0.0,0.03208398,0.03208398,0.04958417,250.0,18.300018,0.0,0.0,0.0,431.5885,8.204033e-06,0.0,52.228725,250.00008,4.3220015,30.000002,0.113734275,63.949196,252.74072,210.90099,0.0,52.228725,0.113752134,0.0,49.45691,8.330017
20409,20664540.0,0.0,21.423767,21.491089,21.423767,21.365967,21.494812,21.44162,18.299591,18.299591,18.299591,18.299591,0.0,0.03208397,0.03208397,0.049584147,250.0,18.300018,0.0,0.0,0.0,431.29645,8.199464e-06,0.0,52.229084,250.00005,4.523923,30.000002,0.11373132,63.66651,252.74072,210.90094,0.0,52.229084,0.11375208,0.0,49.457264,8.330017
20410,20664600.0,0.0,21.421661,21.481598,21.421661,21.362427,21.49408,21.440308,18.299591,18.299591,18.299591,18.299591,0.0,0.032083955,0.032083955,0.049584117,250.0,18.300018,0.0,0.0,0.0,431.00412,8.194887e-06,0.0,52.229435,250.00002,4.7258625,30.000002,0.11372556,63.383793,252.74072,210.9009,0.0,52.229435,0.11375203,0.0,49.457615,8.330017
20411,20664660.0,0.0,21.419556,21.472595,21.419556,21.358917,21.493347,21.439026,18.299622,18.299591,18.299591,18.299591,0.0,0.032083936,0.032083936,0.049584083,250.0,18.300018,0.0,0.0,0.0,430.7131,8.190332e-06,0.0,52.229797,249.99998,4.927553,30.000002,0.11371988,63.10142,252.74072,210.90085,0.0,52.229797,0.113751955,0.0,49.45798,8.330017
20412,20664720.0,0.0,21.41748,21.46408,21.41745,21.355438,21.492584,21.437744,18.299622,18.299591,18.299591,18.299591,0.0,0.03208392,0.03208392,0.049584057,250.0,18.300018,0.0,0.0,0.0,430.42404,8.185806e-06,0.0,52.230175,249.99994,5.128996,30.000002,0.11371319,62.819405,252.74074,210.90079,0.0,52.230175,0.113751896,0.0,49.45836,8.330017
20413,20664780.0,0.0,21.415405,21.456024,21.415375,21.35199,21.491852,21.436432,18.299622,18.299622,18.299622,18.299622,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,430.1359,8.181293e-06,0.0,52.230556,249.9999,5.330212,30.000002,0.11370514,62.537704,252.74075,210.90073,0.0,52.230556,0.113751836,0.0,49.45874,8.330017
20414,20664840.0,0.0,21.41333,21.448486,21.4133,21.348572,21.491089,21.43518,18.299622,18.299622,18.299622,18.299622,0.0,0.032083888,0.032083888,0.049583998,250.0,18.300018,0.0,0.0,0.0,429.84958,8.1768085e-06,0.0,52.23095,249.99983,5.5310836,30.000002,0.11369572,62.256485,252.74078,210.90067,0.0,52.23095,0.11375177,0.0,49.459133,8.330017
20415,20664900.0,0.0,21.411285,21.441376,21.411255,21.345154,21.490356,21.433899,18.299622,18.299622,18.299622,18.299622,0.0,0.032083876,0.032083876,0.049583975,250.0,18.300018,0.0,0.0,0.0,429.56592,8.172366e-06,0.0,52.231354,249.99976,5.7313433,30.000002,0.11368549,61.976116,252.74083,210.90059,0.0,52.231354,0.113751724,0.0,49.459538,8.330017
20416,20664960.0,0.0,21.40924,21.434753,21.40921,21.341766,21.489594,21.432617,18.299622,18.299622,18.299622,18.299622,0.0,0.03208386,0.03208386,0.04958395,250.0,18.300018,0.0,0.0,0.0,429.28198,8.167915e-06,0.0,52.23176,249.99968,5.9316506,30.000002,0.11367143,61.69569,252.74088,210.90053,0.0,52.23176,0.11375167,0.0,49.45994,8.330017
20417,20665020.0,0.0,21.407196,21.428589,21.407166,21.33841,21.48883,21.431366,18.299622,18.299622,18.299622,18.299622,0.0,0.032083847,0.032083847,0.04958392,250.0,18.300018,0.0,0.0,0.0,428.9998,8.163493e-06,0.0,52.232178,249.99959,6.131275,30.000002,0.1136561,61.416214,252.74092,210.90045,0.0,52.232178,0.11375161,0.0,49.46036,8.330017
20418,20665080.0,0.0,21.405182,21.422852,21.405151,21.335114,21.488068,21.430115,18.299622,18.299622,18.299622,18.299622,0.0,0.032083835,0.032083835,0.0495839,250.0,18.300018,0.0,0.0,0.0,428.7202,8.159111e-06,0.0,52.232605,249.99948,6.3299575,30.000002,0.11363891,61.138058,252.74101,210.90036,0.0,52.232605,0.113751575,0.0,49.46079,8.330017
20419,20665140.0,0.0,21.403168,21.417572,21.403137,21.331757,21.487305,21.428833,18.299622,18.299622,18.299622,18.299622,0.0,0.032083824,0.032083824,0.049583882,250.0,18.300018,0.0,0.0,0.0,428.4403,8.154722e-06,0.0,52.23303,249.99936,6.5287137,30.000002,0.11361735,60.8598,252.74109,210.90028,0.0,52.23303,0.11375152,0.0,49.461216,8.330017
20420,20665200.0,0.0,21.401154,21.41272,21.401123,21.32846,21.486542,21.427582,18.299622,18.299622,18.299622,18.299622,0.0,0.032083813,0.032083813,0.049583863,250.0,18.300018,0.0,0.0,0.0,428.1621,8.15036e-06,0.0,52.23347,249.9992,6.726448,30.000002,0.11359326,60.58297,252.74118,210.90018,0.0,52.23347,0.113751486,0.0,49.461655,8.330017
20421,20665260.0,0.0,21.39914,21.408325,21.39914,21.325195,21.485748,21.42633,18.299622,18.299622,18.299622,18.299622,0.0,0.032083802,0.032083802,0.049583845,250.0,18.300018,0.0,0.0,0.0,427.88474,8.146009e-06,0.0,52.23391,249.99902,6.923487,30.000002,0.11356543,60.30712,252.7413,210.90007,0.0,52.23391,0.11375145,0.0,49.462093,8.330017
20422,20665320.0,0.0,21.397156,21.404327,21.397125,21.32193,21.484985,21.42511,18.299622,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,427.60873,8.14168e-06,0.0,52.234352,249.99881,7.119609,30.000002,0.113533504,60.032547,252.74146,210.89995,0.0,52.234352,0.11375143,0.0,49.46254,8.330017
20423,20665380.0,0.0,21.395172,21.400757,21.395142,21.318695,21.484192,21.423859,18.299622,18.299622,18.299622,18.299622,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,427.33453,8.137379e-06,0.0,52.2348,249.9986,7.3145995,30.000002,0.11349705,59.759563,252.74162,210.89983,0.0,52.2348,0.11375143,0.0,49.462986,8.330017
20424,20665440.0,0.0,21.393188,21.397583,21.393188,21.31549,21.483429,21.422638,18.299622,18.299622,18.299622,18.299622,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,427.06296,8.133118e-06,0.0,52.235245,249.99837,7.507667,30.000002,0.11345571,59.48927,252.74185,210.89972,0.0,52.235245,0.11375143,0.0,49.463432,8.330017
20425,20665500.0,0.0,21.391235,21.394806,21.391235,21.312286,21.482635,21.421387,18.299622,18.299622,18.299622,18.299622,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,426.79108,8.128851e-06,0.0,52.23569,249.99812,7.7008867,30.000002,0.11340857,59.218758,252.74207,210.8996,0.0,52.23569,0.11375143,0.0,49.46388,8.330017
20426,20665560.0,0.0,21.389282,21.392456,21.389282,21.309113,21.481842,21.420166,18.299622,18.299622,18.299622,18.299622,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,426.52063,8.124605e-06,0.0,52.23614,249.99779,7.892307,30.000002,0.11335551,58.95077,252.74232,210.89944,0.0,52.23614,0.11375145,0.0,49.464325,8.330017
20427,20665620.0,0.0,21.38733,21.390472,21.38733,21.30597,21.481049,21.418945,18.299622,18.299622,18.299622,18.299622,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,426.25217,8.120392e-06,0.0,52.236588,249.99748,8.082026,30.000002,0.11329602,58.685165,252.74263,210.89929,0.0,52.236588,0.11375147,0.0,49.464767,8.330017
20428,20665680.0,0.0,21.385406,21.388855,21.385376,21.302826,21.480255,21.417725,18.299652,18.299622,18.299622,18.299622,0.0,0.032083824,0.032083824,0.049583875,250.0,18.300018,0.0,0.0,0.0,425.9848,8.1161925e-06,0.0,52.237022,249.9971,8.270364,30.000002,0.11322952,58.421494,252.74298,210.89912,0.0,52.237022,0.11375152,0.0,49.465206,8.330017
20429,20665740.0,0.0,21.383484,21.387634,21.383453,21.299713,21.479462,21.416504,18.299652,18.299622,18.299622,18.299622,0.0,0.03208384,0.03208384,0.0495839,250.0,18.300018,0.0,0.0,0.0,425.71954,8.112028e-06,0.0,52.237457,249.99673,8.456678,30.000002,0.1131557,58.160652,252.74336,210.89897,0.0,52.237457,0.11375158,0.0,49.465637,8.330017
20430,20665800.0,0.0,21.381592,21.38678,21.381561,21.2966,21.478668,21.415314,18.299652,18.299652,18.299652,18.299652,0.0,0.032083858,0.032083858,0.049583938,250.0,18.300018,0.0,0.0,0.0,425.45755,8.107913e-06,0.0,52.23787,249.99637,8.639798,30.000002,0.113073856,57.904285,252.74384,210.89883,0.0,52.23787,0.11375165,0.0,49.466053,8.330017
20431,20665860.0,0.0,21.3797,21.386292,21.379639,21.293549,21.477875,21.414093,18.299652,18.299652,18.299652,18.299652,0.0,0.032083876,0.032083876,0.049583968,250.0,18.300018,0.0,0.0,0.0,425.1951,8.103788e-06,0.0,52.238285,249.99597,8.823168,30.000002,0.1129846,57.64756,252.7443,210.89868,0.0,52.238285,0.113751724,0.0,49.46647,8.330017
