,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20432,20665920.0,0.0,21.377808,21.38617,21.377747,21.290497,21.477081,21.412903,18.299652,18.299652,18.299652,18.299652,0.0,0.032083903,0.032083903,0.049584012,250.0,18.300018,0.0,0.0,0.0,424.93533,8.099706e-06,0.0,52.23869,249.99551,9.003471,30.000002,0.112886384,57.39514,252.74483,210.8985,0.0,52.23869,0.11375182,0.0,49.466873,8.330017
20433,20665980.0,0.0,21.375946,21.386383,21.375854,21.287445,21.476257,21.411713,18.299652,18.299652,18.299652,18.299652,0.0,0.03208393,0.03208393,0.049584065,250.0,18.300018,0.0,0.0,0.0,424.6795,8.095686e-06,0.0,52.239067,249.99509,9.179967,30.000002,0.112779245,57.148045,252.74545,210.89835,0.0,52.239067,0.11375192,0.0,49.46725,8.330017
20434,20666040.0,0.0,21.374115,21.386932,21.373993,21.284424,21.475464,21.410522,18.299652,18.299652,18.299652,18.299652,0.0,0.032083962,0.032083962,0.049584113,250.0,18.300018,0.0,0.0,0.0,424.42313,8.091653e-06,0.0,52.239452,249.99461,9.35677,30.000002,0.112664096,56.900524,252.74606,210.89816,0.0,52.239452,0.11375203,0.0,49.46763,8.330017
20435,20666100.0,0.0,21.372284,21.387817,21.3721,21.281433,21.47467,21.409332,18.299652,18.299652,18.299652,18.299652,0.0,0.032083996,0.032083996,0.04958418,250.0,18.300018,0.0,0.0,0.0,424.17035,8.087676e-06,0.0,52.23981,249.9941,9.530042,30.000002,0.11253933,56.65794,252.74677,210.89798,0.0,52.23981,0.11375217,0.0,49.46799,8.330017
20436,20666160.0,0.0,21.370453,21.389069,21.37024,21.278442,21.473846,21.408142,18.299652,18.299652,18.299652,18.299652,0.0,0.032084037,0.032084037,0.049584247,250.0,18.300018,0.0,0.0,0.0,423.9195,8.083729e-06,0.0,52.240158,249.99352,9.70126,30.000002,0.11240533,56.41824,252.7475,210.89777,0.0,52.240158,0.11375232,0.0,49.468338,8.330017
20437,20666220.0,0.0,21.368683,21.390594,21.368378,21.275482,21.473022,21.406952,18.299652,18.299652,18.299652,18.299652,0.0,0.032084078,0.032084078,0.04958432,250.0,18.300018,0.0,0.0,0.0,423.67166,8.079828e-06,0.0,52.24049,249.99295,9.869843,30.000002,0.11226225,56.182224,252.7483,210.89757,0.0,52.24049,0.11375248,0.0,49.468666,8.330017
20438,20666280.0,0.0,21.366913,21.392456,21.366547,21.272522,21.472229,21.405762,18.299652,18.299652,18.299652,18.299652,0.0,0.03208412,0.03208412,0.049584396,250.0,18.300018,0.0,0.0,0.0,423.4277,8.075987e-06,0.0,52.240795,249.99246,10.035386,30.000002,0.112110555,55.95046,252.74918,210.89742,0.0,52.240795,0.113752626,0.0,49.468967,8.330017
20439,20666340.0,0.0,21.365173,21.394623,21.364716,21.269592,21.471405,21.404602,18.299683,18.299652,18.299652,18.299652,0.0,0.03208416,0.03208416,0.049584467,250.0,18.300018,0.0,0.0,0.0,423.1896,8.072238e-06,0.0,52.24106,249.99203,10.196405,30.000002,0.111950494,55.725033,252.75014,210.8973,0.0,52.24106,0.113752775,0.0,49.469234,8.330017
20440,20666400.0,0.0,21.363464,21.397125,21.362885,21.266693,21.470612,21.403412,18.299683,18.299683,18.299683,18.299652,0.0,0.0320842,0.0320842,0.049584538,250.0,18.300018,0.0,0.0,0.0,422.95065,8.068472e-06,0.0,52.241333,249.99153,10.357807,30.000002,0.1117822,55.49907,252.75108,210.89713,0.0,52.241333,0.11375294,0.0,49.469505,8.330017
20441,20666460.0,0.0,21.361786,21.399872,21.361053,21.263794,21.469757,21.402252,18.299683,18.299683,18.299683,18.299683,0.0,0.03208425,0.03208425,0.049584627,250.0,18.300018,0.0,0.0,0.0,422.7165,8.064779e-06,0.0,52.24158,249.99097,10.515796,30.000002,0.11160494,55.277885,252.7521,210.89694,0.0,52.24158,0.113753125,0.0,49.469753,8.330017
20442,20666520.0,0.0,21.360107,21.402954,21.359222,21.260895,21.468964,21.401093,18.299683,18.299683,18.299683,18.299683,0.0,0.032084297,0.032084297,0.04958471,250.0,18.300018,0.0,0.0,0.0,422.48752,8.061169e-06,0.0,52.241802,249.99051,10.67057,30.000002,0.11142033,55.061203,252.75319,210.89682,0.0,52.241802,0.1137533,0.0,49.469975,8.330017
20443,20666580.0,0.0,21.35849,21.40628,21.357422,21.258026,21.46814,21.399933,18.299683,18.299683,18.299683,18.299683,0.0,0.032084342,0.032084342,0.049584795,250.0,18.300018,0.0,0.0,0.0,422.26193,8.0576065e-06,0.0,52.242012,249.99,10.823181,30.000002,0.11122786,54.847546,252.75432,210.89667,0.0,52.242012,0.11375348,0.0,49.47018,8.330017
20444,20666640.0,0.0,21.356903,21.409912,21.355621,21.255188,21.467316,21.398773,18.299683,18.299683,18.299683,18.299683,0.0,0.03208439,0.03208439,0.049584873,250.0,18.300018,0.0,0.0,0.0,422.04224,8.05414e-06,0.0,52.24219,249.9896,10.97256,30.000002,0.111029096,54.638416,252.7555,210.89655,0.0,52.24219,0.11375365,0.0,49.47036,8.330017
20445,20666700.0,0.0,21.355377,21.413788,21.353851,21.25238,21.466492,21.397614,18.299713,18.299683,18.299683,18.299683,0.0,0.032084428,0.032084428,0.049584944,250.0,18.300018,0.0,0.0,0.0,421.83078,8.050803e-06,0.0,52.242332,249.98927,11.117368,30.000002,0.110825256,54.435684,252.75673,210.89647,0.0,52.242332,0.113753796,0.0,49.4705,8.330017
20446,20666760.0,0.0,21.353851,21.417938,21.35205,21.249542,21.465668,21.396484,18.299713,18.299713,18.299713,18.299683,0.0,0.03208447,0.03208447,0.04958502,250.0,18.300018,0.0,0.0,0.0,421.61792,8.047439e-06,0.0,52.24248,249.98888,11.262606,30.000002,0.11061427,54.232353,252.75797,210.89636,0.0,52.24248,0.11375396,0.0,49.47065,8.330017
20447,20666820.0,0.0,21.352386,21.422363,21.35028,21.246765,21.464844,21.395325,18.299713,18.299713,18.299713,18.299713,0.0,0.032084513,0.032084513,0.049585093,250.0,18.300018,0.0,0.0,0.0,421.41345,8.044205e-06,0.0,52.2426,249.98851,11.4041195,30.000002,0.11039798,54.034233,252.75926,210.89627,0.0,52.2426,0.113754116,0.0,49.47077,8.330017
20448,20666880.0,0.0,21.350983,21.427032,21.34851,21.243988,21.46402,21.394196,18.299713,18.299713,18.299713,18.299713,0.0,0.03208455,0.03208455,0.049585164,250.0,18.300018,0.0,0.0,0.0,421.21786,8.041113e-06,0.0,52.242695,249.98824,11.54159,30.000002,0.110178486,53.841774,252.76059,210.89621,0.0,52.242695,0.113754265,0.0,49.47086,8.330017
20449,20666940.0,0.0,21.349579,21.431915,21.34674,21.24121,21.463196,21.393066,18.299744,18.299713,18.299713,18.299713,0.0,0.032084588,0.032084588,0.049585227,250.0,18.300018,0.0,0.0,0.0,421.02158,8.038003e-06,0.0,52.242786,249.98792,11.679123,30.000002,0.1099529,53.649227,252.76193,210.89613,0.0,52.242786,0.11375441,0.0,49.47095,8.330017
20450,20667000.0,0.0,21.348236,21.437073,21.345001,21.238464,21.462372,21.391907,18.299744,18.299713,18.299713,18.299713,0.0,0.03208463,0.03208463,0.049585298,250.0,18.300018,0.0,0.0,0.0,420.83496,8.035046e-06,0.0,52.24286,249.98763,11.813229,30.000002,0.109723926,53.46148,252.76332,210.89607,0.0,52.24286,0.113754556,0.0,49.47102,8.330017
20451,20667060.0,0.0,21.346954,21.442444,21.343231,21.235718,21.461517,21.390778,18.299744,18.299744,18.299744,18.299744,0.0,0.032084666,0.032084666,0.049585365,250.0,18.300018,0.0,0.0,0.0,420.65283,8.032158e-06,0.0,52.242916,249.98734,11.9456,30.000002,0.10949096,53.276165,252.76472,210.896,0.0,52.242916,0.11375469,0.0,49.471077,8.330017
20452,20667120.0,0.0,21.345703,21.448029,21.341492,21.233002,21.460693,21.389648,18.299744,18.299744,18.299744,18.299744,0.0,0.0320847,0.0320847,0.049585428,250.0,18.300018,0.0,0.0,0.0,420.4778,8.02938e-06,0.0,52.242958,249.98709,12.075589,30.000002,0.109255224,53.094173,252.76614,210.89595,0.0,52.242958,0.113754824,0.0,49.471115,8.330017
20453,20667180.0,0.0,21.344513,21.453827,21.339783,21.230286,21.45987,21.38852,18.299774,18.299744,18.299744,18.299744,0.0,0.032084726,0.032084726,0.049585477,250.0,18.300018,0.0,0.0,0.0,420.31073,8.026733e-06,0.0,52.242977,249.98694,12.202795,30.000002,0.10901826,52.916084,252.7676,210.89594,0.0,52.242977,0.113754936,0.0,49.471138,8.330017
20454,20667240.0,0.0,21.343384,21.45987,21.338043,21.2276,21.459045,21.38742,18.299774,18.299774,18.299774,18.299744,0.0,0.032084752,0.032084752,0.04958552,250.0,18.300018,0.0,0.0,0.0,420.1544,8.024255e-06,0.0,52.24298,249.98685,12.326106,30.000002,0.10878217,52.743454,252.76906,210.89594,0.0,52.24298,0.113755025,0.0,49.47114,8.330017
20455,20667300.0,0.0,21.342255,21.466064,21.336334,21.224915,21.458221,21.386292,18.299774,18.299774,18.299774,18.299774,0.0,0.032084778,0.032084778,0.04958556,250.0,18.300018,0.0,0.0,0.0,419.9963,8.021742e-06,0.0,52.24299,249.9867,12.449857,30.000002,0.10854146,52.570198,252.77051,210.89592,0.0,52.24299,0.113755114,0.0,49.471146,8.330017
20456,20667360.0,0.0,21.341217,21.472504,21.334625,21.22226,21.457367,21.385193,18.299805,18.299774,18.299774,18.299774,0.0,0.0320848,0.0320848,0.049585607,250.0,18.300018,0.0,0.0,0.0,419.84778,8.019374e-06,0.0,52.24298,249.98657,12.571265,30.000002,0.10829975,52.40023,252.772,210.8959,0.0,52.24298,0.11375521,0.0,49.471138,8.330017
20457,20667420.0,0.0,21.34021,21.479095,21.332916,21.219604,21.456543,21.384064,18.299805,18.299774,18.299774,18.299774,0.0,0.03208482,0.03208482,0.04958564,250.0,18.300018,0.0,0.0,0.0,419.708,8.017155e-06,0.0,52.242966,249.98651,12.690144,30.000002,0.10805863,52.2338,252.77348,210.89592,0.0,52.242966,0.113755286,0.0,49.471123,8.330017
20458,20667480.0,0.0,21.339264,21.4859,21.331207,21.21698,21.455688,21.382965,18.299805,18.299805,18.299805,18.299805,0.0,0.032084838,0.032084838,0.049585674,250.0,18.300018,0.0,0.0,0.0,419.57376,8.015014e-06,0.0,52.24294,249.98643,12.807629,30.000002,0.10781643,52.069317,252.77498,210.89594,0.0,52.24294,0.11375536,0.0,49.471096,8.330017
20459,20667540.0,0.0,21.338379,21.492859,21.329529,21.214355,21.454865,21.381866,18.299835,18.299805,18.299805,18.299805,0.0,0.032084856,0.032084856,0.049585704,250.0,18.300018,0.0,0.0,0.0,419.4484,8.013019e-06,0.0,52.242905,249.98642,12.922695,30.000002,0.10757564,51.908226,252.77647,210.89595,0.0,52.242905,0.11375541,0.0,49.47106,8.330017
20460,20667600.0,0.0,21.337555,21.5,21.32785,21.211761,21.45404,21.380768,18.299835,18.299805,18.299805,18.299805,0.0,0.032084867,0.032084867,0.049585722,250.0,18.300018,0.0,0.0,0.0,419.3349,8.011214e-06,0.0,52.242863,249.98645,13.034428,30.000002,0.10733851,51.751804,252.77795,210.896,0.0,52.242863,0.11375546,0.0,49.47102,8.330017
20461,20667660.0,0.0,21.334229,21.507477,21.323517,21.205475,21.45044,21.377075,11.9461975,16.37378,16.37378,16.604065,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1425.0106,4.21625e-05,0.0,52.24282,249.9864,13.148075,30.000002,0.10709506,51.592697,252.77943,210.896,0.0,52.24282,0.113755494,0.0,49.470978,8.330017
20462,20667720.0,0.0,21.322083,21.515411,21.309662,21.187592,21.43863,21.365631,11.647797,14.266174,14.266174,14.613159,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1340.9081,3.911938e-05,0.0,52.242775,249.98637,13.259766,30.000002,0.10685306,51.43633,252.78094,210.896,0.0,52.242775,0.11375553,0.0,49.470936,8.330017
20463,20667780.0,0.0,21.303864,21.523834,21.289154,21.161682,21.421448,21.349121,11.649658,13.0789795,13.0789795,13.4021,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1327.0789,3.8500162e-05,0.0,52.242725,249.98636,13.370802,30.000002,0.10661034,51.28088,252.78244,210.89601,0.0,52.242725,0.11375557,0.0,49.470882,8.330017
20464,20667840.0,0.0,21.282562,21.532532,21.26532,21.131592,21.401733,21.33023,11.673279,12.444031,12.444031,12.700012,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1323.3262,3.8346632e-05,0.0,52.242672,249.9865,13.474928,30.000002,0.10638103,51.135098,252.78389,210.89609,0.0,52.242672,0.113755584,0.0,49.47083,8.330017
20465,20667900.0,0.0,21.25888,21.541962,21.238617,21.09787,21.379852,21.309265,11.686371,12.092102,12.092102,12.277008,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1320.3074,3.826887e-05,0.0,52.24262,249.9865,13.584682,30.000002,0.10613781,50.981445,252.78539,210.89609,0.0,52.24262,0.1137556,0.0,49.47077,8.330017
20466,20667960.0,0.0,21.235321,21.551666,21.211945,21.06424,21.358093,21.288422,11.691711,11.909088,11.909088,12.03656,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1317.2427,3.8208025e-05,0.0,52.242558,249.98665,13.687653,30.000002,0.1059085,50.83729,252.78685,210.89618,0.0,52.242558,0.113755606,0.0,49.47072,8.330017
20467,20668020.0,0.0,21.211456,21.561737,21.184753,21.029846,21.335968,21.267242,11.693756,11.810516,11.810516,11.895599,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1314.046,3.8149512e-05,0.0,52.242504,249.98671,13.7916355,30.000002,0.10567602,50.69171,252.7883,210.89621,0.0,52.242504,0.1137556,0.0,49.470665,8.330017
20468,20668080.0,0.0,21.1875,21.572205,21.157288,20.995087,21.31366,21.24588,11.694519,11.756805,11.756805,11.812195,0.0,0.03208492,0.03208492,0.049585816,250.0,11.700012,0.0,0.0,0.0,1310.7847,3.8091224e-05,0.0,52.24245,249.98709,13.888696,30.000002,0.10545846,50.555824,252.78973,210.89642,0.0,52.24245,0.11375566,0.0,49.470608,8.330017
20469,20668140.0,0.0,21.163635,21.583008,21.12973,20.960144,21.29129,21.224457,11.694763,11.728485,11.728485,11.764008,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1307.5013,3.8032842e-05,0.0,52.242393,249.98701,13.992908,30.000002,0.10522436,50.40993,252.79115,210.89635,0.0,52.242393,0.113755584,0.0,49.47055,8.330017
20470,20668200.0,0.0,21.139923,21.594177,21.102142,20.925201,21.268951,21.203064,11.694855,11.713135,11.713135,11.735626,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1304.2285,3.797458e-05,0.0,52.242344,249.98712,14.09178,30.000002,0.1050021,50.27151,252.79256,210.8964,0.0,52.242344,0.11375557,0.0,49.4705,8.330017
20471,20668260.0,0.0,21.117645,21.605652,21.075989,20.892303,21.247742,21.18274,11.694977,11.705444,11.705444,11.720062,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1301.0985,3.7917594e-05,0.0,52.24229,249.98744,14.184186,30.000002,0.10479441,50.14214,252.79391,210.89656,0.0,52.24229,0.11375557,0.0,49.470448,8.330017
20472,20668320.0,0.0,21.095703,21.617432,21.050018,20.859558,21.226593,21.162445,11.695099,11.701202,11.701202,11.710785,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1298.0511,3.7862523e-05,0.0,52.242245,249.98758,14.279896,30.000002,0.10457946,50.00815,252.79527,210.8966,0.0,52.242245,0.11375553,0.0,49.4704,8.330017
20473,20668380.0,0.0,21.074005,21.629517,21.02414,20.826904,21.205505,21.142212,11.695221,11.698669,11.698669,11.704803,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1295.0454,3.7808466e-05,0.0,52.242203,249.98772,14.374514,30.000002,0.10436731,49.87568,252.79662,210.89665,0.0,52.242203,0.11375551,0.0,49.470356,8.330017
20474,20668440.0,0.0,21.05368,21.641663,20.999603,20.794952,21.186554,21.124023,11.695282,12.860565,12.860565,11.701416,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,1292.177,3.7756123e-05,0.0,52.24216,249.98784,14.466889,30.000002,0.104160696,49.746357,252.79793,210.8967,0.0,52.24216,0.11375547,0.0,49.470318,8.330017
20475,20668500.0,0.0,21.035736,21.65445,20.977478,20.767761,21.168182,21.106354,11.695557,12.329712,12.329712,12.837677,0.0,0.03208486,0.03208486,0.04958571,250.0,11.700012,0.0,0.0,0.0,1289.566,3.7705635e-05,0.0,52.242123,249.98795,14.561732,30.000002,0.10394924,49.613575,252.79926,210.89674,0.0,52.242123,0.113755435,4.310697,49.470284,8.330017
20476,20668560.0,0.0,21.019196,21.667267,20.956757,20.74347,21.149994,21.088837,11.695953,12.041473,12.041473,12.812836,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1287.2194,3.7661266e-05,0.0,52.242096,249.98807,14.654856,30.000002,0.10374245,49.4832,252.80057,210.89677,0.0,52.242096,0.1137554,4.3735366,49.470253,8.330017
20477,20668620.0,0.0,21.002563,21.680328,20.93576,20.719208,21.131104,21.07071,11.696228,11.884918,11.884918,12.804321,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,1284.9268,3.7619702e-05,0.0,52.24207,249.98811,14.748883,30.000002,0.103534594,49.351562,252.80186,210.89677,0.0,52.24207,0.11375534,4.4119806,49.470226,8.330017
20478,20668680.0,0.0,20.98584,21.693573,20.914612,20.695068,21.111908,21.052246,11.69635,11.80011,11.80011,12.801636,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,1282.6317,3.7578662e-05,0.0,52.242054,249.98839,14.837344,30.000002,0.103340246,49.22772,252.80315,210.8969,0.0,52.242054,0.11375532,4.4198456,49.470207,8.330017
20479,20668740.0,0.0,20.969177,21.707,20.893463,20.671051,21.09256,21.03363,11.696381,11.752747,11.752747,12.800537,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1280.3329,3.753749e-05,0.0,52.242027,249.98857,14.924976,30.000002,0.10314861,49.105034,252.80437,210.89696,0.0,52.242027,0.11375526,4.424717,49.47019,8.330017
20480,20668800.0,0.0,20.952728,21.720581,20.872284,20.647156,21.073181,21.014984,11.696411,11.7265625,11.7265625,12.80014,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1278.0573,3.7496546e-05,0.0,52.242023,249.98875,15.013416,30.000002,0.10295656,48.981216,252.8056,210.89703,0.0,52.242023,0.11375523,4.426122,49.47018,8.330017
20481,20668860.0,0.0,20.937317,21.734344,20.852356,20.624908,21.05481,20.997314,11.696472,11.713745,11.713745,12.800079,0.0,0.032084804,0.032084804,0.049585614,250.0,11.700012,0.0,0.0,0.0,1275.8862,3.7456608e-05,0.0,52.242012,249.98915,15.092969,30.000002,0.10278499,48.869843,252.80678,210.89723,0.0,52.242012,0.113755226,4.4262595,49.470173,8.330017
20482,20668920.0,0.0,20.922241,21.74823,20.83255,20.602753,21.036469,20.979675,11.696594,11.706451,11.706451,12.800049,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,1273.7861,3.741817e-05,0.0,52.242012,249.98929,15.178808,30.000002,0.10260117,48.749672,252.80795,210.89726,0.0,52.242012,0.11375516,4.426,49.470173,8.330017
20483,20668980.0,0.0,20.907349,21.762207,20.812866,20.58078,21.018188,20.962097,11.696655,11.702759,11.702759,12.800018,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,1271.7236,3.7380792e-05,0.0,52.242023,249.98944,15.262733,30.000002,0.102423005,48.632175,252.8091,210.89731,0.0,52.242023,0.113755114,4.4257264,49.47018,8.330017
20484,20669040.0,0.0,20.89264,21.776245,20.793274,20.55899,21.0,20.94458,11.696716,11.7005005,11.7005005,12.800018,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,1269.6884,3.734398e-05,0.0,52.242035,249.98961,15.345578,30.000002,0.1022485,48.51619,252.81023,210.89737,0.0,52.242035,0.11375506,4.425513,49.470196,8.330017
20485,20669100.0,0.0,20.879242,21.790466,20.775085,20.53714,20.984558,20.929688,11.696808,12.670959,12.670959,12.800018,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,1267.7622,3.7307567e-05,0.0,52.242054,249.98973,15.429835,30.000002,0.10207247,48.39823,252.81134,210.89738,0.0,52.242054,0.113755,4.425251,49.470215,8.330017
20486,20669160.0,0.0,20.866943,21.804688,20.757965,20.516693,20.969757,20.915405,11.6970215,12.227875,12.227875,12.800018,0.0,0.03208473,0.03208473,0.04958548,250.0,11.700012,0.0,0.0,0.0,1266.0176,3.7274473e-05,0.0,52.24208,249.98988,15.512904,30.000002,0.10190073,48.281937,252.81245,210.89743,0.0,52.24208,0.113754936,4.4244194,49.47024,8.330017
20487,20669220.0,0.0,20.854156,21.81894,20.740326,20.496399,20.953888,20.900085,11.697174,11.994293,11.994293,12.800018,0.0,0.032084722,0.032084722,0.049585465,250.0,11.700012,0.0,0.0,0.0,1264.2733,3.724312e-05,0.0,52.24211,249.99014,15.591547,30.000002,0.10173975,48.171833,252.81352,210.89755,0.0,52.24211,0.11375491,4.4237595,49.470272,8.330017
20488,20669280.0,0.0,20.84134,21.833252,20.722473,20.476166,20.9375,20.884308,11.697235,11.85849,11.85849,12.800018,0.0,0.032084696,0.032084696,0.049585417,250.0,11.700012,0.0,0.0,0.0,1262.5154,3.7211594e-05,0.0,52.242153,249.99017,15.676854,30.000002,0.10156692,48.052402,252.8146,210.8975,0.0,52.242153,0.11375482,4.4235444,49.470314,8.330017
20489,20669340.0,0.0,20.82843,21.847534,20.704468,20.456055,20.920837,20.868256,11.697235,11.783478,11.783478,12.800018,0.0,0.03208469,0.03208469,0.049585402,250.0,11.700012,0.0,0.0,0.0,1260.743,3.7179845e-05,0.0,52.242203,249.99037,15.75665,30.000002,0.10140711,47.94069,252.81566,210.89758,0.0,52.242203,0.11375478,4.4235296,49.470364,8.330017
20490,20669400.0,0.0,20.815552,21.861847,20.686462,20.436066,20.904053,20.852081,11.697235,11.743591,11.743591,12.800018,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,1258.9673,3.714791e-05,0.0,52.242256,249.99055,15.836401,30.000002,0.1012492,47.829037,252.8167,210.89764,0.0,52.242256,0.11375473,4.42358,49.470417,8.330017
20491,20669460.0,0.0,20.803467,21.876099,20.669342,20.417297,20.888,20.83667,11.697235,11.722443,11.722443,12.800018,0.0,0.032084662,0.032084662,0.049585354,250.0,11.700012,0.0,0.0,0.0,1257.2577,3.7116257e-05,0.0,52.242313,249.99081,15.912143,30.000002,0.101100944,47.723,252.81769,210.89775,0.0,52.242313,0.113754675,4.423549,49.470474,8.330017
20492,20669520.0,0.0,20.791595,21.89032,20.652313,20.39859,20.871948,20.821259,11.697327,11.710663,11.710663,12.800018,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,1255.6072,3.708584e-05,0.0,52.242386,249.99095,15.9917145,30.000002,0.10094708,47.6116,252.81868,210.89778,0.0,52.242386,0.113754615,4.423265,49.470543,8.330017
20493,20669580.0,0.0,20.779846,21.90448,20.635345,20.380035,20.855957,20.805847,11.697388,11.7039795,11.7039795,12.800018,0.0,0.03208462,0.03208462,0.049585283,250.0,11.700012,0.0,0.0,0.0,1253.9824,3.7056197e-05,0.0,52.242462,249.99101,16.073004,30.000002,0.100791916,47.497795,252.81967,210.89777,0.0,52.242462,0.113754526,4.4229774,49.470623,8.330017
20494,20669640.0,0.0,20.767944,21.91858,20.61847,20.361572,20.839966,20.790497,11.697418,11.701202,11.701202,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1252.3474,3.7026824e-05,0.0,52.242535,249.99146,16.13926,30.000002,0.10066713,47.405033,252.82057,210.89801,0.0,52.242535,0.11375456,4.422837,49.4707,8.330017
20495,20669700.0,0.0,20.756317,21.932556,20.601685,20.343231,20.824127,20.775238,11.697449,11.883179,11.883179,12.800018,0.0,0.032084614,0.032084614,0.049585275,250.0,11.700012,0.0,0.0,0.0,1250.739,3.6997593e-05,48.26515,52.242626,249.99162,16.213728,30.000002,0.10052852,47.30078,252.82149,210.89807,48.265095,52.242626,0.1137545,4.422773,49.470787,8.330017
20496,20669760.0,0.0,20.747162,21.946442,20.587616,20.32602,20.81253,20.764069,11.69754,12.515991,12.515991,12.800018,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1249.3596,3.6969857e-05,0.0,52.24272,249.99173,16.290312,30.000002,0.10038791,47.19356,252.82239,210.89807,0.0,52.24272,0.113754414,4.422396,49.470882,8.330017
20497,20669820.0,0.0,20.737549,21.960175,20.572998,20.308899,20.7995,20.751526,11.697754,12.144043,12.144043,12.800018,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,1248.037,3.6945366e-05,0.0,52.24282,249.99188,16.365473,30.000002,0.10025193,47.088337,252.82327,210.8981,0.0,52.24282,0.11375434,4.42151,49.470985,8.330017
20498,20669880.0,0.0,20.727478,21.973755,20.557892,20.29184,20.785583,20.73816,11.697845,11.941406,11.941406,12.800018,0.0,0.03208456,0.03208456,0.049585175,250.0,11.700012,0.0,0.0,0.0,1246.674,3.6921127e-05,0.0,52.242935,249.99205,16.439074,30.000002,0.10012072,46.985294,252.82414,210.89816,0.0,52.242935,0.113754295,4.4211483,49.471096,8.330017
20499,20669940.0,0.0,20.717285,21.987213,20.542542,20.274902,20.77121,20.724365,11.697815,11.831848,11.831848,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1245.2786,3.6896196e-05,0.0,52.243053,249.99216,16.514502,30.000002,0.099988185,46.8797,252.825,210.89818,0.0,52.243053,0.11375422,4.4212027,49.47122,8.330017
20500,20670000.0,0.0,20.70691,22.000458,20.52713,20.258057,20.756592,20.710327,11.697784,11.77066,11.77066,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1243.8568,3.687071e-05,0.0,52.24317,249.99236,16.586044,30.000002,0.099864624,46.77954,252.82584,210.89824,0.0,52.24317,0.11375417,4.4213486,49.47134,8.330017
20501,20670060.0,0.0,20.697205,22.013489,20.51242,20.242218,20.742523,20.696869,11.697784,11.737427,11.737427,12.800018,0.0,0.032084513,0.032084513,0.049585093,250.0,11.700012,0.0,0.0,0.0,1242.4865,3.6845257e-05,0.0,52.24331,249.99254,16.657389,30.000002,0.09974325,46.679657,252.82664,210.89832,0.0,52.24331,0.113754116,4.421402,49.471474,8.330017
20502,20670120.0,0.0,20.687592,22.026306,20.497772,20.22644,20.728424,20.68338,11.697845,11.719025,11.719025,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1241.1523,3.6820686e-05,0.0,52.243454,249.99265,16.730171,30.000002,0.09962035,46.57776,252.82745,210.89833,0.0,52.243454,0.11375407,4.421225,49.47162,8.330017
20503,20670180.0,0.0,20.677887,22.03891,20.483154,20.210785,20.714325,20.66986,11.697876,11.710083,11.710083,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1239.8197,3.679652e-05,0.0,52.24359,249.99281,16.796501,30.000002,0.09950765,46.4849,252.82823,210.89844,0.0,52.24359,0.11375408,4.42108,49.471752,8.330017
20504,20670240.0,0.0,20.668335,22.051239,20.468597,20.19522,20.700226,20.656403,11.6979065,11.705109,11.705109,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1238.5009,3.6772468e-05,0.0,52.243732,249.99287,16.86593,30.000002,0.09938889,46.387695,252.82901,210.89844,0.0,52.243732,0.11375406,4.4210067,49.471897,8.330017
20505,20670300.0,0.0,20.658997,22.063324,20.454071,20.179718,20.686188,20.642975,11.6979065,11.701874,11.701874,12.800018,0.0,0.032084484,0.032084484,0.04958503,250.0,11.700012,0.0,0.0,0.0,1237.2023,3.674865e-05,0.0,52.24389,249.99278,16.940372,30.000002,0.09926064,46.28348,252.8298,210.89836,0.0,52.24389,0.113754,4.420925,49.47205,8.330017
20506,20670360.0,0.0,20.650482,22.075104,20.440796,20.1651,20.67398,20.631317,11.697937,12.947754,12.947754,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1235.9729,3.6725305e-05,0.0,52.244026,249.99292,17.003355,30.000002,0.099151544,46.195305,252.83058,210.89847,0.0,52.244026,0.11375406,4.4207983,49.47219,8.330017
20507,20670420.0,0.0,20.64328,22.086578,20.428864,20.150543,20.663757,20.621552,11.69812,12.389038,12.389038,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1234.9287,3.6704416e-05,0.0,52.244175,249.99294,17.071064,30.000002,0.09903347,46.10051,252.83136,210.89847,0.0,52.244175,0.11375406,4.420191,49.472336,8.330017
20508,20670480.0,0.0,20.635437,22.097717,20.416199,20.136078,20.65216,20.610474,11.698273,12.076263,12.076263,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1233.8722,3.6685364e-05,0.0,52.244316,249.99292,17.13869,30.000002,0.09891478,46.005833,252.83214,210.89847,0.0,52.244316,0.11375406,4.4195476,49.47248,8.330017
20509,20670540.0,0.0,20.627228,22.10852,20.403137,20.121674,20.639801,20.598694,11.698273,11.9039,11.9039,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1232.7617,3.66657e-05,0.0,52.24446,249.99294,17.204363,30.000002,0.09879883,45.91389,252.8329,210.89848,0.0,52.24446,0.11375407,4.4194736,49.472626,8.330017
20510,20670600.0,0.0,20.618896,22.118988,20.389893,20.10736,20.627075,20.586548,11.698242,11.808319,11.808319,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1231.6234,3.6645324e-05,0.0,52.244602,249.99294,17.270432,30.000002,0.098681465,45.821396,252.83368,210.89848,0.0,52.244602,0.11375408,4.41962,49.47277,8.330017
20511,20670660.0,0.0,20.61087,22.129059,20.377106,20.093842,20.614655,20.574738,11.698212,11.758118,11.758118,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,1230.4998,3.6624635e-05,0.0,52.24474,249.993,17.33315,30.000002,0.0985694,45.73359,252.83444,210.89853,0.0,52.24474,0.11375411,4.41976,49.472904,8.330017
20512,20670720.0,0.0,20.602875,22.138733,20.36435,20.080383,20.602112,20.562836,11.698242,11.730804,11.730804,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1229.396,3.6604357e-05,0.0,52.244877,249.99303,17.396242,30.000002,0.09845601,45.645256,252.8352,210.89856,0.0,52.244877,0.113754116,4.419716,49.47304,8.330017
20513,20670780.0,0.0,20.59494,22.14801,20.351624,20.067017,20.58957,20.550903,11.698242,11.715668,11.715668,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1228.3004,3.6584344e-05,0.0,52.24502,249.99303,17.459908,30.000002,0.09834094,45.55613,252.83598,210.89857,0.0,52.24502,0.113754146,4.4196405,49.473183,8.330017
20514,20670840.0,0.0,20.586945,22.15686,20.338928,20.05368,20.577026,20.539001,11.698273,11.707581,11.707581,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1227.2014,3.656437e-05,0.0,52.24515,249.99307,17.521603,30.000002,0.098228805,45.469753,252.83673,210.8986,0.0,52.24515,0.11375417,4.4196095,49.473316,8.330017
20515,20670900.0,0.0,20.578857,22.165283,20.326263,20.040466,20.564514,20.5271,11.698242,11.703613,11.703613,12.800018,0.0,0.03208454,0.03208454,0.049585134,250.0,11.700012,0.0,0.0,0.0,1226.0905,3.6544236e-05,0.0,52.245277,249.99321,17.578564,30.000002,0.09812476,45.39001,252.83748,210.8987,0.0,52.245277,0.11375422,4.4196396,49.473442,8.330017
20516,20670960.0,0.0,20.57132,22.173218,20.314178,20.027954,20.55252,20.515778,11.698273,11.701355,11.701355,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1225.031,3.652442e-05,0.0,52.245407,249.99324,17.638462,30.000002,0.09801471,45.306152,252.83821,210.89873,0.0,52.245407,0.11375422,4.4195933,49.473568,8.330017
20517,20671020.0,0.0,20.564789,22.180664,20.303314,20.015503,20.542786,20.506592,11.698303,12.768646,12.768646,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1224.0648,3.650542e-05,0.0,52.245533,249.99327,17.697557,30.000002,0.0979056,45.22342,252.83896,210.89874,0.0,52.245533,0.11375423,4.419423,49.473698,8.330017
20518,20671080.0,0.0,20.558655,22.187653,20.292877,20.003082,20.533539,20.497833,11.698486,12.283203,12.283203,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1223.2048,3.648875e-05,0.0,52.245667,249.99326,17.757683,30.000002,0.097793974,45.139244,252.83969,210.89874,0.0,52.245667,0.11375423,4.418797,49.473824,8.330017
20519,20671140.0,0.0,20.551758,22.194092,20.281769,19.990753,20.52304,20.487915,11.698547,12.027008,12.027008,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1222.29,3.6472637e-05,0.0,52.245785,249.99333,17.813866,30.000002,0.097689174,45.060585,252.84042,210.8988,0.0,52.245785,0.113754265,4.4184675,49.473946,8.330017
20520,20671200.0,0.0,20.544739,22.200012,20.270386,19.978485,20.511993,20.477448,11.698517,11.878601,11.878601,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1221.3356,3.645567e-05,0.0,52.245914,249.9933,17.874147,30.000002,0.09757611,44.976196,252.84116,210.89876,0.0,52.245914,0.11375424,4.4185333,49.47407,8.330017
20521,20671260.0,0.0,20.537598,22.204437,20.259247,19.966797,20.501007,20.467102,11.698486,11.796997,11.796997,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1220.3585,3.6438054e-05,0.0,52.246033,249.99338,17.92909,30.000002,0.097472586,44.899273,252.84189,210.89883,0.0,52.246033,0.11375428,4.4187236,49.474194,8.330017
20522,20671320.0,0.0,20.530151,22.206543,20.248047,19.95517,20.489868,20.456604,11.698456,11.752441,11.752441,12.800018,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,1219.3514,3.6420082e-05,0.0,52.246155,249.99341,17.984852,30.000002,0.09736702,44.82121,252.8426,210.89886,0.0,52.246155,0.1137543,4.4188733,49.474316,8.330017
20523,20671380.0,0.0,20.5224,22.20642,20.236877,19.943573,20.478638,20.446014,11.698395,11.727997,11.727997,12.799988,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1218.299,3.6401394e-05,0.0,52.246273,249.99345,18.03985,30.000002,0.0972624,44.74421,252.84332,210.8989,0.0,52.246273,0.11375433,4.419096,49.474434,8.330017
20524,20671440.0,0.0,20.514343,22.204132,20.225677,19.932068,20.467407,20.435425,11.698334,11.714478,11.714478,12.799988,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1217.2035,3.6381865e-05,0.0,52.246387,249.99348,18.094618,30.000002,0.09715772,44.667534,252.84404,210.89891,0.0,52.246387,0.11375433,4.4193687,49.47455,8.330017
20525,20671500.0,0.0,20.506042,22.199768,20.214539,19.920624,20.456146,20.424805,11.698273,11.70697,11.70697,12.799988,0.0,0.032084577,0.032084577,0.049585193,250.0,11.700012,0.0,0.0,0.0,1216.074,3.6361645e-05,0.0,52.246506,249.9935,18.149385,30.000002,0.09705256,44.590862,252.84476,210.89893,0.0,52.246506,0.11375434,4.4196286,49.474667,8.330017
20526,20671560.0,0.0,20.49765,22.19345,20.203796,19.909698,20.445343,20.414642,11.698212,11.703278,11.703278,12.799988,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1214.9208,3.6340763e-05,0.0,52.246613,249.99364,18.19881,30.000002,0.096957274,44.521667,252.84544,210.89903,0.0,52.246613,0.11375439,4.4198494,49.474777,8.330017
20527,20671620.0,0.0,20.489136,22.185242,20.193146,19.898804,20.43454,20.40448,11.698181,11.701141,11.701141,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1213.7552,3.6319623e-05,0.0,52.246727,249.99368,18.250898,30.000002,0.09685639,44.448742,252.84613,210.89905,0.0,52.246727,0.11375441,4.4199986,49.474884,8.330017
20528,20671680.0,0.0,20.481812,22.175262,20.184174,19.88797,20.42694,20.39737,11.698181,12.601379,12.601379,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1212.684,3.629869e-05,0.0,52.246834,249.99371,18.302927,30.000002,0.0967552,44.375904,252.84682,210.89906,0.0,52.246834,0.11375441,4.4200196,49.474995,8.330017
20529,20671740.0,0.0,20.473938,22.163574,20.174896,19.877197,20.418457,20.389404,11.698273,12.191711,12.191711,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1211.6256,3.6279474e-05,0.0,52.24694,249.99371,18.354994,30.000002,0.09665348,44.30301,252.84752,210.89908,0.0,52.24694,0.11375441,4.4196324,49.475105,8.330017
20530,20671800.0,0.0,20.465332,22.15033,20.16507,19.866486,20.408997,20.380493,11.698273,11.966705,11.966705,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1210.4801,3.6259466e-05,0.0,52.247055,249.99376,18.40566,30.000002,0.09655409,44.232075,252.84819,210.8991,0.0,52.247055,0.113754414,4.4196777,49.475212,8.330017
20531,20671860.0,0.0,20.456543,22.13556,20.155273,19.856201,20.399292,20.37143,11.698181,11.843994,11.843994,12.799988,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1209.281,3.6238052e-05,0.0,52.247154,249.99377,18.45606,30.000002,0.096454814,44.161514,252.84888,210.89911,0.0,52.247154,0.11375443,4.4200325,49.475315,8.330017
20532,20671920.0,0.0,20.447418,22.119354,20.145386,19.845978,20.389343,20.362091,11.69809,11.776123,11.776123,12.799988,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,1208.0416,3.6215817e-05,0.0,52.24726,249.99382,18.505308,30.000002,0.09635744,44.092567,252.84956,210.89915,0.0,52.24726,0.11375445,4.4203534,49.47542,8.330017
20533,20671980.0,0.0,20.437927,22.101868,20.135437,19.835815,20.379242,20.35263,11.698029,11.74054,11.74054,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,1206.7529,3.619274e-05,0.0,52.247364,249.9939,18.552671,30.000002,0.09626342,44.02626,252.85022,210.8992,0.0,52.247364,0.11375448,4.420657,49.47552,8.330017
20534,20672040.0,0.0,20.428314,22.08313,20.125488,19.825714,20.36908,20.34311,11.697968,11.720764,11.720764,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1205.4391,3.6168956e-05,0.0,52.247463,249.99393,18.60144,30.000002,0.09616622,43.95798,252.85089,210.89922,0.0,52.247463,0.11375449,4.420933,49.475624,8.330017
20535,20672100.0,0.0,20.418488,22.063263,20.11554,19.815674,20.358917,20.333588,11.6979065,11.710144,11.710144,12.799988,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1204.0935,3.614461e-05,0.0,52.247566,249.99397,18.648615,30.000002,0.096071854,43.891937,252.85155,210.89926,0.0,52.247566,0.1137545,4.4211583,49.475727,8.330017
20536,20672160.0,0.0,20.4086,22.042358,20.105957,19.80603,20.34909,20.324402,11.697876,11.704956,11.704956,12.799988,0.0,0.032084633,0.032084633,0.04958529,250.0,11.700012,0.0,0.0,0.0,1202.7346,3.6119753e-05,0.0,52.24766,249.99411,18.691923,30.000002,0.095984936,43.831306,252.85219,210.89935,0.0,52.24766,0.113754556,4.4213405,49.47582,8.330017
20537,20672220.0,0.0,20.398712,22.020508,20.096436,19.796448,20.339264,20.315216,11.697845,11.7022705,11.7022705,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1201.3707,3.6094734e-05,0.0,52.24775,249.99416,18.737488,30.000002,0.09589313,43.767517,252.85283,210.89938,0.0,52.24775,0.113754556,4.421436,49.47591,8.330017
20538,20672280.0,0.0,20.388763,21.997803,20.087097,19.786926,20.329956,20.306519,11.697815,12.719299,12.719299,12.800018,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,1199.9977,3.606955e-05,9.292871,52.247845,249.99417,18.783028,30.000002,0.09580102,43.703762,252.85345,210.89938,9.292834,52.247845,0.11375454,4.421518,49.476006,8.330017
20539,20672340.0,0.0,20.38028,21.974335,20.079529,19.777405,20.323639,20.30066,11.697876,12.449493,12.449493,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1198.7711,3.6045378e-05,0.0,52.24794,249.99422,18.828045,30.000002,0.0957097,43.640736,252.8541,210.89941,0.0,52.24794,0.11375456,4.421337,49.476097,8.330017
20540,20672400.0,0.0,20.37088,21.950195,20.071136,19.767975,20.315735,20.293304,11.697968,12.1119995,12.1119995,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1197.5071,3.602252e-05,0.0,52.24803,249.99428,18.871656,30.000002,0.095620915,43.57968,252.85472,210.89946,0.0,52.24803,0.11375459,4.420975,49.476192,8.330017
20541,20672460.0,0.0,20.361298,21.925476,20.062592,19.75888,20.307343,20.285492,11.697937,11.92276,11.92276,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1196.1995,3.5998877e-05,0.0,52.248127,249.99425,18.917612,30.000002,0.09552699,43.515343,252.85535,210.89943,0.0,52.248127,0.11375456,4.4210253,49.476284,8.330017
20542,20672520.0,0.0,20.351318,21.900269,20.053864,19.749817,20.298492,20.277252,11.6979065,11.820221,11.820221,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1194.8436,3.5974423e-05,0.0,52.248215,249.99432,18.95978,30.000002,0.09544057,43.456306,252.85597,210.89949,0.0,52.248215,0.11375459,4.421244,49.47637,8.330017
20543,20672580.0,0.0,20.341217,21.874664,20.044983,19.740845,20.289398,20.268768,11.697845,11.763367,11.763367,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1193.461,3.594926e-05,0.0,52.248306,249.99435,19.003162,30.000002,0.095351346,43.395573,252.8566,210.8995,0.0,52.248306,0.1137546,4.421487,49.476467,8.330017
20544,20672640.0,0.0,20.330933,21.848785,20.036072,19.731873,20.280212,20.260223,11.697784,11.73288,11.73288,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1192.0531,3.5923564e-05,0.0,52.248394,249.9944,19.04509,30.000002,0.09526484,43.336872,252.85721,210.89954,0.0,52.248394,0.11375463,4.4216995,49.47655,8.330017
20545,20672700.0,0.0,20.320557,21.822693,20.02716,19.722992,20.270966,20.251587,11.697754,11.716888,11.716888,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1190.625,3.5897403e-05,0.0,52.248478,249.99449,19.085499,30.000002,0.095181204,43.2803,252.8578,210.8996,0.0,52.248478,0.11375464,4.4218836,49.476635,8.330017
20546,20672760.0,0.0,20.310364,21.796478,20.018524,19.714386,20.261963,20.243256,11.697723,11.70813,11.70813,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1189.2122,3.5871108e-05,0.0,52.24856,249.9945,19.126879,30.000002,0.095095284,43.22237,252.85841,210.89961,0.0,52.24856,0.11375464,4.4219847,49.47672,8.330017
20547,20672820.0,0.0,20.300232,21.770233,20.009918,19.705872,20.25299,20.234924,11.697723,11.703186,11.703186,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1187.811,3.584507e-05,0.0,52.248646,249.99454,19.16823,30.000002,0.09500918,43.16448,252.85901,210.89963,0.0,52.248646,0.11375465,4.421971,49.476807,8.330017
20548,20672880.0,0.0,20.289917,21.74408,20.001343,19.697388,20.24405,20.226593,11.697723,11.700836,11.700836,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1186.3969,3.5819063e-05,0.0,52.248722,249.99469,19.204464,30.000002,0.09493354,43.113754,252.85959,210.89973,0.0,52.248722,0.113754705,4.421954,49.476883,8.330017
20549,20672940.0,0.0,20.280426,21.718079,19.993622,19.688965,20.236847,20.21997,11.697723,12.8591,12.8591,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1185.0378,3.579304e-05,0.0,52.2488,249.99474,19.243572,30.000002,0.09485162,43.059002,252.86015,210.89975,0.0,52.2488,0.113754705,4.421959,49.47696,8.330017
20550,20673000.0,0.0,20.271667,21.692352,19.986786,19.680573,20.230865,20.214417,11.697845,12.333771,12.333771,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1183.8037,3.576897e-05,0.0,52.248882,249.99475,19.282942,30.000002,0.09476893,43.00388,252.86073,210.89977,0.0,52.248882,0.113754705,4.4215174,49.47704,8.330017
20551,20673060.0,0.0,20.262543,21.666962,19.979523,19.672699,20.223724,20.207947,11.697937,12.052521,12.052521,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1182.56,3.5746027e-05,0.0,52.248962,249.99483,19.320185,30.000002,0.094690494,42.95174,252.8613,210.89981,0.0,52.248962,0.11375473,4.421116,49.47712,8.330017
20552,20673120.0,0.0,20.253265,21.641998,19.971924,19.664886,20.215973,20.200836,11.697968,11.8941345,11.8941345,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1181.2914,3.5722755e-05,0.0,52.24904,249.9948,19.360018,30.000002,0.09460633,42.895977,252.86188,210.89978,0.0,52.24904,0.113754705,4.4210443,49.477196,8.330017
20553,20673180.0,0.0,20.243866,21.617615,19.964172,19.657104,20.207855,20.19339,11.697937,11.803253,11.803253,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1180.003,3.569909e-05,0.0,52.249115,249.99484,19.397455,30.000002,0.09452704,42.843563,252.86244,210.89983,0.0,52.249115,0.11375473,4.4211116,49.477272,8.330017
20554,20673240.0,0.0,20.234406,21.593811,19.956299,19.649384,20.199524,20.18576,11.6979065,11.7552185,11.7552185,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1178.6992,3.5675046e-05,0.0,52.249187,249.99492,19.43331,30.000002,0.094450906,42.793365,252.86299,210.89987,0.0,52.249187,0.11375474,4.4212356,49.477345,8.330017
20555,20673300.0,0.0,20.225037,21.57077,19.948395,19.641663,20.191101,20.178009,11.6979065,11.728577,11.728577,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1177.4056,3.5650937e-05,0.0,52.249264,249.99495,19.470284,30.000002,0.094372176,42.741604,252.86356,210.89989,0.0,52.249264,0.11375475,4.4213023,49.47742,8.330017
20556,20673360.0,0.0,20.216003,21.548523,19.940796,19.634491,20.182861,20.170563,11.6979065,11.7146,11.7146,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1176.141,3.5627054e-05,0.0,52.249336,249.99503,19.5052,30.000002,0.09429765,42.692722,252.86409,210.89993,0.0,52.249336,0.113754764,4.4212766,49.47749,8.330017
20557,20673420.0,0.0,20.207153,21.527191,19.933258,19.62735,20.174622,20.163086,11.697968,11.70697,11.70697,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1174.9098,3.5603793e-05,0.0,52.24941,249.99504,19.540964,30.000002,0.0942211,42.64265,252.86464,210.89995,0.0,52.24941,0.113754764,4.4211287,49.477562,8.330017
20558,20673480.0,0.0,20.198486,21.506836,19.92572,19.62024,20.166382,20.15561,11.697998,11.702698,11.702698,12.800018,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1173.7068,3.55811e-05,0.0,52.24948,249.99507,19.576696,30.000002,0.09414444,42.592625,252.86517,210.89996,0.0,52.24948,0.11375478,4.420949,49.47764,8.330017
20559,20673540.0,0.0,20.190033,21.48761,19.918213,19.61316,20.158142,20.148163,11.698059,11.700287,11.700287,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1172.5297,3.555889e-05,0.0,52.24955,249.99506,19.612932,30.000002,0.094066486,42.541893,252.86572,210.89996,0.0,52.24955,0.11375478,4.4207788,49.477707,8.330017
20560,20673600.0,0.0,20.18274,21.469543,19.91214,19.60614,20.15271,20.14331,11.69809,12.680695,12.680695,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1171.452,3.5537312e-05,0.0,52.249615,249.99527,19.642427,30.000002,0.09400293,42.5006,252.86623,210.9001,0.0,52.249615,0.113754824,4.4205933,49.47777,8.330017
20561,20673660.0,0.0,20.176056,21.452759,19.906403,19.59961,20.147186,20.13852,11.698273,12.233643,12.233643,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1170.5076,3.5518486e-05,0.0,52.249683,249.99529,19.676254,30.000002,0.093929835,42.453243,252.86674,210.90012,0.0,52.249683,0.113754824,4.419895,49.477837,8.330017
20562,20673720.0,0.0,20.169067,21.437347,19.900085,19.59314,20.140533,20.13263,11.698395,11.998138,11.998138,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1169.5574,3.5500874e-05,0.0,52.24975,249.99536,19.708118,30.000002,0.09386084,42.408634,252.86725,210.90016,0.0,52.24975,0.11375485,4.419394,49.4779,8.330017
20563,20673780.0,0.0,20.16217,21.4234,19.893463,19.5867,20.133362,20.126251,11.698425,11.861145,11.861145,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1168.6046,3.5483114e-05,0.0,52.249813,249.99533,19.742727,30.000002,0.093785696,42.360184,252.86777,210.90013,0.0,52.249813,0.113754824,4.419237,49.477966,8.330017
20564,20673840.0,0.0,20.155304,21.41101,19.886658,19.580292,20.125885,20.119568,11.698456,11.785461,11.785461,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1167.6587,3.5465382e-05,0.0,52.249878,249.99538,19.77487,30.000002,0.09371578,42.31518,252.86827,210.90016,0.0,52.249878,0.11375485,4.4191847,49.478035,8.330017
20565,20673900.0,0.0,20.148682,21.400269,19.879791,19.573914,20.118225,20.112701,11.698456,11.745239,11.745239,12.800018,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1166.7338,3.5447887e-05,0.0,52.249943,249.99542,19.806898,30.000002,0.093645945,42.270344,252.86877,210.90019,0.0,52.249943,0.11375485,4.419125,49.4781,8.330017
20566,20673960.0,0.0,20.142517,21.391266,19.87323,19.568054,20.110657,20.106049,11.698517,11.723907,11.723907,12.800018,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1165.8586,3.5430923e-05,0.0,52.250004,249.9955,19.83708,30.000002,0.09358,42.22809,252.86926,210.90024,0.0,52.250004,0.11375486,4.4189897,49.478157,8.330017
20567,20674020.0,0.0,20.13678,21.384094,19.866638,19.562225,20.103088,20.099365,11.698578,11.712036,11.712036,12.800018,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1165.0433,3.541502e-05,0.0,52.250065,249.99551,19.868793,30.000002,0.09351056,42.183693,252.86975,210.90025,0.0,52.250065,0.113754876,4.4187098,49.47822,8.330017
20568,20674080.0,0.0,20.131378,21.378845,19.860107,19.556427,20.09549,20.092651,11.698669,11.705322,11.705322,12.800018,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1164.2795,3.540015e-05,0.0,52.25013,249.9955,19.901163,30.000002,0.09343951,42.13837,252.87025,210.90024,0.0,52.25013,0.11375486,4.4183803,49.478283,8.330017
20569,20674140.0,0.0,20.12616,21.37561,19.853546,19.55066,20.087921,20.085968,11.69873,11.702515,11.702515,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1163.553,3.5386212e-05,0.0,52.250183,249.9957,19.926796,30.000002,0.09338319,42.102486,252.87071,210.90038,0.0,52.250183,0.11375493,4.4180818,49.478336,8.330017
20570,20674200.0,0.0,20.12149,21.374512,19.847046,19.544952,20.080383,20.079315,11.698822,11.789093,11.789093,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1162.8904,3.5373312e-05,52.21244,52.250237,249.99574,19.956007,30.000002,0.09331885,42.061592,252.87117,210.90039,52.21231,52.250237,0.11375493,4.417811,49.478394,8.330017
