,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20571,20674260.0,0.0,20.118988,21.37561,19.842743,19.539703,20.0766,20.076263,11.698944,12.528015,12.528015,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1162.4303,3.5361947e-05,0.0,52.250298,249.99576,19.985828,30.000002,0.09325302,42.019836,252.87164,210.90039,0.0,52.250298,0.11375491,4.417285,49.47845,8.330017
20572,20674320.0,0.0,20.116394,21.378998,19.8378,19.534515,20.07135,20.071838,11.699188,12.151245,12.151245,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1162.0609,3.535407e-05,0.0,52.250355,249.99577,20.015059,30.000002,0.09318838,41.97892,252.8721,210.9004,0.0,52.250355,0.11375491,4.416293,49.478508,8.330017
20573,20674380.0,0.0,20.1138,21.384796,19.832336,19.529327,20.065216,20.066559,11.699341,11.945984,11.945984,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1161.7054,3.5347257e-05,0.0,52.25041,249.99582,20.043423,30.000002,0.09312554,41.93921,252.87256,210.90044,0.0,52.25041,0.11375493,4.4157104,49.478565,8.330017
20574,20674440.0,0.0,20.11145,21.393066,19.8266,19.5242,20.058533,20.060791,11.699402,11.8350525,11.8350525,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1161.3737,3.5340745e-05,0.0,52.25047,249.99583,20.072521,30.000002,0.09306094,41.89847,252.87302,210.90044,0.0,52.25047,0.11375493,4.415461,49.47862,8.330017
20575,20674500.0,0.0,20.109436,21.4039,19.82071,19.519073,20.051636,20.05478,11.699463,11.773224,11.773224,12.800018,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1161.078,3.5334757e-05,0.0,52.250515,249.9959,20.099443,30.000002,0.09300107,41.86078,252.87347,210.90048,0.0,52.250515,0.113754936,4.4152575,49.478676,8.330017
20576,20674560.0,0.0,20.108124,21.41742,19.815063,19.514435,20.044739,20.048859,11.699524,11.739502,11.739502,12.800018,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1160.8607,3.532976e-05,0.0,52.25057,249.99593,20.127111,30.000002,0.09293942,41.822044,252.87392,210.9005,0.0,52.25057,0.113754936,4.4149704,49.47873,8.330017
20577,20674620.0,0.0,20.10733,21.433685,19.809418,19.509827,20.03778,20.042877,11.699646,11.720947,11.720947,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1160.7227,3.532626e-05,0.0,52.25063,249.99597,20.154135,30.000002,0.09287912,41.78421,252.87436,210.90053,0.0,52.25063,0.113754965,4.4145346,49.478783,8.330017
20578,20674680.0,0.0,20.106995,21.45282,19.803772,19.505249,20.030823,20.036865,11.699768,11.711975,11.711975,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1160.6565,3.532432e-05,0.0,52.25068,249.99608,20.178728,30.000002,0.09282415,41.749783,252.87479,210.9006,0.0,52.25068,0.11375499,4.4140787,49.47883,8.330017
20579,20674740.0,0.0,20.10727,21.474884,19.798126,19.500702,20.023834,20.030853,11.69986,11.707031,11.707031,12.800018,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,1160.669,3.5323723e-05,0.0,52.250725,249.99612,20.204773,30.000002,0.09276583,41.713318,252.8752,210.90062,0.0,52.250725,0.11375499,4.4136434,49.478878,8.330017
20580,20674800.0,0.0,20.108215,21.5,19.79248,19.496185,20.016876,20.024872,11.699982,11.703827,11.703827,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1160.7622,3.5324403e-05,0.0,52.25078,249.99606,20.2332,30.000002,0.09270203,41.673515,252.87564,210.90057,0.0,52.25078,0.113754965,4.4131656,49.47893,8.330017
20581,20674860.0,0.0,20.194397,21.526672,19.862732,19.519928,20.0484,20.055359,12.378387,26.446167,26.50235,21.399902,0.0,0.06729051,0.066706516,0.071001455,250.0,11.700012,0.0,0.0,0.0,1732.2584,4.530448e-05,100.0,76.88696,132.9362,18.18874,30.000002,0.16409273,44.535767,266.50485,187.9431,100.0,76.668396,0.20480907,100.0,64.66903,8.330017
20582,20674920.0,0.0,20.258179,21.553345,19.958405,19.589783,20.13565,20.138794,12.83847,27.72882,27.758728,25.591461,0.0,0.08601022,0.08594219,0.081827,250.0,11.700012,0.0,0.0,0.0,2299.1506,6.234172e-05,100.0,88.791725,102.15502,16.74134,30.000002,0.20611854,46.56212,292.9346,186.17526,100.0,88.768616,0.25382432,100.0,72.375656,8.330017
20583,20674980.0,0.0,20.32547,21.580017,20.048126,19.684265,20.22647,20.225494,12.700348,26.421844,26.43332,26.374542,0.0,0.095882885,0.09584598,0.09209982,250.0,11.700012,0.0,0.0,0.0,2652.0479,7.306892e-05,100.0,92.98832,102.71029,15.9911375,30.000002,0.23247047,47.612404,321.96518,197.95897,100.0,92.97639,0.2838391,100.0,76.003654,8.330017
20584,20675040.0,0.0,20.388977,21.606659,20.132172,19.783081,20.30783,20.303253,12.56131,25.122467,25.126923,25.720245,0.0,0.10317534,0.10315686,0.1009394,250.0,11.700012,0.0,0.0,0.0,2941.774,8.2123166e-05,100.0,93.99128,113.80768,15.450083,30.000002,0.2537786,48.369884,357.5772,215.63779,100.0,93.98564,0.30730256,100.0,77.26676,8.330017
20585,20675100.0,0.0,20.44806,21.633331,20.20813,19.876282,20.379486,20.371796,12.434357,24.224365,24.226166,24.750458,0.0,0.108153515,0.10814409,0.1077412,250.0,11.700012,0.0,0.0,0.0,3174.8748,8.980812e-05,100.0,92.67251,133.37798,15.063529,30.000002,0.26952824,48.91106,397.1107,238.0545,100.0,92.66982,0.32408547,100.0,76.65783,8.330017
20586,20675160.0,0.0,20.500732,21.660004,20.273132,19.956879,20.439606,20.429718,12.304169,23.664673,23.665436,23.939606,0.0,0.11085301,0.110848404,0.111944176,250.0,11.700012,0.0,0.0,0.0,3344.8962,9.5991374e-05,100.0,90.092155,159.51454,14.816576,30.000002,0.27894375,49.256794,432.59082,263.34323,100.0,90.09092,0.3337014,100.0,74.88449,8.330017
20587,20675220.0,0.0,20.551117,21.686676,20.332733,20.029724,20.494537,20.482758,12.1684265,23.3544,23.354767,23.403564,0.0,0.11156191,0.11155969,0.11352007,250.0,11.700012,0.0,0.0,0.0,3452.011,0.00010058313,100.0,87.23279,188.45663,14.677064,30.000002,0.2823994,49.45211,457.39737,288.1209,100.0,87.23222,0.33669913,100.0,72.69394,8.330017
20588,20675280.0,0.0,20.599884,21.713348,20.388947,20.097015,20.546143,20.532684,12.037109,23.21582,23.216003,23.120117,0.0,0.1109637,0.11096264,0.11313201,250.0,11.700012,0.0,0.0,0.0,3507.203,0.000103685736,100.0,84.770805,214.86246,14.59848,30.000002,0.28174317,49.56213,470.1845,308.44632,100.0,84.770546,0.3351123,100.0,70.67045,8.330017
20589,20675340.0,0.0,20.648285,21.74002,20.443146,20.16095,20.595856,20.580841,11.924347,23.180878,23.180939,23.018341,0.0,0.109822966,0.10982246,0.11175889,250.0,11.700012,0.0,0.0,0.0,3529.0215,0.000105590305,100.0,82.96995,234.7698,14.572813,30.000002,0.27901715,49.59806,473.9142,322.21564,100.0,82.96982,0.33145157,100.0,69.10079,8.330017
20590,20675400.0,0.0,20.696167,21.766663,20.496277,20.223175,20.644653,20.628113,11.839111,23.197083,23.197113,23.022827,0.0,0.108677804,0.10867755,0.110195905,250.0,11.700012,0.0,0.0,0.0,3535.0684,0.00010667256,100.0,81.80369,247.35352,14.557592,30.000002,0.27602777,49.61937,472.53873,329.88565,100.0,81.80363,0.32757014,100.0,68.02558,8.330017
20591,20675460.0,0.0,20.741455,21.793335,20.546326,20.281647,20.690338,20.67276,11.783081,23.23288,23.23288,23.07962,0.0,0.10776429,0.10776416,0.108851574,250.0,11.700012,0.0,0.0,0.0,3535.7283,0.000107215885,100.0,81.14916,253.6051,14.5378475,30.000002,0.2736293,49.647015,468.90616,332.92413,100.0,81.14914,0.32438833,100.0,67.3803,8.330017
20592,20675520.0,0.0,20.785614,21.820007,20.596008,20.339905,20.735718,20.717194,11.746796,23.269806,23.269806,23.14804,0.0,0.10708373,0.10708368,0.10780247,250.0,11.700012,0.0,0.0,0.0,3536.9675,0.000107518856,100.0,80.78398,256.38193,14.484434,30.000002,0.27209514,49.721794,464.9518,333.68503,100.0,80.783966,0.32197315,100.0,66.993,8.330017
20593,20675580.0,0.0,20.830292,21.84668,20.645355,20.39798,20.780853,20.761322,11.727753,23.301392,23.301392,23.21286,0.0,0.1066462,0.106646165,0.10708847,250.0,11.700012,0.0,0.0,0.0,3541.4998,0.00010768902,100.0,80.63873,256.6752,14.453223,30.000002,0.2710525,49.765484,461.41336,333.00473,100.0,80.63873,0.32038036,100.0,66.81165,8.330017
20594,20675640.0,0.0,20.874207,21.873352,20.694336,20.455841,20.825623,20.805176,11.719269,23.32489,23.32492,23.264313,0.0,0.10638618,0.10638617,0.106640615,250.0,11.700012,0.0,0.0,0.0,3549.4617,0.000107831715,100.0,80.60956,255.88635,14.400017,30.000002,0.27067572,49.839973,458.66208,331.85413,100.0,80.60956,0.319411,100.0,66.74749,8.330017
20595,20675700.0,0.0,20.917633,21.899994,20.743011,20.513489,20.870117,20.848724,11.715729,23.342438,23.342438,23.30426,0.0,0.106224105,0.106224105,0.106347024,250.0,11.700012,0.0,0.0,0.0,3559.7375,0.00010798609,100.0,80.62752,254.79099,14.334858,30.000002,0.2706744,49.9312,456.539,330.67084,100.0,80.62752,0.3187929,100.0,66.7352,8.330017
20596,20675760.0,0.0,20.958954,21.926666,20.788605,20.567535,20.911621,20.889557,11.715637,23.353973,23.353973,23.332062,0.0,0.10614403,0.10614403,0.10618685,250.0,11.700012,0.0,0.0,0.0,3571.7407,0.00010816293,100.0,80.6749,253.60876,14.285177,30.000002,0.27079707,50.00075,455.05627,329.59082,100.0,80.6749,0.31847262,100.0,66.758736,8.330017
20597,20675820.0,0.0,20.999634,21.953339,20.83368,20.621155,20.952728,20.929962,11.717072,23.360718,23.360718,23.349518,0.0,0.1061143,0.1061143,0.10611369,250.0,11.700012,0.0,0.0,0.0,3585.2183,0.00010837038,100.0,80.72835,252.58131,14.226309,30.000002,0.2711452,50.083168,454.09952,328.73477,100.0,80.72835,0.3183403,100.0,66.79515,8.330017
20598,20675880.0,0.0,21.039703,21.980011,20.878387,20.674377,20.99347,20.970062,11.718872,23.36496,23.36496,23.361176,0.0,0.1061062,0.1061062,0.106080405,250.0,11.700012,0.0,0.0,0.0,3599.3928,0.00010859933,100.0,80.778435,251.72423,14.153439,30.000002,0.27167436,50.185184,453.43573,328.05515,100.0,80.778435,0.31829128,100.0,66.83255,8.330017
20599,20675940.0,0.0,21.0802,22.006683,20.922607,20.72705,21.033783,21.009735,11.720917,23.36679,23.36679,23.367004,0.0,0.106116615,0.106116615,0.106082976,250.0,11.700012,0.0,0.0,0.0,3614.5317,0.0001088547,100.0,80.82096,251.08073,14.110335,30.000002,0.27203244,50.24553,453.07886,327.57877,100.0,80.82096,0.31831506,100.0,66.86715,8.330017
20600,20676000.0,0.0,21.119873,22.033325,20.966187,20.778961,21.073456,21.048859,11.722473,23.367096,23.367096,23.368958,0.0,0.10613263,0.10613263,0.10610029,250.0,11.700012,0.0,0.0,0.0,3629.9192,0.0001091303,100.0,80.85107,250.67436,14.054958,30.000002,0.27251154,50.32306,452.9245,327.2972,100.0,80.85107,0.31836468,100.0,66.8931,8.330017
20601,20676060.0,0.0,21.15741,22.059998,21.007202,20.82788,21.11081,21.085693,11.722839,23.378052,23.364807,23.36792,0.0,0.10593475,0.10618149,0.10616046,250.0,11.700012,0.0,0.0,0.0,3643.8564,0.00010939644,100.0,80.8041,250.6318,14.002356,30.000002,0.27286103,50.396698,452.68524,327.21582,100.0,80.865364,0.31827724,100.0,66.90768,8.330017
20602,20676120.0,0.0,21.19403,22.08667,21.046997,20.876312,21.148132,21.122131,11.715271,23.493378,23.354095,23.347504,0.0,0.103776276,0.10615096,0.10670467,250.0,11.700012,0.0,0.0,0.0,3647.1628,0.00010954371,100.0,80.054245,253.78804,13.963595,30.000002,0.2718538,50.45097,450.93958,328.69608,100.0,80.64654,0.3166458,100.0,66.84219,8.330017
20603,20676180.0,0.0,21.230225,22.113342,21.085022,20.923706,21.186798,21.158325,11.674103,23.873566,23.494354,23.258484,0.0,0.0989346,0.10326655,0.10779775,250.0,11.700012,0.0,0.0,0.0,3609.633,0.00010904487,100.0,78.12022,264.67383,13.997243,30.000002,0.26623383,50.40386,442.9641,333.10205,100.0,79.21935,0.3100267,100.0,66.46014,8.330017
20604,20676240.0,0.0,21.267242,22.140015,21.122345,20.96936,21.22882,21.195984,11.593323,24.59491,23.9169,23.112091,0.0,0.09104096,0.097672656,0.10876712,250.0,11.700012,0.0,0.0,0.0,3515.8218,0.000107393935,100.0,75.04135,281.34546,14.127539,30.000002,0.2551431,50.22145,426.74564,337.99683,100.0,76.786674,0.29751858,100.0,65.77038,8.330017
20605,20676300.0,0.0,21.305115,22.166687,21.15915,21.012695,21.276215,21.237091,11.473785,25.84848,24.71579,22.935913,0.0,0.07974536,0.08898415,0.10947573,250.0,11.700012,0.0,0.0,0.0,3352.2722,0.00010415017,100.0,70.73738,302.32468,14.37636,30.000002,0.23791145,49.873096,402.34637,341.05872,100.0,73.34062,0.2782513,100.0,64.87464,8.330017
20606,20676360.0,0.0,21.341919,22.193329,21.192719,21.051544,21.328766,21.281952,11.313934,27.981262,26.088531,22.747894,0.0,0.0649299,0.07703643,0.10977472,250.0,11.700012,0.0,0.0,0.0,3106.4207,9.8843375e-05,100.0,64.98438,325.35,14.799647,30.000002,0.21421054,49.280495,372.36337,339.56656,100.0,68.824295,0.2517874,100.0,63.8836,8.330017
20607,20676420.0,0.0,21.374878,22.220001,21.221344,21.087677,21.388275,21.333557,11.1154785,31.643433,28.405853,22.558807,0.0,0.047189582,0.061744075,0.1095859,250.0,11.700012,0.0,0.0,0.0,2771.897,9.1036796e-05,100.0,57.2539,347.04507,15.422228,30.000002,0.18493338,48.408882,341.68964,330.87054,100.0,62.96034,0.21855386,100.0,62.92364,8.330017
20608,20676480.0,0.0,21.405151,22.246674,21.249115,21.12143,21.44336,21.39151,10.948395,28.069672,32.475494,22.447876,0.0,0.03936206,0.043925807,0.10745062,250.0,11.700012,0.0,0.0,0.0,2436.7346,8.132156e-05,9.974222,53.247547,348.48492,16.0551,30.000002,0.16086656,47.52286,318.00198,312.54172,100.0,55.569233,0.19071636,100.0,62.330414,8.330017
20609,20676540.0,0.0,21.43338,22.273346,21.276794,21.154633,21.459656,21.440918,10.957062,19.637268,26.865723,22.60492,0.0,0.035904456,0.037861723,0.10333551,250.0,11.700012,0.0,0.0,0.0,2225.095,7.266828e-05,0.0,51.825405,330.5824,16.41869,30.000002,0.14922246,47.013836,303.0009,293.1572,5.1921444,52.94878,0.17706497,100.0,62.024403,8.330017
20610,20676600.0,0.0,21.45044,22.300018,21.298004,21.190308,21.453003,21.454254,11.075989,15.487213,19.111084,23.041931,0.0,0.033995673,0.03514979,0.09870385,250.0,11.700012,0.0,0.0,0.0,2083.4888,6.617307e-05,0.0,51.18103,314.40283,16.380398,30.000002,0.14228123,47.067444,292.89926,278.07037,0.0,51.887596,0.16782205,100.0,61.562515,8.330017
20611,20676660.0,0.0,21.47052,22.32666,21.317322,21.229675,21.435303,21.446777,11.191681,13.457581,15.322876,23.702606,0.0,0.032980207,0.033671785,0.092658475,250.0,11.700012,0.0,0.0,0.0,1964.0024,6.103776e-05,0.0,50.90832,303.02634,16.623447,30.000002,0.1350977,46.727173,285.30045,266.33835,0.0,51.34753,0.15929258,100.0,60.592968,8.330017
20612,20676720.0,0.0,21.49112,22.353333,21.337921,21.274567,21.4133,21.43097,11.274384,12.434479,13.419769,24.611176,0.0,0.032487962,0.0329083,0.084779106,250.0,11.700012,0.0,0.0,0.0,1848.5396,5.6670677e-05,0.0,50.805347,296.1531,16.881725,30.000002,0.1274996,46.365585,278.85864,256.8489,0.0,51.07742,0.15016599,100.0,58.927387,8.330017
20613,20676780.0,0.0,21.511475,22.380005,21.359222,21.325562,21.38916,21.411133,11.314728,11.914703,12.442932,25.868622,0.0,0.03229344,0.032550965,0.07475417,250.0,11.700012,0.0,0.0,0.0,1723.7635,5.2524047e-05,0.0,50.755905,293.009,17.172594,30.000002,0.11877348,45.958366,272.95206,248.5576,0.0,50.924007,0.13959552,100.0,56.34168,8.330017
20614,20676840.0,0.0,21.52887,22.406677,21.378693,21.38266,21.363922,21.389282,11.315765,11.642578,11.927856,27.653473,0.0,0.032241624,0.03239995,0.06260874,250.0,11.700012,0.0,0.0,0.0,1580.882,4.8157595e-05,0.0,50.703247,292.3903,17.502636,30.000002,0.10865464,45.496307,267.23465,240.52136,0.0,50.806923,0.12724838,100.0,52.57062,8.330017
20615,20676900.0,0.0,21.545471,22.43335,21.395142,21.445526,21.338318,21.366516,11.331238,11.491211,11.646454,28.500305,0.0,0.031930927,0.032027904,0.056055184,250.0,11.700012,0.0,0.0,0.0,1466.1058,4.392601e-05,0.0,50.729816,285.5776,17.755648,30.000002,0.102602065,45.142094,262.67047,232.57063,0.0,50.793995,0.119996525,0.0,50.462215,8.330017
20616,20676960.0,0.0,21.550415,22.459991,21.396606,21.47638,21.31369,21.344238,11.434113,11.439423,11.524567,21.05371,0.0,0.03175065,0.03181052,0.053214766,250.0,11.700012,0.0,0.0,0.0,1409.931,4.143922e-05,0.0,50.912582,277.4135,17.896204,30.000002,0.09984967,44.945316,259.61203,226.49228,0.0,50.952446,0.11676113,0.0,49.69261,8.330017
20617,20677020.0,0.0,21.539337,22.486664,21.382996,21.475922,21.289276,21.322052,11.530182,11.458405,11.539429,16.990082,0.0,0.03167472,0.031711776,0.051456627,250.0,11.700012,0.0,0.0,0.0,1378.3124,4.0070143e-05,0.0,51.12281,270.61783,17.80613,30.000002,0.09854043,45.07142,257.44025,221.92238,0.34848872,51.147537,0.11483101,0.0,49.301495,8.330017
20618,20677080.0,0.0,21.526093,22.513336,21.362457,21.459686,21.265106,21.30017,11.59729,11.505463,11.602142,14.731659,0.0,0.031664055,0.031687014,0.05043267,250.0,11.700012,0.0,0.0,0.0,1360.4203,3.9303784e-05,0.0,51.332314,265.15088,17.888668,30.000002,0.097570516,44.955864,255.92076,218.55203,0.23754835,51.347645,0.11377417,0.0,49.144943,8.330017
20619,20677140.0,0.0,21.510223,22.540009,21.33847,21.435059,21.24118,21.278534,11.640289,11.555939,11.643158,13.451538,0.0,0.03169265,0.03170689,0.049866352,250.0,11.700012,0.0,0.0,0.0,1350.3798,3.8885533e-05,0.0,51.5239,260.90244,17.95795,30.000002,0.0970425,44.858868,254.86978,216.11533,0.1512952,51.5334,0.11325858,0.0,49.113094,8.330017
20620,20677200.0,0.0,21.493073,22.56668,21.312744,21.405884,21.217468,21.257019,11.666595,11.599182,11.6683655,12.713348,0.0,0.031741098,0.03174991,0.04957356,250.0,11.700012,0.0,0.0,0.0,1344.7827,3.8664108e-05,0.0,51.689316,257.68698,18.018589,30.000002,0.09677386,44.77398,254.15048,214.38188,0.092268005,51.695187,0.11305912,0.0,49.141087,8.330017
20621,20677260.0,0.0,21.47647,22.593353,21.287476,21.375397,21.19571,21.237183,11.682129,11.632477,11.671143,12.287994,0.0,0.031796895,0.03180235,0.049441613,250.0,11.700012,0.0,0.0,0.0,1341.7701,3.8554812e-05,0.0,51.826332,255.3116,18.073984,30.000002,0.09665096,44.69642,253.66623,213.1727,0.0,51.829964,0.11303688,0.0,49.19369,8.330017
20622,20677320.0,0.0,21.4599,22.619995,21.262115,21.343445,21.175629,21.217346,11.6910095,13.227936,11.677612,12.042236,0.0,0.03185203,0.031855404,0.04939857,250.0,11.700012,0.0,0.0,0.0,1340.0883,3.8506718e-05,0.0,51.936054,253.59488,18.125095,30.000002,0.09660366,44.624866,253.34589,212.34528,0.0,51.938293,0.11310316,0.0,49.251354,8.330017
20623,20677380.0,0.0,21.444122,22.646667,21.237549,21.3107,21.15802,21.19873,11.695831,12.534576,12.989258,11.89975,0.0,0.031901978,0.031904068,0.049401037,250.0,11.700012,0.0,0.0,0.0,1339.0583,3.848907e-05,0.0,52.021454,252.37962,18.17569,30.000002,0.09658419,44.554035,253.13832,211.79048,0.0,52.02284,0.11320508,0.0,49.304474,8.330017
20624,20677440.0,0.0,21.428436,22.67334,21.212982,21.277588,21.138672,21.182068,11.698242,12.155762,12.410217,11.816803,0.0,0.031944714,0.031946007,0.049423914,250.0,11.700012,0.0,0.0,0.0,1338.219,3.848444e-05,0.0,52.086372,251.53581,18.226196,30.000002,0.09656916,44.483326,253.00703,211.42632,0.0,52.08723,0.113313265,0.0,49.34924,8.330017
20625,20677500.0,0.0,21.412231,22.700012,21.187683,21.244263,21.118439,21.164062,11.699219,11.947815,12.086609,11.7682495,0.0,0.031979803,0.0319806,0.049453422,250.0,11.700012,0.0,0.0,0.0,1337.2605,3.8481874e-05,0.0,52.134724,250.96098,18.276018,30.000002,0.09654844,44.413574,252.9264,211.19286,0.0,52.135246,0.11341291,0.0,49.384914,8.330017
20626,20677560.0,0.0,21.397614,22.726685,21.164215,21.214203,21.099396,21.14679,11.699402,11.836273,11.912872,11.740204,0.0,0.03200753,0.032008026,0.04948263,250.0,11.700012,0.0,0.0,0.0,1336.2496,3.8476555e-05,0.0,52.169727,250.58257,18.32389,30.000002,0.096519604,44.346554,252.87979,211.04997,0.0,52.170055,0.11349757,0.0,49.41203,8.330017
20627,20677620.0,0.0,21.383057,22.753326,21.140686,21.184174,21.080109,21.12915,11.69931,11.774292,11.816254,11.72345,0.0,0.032029063,0.032029368,0.049508248,250.0,11.700012,0.0,0.0,0.0,1335.1162,3.846837e-05,0.0,52.194984,250.33446,18.3727,30.000002,0.09647636,44.27822,252.85379,210.9638,0.0,52.195187,0.11356629,0.0,49.432228,8.330017
20628,20677680.0,0.0,21.368927,22.779999,21.117645,21.154205,21.063324,21.111328,11.699036,15.846863,11.763184,11.71347,0.0,0.032045305,0.032045495,0.04952919,250.0,11.700012,0.0,0.0,0.0,1333.8262,3.845552e-05,16.167536,52.21275,250.17773,18.421104,30.000002,0.09642186,44.210453,252.84087,210.9151,0.0,52.212875,0.113619745,0.0,49.446766,8.330017
20629,20677740.0,0.0,21.358124,22.806671,21.098389,21.124329,21.059357,21.093445,11.698822,16.526123,11.73407,11.707489,0.0,0.03205729,0.03205741,0.04954551,250.0,11.700012,0.0,0.0,0.0,1332.7152,3.844038e-05,17.15319,52.225025,250.08223,18.469425,30.000002,0.096357144,44.142803,252.83578,210.88985,0.0,52.2251,0.11366007,0.0,49.45697,8.330017
20630,20677800.0,0.0,21.348145,22.833344,21.080078,21.094574,21.058563,21.0755,11.698761,17.66156,11.718079,11.703918,0.0,0.032065976,0.032066047,0.049557794,250.0,11.700012,0.0,0.0,0.0,1331.6667,3.8425973e-05,20.845484,52.233368,250.02646,18.517485,30.000002,0.096284464,44.07552,252.83508,210.8786,0.0,52.233418,0.11368974,0.0,49.46398,8.330017
20631,20677860.0,0.0,21.344269,22.860016,21.068878,21.074127,21.063019,21.064972,11.698883,18.798676,15.993225,12.666321,0.0,0.03207215,0.032072194,0.049566757,250.0,11.700012,0.0,0.0,0.0,1331.0889,3.841311e-05,23.09946,52.23893,249.996,18.564873,30.000002,0.09620641,44.00918,252.83665,210.8754,10.136889,52.23896,0.11371105,0.0,49.468678,8.330017
20632,20677920.0,0.0,21.345612,22.886658,21.063843,21.059631,21.071075,21.063293,11.699432,19.740326,16.599945,15.848053,0.0,0.032076456,0.032076485,0.049573127,250.0,11.700012,0.0,0.0,0.0,1331.1682,3.8409347e-05,24.379045,52.242565,249.98105,18.611965,30.000002,0.09612379,43.94325,252.83922,210.8764,16.85521,52.242584,0.11372606,19.70276,49.471756,8.330017
20633,20677980.0,0.0,21.353485,22.91333,21.066437,21.05835,21.081757,21.064514,11.700317,20.3862,17.602417,16.746033,0.0,0.03207941,0.03207943,0.049577545,250.0,11.700012,0.0,0.0,0.0,1332.0876,3.8417867e-05,24.598356,52.244904,249.97519,18.658714,30.000002,0.09603797,43.8778,252.84207,210.87935,19.92519,52.244915,0.113736376,29.1121,49.47373,8.330017
20634,20678040.0,0.0,21.364624,22.940002,21.072876,21.062805,21.093994,21.06903,11.701294,20.69342,18.594269,17.848572,0.0,0.03208139,0.032081403,0.04958053,250.0,11.700012,0.0,0.0,0.0,1333.5348,3.8438073e-05,23.8575,52.24636,249.97441,18.70539,30.000002,0.09594939,43.81245,252.84482,210.88293,21.938438,52.24637,0.11374333,32.699703,49.474953,8.330017
20635,20678100.0,0.0,21.37854,22.966675,21.082611,21.07251,21.106598,21.076477,11.702057,20.661407,19.403015,18.73233,0.0,0.032082696,0.032082703,0.0495825,250.0,11.700012,0.0,0.0,0.0,1335.3766,3.8466227e-05,22.321112,52.24726,249.97614,18.751305,30.000002,0.09586023,43.748173,252.84727,210.88644,22.983555,52.24726,0.113747895,33.69091,49.475693,8.330017
20636,20678160.0,0.0,21.395111,22.993347,21.09549,21.088135,21.11853,21.086609,11.702698,20.319,19.927704,19.17102,0.0,0.032083534,0.032083537,0.049583763,250.0,11.700012,0.0,0.0,0.0,1337.5758,3.8500883e-05,20.166243,52.2478,249.97893,18.796522,30.000002,0.0957709,43.684868,252.84943,210.88954,22.931488,52.2478,0.11375084,31.320549,49.476128,8.330017
20637,20678220.0,0.0,21.412018,23.02002,21.108673,21.104492,21.128723,21.09784,11.703186,19.728455,20.143585,19.15686,0.0,0.032084063,0.032084063,0.049584553,250.0,11.700012,0.0,0.0,0.0,1339.912,3.8540296e-05,17.682623,52.24812,249.98189,18.842346,30.000002,0.095679194,43.620716,252.85124,210.89209,22.111044,52.24812,0.11375268,27.92745,49.476387,8.330017
20638,20678280.0,0.0,21.427856,23.046661,21.120789,21.119598,21.136505,21.109222,11.70343,18.954468,20.056366,18.749603,0.0,0.032084383,0.032084387,0.049585026,250.0,11.700012,0.0,0.0,0.0,1342.1804,3.858102e-05,15.076123,52.2483,249.98479,18.883814,30.000002,0.09559551,43.56266,252.85277,210.89421,20.59074,52.2483,0.11375381,23.592926,49.47652,8.330017
20639,20678340.0,0.0,21.441833,23.073334,21.130524,21.131561,21.141388,21.119751,11.703369,18.085266,19.69754,18.055084,0.0,0.03208456,0.032084562,0.04958528,250.0,11.700012,0.0,0.0,0.0,1344.2266,3.8619408e-05,12.60034,52.248405,249.98717,18.928251,30.000002,0.09550509,43.500446,252.85405,210.89575,18.564306,52.248405,0.11375441,19.078611,49.476604,8.330017
20640,20678400.0,0.0,21.453247,23.100006,21.137115,21.139252,21.143219,21.128723,11.7030945,17.20224,19.118256,17.199158,0.0,0.03208465,0.03208465,0.0495854,250.0,11.700012,0.0,0.0,0.0,1345.9438,3.8653314e-05,10.451196,52.248478,249.98907,18.972992,30.000002,0.0954135,43.43781,252.85516,210.8969,16.236584,52.248478,0.113754705,14.981919,49.476658,8.330017
20641,20678460.0,0.0,21.4646,23.126678,21.14383,21.146729,21.145447,21.138794,11.702759,16.262695,18.26059,16.159363,0.0,0.032084707,0.032084707,0.049585465,250.0,11.700012,0.0,0.0,0.0,1347.5461,3.868277e-05,7.7196145,52.248528,249.99068,19.01317,30.000002,0.09533091,43.38156,252.8561,210.8978,12.747632,52.248528,0.113754876,9.371972,49.4767,8.330017
20642,20678520.0,0.0,21.472748,23.15335,21.146606,21.14859,21.1445,21.145752,11.702484,15.379364,17.25064,15.117554,0.0,0.032084726,0.032084726,0.049585484,250.0,11.700012,0.0,0.0,0.0,1348.8536,3.8709823e-05,5.890958,52.248573,249.99184,19.054699,30.000002,0.0952452,43.32342,252.85695,210.89842,9.698902,52.248573,0.113754936,5.943147,49.476738,8.330017
20643,20678580.0,0.0,21.47757,23.179993,21.145325,21.145294,21.140808,21.149261,11.702026,14.628998,16.187286,14.2239685,0.0,0.032084726,0.032084726,0.049585477,250.0,11.700012,0.0,0.0,0.0,1349.7233,3.873054e-05,4.681569,52.248627,249.9927,19.0963,30.000002,0.095159024,43.26518,252.85771,210.89886,6.933265,52.248627,0.113754936,4.026501,49.476788,8.330017
20644,20678640.0,0.0,21.479614,23.206665,21.140686,21.138031,21.134857,21.149384,11.701447,14.064423,15.162659,13.57547,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,1350.1758,3.874371e-05,4.1395526,52.248676,249.99332,19.137903,30.000002,0.09507254,43.206936,252.85841,210.89914,4.6535935,52.248676,0.11375489,3.6609206,49.476837,8.330017
20645,20678700.0,0.0,21.479645,23.233337,21.133636,21.128265,21.127472,21.146393,11.700867,13.717529,14.259308,13.222931,0.0,0.03208471,0.03208471,0.049585443,250.0,11.700012,0.0,0.0,0.0,1350.3127,3.875036e-05,4.2471786,52.24874,249.99379,19.178177,30.000002,0.094988585,43.150555,252.85907,210.89937,3.0060341,52.24874,0.11375486,4.6700807,49.476894,8.330017
20646,20678760.0,0.0,21.479156,23.26001,21.126007,21.119446,21.11966,21.140778,11.700409,13.583221,13.531464,13.105713,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1350.2942,3.875227e-05,4.8210015,52.248795,249.99416,19.216457,30.000002,0.09490854,43.09696,252.8597,210.89955,2.0456147,52.248795,0.11375485,5.7431426,49.476955,8.330017
20647,20678820.0,0.0,21.478363,23.286682,21.117859,21.110718,21.111816,21.13327,11.700134,13.65802,13.029541,13.215637,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1350.2224,3.8752274e-05,5.9003468,52.24886,249.99437,19.256563,30.000002,0.094824426,43.04081,252.8603,210.89963,1.8164892,52.24886,0.1137548,7.8860683,49.47702,8.330017
20648,20678880.0,0.0,21.477814,23.313354,21.110107,21.103241,21.104645,21.124603,11.700012,13.916138,12.774048,13.513641,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1350.162,3.875167e-05,7.3049145,52.24893,249.99461,19.292814,30.000002,0.094748236,42.99006,252.8609,210.89977,2.2657824,52.24893,0.11375484,10.317997,49.47709,8.330017
20649,20678940.0,0.0,21.478333,23.339996,21.103394,21.097778,21.098663,21.11554,11.700012,14.32019,12.763916,13.938019,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1350.2,3.8751605e-05,8.890174,52.249,249.99467,19.333141,30.000002,0.09466318,42.9336,252.86148,210.89977,3.3014853,52.249,0.113754764,12.699159,49.477158,8.330017
20650,20679000.0,0.0,21.480133,23.366669,21.098297,21.094757,21.094269,21.106903,11.700134,14.823151,12.980469,14.417664,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1350.3987,3.875358e-05,10.504525,52.24907,249.9948,19.370012,30.000002,0.09458523,42.881985,252.86205,210.89983,4.7924266,52.24907,0.11375478,14.726613,49.47723,8.330017
20651,20679060.0,0.0,21.485931,23.393341,21.098022,21.098907,21.093567,21.101196,11.700439,15.306213,13.319153,14.724243,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1351.0271,3.87599e-05,11.416869,52.249138,249.99489,19.406385,30.000002,0.09450813,42.83106,252.8626,210.89987,5.9743567,52.249138,0.11375478,13.740787,49.4773,8.330017
20652,20679120.0,0.0,21.493011,23.420013,21.099213,21.104065,21.094452,21.096802,11.700928,15.741913,13.754639,14.857422,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1351.9497,3.8773127e-05,12.269102,52.24921,249.99495,19.442862,30.000002,0.0944306,42.779995,252.86316,210.8999,7.451071,52.24921,0.11375478,13.031654,49.477367,8.330017
20653,20679180.0,0.0,21.500916,23.446686,21.101318,21.109436,21.09668,21.093964,11.701294,16.10138,14.247223,14.841187,0.0,0.03208469,0.03208469,0.049585387,250.0,11.700012,0.0,0.0,0.0,1353.0261,3.879036e-05,12.794939,52.24929,249.99496,19.480127,30.000002,0.09435119,42.72782,252.86371,210.8999,8.87245,52.24929,0.113754764,11.859276,49.477444,8.330017
20654,20679240.0,0.0,21.509277,23.473328,21.104004,21.114288,21.099915,21.092743,11.701569,16.360199,14.750061,14.699799,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1354.1854,3.880982e-05,12.981403,52.24936,249.99501,19.5159,30.000002,0.094274774,42.67774,252.86426,210.89993,10.125728,52.24936,0.11375478,10.432643,49.477516,8.330017
20655,20679300.0,0.0,21.517822,23.5,21.106873,21.118103,21.103851,21.09314,11.701721,16.506989,15.224152,14.467468,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1355.3832,3.8830553e-05,12.84471,52.24943,249.99506,19.551418,30.000002,0.0941987,42.628014,252.86479,210.89996,11.130212,52.24943,0.11375478,8.959462,49.477585,8.330017
20656,20679360.0,0.0,21.527344,23.526672,21.111023,21.123016,21.108612,21.095673,11.701843,16.518066,15.608246,14.097473,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1356.6761,3.8852268e-05,12.2449465,52.249496,249.99516,19.584448,30.000002,0.0941278,42.58177,252.86533,210.90002,11.594031,52.249496,0.1137548,6.2972794,49.477654,8.330017
20657,20679420.0,0.0,21.536469,23.553345,21.114532,21.125702,21.113129,21.099243,11.701965,16.409912,15.881317,13.671967,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1357.9774,3.8875216e-05,11.476956,52.24957,249.99516,19.619902,30.000002,0.094051495,42.53214,252.86586,210.90002,11.77871,52.24957,0.1137548,4.4929423,49.477722,8.330017
20658,20679480.0,0.0,21.544678,23.580017,21.117096,21.12616,21.117096,21.103485,11.701965,16.202942,16.03363,13.259338,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1359.1891,3.889777e-05,10.561489,52.249634,249.99529,19.651285,30.000002,0.09398383,42.4882,252.86636,210.90012,11.620904,52.249634,0.11375485,3.1962605,49.47779,8.330017
20659,20679540.0,0.0,21.552216,23.606659,21.118591,21.124573,21.120178,21.108002,11.701874,15.92337,16.062836,12.911163,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1360.292,3.891857e-05,9.588014,52.2497,249.99527,19.686625,30.000002,0.09390738,42.43873,252.8669,210.90009,11.159476,52.2497,0.11375482,2.510622,49.477856,8.330017
20660,20679600.0,0.0,21.558807,23.633331,21.11911,21.12149,21.122192,21.112335,11.701721,15.603455,15.977509,12.666046,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1361.2769,3.8937476e-05,8.650615,52.249763,249.99538,19.717493,30.000002,0.09384053,42.395508,252.8674,210.90018,10.461637,52.249763,0.113754876,2.4434094,49.477924,8.330017
20661,20679660.0,0.0,21.565765,23.660004,21.120026,21.120087,21.123413,21.116577,11.701599,15.259125,15.780579,12.448944,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1362.2484,3.895489e-05,7.711599,52.249832,249.99539,19.75066,30.000002,0.09376846,42.349075,252.8679,210.90018,9.489755,52.249832,0.11375485,1.5142541,49.477985,8.330017
20662,20679720.0,0.0,21.572021,23.686676,21.119995,21.117706,21.123474,21.119995,11.701538,14.92691,15.501068,12.296478,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1363.1666,3.8972004e-05,6.9780664,52.24989,249.99544,19.782597,30.000002,0.09369895,42.304367,252.86841,210.90019,8.471073,52.24989,0.11375485,1.5595694,49.478046,8.330017
20663,20679780.0,0.0,21.577667,23.713348,21.119171,21.114807,21.122467,21.122406,11.701447,14.636566,15.172058,12.229462,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1364.0043,3.898789e-05,6.4599066,52.249954,249.99542,19.815676,30.000002,0.093626775,42.258053,252.86891,210.90019,7.4631057,52.249954,0.11375485,1.9687786,49.478115,8.330017
20664,20679840.0,0.0,21.582764,23.74002,21.117737,21.111816,21.120575,21.123688,11.701324,14.407288,14.822876,12.24408,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1364.7609,3.900237e-05,6.1782455,52.250023,249.99548,19.846607,30.000002,0.09355915,42.21475,252.8694,210.90022,6.5412865,52.250023,0.11375486,2.6346018,49.478176,8.330017
20665,20679900.0,0.0,21.587494,23.766663,21.115906,21.10913,21.118042,21.12381,11.701202,14.252258,14.480988,12.329041,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1365.4541,3.901552e-05,6.1366224,52.25008,249.99556,19.876469,30.000002,0.09349374,42.172943,252.86989,210.90027,5.7676873,52.25008,0.113754876,3.448228,49.478237,8.330017
20666,20679960.0,0.0,21.593323,23.793335,21.115417,21.110138,21.115631,21.123169,11.701172,14.164398,14.167267,12.355957,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1366.2362,3.9028557e-05,6.1599574,52.25014,249.99565,19.905294,30.000002,0.09343047,42.132587,252.87036,210.90034,5.1110787,52.25014,0.11375491,2.6072986,49.478294,8.330017
20667,20680020.0,0.0,21.599152,23.820007,21.114685,21.111145,21.113098,21.121613,11.701233,14.146576,13.908478,12.341248,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1367.0548,3.9042778e-05,6.4180384,52.250202,249.99564,19.936768,30.000002,0.093361214,42.088528,252.87083,210.90031,4.7218127,52.250202,0.11375489,2.3619359,49.47835,8.330017
20668,20680080.0,0.0,21.604645,23.84668,21.113739,21.112,21.110626,21.119354,11.701263,14.189575,13.7144165,12.306702,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1367.8547,3.905724e-05,6.802144,52.250256,249.99573,19.964844,30.000002,0.09329936,42.049217,252.8713,210.90039,4.5541115,52.250256,0.11375493,2.0816066,49.478413,8.330017
20669,20680140.0,0.0,21.610168,23.873352,21.11264,21.11264,21.108398,21.116638,11.701233,14.287872,13.59906,12.25824,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,1368.6425,3.9071412e-05,7.275568,52.250313,249.9957,19.995808,30.000002,0.09323095,42.00587,252.87178,210.90036,4.615837,52.250313,0.1137549,1.8104162,49.47847,8.330017
20670,20680200.0,0.0,21.615448,23.899994,21.11145,21.112976,21.106628,21.113708,11.701233,14.428772,13.564667,12.203613,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1369.4086,3.9085346e-05,7.7925844,52.250374,249.99579,20.022947,30.000002,0.09317092,41.967873,252.87224,210.90042,4.883257,52.250374,0.113754936,1.5800648,49.478523,8.330017
20671,20680260.0,0.0,21.6221,23.926666,21.111755,21.115784,21.106049,21.111328,11.701263,14.572845,13.588989,12.057129,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1370.2867,3.9099614e-05,8.094343,52.250427,249.99583,20.051373,30.000002,0.0931079,41.92808,252.8727,210.90045,5.1539016,52.250427,0.113754936,0.0,49.478577,8.330017
20672,20680320.0,0.0,21.629303,23.953339,21.112793,21.119904,21.105957,21.1091,11.701355,14.711853,13.668945,12.852875,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1371.2573,3.9115635e-05,8.409535,52.25048,249.9959,20.078756,30.000002,0.0930471,41.889744,252.87314,210.90048,5.589053,52.25048,0.11375495,3.7227824,49.478634,8.330017
20673,20680380.0,0.0,21.637665,23.980011,21.115173,21.126343,21.106323,21.10727,11.701538,14.835785,13.794495,12.813934,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1372.3883,3.913395e-05,8.638702,52.250534,249.99593,20.10652,30.000002,0.092985325,41.850872,252.8736,210.90051,6.0839286,52.250534,0.11375495,4.344395,49.478687,8.330017
20674,20680440.0,0.0,21.64618,24.006683,21.117737,21.13269,21.107056,21.105896,11.701691,14.935059,13.950928,12.804474,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1373.5773,3.9154187e-05,8.769065,52.250587,249.99596,20.13433,30.000002,0.09292333,41.811935,252.87404,210.90051,6.5910144,52.250587,0.11375495,4.391458,49.47874,8.330017
20675,20680500.0,0.0,21.654907,24.033325,21.120514,21.138947,21.108093,21.105042,11.701782,15.003418,14.122192,12.80127,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1374.7971,3.9175255e-05,8.799675,52.25064,249.99597,20.161768,30.000002,0.09286206,41.773525,252.87448,210.90053,7.067373,52.25064,0.113754965,4.4036994,49.478798,8.330017
20676,20680560.0,0.0,21.664795,24.059998,21.124847,21.147827,21.109802,21.105316,11.701874,15.018677,14.275299,12.800415,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1376.1298,3.9197286e-05,8.567176,52.25069,249.99605,20.187357,30.000002,0.092804834,41.7377,252.87491,210.90057,7.311078,52.25069,0.11375497,4.406887,49.478848,8.330017
20677,20680620.0,0.0,21.674957,24.08667,21.129395,21.156677,21.11148,21.106018,11.702026,14.988403,14.402527,12.80014,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1377.5381,3.9221202e-05,8.301705,52.250744,249.99606,20.214088,30.000002,0.092744924,41.700275,252.87534,210.90059,7.506328,52.250744,0.113754965,4.407531,49.478897,8.330017
20678,20680680.0,0.0,21.685028,24.113342,21.133911,21.165466,21.112976,21.107086,11.702118,14.92157,14.496033,12.800049,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1378.963,3.9246017e-05,7.9821796,52.250797,249.99617,20.238274,30.000002,0.092690684,41.666416,252.87576,210.90067,7.5900087,52.250797,0.113755025,4.407592,49.478947,8.330017
20679,20680740.0,0.0,21.695099,24.140015,21.138428,21.174194,21.114075,21.108398,11.702148,14.821625,14.544464,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1380.3771,3.9270904e-05,7.6322026,52.25084,249.99622,20.263382,30.000002,0.09263423,41.631268,252.87617,210.90068,7.542401,52.25084,0.11375501,4.407611,49.478992,8.330017
20680,20680800.0,0.0,21.705109,24.166687,21.142822,21.182892,21.114838,21.109772,11.702148,14.709106,14.556793,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1381.7867,3.9295686e-05,7.2974153,52.250885,249.99626,20.288315,30.000002,0.0925781,41.596363,252.87659,210.90071,7.4081726,52.250885,0.11375501,4.407686,49.479042,8.330017
20681,20680860.0,0.0,21.716064,24.193329,21.148315,21.19397,21.115692,21.111542,11.702209,14.576965,14.5252075,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1383.2805,3.932088e-05,6.8562455,52.250935,249.99626,20.313637,30.000002,0.09252098,41.56091,252.877,210.90071,7.0865774,52.250935,0.11375501,4.407669,49.47909,8.330017
20682,20680920.0,0.0,21.72696,24.220001,21.153687,21.204987,21.116058,21.113098,11.7022705,14.440216,14.453766,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1384.8053,3.9347236e-05,6.5101476,52.250988,249.99626,20.339163,30.000002,0.09246333,41.525173,252.87741,210.90071,6.744448,52.250988,0.113755,4.4074445,49.479137,8.330017
20683,20680980.0,0.0,21.737427,24.246674,21.158783,21.215942,21.115936,21.114288,11.702301,14.313843,14.348511,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1386.2944,3.937365e-05,6.2510633,52.25103,249.99638,20.361284,30.000002,0.092413306,41.4942,252.87779,210.90077,6.3709483,52.25103,0.11375504,4.4074035,49.479183,8.330017
20684,20681040.0,0.0,21.747803,24.273346,21.163605,21.226837,21.115356,21.115082,11.7022705,14.210693,14.227509,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1387.7599,3.939956e-05,6.0907426,52.251072,249.99641,20.384861,30.000002,0.09235989,41.461197,252.87819,210.9008,6.0119286,52.251072,0.11375504,4.407534,49.47923,8.330017
20685,20681100.0,0.0,21.758179,24.300018,21.168243,21.237701,21.114563,21.115509,11.7022705,14.130432,14.104248,12.800018,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,1389.2191,3.9425235e-05,6.0079618,52.251118,249.99637,20.410616,30.000002,0.092301436,41.42514,252.87859,210.90076,5.6873236,52.251118,0.11375501,4.407688,49.479275,8.330017
20686,20681160.0,0.0,21.769043,24.32666,21.173828,21.250793,21.113983,21.115845,11.7022705,14.063843,13.972931,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1390.7208,3.945106e-05,5.871082,52.251167,249.99649,20.43121,30.000002,0.092254676,41.39631,252.87897,210.90085,5.318874,52.251167,0.11375506,4.407763,49.479317,8.330017
20687,20681220.0,0.0,21.779938,24.353333,21.17926,21.263824,21.11325,21.115723,11.702301,14.02124,13.851654,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1392.2432,3.9477443e-05,5.866433,52.25121,249.99654,20.453836,30.000002,0.09220319,41.36463,252.87935,210.90088,5.0644617,52.25121,0.11375506,4.4077263,49.47936,8.330017
20688,20681280.0,0.0,21.790741,24.380005,21.18457,21.276764,21.112396,21.115326,11.702301,13.998505,13.745789,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1393.7645,3.9504e-05,5.913158,52.25125,249.99657,20.476364,30.000002,0.092151865,41.333088,252.87973,210.9009,4.878113,52.25125,0.11375508,4.4077015,49.479404,8.330017
20689,20681340.0,0.0,21.801483,24.406677,21.189758,21.289673,21.111542,21.114624,11.702301,13.996857,13.660095,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1395.2738,3.9530427e-05,6.010005,52.25129,249.99657,20.499866,30.000002,0.09209822,41.300186,252.8801,210.90088,4.769092,52.25129,0.11375505,4.407764,49.479446,8.330017
20690,20681400.0,0.0,21.812225,24.43335,21.194885,21.30252,21.110748,21.113739,11.702301,14.015869,13.601959,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1396.7811,3.9556748e-05,6.146241,52.25134,249.99655,20.52331,30.000002,0.09204465,41.267365,252.88048,210.90086,4.745757,52.25134,0.11375505,4.407857,49.479492,8.330017
20691,20681460.0,0.0,21.823578,24.459991,21.20108,21.317505,21.110535,21.113037,11.702332,14.034912,13.559845,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1398.3412,3.958328e-05,6.1493206,52.251373,249.99667,20.542473,30.000002,0.09200083,41.24054,252.88084,210.90096,4.686545,52.251373,0.11375508,4.4078956,49.479527,8.330017
20692,20681520.0,0.0,21.835083,24.486664,21.207336,21.332397,21.110413,21.112274,11.702362,14.055634,13.541992,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1399.9468,3.9610863e-05,6.208767,52.251415,249.99673,20.5629,30.000002,0.09195404,41.211937,252.8812,210.901,4.7376657,52.251415,0.1137551,4.4077373,49.47957,8.330017
20693,20681580.0,0.0,21.846588,24.513336,21.213531,21.347198,21.110352,21.11148,11.702423,14.076416,13.5468445,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1401.5602,3.9638813e-05,6.2599955,52.251453,249.99678,20.583738,30.000002,0.09190624,41.182766,252.88155,210.90102,4.8396854,52.251453,0.1137551,4.407642,49.479607,8.330017
20694,20681640.0,0.0,21.858276,24.540009,21.219757,21.361938,21.110382,21.110748,11.702454,14.095795,13.56665,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1403.1879,3.9666935e-05,6.3016505,52.251495,249.99673,20.606522,30.000002,0.09185389,41.150867,252.88191,210.90099,4.968638,52.251495,0.11375508,4.407591,49.47965,8.330017
20695,20681700.0,0.0,21.86966,24.56668,21.225983,21.376587,21.110443,21.110138,11.702454,14.112305,13.603058,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1404.7946,3.9695027e-05,6.329359,52.25153,249.99684,20.624699,30.000002,0.09181212,41.125423,252.88225,210.90106,5.121971,52.25153,0.113755114,4.407626,49.479683,8.330017
20696,20681760.0,0.0,21.88211,24.593353,21.233337,21.39331,21.111023,21.110046,11.702484,14.106018,13.633911,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1406.4957,3.972368e-05,6.1872907,52.251564,249.99689,20.644728,30.000002,0.091766,41.09738,252.88258,210.90108,5.150559,52.251564,0.113755114,4.407571,49.47972,8.330017
20697,20681820.0,0.0,21.894531,24.619995,21.240723,21.409882,21.111511,21.110077,11.702545,14.082977,13.660614,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1408.2312,3.9753417e-05,6.0803294,52.251606,249.99692,20.664383,30.000002,0.0917207,41.069866,252.88292,210.9011,5.2064734,52.251606,0.113755114,4.4074078,49.47976,8.330017
20698,20681880.0,0.0,21.906982,24.646667,21.248077,21.426453,21.111938,21.110168,11.702606,14.054321,13.684998,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1409.9701,3.978338e-05,5.9675694,52.251644,249.99695,20.683899,30.000002,0.09167566,41.042538,252.88326,210.90112,5.251175,52.251644,0.11375512,4.40728,49.479794,8.330017
20699,20681940.0,0.0,21.919342,24.67334,21.255371,21.442871,21.112213,21.110321,11.702606,14.01886,13.70282,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1411.7051,3.9813454e-05,5.8574305,52.25168,249.99698,20.703037,30.000002,0.09163144,41.015747,252.88359,210.90114,5.2723207,52.25168,0.11375512,4.4072585,49.47983,8.330017
20700,20682000.0,0.0,21.931671,24.700012,21.262604,21.459198,21.112335,21.110504,11.702606,13.982452,13.713684,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1413.432,3.984343e-05,5.7622,52.251713,249.99701,20.721903,30.000002,0.09158781,40.989338,252.88391,210.90115,5.273221,52.251713,0.11375512,4.407307,49.479866,8.330017
20701,20682060.0,0.0,21.950104,24.726837,21.277344,21.48468,21.119568,21.117828,11.70285,13.683716,13.460114,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1415.7328,3.9876737e-05,3.369055,52.25175,249.99702,20.741272,30.000002,0.091542944,40.96222,252.88425,210.90115,2.967483,52.25175,0.11375512,4.4066544,49.4799,8.330017
20702,20682120.0,0.0,21.968384,24.753967,21.29181,21.51004,21.125397,21.123962,11.703369,13.233856,13.044586,12.800049,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1418.2755,3.9918166e-05,1.6989745,52.251785,249.99702,20.760565,30.000002,0.09149822,40.93521,252.88457,210.90117,1.3267634,52.251785,0.11375512,4.404681,49.47994,8.330017
20703,20682180.0,0.0,21.985657,24.781158,21.305206,21.535034,21.129456,21.12851,11.703674,12.700012,12.5354,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1420.7654,3.9961833e-05,0.03816649,52.251823,249.99712,20.777376,30.000002,0.09145922,40.911674,252.88487,210.90123,0.0,52.251823,0.11375516,4.4034276,49.47997,8.330017
20704,20682240.0,0.0,22.002563,24.809143,21.31781,21.560303,21.131775,21.131622,11.703705,12.246735,12.155884,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1423.1929,4.0005016e-05,0.0,52.25185,249.99715,20.795668,30.000002,0.09141672,40.886066,252.8852,210.90125,0.0,52.25185,0.11375515,4.4034142,49.480003,8.330017
20705,20682300.0,0.0,22.01883,24.837128,21.329681,21.585266,21.132965,21.13382,11.703644,11.999634,11.950134,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1425.5187,4.004626e-05,0.0,52.25189,249.99718,20.813633,30.000002,0.09137494,40.860916,252.8855,210.90126,0.0,52.25189,0.11375516,4.4038763,49.480038,8.330017
20706,20682360.0,0.0,22.035461,24.865417,21.341888,21.611633,21.13379,21.135681,11.703583,11.865021,11.838043,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1427.8494,4.0086656e-05,0.0,52.25192,249.99721,20.831264,30.000002,0.09133389,40.83623,252.88582,210.90128,0.0,52.25192,0.11375516,4.404333,49.48007,8.330017
