,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20707,20682420.0,0.0,22.052002,24.893951,21.353912,21.637878,21.134247,21.137238,11.703552,11.791229,11.77655,12.799988,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1430.1844,4.0127197e-05,0.0,52.251945,249.99722,20.849047,30.000002,0.09129244,40.811337,252.88611,210.90128,0.0,52.251945,0.11375515,4.404553,49.480103,8.330017
20708,20682480.0,0.0,22.06839,24.92273,21.365784,21.664001,21.134521,21.138672,11.703552,11.750702,11.742828,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1432.5065,4.016768e-05,0.0,52.251984,249.9973,20.86496,30.000002,0.09125534,40.78906,252.88641,210.90134,0.0,52.251984,0.11375519,4.4047313,49.480133,8.330017
20709,20682540.0,0.0,22.084839,24.951721,21.377533,21.689972,21.134705,21.139984,11.703522,11.728943,11.724701,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1434.8245,4.02079e-05,0.0,52.252014,249.99728,20.883106,30.000002,0.091212936,40.76365,252.8867,210.9013,0.0,52.252014,0.11375516,4.404948,49.480164,8.330017
20710,20682600.0,0.0,22.101166,24.980988,21.38919,21.71579,21.134827,21.141266,11.703522,11.717316,11.715027,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1437.131,4.0247945e-05,0.0,52.25204,249.99733,20.899408,30.000002,0.09117483,40.740826,252.887,210.90134,0.0,52.25204,0.113755174,4.40516,49.480194,8.330017
20711,20682660.0,0.0,22.118958,25.010437,21.402649,21.744293,21.136353,21.14383,11.703552,11.711151,11.7099,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1439.5715,4.0288665e-05,0.0,52.25207,249.99738,20.91517,30.000002,0.09113796,40.71876,252.88728,210.90137,0.0,52.25207,0.11375519,4.405178,49.480225,8.330017
20712,20682720.0,0.0,22.136932,25.0401,21.416138,21.772644,21.137848,21.146362,11.703644,11.707581,11.706909,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1442.0839,4.0331124e-05,0.0,52.2521,249.99738,20.93246,30.000002,0.09109746,40.694557,252.88757,210.90135,0.0,52.2521,0.113755174,4.4048877,49.480255,8.330017
20713,20682780.0,0.0,22.154877,25.069946,21.42981,21.800812,21.139343,21.149933,11.704437,11.713501,12.955048,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1445.5221,4.0383125e-05,54.805748,52.252132,249.99747,20.946772,30.000002,0.09106393,40.674522,252.88785,210.90141,0.0,52.252132,0.1137552,4.403681,49.48028,8.330017
20714,20682840.0,0.0,22.174164,25.100006,21.444977,21.828857,21.144287,21.155457,11.719147,12.531067,12.405212,12.800781,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1454.9268,4.0685834e-05,0.0,52.252163,249.99748,20.962515,30.000002,0.091026984,40.652477,252.88812,210.90143,0.0,52.252163,0.1137552,4.3451123,49.480312,8.330017
20715,20682900.0,0.0,22.192902,25.130219,21.45935,21.85675,21.147827,21.159637,11.728455,12.165527,12.096741,12.800781,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1465.3105,4.1070733e-05,0.0,52.25219,249.9975,20.978428,30.000002,0.09098962,40.630203,252.8884,210.90144,0.0,52.25219,0.1137552,4.305193,49.48034,8.330017
20716,20682960.0,0.0,22.211853,25.160583,21.473999,21.886017,21.151001,21.16336,11.733154,11.966949,11.929626,12.800507,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1475.8488,4.147937e-05,0.0,52.252216,249.99751,20.993944,30.000002,0.09095314,40.60848,252.88867,210.90144,0.0,52.252216,0.1137552,4.28595,49.48037,8.330017
20717,20683020.0,0.0,22.230652,25.191132,21.488403,21.91513,21.153656,21.166687,11.735443,11.858673,11.838715,12.800293,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1486.3783,4.189837e-05,0.0,52.252243,249.99754,21.009039,30.000002,0.09091764,40.587345,252.88895,210.90147,0.0,52.252243,0.1137552,4.276902,49.480396,8.330017
20718,20683080.0,0.0,22.249268,25.221802,21.502594,21.944092,21.156036,21.1698,11.736389,11.801788,11.791077,12.80014,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1496.807,4.2320426e-05,0.0,52.252274,249.99757,21.023838,30.000002,0.09088279,40.566628,252.8892,210.90149,0.0,52.252274,0.11375521,4.2734294,49.480427,8.330017
20719,20683140.0,0.0,22.267761,25.252625,21.516602,21.97287,21.158264,21.17279,11.736572,11.771942,11.766144,12.800079,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1507.0894,4.2740943e-05,0.0,52.2523,249.99762,21.038364,30.000002,0.090848565,40.54629,252.88947,210.9015,0.0,52.2523,0.11375521,4.2728004,49.48045,8.330017
20720,20683200.0,0.0,22.286224,25.283539,21.530518,22.001526,21.16043,21.17569,11.73642,11.755463,11.75235,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1517.207,4.3157233e-05,0.0,52.252327,249.99763,21.052876,30.000002,0.090814345,40.525974,252.88972,210.90152,0.0,52.252327,0.113755226,4.273567,49.480476,8.330017
20721,20683260.0,0.0,22.305176,25.314575,21.545135,22.031464,21.163025,21.178833,11.736053,11.747284,11.745514,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1527.1808,4.356758e-05,0.0,52.252354,249.99771,21.066006,30.000002,0.090783365,40.50759,252.88997,210.90157,0.0,52.252354,0.11375523,4.2751236,49.4805,8.330017
20722,20683320.0,0.0,22.32428,25.345734,21.559753,22.06128,21.165588,21.181976,11.735626,11.742065,11.741089,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1537.0293,4.3973385e-05,0.0,52.252377,249.9977,21.081001,30.000002,0.09074793,40.486603,252.89023,210.90155,0.0,52.252377,0.113755226,4.2769012,49.480526,8.330017
20723,20683380.0,0.0,22.343323,25.376953,21.57428,22.090942,21.168121,21.18509,11.735138,11.738831,11.738342,12.799957,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1546.712,4.4373268e-05,0.0,52.252407,249.99768,21.095871,30.000002,0.09071276,40.46578,252.89047,210.90155,0.0,52.252407,0.11375521,4.2788773,49.480553,8.330017
20724,20683440.0,0.0,22.362701,25.408264,21.589447,22.120422,21.171722,21.190155,11.73465,12.952515,12.765259,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1556.2551,4.476717e-05,0.0,52.252422,249.99779,21.107677,30.000002,0.09068485,40.449253,252.89072,210.90163,0.0,52.252422,0.11375525,4.280984,49.48058,8.330017
20725,20683500.0,0.0,22.382874,25.439667,21.605438,22.14978,21.177338,21.195648,11.734192,12.413635,12.298035,12.799957,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1565.7505,4.515634e-05,0.0,52.25245,249.99782,21.121231,30.000002,0.090652764,40.43028,252.89096,210.90163,0.0,52.25245,0.11375525,4.2828274,49.480602,8.330017
20726,20683560.0,0.0,22.403076,25.4711,21.62143,22.180481,21.182007,21.200287,11.733704,12.104584,12.041534,12.799957,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1575.0991,4.55399e-05,0.0,52.252472,249.99783,21.134678,30.000002,0.0906209,40.411453,252.89119,210.90164,0.0,52.252472,0.11375525,4.284771,49.480625,8.330017
20727,20683620.0,0.0,22.422943,25.502594,21.636993,22.21103,21.185852,21.204315,11.733215,11.93634,11.901886,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1584.2699,4.591749e-05,0.0,52.252502,249.99783,21.148302,30.000002,0.09058859,40.39238,252.89143,210.90164,0.0,52.252502,0.11375523,4.2868347,49.480648,8.330017
20728,20683680.0,0.0,22.442535,25.534119,21.652252,22.241394,21.1893,21.208008,11.732666,11.843353,11.824646,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1593.2534,4.62887e-05,0.0,52.252518,249.99786,21.161032,30.000002,0.09055838,40.374554,252.89166,210.90166,0.0,52.252518,0.11375525,4.2890353,49.480675,8.330017
20729,20683740.0,0.0,22.462006,25.565674,21.667297,22.271606,21.192474,21.211487,11.732117,11.791748,11.781738,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1602.0692,4.665354e-05,0.0,52.252544,249.9979,21.173801,30.000002,0.09052806,40.356674,252.89189,210.90167,0.0,52.252544,0.11375525,4.2912803,49.480698,8.330017
20730,20683800.0,0.0,22.481354,25.597229,21.68222,22.301666,21.195526,21.214844,11.731567,11.764038,11.758667,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1610.7227,4.7012112e-05,0.0,52.252567,249.99791,21.186497,30.000002,0.090497896,40.338905,252.89212,210.90169,0.0,52.252567,0.11375525,4.2935195,49.48072,8.330017
20731,20683860.0,0.0,22.50113,25.628815,21.697754,22.332886,21.198914,21.218384,11.731049,11.749084,11.746155,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1619.274,4.7364934e-05,0.0,52.25259,249.99796,21.19861,30.000002,0.09046909,40.321945,252.89235,210.9017,0.0,52.25259,0.11375526,4.2956376,49.480743,8.330017
20732,20683920.0,0.0,22.520935,25.66037,21.713226,22.363953,21.20227,21.221893,11.73056,11.740387,11.738861,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1627.7103,4.7712445e-05,0.0,52.252613,249.99797,21.211191,30.000002,0.090439156,40.304333,252.89256,210.90172,0.0,52.252613,0.11375526,4.2976103,49.480762,8.330017
20733,20683980.0,0.0,22.54068,25.691925,21.728607,22.394836,21.205597,21.225342,11.730103,11.735291,11.734528,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1636.0115,4.8054466e-05,0.0,52.25264,249.99797,21.223936,30.000002,0.09040881,40.28649,252.89279,210.90172,0.0,52.25264,0.11375526,4.299564,49.480785,8.330017
20734,20684040.0,0.0,22.56012,25.72345,21.743896,22.425537,21.208893,21.22879,11.729614,11.732941,11.732513,12.799957,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1644.1476,4.8390244e-05,0.0,52.252655,249.99806,21.233881,30.000002,0.090385124,40.272568,252.89299,210.90178,0.0,52.252655,0.113755286,4.3014855,49.480804,8.330017
20735,20684100.0,0.0,22.580688,25.754944,21.760406,22.456085,21.214233,21.235138,11.7291565,12.7677,12.610321,12.799957,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1652.2571,4.872125e-05,0.0,52.252674,249.9981,21.245678,30.000002,0.09035699,40.256054,252.8932,210.90178,0.0,52.252674,0.11375527,4.303361,49.480827,8.330017
20736,20684160.0,0.0,22.601807,25.786407,21.777588,22.487732,21.22052,21.240845,11.72879,12.296051,12.210083,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1660.361,4.9048995e-05,0.0,52.252697,249.9981,21.257431,30.000002,0.09032895,40.239597,252.89342,210.9018,0.0,52.252697,0.11375527,4.3048806,49.480846,8.330017
20737,20684220.0,0.0,22.622375,25.81781,21.794128,22.519226,21.225616,21.245605,11.728424,12.0372925,11.990509,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1668.3174,4.9372415e-05,0.0,52.252716,249.99811,21.268974,30.000002,0.090301394,40.223434,252.89362,210.9018,0.0,52.252716,0.11375527,4.306406,49.480865,8.330017
20738,20684280.0,0.0,22.642578,25.849121,21.810242,22.550568,21.230042,21.249817,11.727997,11.893616,11.868591,12.799957,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1676.1171,4.969056e-05,0.0,52.25274,249.99812,21.280462,30.000002,0.090273954,40.20735,252.89383,210.90181,0.0,52.25274,0.11375527,4.308154,49.48089,8.330017
20739,20684340.0,0.0,22.662537,25.880371,21.82605,22.581726,21.23407,21.253723,11.727539,11.816498,11.803101,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1683.771,5.0003397e-05,0.0,52.252758,249.99815,21.291485,30.000002,0.09024761,40.191917,252.89403,210.90182,0.0,52.252758,0.113755286,4.3100033,49.480907,8.330017
20740,20684400.0,0.0,22.682312,25.91153,21.841705,22.612732,21.237915,21.257446,11.727081,11.775726,11.768463,12.799957,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1691.2935,5.031112e-05,0.0,52.252777,249.99817,21.302345,30.000002,0.09022163,40.176716,252.89423,210.90182,0.0,52.252777,0.113755286,4.3118386,49.480927,8.330017
20741,20684460.0,0.0,22.702454,25.942596,21.85788,22.644775,21.241974,21.261261,11.726654,11.753387,11.749451,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1698.7437,5.0614017e-05,0.0,52.252792,249.9982,21.313042,30.000002,0.090196036,40.16174,252.89442,210.90184,0.0,52.252792,0.113755286,4.3135967,49.480946,8.330017
20742,20684520.0,0.0,22.722595,25.973541,21.873993,22.676697,21.246002,21.265015,11.726257,11.74057,11.738495,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1706.1044,5.0912553e-05,0.0,52.252815,249.99821,21.323992,30.000002,0.09016982,40.14641,252.89462,210.90186,0.0,52.252815,0.113755286,4.315229,49.480965,8.330017
20743,20684580.0,0.0,22.742523,26.004364,21.889984,22.708405,21.24997,21.268738,11.725861,11.733948,11.732819,12.799988,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1713.3546,5.1206745e-05,0.0,52.252834,249.99825,21.334095,30.000002,0.09014562,40.132267,252.8948,210.90187,0.0,52.252834,0.113755286,4.316793,49.480984,8.330017
20744,20684640.0,0.0,22.762482,26.035065,21.905884,22.73996,21.253906,21.27243,11.725494,11.729919,11.72937,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1720.5171,5.1496492e-05,0.0,52.252853,249.99825,21.345251,30.000002,0.09011887,40.11665,252.895,210.90187,0.0,52.252853,0.113755286,4.318364,49.481003,8.330017
20745,20684700.0,0.0,22.782227,26.065643,21.921783,22.771362,21.257812,21.27652,11.72522,11.727631,12.680481,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1728.749,5.178401e-05,0.0,52.252872,249.99834,21.353941,30.000002,0.09009805,40.104485,252.89519,210.90193,11.140088,52.252872,0.11375532,4.3195376,49.48102,8.330017
20746,20684760.0,0.0,22.803772,26.096039,21.93991,22.803802,21.265137,21.2836,11.725098,12.591949,12.471497,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1737.2438,5.207015e-05,0.0,52.252888,249.99835,21.36407,30.000002,0.09007373,40.0903,252.89537,210.90193,0.0,52.252888,0.11375531,4.3200917,49.481037,8.330017
20747,20684820.0,0.0,22.824799,26.126282,21.957428,22.83609,21.271576,21.289185,11.72522,12.198212,12.132507,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1745.7659,5.2360047e-05,0.0,52.252907,249.99835,21.374134,30.000002,0.090049565,40.07621,252.89555,210.90193,0.0,52.252907,0.11375531,4.319451,49.481056,8.330017
20748,20684880.0,0.0,22.845337,26.156372,21.974304,22.868225,21.277008,21.293976,11.725067,11.982239,11.946533,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1754.1252,5.264672e-05,0.0,52.252926,249.99837,21.384043,30.000002,0.09002576,40.06234,252.89574,210.90195,0.0,52.252926,0.11375531,4.3199663,49.48107,8.330017
20749,20684940.0,0.0,22.865509,26.186249,21.990845,22.900146,21.28186,21.29831,11.724762,11.864624,11.845245,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1762.3124,5.2928503e-05,0.0,52.252937,249.99838,21.393826,30.000002,0.090002246,40.048645,252.8959,210.90195,0.0,52.252937,0.11375531,4.3212867,49.48109,8.330017
20750,20685000.0,0.0,22.885437,26.215942,22.007141,22.931915,21.286407,21.302368,11.724335,11.799438,11.789093,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1770.3324,5.320466e-05,0.0,52.252953,249.9984,21.403322,30.000002,0.0899794,40.03535,252.89609,210.90196,0.0,52.252953,0.11375531,4.3230314,49.481106,8.330017
20751,20685060.0,0.0,22.90567,26.245453,22.023865,22.964752,21.291077,21.306427,11.723846,11.764984,11.759369,12.799957,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1778.2322,5.347515e-05,0.0,52.25297,249.99843,21.412588,30.000002,0.08995712,40.022377,252.89626,210.90198,0.0,52.25297,0.11375531,4.3249636,49.481125,8.330017
20752,20685120.0,0.0,22.925781,26.27472,22.040497,22.997375,21.295624,21.310394,11.723358,11.746063,11.743011,12.799957,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1785.9956,5.374016e-05,0.0,52.25299,249.99844,21.421783,30.000002,0.08993498,40.009506,252.89642,210.902,0.0,52.25299,0.11375531,4.326888,49.48114,8.330017
20753,20685180.0,0.0,22.94577,26.303772,22.057037,23.029846,21.30014,21.314331,11.72287,11.735138,11.733551,12.799957,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1793.6097,5.399938e-05,0.0,52.253006,249.99846,21.431166,30.000002,0.08991238,39.99637,252.89659,210.902,0.0,52.253006,0.11375531,4.3288784,49.481155,8.330017
20754,20685240.0,0.0,22.965668,26.332611,22.073456,23.062134,21.304596,21.318207,11.722382,11.72879,11.727997,12.799957,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1801.0757,5.4252792e-05,0.0,52.25302,249.99846,21.440664,30.000002,0.0898895,39.98307,252.89677,210.902,0.0,52.25302,0.11375531,4.3309016,49.481174,8.330017
20755,20685300.0,0.0,22.98523,26.361176,22.089783,23.094238,21.309021,21.322052,11.721893,11.725922,11.725464,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1808.3654,5.449967e-05,0.0,52.253036,249.99854,21.448057,30.000002,0.08987168,39.97272,252.89693,210.90204,0.0,52.253036,0.11375534,4.332899,49.481186,8.330017
20756,20685360.0,0.0,23.005707,26.389496,22.107147,23.12741,21.314362,21.327576,11.721405,12.827057,12.857941,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1815.6117,5.4741893e-05,3.8318489,52.253048,249.99855,21.456846,30.000002,0.08985048,39.960415,252.89708,210.90205,0.0,52.253048,0.11375534,4.3348074,49.4812,8.330017
20757,20685420.0,0.0,23.02707,26.417542,22.125702,23.1604,21.322388,21.334259,11.721008,12.443268,12.344025,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1822.8744,5.4980414e-05,0.0,52.253067,249.99855,21.46552,30.000002,0.08982956,39.948273,252.89725,210.90205,0.0,52.253067,0.11375534,4.336381,49.481216,8.330017
20758,20685480.0,0.0,23.047699,26.445343,22.143433,23.193207,21.328888,21.339691,11.720642,12.114777,12.060669,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1829.9718,5.5214663e-05,0.0,52.25308,249.99857,21.474092,30.000002,0.08980886,39.93627,252.8974,210.90205,0.0,52.25308,0.11375534,4.3379006,49.48123,8.330017
20759,20685540.0,0.0,23.06784,26.472809,22.160614,23.22586,21.334564,21.344452,11.720215,11.936005,11.906433,12.799957,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1836.8965,5.5443612e-05,0.0,52.253098,249.99857,21.482794,30.000002,0.08978784,39.924088,252.89755,210.90205,0.0,52.253098,0.11375532,4.3396482,49.481247,8.330017
20760,20685600.0,0.0,23.087646,26.5,22.17746,23.258331,21.339752,21.348816,11.719757,11.838837,11.822571,12.799957,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1843.6653,5.566724e-05,0.0,52.25311,249.9986,21.490927,30.000002,0.0897682,39.912704,252.8977,210.90207,0.0,52.25311,0.11375534,4.3414803,49.481262,8.330017
20761,20685660.0,0.0,23.216125,26.525848,22.315521,23.284088,21.345398,21.353485,11.822845,11.795288,11.786316,12.7916565,0.0,0.031475335,0.031475335,0.06360917,250.0,11.700012,0.0,0.0,21.227606,1977.4525,5.7426736e-05,0.0,52.50361,236.33987,21.162855,30.000002,0.09941794,40.372,254.50153,211.05249,0.0,52.50361,0.12653609,5.046442,55.215324,8.330017
20762,20685720.0,0.0,23.312927,26.549347,22.422485,23.293945,21.35141,21.35849,11.974457,11.841949,11.836975,12.795258,0.0,0.031273484,0.031273484,0.077400275,250.0,11.700012,0.0,0.0,32.007126,2167.025,6.150593e-05,0.0,52.91566,225.96649,20.780537,30.000002,0.10968799,40.90725,257.21762,212.82253,0.0,52.91566,0.13992648,5.1636434,59.91596,8.330017
20763,20685780.0,0.0,23.386505,26.570618,22.510284,23.2872,21.35785,21.363922,12.080658,11.9227295,11.919952,12.79541,0.0,0.03112974,0.03112974,0.09275342,250.0,11.700012,0.0,0.0,42.637653,2382.1611,6.650855e-05,0.0,53.383213,216.14516,20.310896,30.000002,0.12150526,41.564747,261.15045,215.39847,0.0,53.383213,0.15499508,5.387582,64.36254,8.330017
20764,20685840.0,0.0,23.43164,26.589691,22.569519,23.262451,21.364655,21.36969,12.1519165,12.006531,12.004974,12.794891,0.0,0.031090481,0.031090481,0.10834298,250.0,11.700012,0.0,0.0,52.920765,2611.6355,7.2152216e-05,0.0,53.86892,208.0789,19.827305,30.000002,0.13389233,42.24177,266.46188,218.82607,0.0,53.86892,0.17050906,5.6548905,68.37251,8.330017
20765,20685900.0,0.0,23.452057,26.60669,22.601746,23.221252,21.371704,21.375702,12.194946,12.078949,12.0780945,12.793671,0.0,0.031126961,0.031126961,0.12361332,250.0,11.700012,0.0,0.0,62.714916,2840.1038,7.808967e-05,0.0,54.33567,201.85258,19.35312,30.000002,0.14635894,42.905632,273.1314,222.94653,0.0,54.33567,0.18585487,5.9996862,71.925,8.330017
20766,20685960.0,0.0,23.449432,26.621643,22.610718,23.167236,21.37909,21.381866,12.212952,12.132874,12.132385,12.791626,0.0,0.031236185,0.031236185,0.13809298,250.0,11.700012,0.0,0.0,71.88676,3058.668,8.409704e-05,0.0,54.746838,197.81714,18.879673,30.000002,0.15857956,43.568455,280.92725,227.86542,0.0,54.746838,0.20055883,6.471402,74.9828,8.330017
20767,20686020.0,0.0,23.428589,26.634705,22.598755,23.098816,21.388214,21.390411,12.213104,13.190704,13.054749,12.789276,0.0,0.031391572,0.031391572,0.15158337,250.0,11.700012,0.0,0.0,80.31299,3262.955,8.9992296e-05,0.0,55.083866,195.74467,18.429031,30.000002,0.17026135,44.199356,289.3862,233.44737,0.0,55.083866,0.21436432,7.0686417,77.580475,8.330017
20768,20686080.0,0.0,23.392883,26.645905,22.568024,23.017456,21.39798,21.39853,12.199554,12.746307,12.675812,12.786865,0.0,0.03158247,0.03158247,0.16384389,250.0,11.700012,0.0,0.0,87.86879,3449.0222,9.565101e-05,0.0,55.330147,195.60742,18.024784,30.000002,0.18108152,44.7653,298.47437,239.6589,0.0,55.330147,0.22701044,7.7855577,79.7182,8.330017
20769,20686140.0,0.0,23.343933,26.655334,22.520966,22.924866,21.406433,21.405518,12.175354,12.495819,12.457031,12.784637,0.0,0.03179348,0.03179348,0.174687,250.0,11.700012,0.0,0.0,94.4401,3613.4514,0.00010096798,0.0,55.47428,197.29004,17.667292,30.000002,0.19082806,45.26579,308.15253,246.40799,0.0,55.47428,0.2382789,8.610461,81.40424,8.330017
20770,20686200.0,0.0,23.283936,26.663086,22.460663,22.82306,21.414001,21.411774,12.14267,12.344971,12.32373,12.782684,0.0,0.032011654,0.032011654,0.18396541,250.0,11.700012,0.0,0.0,99.93755,3754.108,0.00010585961,0.0,55.513836,200.61963,17.340448,30.000002,0.19939229,45.723373,318.09317,253.55638,0.0,55.513836,0.24799682,9.525902,82.65481,8.330017
20771,20686260.0,0.0,23.217346,26.66925,22.391907,22.724731,21.420868,21.417236,12.092712,12.246246,12.234711,12.781433,0.0,0.032507814,0.032507814,0.18867849,250.0,11.700012,0.0,0.0,100.0,3851.11,0.00011010351,0.0,55.378754,209.52704,17.082865,30.000002,0.20473763,46.08399,326.92026,262.63068,0.0,55.378754,0.2537173,10.480718,82.75008,8.330017
20772,20686320.0,0.0,23.150238,26.673859,22.31897,22.625519,21.42694,21.421967,12.018036,12.162964,12.156738,12.777985,0.0,0.032821354,0.032821354,0.19009379,250.0,11.700012,0.0,0.0,100.0,3896.6704,0.00011332269,0.0,54.990475,220.61678,16.92465,30.000002,0.20692223,46.30549,333.1435,271.38776,0.0,54.990475,0.25575724,11.674289,82.19975,8.330017
20773,20686380.0,0.0,23.08496,26.677032,22.24704,22.527313,21.432495,21.426239,11.946838,12.083038,12.079712,12.777466,1.0,0.032920387,0.032920387,0.19053,250.0,11.700012,0.0,0.0,100.0,3917.0676,0.000115738345,0.0,54.5659,230.05878,16.806765,30.000002,0.20787865,46.470528,337.41766,278.2601,0.0,54.5659,0.25638887,12.822927,81.644966,8.330017
20774,20686440.0,0.0,23.021362,26.678864,22.176697,22.431,21.437744,21.430237,11.884888,12.008392,12.006653,12.779205,1.0,0.032886215,0.032886215,0.19044164,250.0,11.700012,0.0,0.0,100.0,3924.5332,0.00011750125,0.0,54.171974,237.4331,16.71074,30.000002,0.20814407,46.604965,340.09186,283.25854,0.0,54.171974,0.25622788,13.818884,81.16653,8.330017
20775,20686500.0,0.0,22.959595,26.679413,22.108154,22.336884,21.44278,21.434021,11.83374,11.941345,11.94043,12.7821045,1.0,0.032777727,0.032777727,0.19013715,250.0,11.700012,0.0,0.0,100.0,3922.2302,0.00011874084,0.0,53.838074,242.75386,16.631079,30.000002,0.20806468,46.71649,341.56808,286.62463,0.0,53.838074,0.25570193,14.63925,80.795235,8.330017
20776,20686560.0,0.0,22.907196,26.678772,22.050201,22.257294,21.447876,21.437805,11.793762,11.884308,11.883789,12.785309,1.0,0.032640774,0.032640774,0.1897893,250.0,11.700012,0.0,0.0,100.0,3914.3813,0.000119534794,0.0,53.581184,246.16573,16.569227,30.000002,0.20784041,46.80308,342.17953,288.61322,0.0,53.581184,0.25507626,15.2786045,80.53815,8.330017
20777,20686620.0,0.0,22.853973,26.677002,21.9935,22.179688,21.452942,21.441498,11.760925,11.836243,11.835968,12.788452,1.0,0.032539703,0.032539703,0.18911985,250.0,11.700012,0.0,0.0,99.33007,3900.7021,0.00012003053,0.0,53.378242,248.92607,16.491386,30.000002,0.20749831,46.91206,342.24228,290.0101,0.0,53.378242,0.25420526,15.773617,80.27562,8.330017
20778,20686680.0,0.0,22.802765,26.674194,21.937897,22.104858,21.457886,21.44522,11.729584,11.795654,12.217102,12.791229,1.0,0.032505654,0.032505654,0.18741971,250.0,11.700012,0.0,0.0,97.78133,3876.1848,0.00012019019,0.0,53.192192,252.15584,16.449066,30.000002,0.20632924,46.971306,341.44595,291.2096,33.018436,53.192192,0.25243777,16.142014,79.838066,8.330017
20779,20686740.0,0.0,22.754791,26.67044,21.885315,22.03366,21.465515,21.451813,11.698212,12.595428,12.483459,12.7934265,1.0,0.032491695,0.032491695,0.18479137,250.0,11.700012,0.0,0.0,95.53638,3840.4868,0.00011998937,0.0,53.006275,255.58218,16.427856,30.000002,0.20439512,47.001,339.7267,292.01648,0.0,53.006275,0.24978164,16.415731,79.25538,8.330017
20780,20686800.0,0.0,22.708588,26.665833,21.835571,21.966919,21.47229,21.456879,11.666962,12.178589,12.11792,12.795471,1.0,0.03248879,0.03248879,0.18127017,250.0,11.700012,0.0,0.0,92.646355,3793.6064,0.00011943146,0.0,52.820175,259.10086,16.41761,30.000002,0.20175192,47.015347,337.13046,292.35687,0.0,52.820175,0.24625476,16.591354,78.53675,8.330017
20781,20686860.0,0.0,22.673798,26.6604,21.797394,21.916504,21.478058,21.46109,11.636688,11.947449,11.913391,12.797455,1.0,0.032479126,0.032479126,0.17693909,250.0,11.700012,0.0,0.0,89.2842,3737.5286,0.00011849696,0.0,52.635742,262.43167,16.449167,30.000002,0.19831249,46.971165,333.69955,292.05878,0.0,52.635742,0.24190381,16.658667,77.706116,8.330017
20782,20686920.0,0.0,22.642029,26.654297,21.763489,21.871613,21.483246,21.464783,11.60791,11.804749,11.785614,12.7994995,1.0,0.032462806,0.032462806,0.17200461,250.0,11.700012,0.0,0.0,85.50599,3673.1816,0.000117243486,0.0,52.459496,265.45395,16.488321,30.000002,0.19438124,46.91635,329.7013,291.15707,0.0,52.459496,0.23693624,16.62416,76.79558,8.330017
20783,20686980.0,0.0,22.61203,26.647552,21.733795,21.832428,21.488068,21.46817,11.580444,11.710571,11.700043,12.801453,1.0,0.032441195,0.032441195,0.16655864,250.0,11.700012,0.0,0.0,81.38783,3601.3323,0.00011569821,0.0,52.293118,268.15512,16.51924,30.000002,0.19009407,46.873066,325.29025,289.69815,0.0,52.293118,0.23144628,16.496456,75.81385,8.330017
20784,20687040.0,0.0,22.587402,26.640228,21.708557,21.799103,21.492645,21.471375,11.554535,11.645386,11.63974,12.803406,1.0,0.032414496,0.032414496,0.16068396,250.0,11.700012,0.0,0.0,76.98755,3523.4934,0.00011388105,0.0,52.138855,270.49652,16.589457,30.000002,0.18533811,46.77476,320.60583,287.7083,0.0,52.138855,0.2255175,16.277987,74.76961,8.330017
20785,20687100.0,0.0,22.569672,26.632477,21.688507,21.772888,21.49701,21.474396,11.5312195,11.600159,11.596985,12.805267,0.0,0.032384306,0.032384306,0.15440954,250.0,11.700012,0.0,0.0,72.33075,3440.2695,0.000111782974,0.0,52.000393,272.41187,16.707031,30.000002,0.18012948,46.610157,315.71512,285.16974,0.0,52.000393,0.21918266,15.957859,73.66356,8.330017
20786,20687160.0,0.0,22.557892,26.624329,21.678314,21.76059,21.501434,21.477448,11.510803,11.565094,11.563324,12.806946,0.0,0.032346305,0.032346305,0.14796525,250.0,11.700012,0.0,0.0,67.63446,3353.8628,0.00010946757,0.0,51.8794,273.8043,16.809547,30.000002,0.17485784,46.466633,310.81436,282.16135,0.0,51.8794,0.21266259,15.557528,72.52989,8.330017
20787,20687220.0,0.0,22.550446,26.615875,21.67334,21.755554,21.505798,21.480469,11.494446,11.537933,11.536865,12.808441,0.0,0.032306198,0.032306198,0.14147091,250.0,11.700012,0.0,0.0,62.926113,3265.6604,0.000106968844,0.0,51.7807,274.65515,16.921606,30.000002,0.16952884,46.30975,306.03207,278.76123,0.0,51.7807,0.20608658,15.078884,71.383766,8.330017
20788,20687280.0,0.0,22.546082,26.607208,21.672241,21.756226,21.51007,21.483429,11.481323,11.515747,11.515137,12.809753,0.0,0.032264784,0.032264784,0.13501734,250.0,11.700012,0.0,0.0,58.26714,3177.022,0.00010436051,0.0,51.70023,275.0801,17.039627,30.000002,0.1642356,46.144524,301.47723,275.11124,0.0,51.70023,0.19955206,14.548413,70.23098,8.330017
20789,20687340.0,0.0,22.544678,26.59842,21.675385,21.762878,21.514984,21.488007,11.471741,12.781372,12.893951,12.810791,0.0,0.0322239,0.0322239,0.12868562,250.0,11.700012,0.0,0.0,53.71281,3088.904,0.000101671845,7.333373,51.637928,275.10953,17.156618,30.000002,0.15904486,45.980736,297.1766,271.2846,0.0,51.637928,0.19313315,13.97584,69.08116,8.330017
20790,20687400.0,0.0,22.54663,26.589539,21.682648,21.774597,21.523254,21.494263,11.465363,12.360596,12.24939,12.811584,0.0,0.032184955,0.032184955,0.12250447,250.0,11.700012,0.0,0.0,49.29051,3002.1821,9.894277e-05,0.0,51.59222,274.80832,17.27779,30.000002,0.15398487,45.811096,293.1517,267.35538,0.0,51.59222,0.18687347,13.37463,67.93482,8.330017
20791,20687460.0,0.0,22.552246,26.580719,21.694885,21.795288,21.529785,21.499115,11.462891,11.951965,11.891388,12.812103,0.0,0.032147013,0.032147013,0.11659061,250.0,11.700012,0.0,0.0,45.120857,2918.2317,9.62083e-05,0.0,51.56379,274.15204,17.394886,30.000002,0.14915726,45.64716,289.42276,263.3828,0.0,51.56379,0.18088296,12.755175,66.81431,8.330017
20792,20687520.0,0.0,22.560822,26.57196,21.70987,21.821228,21.535309,21.503143,11.464661,11.729523,11.696472,12.812347,0.0,0.03211123,0.03211123,0.111029066,250.0,11.700012,0.0,0.0,41.237293,2838.362,9.3518174e-05,0.0,51.552494,273.17114,17.518309,30.000002,0.14459343,45.47437,285.98676,259.44424,0.0,51.552494,0.1752493,12.131105,65.73675,8.330017
20793,20687580.0,0.0,22.570068,26.563416,21.727264,21.852081,21.540283,21.506714,11.470367,11.611023,11.592834,12.812286,0.0,0.03207844,0.03207844,0.10587387,250.0,11.700012,0.0,0.0,37.686035,2763.189,9.091541e-05,0.0,51.55663,271.92294,17.620901,30.000002,0.14041243,45.330738,282.79413,255.61108,0.0,51.55663,0.17002815,11.516419,64.71442,8.330017
20794,20687640.0,0.0,22.585175,26.555145,21.74707,21.887634,21.544983,21.51007,11.480408,11.5513,11.541077,12.812012,0.0,0.032049052,0.032049052,0.10121716,250.0,11.700012,0.0,0.0,34.543083,2695.172,8.846225e-05,0.0,51.57572,270.4407,17.76146,30.000002,0.1365121,45.133953,279.89038,251.96088,0.0,51.57572,0.16531256,10.923502,63.77154,8.330017
20795,20687700.0,0.0,22.598022,26.54721,21.768677,21.92691,21.54956,21.513336,11.493683,11.522095,11.516449,12.811462,0.0,0.032021787,0.032021787,0.09706992,250.0,11.700012,0.0,0.0,31.802372,2633.2986,8.617869e-05,0.0,51.606827,268.7668,17.84432,30.000002,0.13316657,45.01795,277.27176,248.52315,0.0,51.606827,0.16110988,10.364888,62.916206,8.330017
20796,20687760.0,0.0,22.615875,26.539703,21.792267,21.96997,21.5542,21.516693,11.510468,11.513428,11.510254,12.81073,0.0,0.031997643,0.031997643,0.09350673,250.0,11.700012,0.0,0.0,29.535637,2580.0322,8.411879e-05,0.0,51.649982,266.93207,17.954954,30.000002,0.13019027,44.863068,274.97287,245.36136,0.0,51.649982,0.15749864,9.850468,62.17323,8.330017
20797,20687820.0,0.0,22.633148,26.532684,21.81723,22.015594,21.558807,21.52005,11.529968,11.516022,11.514252,12.809814,0.0,0.031975318,0.031975318,0.090507284,250.0,11.700012,0.0,0.0,27.710295,2534.4583,8.22871e-05,0.0,51.70269,264.96823,18.027058,30.000002,0.12774447,44.76212,272.9679,242.4766,0.0,51.70269,0.15445393,9.382858,61.54602,8.330017
20798,20687880.0,0.0,22.652039,26.526306,21.843475,22.063324,21.563477,21.523468,11.551941,11.526489,11.525543,12.808807,0.0,0.03195527,0.03195527,0.0881119,250.0,11.700012,0.0,0.0,26.360285,2497.66,8.071599e-05,0.0,51.764465,262.90173,18.087383,30.000002,0.12578417,44.67766,271.26834,239.90569,0.0,51.764465,0.15201813,8.969235,61.05245,8.330017
20799,20687940.0,0.0,22.6734,26.520569,21.871002,22.11261,21.568207,21.526917,11.576202,11.542664,11.542175,12.807678,0.0,0.03193713,0.03193713,0.08636167,250.0,11.700012,0.0,0.0,25.511232,2470.5898,7.943627e-05,0.0,51.834667,260.74756,18.14337,30.000002,0.124317,44.59928,269.88074,237.67657,0.0,51.834667,0.1502314,8.612904,60.71004,8.330017
20800,20688000.0,0.0,22.697815,26.515594,21.900848,22.162933,21.575287,21.533478,11.602417,12.867676,12.707489,12.806549,0.0,0.031920813,0.031920813,0.08527518,250.0,11.700012,0.0,0.0,25.172352,2453.8276,7.8468554e-05,0.0,51.912636,258.52347,18.188585,30.000002,0.12337218,44.535984,268.8034,235.80524,0.0,51.912636,0.14911233,8.314933,60.530876,8.330017
20801,20688060.0,0.0,22.722656,26.511475,21.931366,22.212067,21.583466,21.539886,11.629883,12.300049,12.213654,12.805359,0.0,0.031906445,0.031906445,0.084850274,250.0,11.700012,0.0,0.0,25.316757,2447.1785,7.782176e-05,0.0,51.9974,256.25525,18.207857,30.000002,0.12298634,44.509,268.02988,234.29924,0.0,51.9974,0.14865866,8.076348,60.51945,8.330017
20802,20688120.0,0.0,22.748688,26.50824,21.96231,22.260864,21.590271,21.545135,11.65802,12.00354,11.956116,12.804169,0.0,0.03189344,0.03189344,0.08508838,250.0,11.700012,0.0,0.0,25.947624,2450.828,7.7501456e-05,0.0,52.088123,253.95677,18.212858,30.000002,0.12312818,44.502,267.5565,233.16072,0.0,52.088123,0.14887066,7.8970423,60.678112,8.330017
20803,20688180.0,0.0,22.775696,26.506012,21.993835,22.308594,21.596344,21.549805,11.686554,11.852386,11.826508,12.80304,0.0,0.031881336,0.031881336,0.08599211,250.0,11.700012,0.0,0.0,27.050861,2464.8745,7.751046e-05,0.0,52.184517,251.63124,18.19886,30.000002,0.12381162,44.5216,267.3815,232.38676,0.0,52.184517,0.14975032,7.7746377,61.006134,8.330017
20804,20688240.0,0.0,22.803864,26.504883,22.025848,22.354584,21.60205,21.5542,11.715088,11.780945,11.767029,12.801941,0.0,0.031870183,0.031870183,0.08754962,250.0,11.700012,0.0,0.0,28.604647,2489.2993,7.7847064e-05,0.0,52.28618,249.2917,18.17002,30.000002,0.1250174,44.561974,267.50412,231.97163,0.0,52.28618,0.15128557,7.705788,61.495834,8.330017
20805,20688300.0,0.0,22.832336,26.504913,22.058167,22.398193,21.607635,21.558472,11.743256,11.755554,11.748077,12.800903,0.0,0.031860117,0.031860117,0.08974,250.0,11.700012,0.0,0.0,30.58318,2523.762,7.8504345e-05,0.0,52.39263,246.95314,18.11966,30.000002,0.1267496,44.63248,267.9247,231.90594,0.0,52.39263,0.15345573,7.6870365,62.13646,8.330017
20806,20688360.0,0.0,22.859863,26.506165,22.089478,22.437317,21.61316,21.562744,11.770477,11.755463,11.751373,12.799927,0.0,0.031852014,0.031852014,0.09252383,250.0,11.700012,0.0,0.0,32.93218,2567.6152,7.9468846e-05,0.0,52.503204,244.64493,18.0473,30.000002,0.12898475,44.73378,268.64465,232.17923,0.0,52.503204,0.15622339,7.7151003,62.909843,8.330017
20807,20688420.0,0.0,22.887848,26.508759,22.120117,22.47287,21.618713,21.567047,11.796417,11.767456,11.765228,12.799042,0.0,0.031846087,0.031846087,0.09584715,250.0,11.700012,0.0,0.0,35.61937,2620.4062,8.0723265e-05,0.0,52.616596,242.39915,17.972082,30.000002,0.13163361,44.83909,269.66306,232.77457,0.0,52.616596,0.15953495,7.784907,63.793736,8.330017
20808,20688480.0,0.0,22.914368,26.512756,22.149597,22.504364,21.624298,21.571411,11.820648,11.785461,11.784241,12.798248,0.0,0.03184251,0.03184251,0.09966247,250.0,11.700012,0.0,0.0,38.601994,2681.1975,8.224672e-05,0.0,52.731842,240.23651,17.871397,30.000002,0.13472779,44.980045,270.98126,233.67351,0.0,52.731842,0.16334331,7.8930883,64.768234,8.330017
20809,20688540.0,0.0,22.937134,26.51825,22.177032,22.530823,21.629944,21.575806,11.842255,11.805725,11.805023,12.797485,0.0,0.03184291,0.03184291,0.1039356,250.0,11.700012,0.0,0.0,41.851303,2749.0737,8.402823e-05,0.0,52.84716,238.21725,17.733568,30.000002,0.13828443,45.173004,272.62234,234.8912,0.0,52.84716,0.16761856,8.043509,65.81539,8.330017
20810,20688600.0,0.0,22.96106,26.5253,22.202179,22.552612,21.63565,21.580261,11.861908,11.82605,11.825653,12.796814,0.0,0.03184507,0.03184507,0.10853744,250.0,11.700012,0.0,0.0,45.27509,2822.8735,8.600602e-05,0.0,52.961266,236.3288,17.62839,30.000002,0.14200273,45.320255,274.53754,236.34352,0.0,52.961266,0.17222403,8.222309,66.90173,8.330017
20811,20688660.0,0.0,22.980316,26.533997,22.225372,22.569153,21.644165,21.587982,11.878845,12.776611,12.664307,12.796173,0.0,0.0318512,0.0318512,0.11340788,250.0,11.700012,0.0,0.0,48.83166,2900.7893,8.815579e-05,0.0,53.073017,234.61366,17.472767,30.000002,0.1460922,45.538128,276.72763,238.02652,0.0,53.073017,0.17710708,8.429719,68.008316,8.330017
20812,20688720.0,0.0,22.99826,26.544434,22.244812,22.580292,21.652344,21.594513,11.893066,12.372406,12.311157,12.795593,0.0,0.03186147,0.03186147,0.118471175,250.0,11.700012,0.0,0.0,52.47162,2982.2974,9.045153e-05,0.0,53.18004,233.12003,17.340416,30.000002,0.15027872,45.72342,279.18234,239.9286,0.0,53.18004,0.18219139,8.664631,69.11503,8.330017
20813,20688780.0,0.0,23.011536,26.556702,22.26004,22.585907,21.659515,21.600159,11.904236,12.154816,12.121643,12.795044,0.0,0.031876303,0.031876303,0.12364506,250.0,11.700012,0.0,0.0,56.13857,3065.591,9.285734e-05,0.0,53.280212,231.88019,17.186773,30.000002,0.15463857,45.93852,281.8729,242.028,0.0,53.280212,0.18739542,8.9255495,70.20257,8.330017
20814,20688840.0,0.0,23.021332,26.570831,22.270874,22.58603,21.666077,21.605347,11.912109,12.042053,12.023956,12.794525,0.0,0.031895492,0.031895492,0.12884837,250.0,11.700012,0.0,0.0,59.779613,3149.4036,9.533436e-05,0.0,53.37146,230.9211,17.036055,30.000002,0.15903771,46.14952,284.76224,244.30147,0.0,53.37146,0.19263771,9.21356,71.254196,8.330017
20815,20688900.0,0.0,23.025055,26.586945,22.276855,22.58014,21.672302,21.61026,11.916229,11.986816,11.9765625,12.794006,0.0,0.03192022,0.03192022,0.13398111,250.0,11.700012,0.0,0.0,63.327747,3231.7852,9.784346e-05,0.0,53.45012,230.3124,16.85719,30.000002,0.16350468,46.399937,287.80273,246.74498,0.0,53.45012,0.19782136,9.53013,72.248505,8.330017
20816,20688960.0,0.0,23.02771,26.605133,22.279785,22.571106,21.678345,21.61499,11.917572,11.956512,11.950714,12.793549,0.0,0.031946406,0.031946406,0.13899083,250.0,11.700012,0.0,0.0,66.76671,3312.5564,0.000100348196,0.0,53.516083,229.99086,16.701054,30.000002,0.16782661,46.618523,290.9477,249.29237,0.0,53.516083,0.2028838,9.866723,73.18188,8.330017
20817,20689020.0,0.0,23.028137,26.625427,22.278625,22.557343,21.684296,21.619598,11.916443,11.938812,11.935608,12.793182,0.0,0.031974357,0.031974357,0.14382273,250.0,11.700012,0.0,0.0,70.04505,3390.705,0.00010282268,0.0,53.569527,229.94547,16.56684,30.000002,0.17196734,46.806423,294.20374,251.91347,0.0,53.569527,0.20777147,10.218673,74.04787,8.330017
20818,20689080.0,0.0,23.021912,26.64795,22.272797,22.53836,21.690155,21.624146,11.911865,11.928253,11.926392,12.792816,0.0,0.03200628,0.03200628,0.14835076,250.0,11.700012,0.0,0.0,73.08257,3463.4539,0.0001052174,0.0,53.606407,230.26328,16.402866,30.000002,0.17603415,47.035988,297.5103,254.60457,0.0,53.606407,0.21236576,10.591067,74.82244,8.330017
20819,20689140.0,0.0,23.013428,26.67279,22.262878,22.514984,21.695892,21.628601,11.904449,11.919556,11.918488,12.792511,0.0,0.03203956,0.03203956,0.15252511,250.0,11.700012,0.0,0.0,75.84279,3530.6628,0.00010750051,0.0,53.62637,230.9079,16.26609,30.000002,0.17977078,47.227474,300.79855,257.31586,0.0,53.62637,0.21660654,10.977132,75.5029,8.330017
20820,20689200.0,0.0,23.002472,26.700012,22.249603,22.488129,21.701538,21.632965,11.894745,11.910797,11.910187,12.792267,0.0,0.03207335,0.03207335,0.1563331,250.0,11.700012,0.0,0.0,78.32362,3592.0078,0.000109658635,0.0,53.63123,231.82486,16.142004,30.000002,0.1832114,47.40119,304.02475,260.00974,0.0,53.63123,0.2204814,11.37121,76.09375,8.330017
20821,20689260.0,0.0,22.990631,26.728516,22.236267,22.462494,21.707214,21.63742,11.883087,11.901215,12.212189,12.792114,0.0,0.03210417,0.03210417,0.15976763,250.0,11.700012,0.0,0.0,80.564,3647.3655,0.00011167215,0.0,53.621704,232.94989,16.016943,30.000002,0.18640116,47.576283,307.14,262.6407,32.33963,53.621704,0.2239783,11.770575,76.60073,8.330017
20822,20689320.0,0.0,22.977997,26.75711,22.221252,22.434357,21.715332,21.64447,11.870239,12.650818,12.55249,12.792084,0.0,0.03213298,0.03213298,0.16286033,250.0,11.700012,0.0,0.0,82.5472,3697.351,0.00011355076,0.0,53.60089,234.23705,15.911959,30.000002,0.18926662,47.72326,310.1319,265.19717,0.0,53.60089,0.22712903,12.168007,77.034546,8.330017
20823,20689380.0,0.0,22.962738,26.785858,22.20346,22.403778,21.722717,21.650238,11.8559265,12.29306,12.239441,12.792145,0.0,0.032161016,0.032161016,0.16551213,250.0,11.700012,0.0,0.0,84.21137,3740.2642,0.0001152566,0.0,53.567017,235.724,15.813139,30.000002,0.19178614,47.861607,312.90652,267.65143,0.0,53.567017,0.22983728,12.559509,77.379295,8.330017
20824,20689440.0,0.0,22.945496,26.814728,22.18335,22.371216,21.729156,21.655212,11.840179,12.090454,12.06131,12.792297,0.0,0.03218758,0.03218758,0.16769785,250.0,11.700012,0.0,0.0,85.53986,3775.7612,0.00011677351,0.0,53.520603,237.38776,15.723966,30.000002,0.19391818,47.986446,315.40485,269.9732,0.0,53.520603,0.2320764,12.94176,77.63477,8.330017
20825,20689500.0,0.0,22.92685,26.843689,22.16153,22.33731,21.735016,21.659698,11.823273,11.970642,11.955139,12.7925415,0.0,0.0322122,0.0322122,0.16939774,250.0,11.700012,0.0,0.0,86.52126,3803.68,0.00011808912,0.0,53.46262,239.20052,15.644674,30.000002,0.19564001,48.097454,317.57077,272.1312,0.0,53.46262,0.2338258,13.308867,77.80165,8.330017
20826,20689560.0,0.0,22.910492,26.872772,22.142426,22.308105,21.74057,21.66391,11.805695,11.899872,11.8914795,12.792877,0.0,0.032230284,0.032230284,0.17065236,250.0,11.700012,0.0,0.0,87.2347,3824.9346,0.00011919943,0.0,53.39508,241.06427,15.574281,30.000002,0.19697529,48.196007,319.37408,274.0755,0.0,53.39508,0.23511657,13.656624,77.89376,8.330017
20827,20689620.0,0.0,22.893799,26.901947,22.12265,22.278381,21.74588,21.667908,11.788086,11.853485,11.848938,12.7933655,0.0,0.032243185,0.032243185,0.17149341,250.0,11.700012,0.0,0.0,87.64792,3839.6025,0.000120107885,0.0,53.32204,242.91899,15.513539,30.000002,0.19794275,48.281048,320.80554,275.7828,0.0,53.32204,0.23598346,13.976276,77.92082,8.330017
20828,20689680.0,0.0,22.876953,26.931244,22.102478,22.248596,21.751007,21.671753,11.770233,11.819946,11.817505,12.793915,0.0,0.032253537,0.032253537,0.17190489,250.0,11.700012,0.0,0.0,87.762665,3847.516,0.00012081047,0.0,53.244434,244.78004,15.462053,30.000002,0.19853246,48.353127,321.8443,277.2543,0.0,53.244434,0.23641565,14.266412,77.88039,8.330017
20829,20689740.0,0.0,22.860168,26.960632,22.082214,22.219147,21.756042,21.675476,11.75235,11.793762,11.79248,12.794556,0.0,0.03226115,0.03226115,0.17189862,250.0,11.700012,0.0,0.0,87.584694,3848.9187,0.00012130785,0.0,53.16322,246.62726,15.418355,30.000002,0.1987579,48.414303,322.4833,278.48013,0.0,53.16322,0.23642457,14.524211,77.77603,8.330017
20830,20689800.0,0.0,22.844208,26.990112,22.062256,22.19043,21.760925,21.679138,11.73468,11.771515,11.770813,12.795227,0.0,0.03226642,0.03226642,0.17148526,250.0,11.700012,0.0,0.0,87.12291,3844.2146,0.00012160365,0.0,53.079517,248.44456,15.386373,30.000002,0.19860606,48.45908,322.72263,279.45325,0.0,53.079517,0.23602168,14.745235,77.6106,8.330017
20831,20689860.0,0.0,22.83313,27.019684,22.04715,22.168762,21.765839,21.68277,11.717773,11.751678,11.751282,12.79599,0.0,0.03226466,0.03226466,0.1706872,250.0,11.700012,0.0,0.0,86.441925,3833.9636,0.000121676225,0.0,52.99598,250.10959,15.368403,30.000002,0.19807379,48.484238,322.5323,280.09756,0.0,52.99598,0.23521969,14.921474,77.39417,8.330017
20832,20689920.0,0.0,22.822662,27.049347,22.033203,22.148499,21.770844,21.687378,11.701965,12.320557,12.9210205,12.796783,0.0,0.03225928,0.03225928,0.1696079,250.0,11.700012,0.0,0.0,85.563675,3819.0894,0.00012157254,28.37975,52.91577,251.61812,15.351161,30.000002,0.1973133,48.508373,322.01923,280.47137,0.0,52.91577,0.23412937,15.055765,77.14281,8.330017
20833,20689980.0,0.0,22.81363,27.079071,22.020844,22.129517,21.779083,21.693756,11.68689,12.481262,12.373474,12.797577,0.0,0.0322523,0.0322523,0.16831468,250.0,11.700012,0.0,0.0,84.54049,3800.9006,0.0001213348,0.0,52.83856,253.0157,15.337232,30.000002,0.19636682,48.527874,321.2724,280.64407,0.0,52.83856,0.23282194,15.157631,76.86408,8.330017
20834,20690040.0,0.0,22.805359,27.108917,22.009338,22.112305,21.785675,21.698761,11.672821,12.116364,12.05777,12.79837,0.0,0.032243982,0.032243982,0.16677992,250.0,11.700012,0.0,0.0,83.35397,3778.7644,0.00012094157,0.0,52.76537,254.27795,15.328338,30.000002,0.19520463,48.540325,320.26566,280.58386,0.0,52.76537,0.23127025,15.220393,76.55439,8.330017
20835,20690100.0,0.0,22.798553,27.138794,21.998962,22.097046,21.791351,21.703003,11.65979,11.909973,11.878326,12.799133,0.0,0.032234717,0.032234717,0.16503243,250.0,11.700012,0.0,0.0,82.02513,3753.26,0.000120405326,0.0,52.696575,255.40567,15.3278885,30.000002,0.19383316,48.540955,319.03604,280.30795,0.0,52.696575,0.22950397,15.245469,76.217514,8.330017
20836,20690160.0,0.0,22.795807,27.168762,21.993225,22.088531,21.796509,21.706879,11.648315,11.793152,11.77597,12.799866,0.0,0.032221414,0.032221414,0.16314504,250.0,11.700012,0.0,0.0,80.64496,3725.7888,0.00011974635,0.0,52.633293,256.3367,15.330508,30.000002,0.19233112,48.53729,317.63144,279.81427,0.0,52.633293,0.22758947,15.2327585,75.8675,8.330017
20837,20690220.0,0.0,22.794464,27.198792,21.989014,22.082123,21.801361,21.71048,11.638458,11.723785,11.71463,12.800568,0.0,0.03220605,0.03220605,0.16117848,250.0,11.700012,0.0,0.0,79.21207,3696.5945,0.000118984215,0.0,52.57777,257.05728,15.336849,30.000002,0.19074644,48.52841,316.11258,279.1324,0.0,52.57777,0.22559185,15.187027,75.51411,8.330017
20838,20690280.0,0.0,22.794617,27.228882,21.986267,22.07782,21.80606,21.713959,11.63028,11.682617,11.677704,12.801239,0.0,0.03219064,0.03219064,0.15914877,250.0,11.700012,0.0,0.0,77.74635,3666.2598,0.000118138414,0.0,52.529728,257.60443,15.3464365,30.000002,0.18909732,48.514988,314.5141,278.29895,0.0,52.529728,0.22353095,15.109217,75.15748,8.330017
20839,20690340.0,0.0,22.797668,27.259064,21.98523,22.075928,21.810608,21.717316,11.6241455,11.658661,11.655853,12.801819,0.0,0.032175492,0.032175492,0.15708652,250.0,11.700012,0.0,0.0,76.2701,3635.5225,0.0001172219,0.0,52.489937,257.9685,15.370403,30.000002,0.18735668,48.481434,312.865,277.32727,0.0,52.489937,0.2214385,14.998576,74.802605,8.330017
20840,20690400.0,0.0,22.801025,27.289276,21.985779,22.076324,21.815094,21.720612,11.619507,11.643158,11.6414795,12.802307,0.0,0.032160945,0.032160945,0.15503561,250.0,11.700012,0.0,0.0,74.813126,3604.427,0.000116258314,0.0,52.457584,258.1783,15.385474,30.000002,0.18566896,48.460335,311.21066,276.2624,0.0,52.457584,0.21935822,14.866299,74.454895,8.330017
20841,20690460.0,0.0,22.807495,27.319519,21.989868,22.081787,21.819641,21.723999,11.616455,11.632202,11.631256,12.802673,0.0,0.032144457,0.032144457,0.15305774,250.0,11.700012,0.0,0.0,73.44374,3574.3484,0.00011527639,0.0,52.43208,258.21622,15.400879,30.000002,0.18403445,48.43877,309.59238,275.1271,0.0,52.43208,0.2173469,14.719068,74.12525,8.330017
20842,20690520.0,0.0,22.815155,27.349854,21.99533,22.08902,21.824158,21.727386,11.615204,11.625092,11.624542,12.803009,0.0,0.0321279,0.0321279,0.15118943,250.0,11.700012,0.0,0.0,72.15962,3545.6062,0.00011429402,0.0,52.414696,258.08606,15.415848,30.000002,0.18248768,48.417816,308.0406,273.94836,0.0,52.414696,0.21544492,14.558018,73.81972,8.330017
20843,20690580.0,0.0,22.824158,27.380219,22.002472,22.09784,21.83023,21.733154,11.6154785,12.896393,12.7204895,12.803253,0.0,0.032112006,0.032112006,0.14943972,250.0,11.700012,0.0,0.0,70.96948,3518.4453,0.000113326554,0.0,52.40438,257.8242,15.428638,30.000002,0.18104559,48.399906,306.57108,272.75653,0.0,52.40438,0.21366313,14.388433,73.53829,8.330017
