,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20844,20690640.0,0.0,22.834259,27.410614,22.010925,22.108032,21.837921,21.739136,11.617157,12.313751,12.219269,12.803406,0.0,0.032097075,0.032097075,0.14781572,250.0,11.700012,0.0,0.0,69.877556,3493.0732,0.00011238557,0.0,52.400322,257.45404,15.440041,30.000002,0.17970987,48.38394,305.1921,271.57138,0.0,52.400322,0.21200904,14.2134075,73.28136,8.330017
20845,20690700.0,0.0,22.845001,27.44104,22.019989,22.119598,21.844147,21.743927,11.620209,11.997467,11.945923,12.803497,0.0,0.032083288,0.032083288,0.14635147,250.0,11.700012,0.0,0.0,68.90835,3469.8938,0.00011148772,0.0,52.402733,256.97794,15.450367,30.000002,0.17850539,48.369488,303.92532,270.41455,0.0,52.402733,0.21051702,14.036679,73.055,8.330017
20846,20690760.0,0.0,22.857422,27.471497,22.030945,22.134186,21.84961,21.748138,11.624664,11.826202,11.798157,12.803497,0.0,0.032069426,0.032069426,0.14508079,250.0,11.700012,0.0,0.0,68.10065,3449.5508,0.00011064864,0.0,52.411377,256.38782,15.458129,30.000002,0.17746277,48.35862,302.78604,269.29938,0.0,52.411377,0.20921834,13.862154,72.86592,8.330017
20847,20690820.0,0.0,22.8703,27.502014,22.042572,22.14972,21.854645,21.752014,11.630371,11.73349,11.718475,12.803406,0.0,0.03205614,0.03205614,0.14402889,250.0,11.700012,0.0,0.0,67.45337,3432.2554,0.00010988356,0.0,52.426422,255.6932,15.462112,30.000002,0.17660782,48.353043,301.7909,268.24716,0.0,52.426422,0.20813967,13.693388,72.71859,8.330017
20848,20690880.0,0.0,22.884003,27.532532,22.054657,22.165955,21.859467,21.755707,11.63739,11.687714,11.679535,12.803314,0.0,0.032044087,0.032044087,0.14320011,250.0,11.700012,0.0,0.0,66.97163,3418.3752,0.00010920553,0.0,52.447266,254.9191,15.465435,30.000002,0.17593093,48.348392,300.946,267.27652,0.0,52.447266,0.20728669,13.53139,72.61313,8.330017
20849,20690940.0,0.0,22.897766,27.56308,22.06717,22.182617,21.864166,21.759308,11.645172,11.665649,11.661255,12.803101,0.0,0.032033257,0.032033257,0.1426038,250.0,11.700012,0.0,0.0,66.65934,3407.7957,0.00010862177,0.0,52.473156,254.08414,15.463647,30.000002,0.17545868,48.350895,300.2586,266.40387,0.0,52.473156,0.2066686,13.382061,72.550735,8.330017
20850,20691000.0,0.0,22.911865,27.593658,22.079895,22.199524,21.868805,21.762909,11.653778,11.657501,11.655182,12.802856,0.0,0.03202376,0.03202376,0.14224328,250.0,11.700012,0.0,0.0,66.51722,3400.8203,0.000108141365,0.0,52.503525,253.20386,15.458405,30.000002,0.17518651,48.35823,299.73196,265.6403,0.0,52.503525,0.20628901,13.246028,72.53163,8.330017
20851,20691060.0,0.0,22.926544,27.624237,22.093292,22.217163,21.873474,21.76654,11.663055,11.657532,11.65625,12.802582,0.0,0.03201512,0.03201512,0.1421259,250.0,11.700012,0.0,0.0,66.55509,3397.5996,0.0001077707,0.0,52.537907,252.28326,15.449227,30.000002,0.17512152,48.371082,299.3693,264.99182,0.0,52.537907,0.20615429,13.124689,72.55716,8.330017
20852,20691120.0,0.0,22.94101,27.654816,22.106659,22.234497,21.878174,21.770233,11.6727295,11.661743,11.661072,12.802246,0.0,0.032007556,0.032007556,0.14225338,250.0,11.700012,0.0,0.0,66.7649,3398.0278,0.00010751351,0.0,52.575897,251.3358,15.434907,30.000002,0.1752709,48.39113,299.17422,264.46716,0.0,52.575897,0.20626661,13.0209,72.62711,8.330017
20853,20691180.0,0.0,22.955322,27.685425,22.119812,22.251343,21.882874,21.773895,11.682678,11.668579,11.668213,12.80191,0.0,0.032001343,0.032001343,0.14261776,250.0,11.700012,0.0,0.0,67.140465,3402.1191,0.00010737215,0.0,52.61687,250.37912,15.416498,30.000002,0.17562468,48.4169,299.14615,264.07217,0.0,52.61687,0.20661855,12.934962,72.73926,8.330017
20854,20691240.0,0.0,22.96991,27.715912,22.133514,22.267395,21.89032,21.780914,11.692749,12.700012,12.564911,12.801544,0.0,0.031996477,0.031996477,0.14320926,250.0,11.700012,0.0,0.0,67.67236,3409.8376,0.00010734684,0.0,52.660084,249.42911,15.393083,30.000002,0.17617987,48.449684,299.28333,263.81036,0.0,52.660084,0.20720035,12.86763,72.890976,8.330017
20855,20691300.0,0.0,22.983887,27.746613,22.146606,22.282562,21.897644,21.786774,11.702759,12.245178,12.171143,12.801147,0.0,0.031992994,0.031992994,0.14402047,250.0,11.700012,0.0,0.0,68.35421,3420.9697,0.00010743595,0.0,52.705204,248.49338,15.365473,30.000002,0.1769279,48.48834,299.58444,263.6815,0.0,52.705204,0.20800464,12.819031,73.08033,8.330017
20856,20691360.0,0.0,22.997253,27.777191,22.159027,22.297028,21.903809,21.791718,11.712463,12.000214,11.959869,12.800781,0.0,0.031990606,0.031990606,0.1450344,250.0,11.700012,0.0,0.0,69.17551,3435.2402,0.000107634696,0.0,52.751278,247.5869,15.334373,30.000002,0.17785275,48.531876,300.044,263.6842,0.0,52.751278,0.20901386,12.790515,73.30327,8.330017
20857,20691420.0,0.0,23.009644,27.80777,22.170471,22.31012,21.909363,21.796143,11.721802,11.870728,11.848785,12.8003845,0.0,0.03198947,0.03198947,0.14623797,250.0,11.700012,0.0,0.0,70.120995,3452.4304,0.00010793838,0.0,52.797966,246.7178,15.299799,30.000002,0.17894523,48.580284,300.65872,263.81592,0.0,52.797966,0.21021524,12.781405,73.5567,8.330017
20858,20691480.0,0.0,23.020966,27.838348,22.180908,22.321716,21.914581,21.800323,11.730621,11.803131,11.791382,12.799988,0.0,0.031989776,0.031989776,0.14760827,250.0,11.700012,0.0,0.0,71.173904,3472.23,0.0001083399,0.0,52.844543,245.90207,15.261102,30.000002,0.18019177,48.634457,301.421,264.07355,0.0,52.844543,0.21158628,12.791188,73.83539,8.330017
20859,20691540.0,0.0,23.03125,27.868896,22.190247,22.331635,21.919617,21.804321,11.73877,11.771118,11.764801,12.799622,0.0,0.0319915,0.0319915,0.14912406,250.0,11.700012,0.0,0.0,72.317856,3494.3057,0.000108830805,0.0,52.89035,245.15048,15.2201395,30.000002,0.1815681,48.691803,302.323,264.45172,0.0,52.89035,0.21310562,12.819682,74.13464,8.330017
20860,20691600.0,0.0,23.04004,27.899445,22.198395,22.339783,21.92456,21.808289,11.746063,11.7578125,11.754364,12.799255,0.0,0.031994667,0.031994667,0.1507619,250.0,11.700012,0.0,0.0,73.535416,3518.2136,0.00010940106,0.0,52.934742,244.47421,15.174182,30.000002,0.18306991,48.756145,303.35522,264.9444,0.0,52.934742,0.21474999,12.866819,74.44943,8.330017
20861,20691660.0,0.0,23.048187,27.929962,22.205902,22.346924,21.929504,21.812256,11.7526245,11.753754,11.751862,12.79892,0.0,0.031998638,0.031998638,0.152503,250.0,11.700012,0.0,0.0,74.81982,3543.8481,0.00011004216,0.0,52.977173,243.87257,15.126809,30.000002,0.18466538,48.822468,304.5071,265.54004,0.0,52.977173,0.21649916,12.930425,74.77618,8.330017
20862,20691720.0,0.0,23.055145,27.960419,22.212097,22.352142,21.934418,21.816223,11.758362,11.754395,11.753357,12.798584,0.0,0.032003693,0.032003693,0.15432504,250.0,11.700012,0.0,0.0,76.14682,3570.7683,0.00011074436,0.0,53.01739,243.35164,15.078749,30.000002,0.18633468,48.88975,305.76852,266.23074,0.0,53.01739,0.21833149,13.009363,75.11045,8.330017
20863,20691780.0,0.0,23.06076,27.990875,22.216888,22.355377,21.9393,21.82019,11.763092,11.757111,11.756561,12.798279,0.0,0.03201003,0.03201003,0.15619773,250.0,11.700012,0.0,0.0,77.49598,3598.4885,0.00011149526,0.0,53.054665,242.92488,15.029709,30.000002,0.18805623,48.958405,307.12424,267.0088,0.0,53.054665,0.22021702,13.103332,75.44616,8.330017
20864,20691840.0,0.0,23.064667,28.02121,22.220337,22.356628,21.944153,21.82483,11.766876,11.760559,12.922455,12.798004,0.0,0.032017615,0.032017615,0.15808783,250.0,11.700012,0.0,0.0,78.8435,3626.4944,0.00011228183,0.0,53.088306,242.60107,14.977776,30.000002,0.18981408,49.031113,308.55356,267.862,0.0,53.088306,0.22212254,13.209866,75.77713,8.330017
20865,20691900.0,0.0,23.068298,28.051666,22.223175,22.355927,21.952393,21.831757,11.769592,12.568665,12.45166,12.7977295,0.0,0.032026425,0.032026425,0.1599851,250.0,11.700012,0.0,0.0,80.1825,3654.7969,0.000113097536,0.0,53.11805,242.38315,14.92761,30.000002,0.19157673,49.101345,310.05173,268.78717,0.0,53.11805,0.22403763,13.330257,76.10141,8.330017
20866,20691960.0,0.0,23.071228,28.082,22.22528,22.35492,21.95929,21.837341,11.771393,12.206116,12.142303,12.797516,0.0,0.032035068,0.032035068,0.16185966,250.0,11.700012,0.0,0.0,81.50569,3682.8809,0.00011392671,0.0,53.143375,242.2568,14.878618,30.000002,0.19332124,49.169933,311.5889,269.75766,0.0,53.143375,0.22592963,13.460018,76.41483,8.330017
20867,20692020.0,0.0,23.07251,28.112305,22.225769,22.35199,21.96524,21.842163,11.772308,12.009369,11.974457,12.797333,0.0,0.032044068,0.032044068,0.16369991,250.0,11.700012,0.0,0.0,82.790405,3710.3396,0.00011476117,0.0,53.164707,242.21835,14.829344,30.000002,0.19504678,49.23892,313.15533,270.7659,0.0,53.164707,0.22778808,13.598673,76.715805,8.330017
20868,20692080.0,0.0,23.07254,28.142517,22.224762,22.34729,21.970642,21.846558,11.772247,11.902954,11.883728,12.79718,0.0,0.032053784,0.032053784,0.1654769,250.0,11.700012,0.0,0.0,84.01911,3736.8457,0.0001155898,0.0,53.181534,242.27866,14.78223,30.000002,0.19671792,49.30488,314.7302,271.8039,0.0,53.181534,0.22958468,13.744858,76.99913,8.330017
20869,20692140.0,0.0,23.071075,28.172699,22.22232,22.340881,21.975769,21.850739,11.771179,11.84317,11.832733,12.797028,0.0,0.032064132,0.032064132,0.16716638,250.0,11.700012,0.0,0.0,85.17479,3761.8994,0.000116399606,0.0,53.193497,242.43985,14.734748,30.000002,0.19832829,49.371353,316.29092,272.8602,0.0,53.193497,0.23129506,13.898057,77.26102,8.330017
20870,20692200.0,0.0,23.068512,28.20282,22.218628,22.332947,21.980743,21.854767,11.769257,11.809418,11.8038025,12.796936,0.0,0.03207502,0.03207502,0.16874547,250.0,11.700012,0.0,0.0,86.242386,3785.3633,0.00011718209,0.0,53.20035,242.70161,14.689652,30.000002,0.19984438,49.434486,317.81442,273.92233,0.0,53.20035,0.23289612,14.05458,77.49807,8.330017
20871,20692260.0,0.0,23.066284,28.23288,22.215424,22.325958,21.985596,21.858734,11.76651,11.790619,11.787567,12.7968445,0.0,0.032084458,0.032084458,0.1702183,250.0,11.700012,0.0,0.0,87.24587,3807.2793,0.00011792884,0.0,53.202362,243.03003,14.64586,30.000002,0.20127143,49.495796,319.28574,274.96844,0.0,53.202362,0.2343879,14.214328,77.71308,8.330017
20872,20692320.0,0.0,23.063263,28.262878,22.211243,22.317657,21.990356,21.86264,11.763275,11.779053,11.777405,12.7968445,0.0,0.032093126,0.032093126,0.17158006,250.0,11.700012,0.0,0.0,88.15966,3827.477,0.00011863585,0.0,53.200603,243.41118,14.604923,30.000002,0.2025974,49.55311,320.6935,275.98776,0.0,53.200603,0.23576713,14.373005,77.90639,8.330017
20873,20692380.0,0.0,23.05954,28.292816,22.206085,22.308258,21.995087,21.866516,11.75943,11.7708435,11.769989,12.7968445,0.0,0.032101817,0.032101817,0.17280579,250.0,11.700012,0.0,0.0,88.97124,3845.6116,0.000119293836,0.0,53.19485,243.85684,14.56702,30.000002,0.20380175,49.60617,322.0156,276.9752,0.0,53.19485,0.23701033,14.52986,78.07367,8.330017
20874,20692440.0,0.0,23.054932,28.322662,22.200104,22.297852,21.999756,21.87033,11.754974,11.764526,11.764099,12.7969055,0.0,0.03211042,0.03211042,0.1738851,250.0,11.700012,0.0,0.0,89.67316,3861.4517,0.000119896686,0.0,53.18507,244.36458,14.530136,30.000002,0.20488697,49.65781,323.2363,277.92325,0.0,53.18507,0.23810698,14.684054,78.21375,8.330017
20875,20692500.0,0.0,23.049896,28.352448,22.193634,22.28653,22.005188,21.875793,11.749908,12.920044,12.810303,12.796967,0.0,0.032118943,0.032118943,0.17480417,250.0,11.700012,0.0,0.0,90.25612,3874.8757,0.00012043783,0.0,53.171116,244.93517,14.495632,30.000002,0.20583364,49.706112,324.338,278.8247,0.0,53.171116,0.23904325,14.834597,78.32471,8.330017
20876,20692560.0,0.0,23.046783,28.382141,22.189148,22.277496,22.012909,21.88208,11.74469,12.427521,12.328735,12.797089,0.0,0.03212491,0.03212491,0.17558993,250.0,11.700012,0.0,0.0,90.76428,3886.6267,0.000120919634,0.0,53.153957,245.51701,14.464639,30.000002,0.20665152,49.749504,325.3194,279.65732,0.0,53.153957,0.23984091,14.978091,78.41385,8.330017
20877,20692620.0,0.0,23.043,28.411743,22.183899,22.267883,22.019196,21.887207,11.739319,12.116089,12.062225,12.797241,0.0,0.032129653,0.032129653,0.17624433,250.0,11.700012,0.0,0.0,91.17352,3896.2275,0.000121339464,0.0,53.135006,246.09917,14.435678,30.000002,0.2073526,49.79005,326.17752,280.41626,0.0,53.135006,0.2405048,15.112834,78.48233,8.330017
20878,20692680.0,0.0,23.038818,28.441254,22.17807,22.257904,22.024658,21.891693,11.733734,11.942657,11.913452,12.797394,0.0,0.032133855,0.032133855,0.17675737,250.0,11.700012,0.0,0.0,91.48053,3903.5881,0.000121694255,0.0,53.11414,246.69269,14.409142,30.000002,0.20792706,49.8272,326.90433,281.10373,0.0,53.11414,0.24102627,15.239054,78.528145,8.330017
20879,20692740.0,0.0,23.034424,28.470673,22.171906,22.24765,22.029663,21.895782,11.727997,11.844391,11.828796,12.797577,0.0,0.032137726,0.032137726,0.17712638,250.0,11.700012,0.0,0.0,91.68362,3908.712,0.00012198229,0.0,53.091503,247.29709,14.385436,30.000002,0.20837021,49.86039,327.49454,281.7179,0.0,53.091503,0.24140304,15.355854,78.55108,8.330017
20880,20692800.0,0.0,23.029907,28.5,22.165497,22.237305,22.034393,21.899628,11.722168,11.78952,11.781128,12.797791,0.0,0.032141294,0.032141294,0.17735027,250.0,11.700012,0.0,0.0,91.7827,3911.6233,0.00012220288,0.0,53.06719,247.91048,14.363855,30.000002,0.208685,49.890602,327.94397,282.25656,0.0,53.06719,0.24163409,15.462138,78.55117,8.330017
20881,20692860.0,0.0,23.027405,28.529358,22.161072,22.229767,22.03897,21.903442,11.716492,11.757721,11.753174,12.798004,0.0,0.032142352,0.032142352,0.17745566,250.0,11.700012,0.0,0.0,91.82072,3912.9822,0.00012235918,0.0,53.041874,248.49075,14.346017,30.000002,0.20887883,49.915577,328.25833,282.7038,0.0,53.041874,0.24174145,15.556513,78.534904,8.330017
20882,20692920.0,0.0,23.024841,28.558807,22.156708,22.222351,22.043427,21.907135,11.71106,11.737518,11.735077,12.798248,0.0,0.032141976,0.032141976,0.17746213,250.0,11.700012,0.0,0.0,91.78506,3912.6199,0.00012245476,0.0,53.017086,249.024,14.32852,30.000002,0.20898955,49.940075,328.4535,283.0624,0.0,53.017086,0.24174711,15.638748,78.50615,8.330017
20883,20692980.0,0.0,23.022247,28.58841,22.152466,22.215118,22.047821,21.910797,11.705811,11.723694,11.722504,12.798492,0.0,0.03214131,0.03214131,0.17736639,250.0,11.700012,0.0,0.0,91.67864,3910.5796,0.00012249163,0.0,52.992775,249.52713,14.311533,30.000002,0.20901516,49.963856,328.534,283.3429,0.0,52.992775,0.24164997,15.709191,78.46348,8.330017
20884,20693040.0,0.0,23.021149,28.618073,22.148407,22.208252,22.052155,21.914368,11.700958,11.714905,11.714233,12.798737,0.0,0.032140292,0.032140292,0.17715725,250.0,11.700012,0.0,0.0,91.493065,3907.0596,0.00012246548,0.0,52.96901,249.99481,14.304073,30.000002,0.2088917,49.974297,328.4872,283.53513,0.0,52.96901,0.24143875,15.764139,78.40539,8.330017
20885,20693100.0,0.0,23.019775,28.647888,22.144745,22.201935,22.056427,21.917938,11.69635,11.70813,11.707703,12.798981,0.0,0.032139093,0.032139093,0.17683205,250.0,11.700012,0.0,0.0,91.22725,3901.5537,0.00012237077,0.0,52.945995,250.42574,14.294222,30.000002,0.20868947,49.988087,328.30966,283.63675,0.0,52.945995,0.24111106,15.804444,78.331604,8.330017
20886,20693160.0,0.0,23.020538,28.677765,22.143555,22.198181,22.062805,21.924347,11.692047,12.781372,12.624481,12.799194,0.0,0.03213591,0.03213591,0.17648779,250.0,11.700012,0.0,0.0,90.96796,3895.9587,0.00012225393,0.0,52.92375,250.80891,14.284529,30.000002,0.20846759,50.001656,328.09232,283.69318,0.0,52.92375,0.24076031,15.838949,78.25754,8.330017
20887,20693220.0,0.0,23.021729,28.707703,22.142761,22.194916,22.069794,21.930145,11.688293,12.285339,12.19989,12.799438,0.0,0.032131925,0.032131925,0.17610073,250.0,11.700012,0.0,0.0,90.67809,3889.6099,0.00012209802,0.0,52.903725,251.12561,14.275771,30.000002,0.2082044,50.013924,327.8077,283.67993,0.0,52.903725,0.24036518,15.860896,78.18056,8.330017
20888,20693280.0,0.0,23.023071,28.737762,22.141998,22.192078,22.0755,21.934937,11.684998,12.013855,11.967163,12.799652,0.0,0.03212779,0.03212779,0.17567384,250.0,11.700012,0.0,0.0,90.36236,3882.4968,0.00012190655,0.0,52.8857,251.3903,14.268244,30.000002,0.20790143,50.024456,327.46576,283.6091,0.0,52.8857,0.23992991,15.872585,78.10028,8.330017
20889,20693340.0,0.0,23.024689,28.767853,22.141449,22.189758,22.080536,21.939148,11.682068,11.864746,11.839142,12.799866,0.0,0.032123733,0.032123733,0.17521478,250.0,11.700012,0.0,0.0,90.025894,3874.761,0.00012168399,0.0,52.869617,251.60892,14.262046,30.000002,0.20756462,50.033134,327.07727,283.48926,0.0,52.869617,0.23946264,15.875099,78.017525,8.330017
20890,20693400.0,0.0,23.026703,28.798004,22.141174,22.187958,22.085144,21.943054,11.679657,11.780884,11.766968,12.800049,0.0,0.032119855,0.032119855,0.17473117,250.0,11.700012,0.0,0.0,89.67418,3866.6296,0.00012143671,0.0,52.855362,251.78644,14.256874,30.000002,0.20720208,50.040375,326.6523,283.32825,0.0,52.855362,0.2389712,15.868092,77.93317,8.330017
20891,20693460.0,0.0,23.030212,28.828217,22.142578,22.188538,22.08957,21.946838,11.677734,11.734283,11.726715,12.800201,0.0,0.03211477,0.03211477,0.17424741,250.0,11.700012,0.0,0.0,89.3399,3858.5144,0.00012116974,0.0,52.843178,251.90105,14.252353,30.000002,0.20683329,50.046707,326.20474,283.12384,0.0,52.843178,0.2384771,15.853852,77.85211,8.330017
20892,20693520.0,0.0,23.033966,28.85846,22.144287,22.189545,22.093842,21.9505,11.676361,11.707703,11.703674,12.800354,0.0,0.03210923,0.03210923,0.17378207,250.0,11.700012,0.0,0.0,89.018486,3850.4836,0.000120891214,0.0,52.833813,251.95023,14.247237,30.000002,0.20648205,50.053864,325.7537,282.88602,0.0,52.833813,0.23800059,15.832426,77.777374,8.330017
20893,20693580.0,0.0,23.038696,28.888763,22.146393,22.19107,22.098022,21.954102,11.67572,11.694153,11.6918335,12.800507,0.0,0.03210402,0.03210402,0.1733405,250.0,11.700012,0.0,0.0,88.71712,3842.872,0.00012060747,0.0,52.82739,251.94324,14.245661,30.000002,0.20612898,50.056076,325.30936,282.6249,0.0,52.82739,0.23754849,15.80331,77.70927,8.330017
20894,20693640.0,0.0,23.043243,28.919067,22.148773,22.193054,22.102142,21.957703,11.675476,11.686523,11.68515,12.800598,0.0,0.032099187,0.032099187,0.17293067,250.0,11.700012,0.0,0.0,88.44017,3835.541,0.00012032405,0.0,52.82343,251.89346,14.241446,30.000002,0.20581776,50.061977,324.88354,282.35403,0.0,52.82343,0.23712894,15.770303,77.64834,8.330017
20895,20693700.0,0.0,23.047668,28.949402,22.151398,22.195312,22.106262,21.961243,11.675537,11.681671,11.680908,12.800659,0.0,0.032094724,0.032094724,0.17255077,250.0,11.700012,0.0,0.0,88.18576,3828.5144,0.00012004436,0.0,52.821247,251.81502,14.23495,30.000002,0.20554467,50.07107,324.47903,282.08167,0.0,52.821247,0.23674002,15.735388,77.59355,8.330017
20896,20693760.0,0.0,23.053864,28.979736,22.155243,22.199219,22.110413,21.96521,11.676178,11.679138,12.496094,12.80072,0.0,0.03208966,0.03208966,0.17222272,250.0,11.700012,0.0,0.0,87.980316,3822.4504,0.00011977513,0.0,52.821316,251.68642,14.231994,30.000002,0.20529087,50.07521,324.10785,281.80505,20.216959,52.821316,0.23640174,15.697721,77.54945,8.330017
20897,20693820.0,0.0,23.060608,29.01007,22.160095,22.203308,22.117676,21.972229,11.677216,12.591461,12.460815,12.800781,0.0,0.032084607,0.032084607,0.17194717,250.0,11.700012,0.0,0.0,87.81177,3817.172,0.00011951953,0.0,52.823574,251.51859,14.226906,30.000002,0.20509194,50.082333,323.77466,281.53247,0.0,52.823574,0.236116,15.658437,77.515625,8.330017
20898,20693880.0,0.0,23.067139,29.040405,22.164795,22.20758,22.124084,21.977722,11.67865,12.176575,12.105286,12.800781,0.0,0.032080002,0.032080002,0.17173173,250.0,11.700012,0.0,0.0,87.68684,3812.6772,0.000119282646,0.0,52.828056,251.31848,14.220645,30.000002,0.20494895,50.0911,323.48962,281.27335,0.0,52.828056,0.2358913,15.61892,77.4929,8.330017
20899,20693940.0,0.0,23.073547,29.07071,22.169342,22.211975,22.129425,21.98236,11.680359,11.94986,11.911041,12.800781,0.0,0.03207594,0.03207594,0.17157835,250.0,11.700012,0.0,0.0,87.606255,3809.0122,0.00011906724,0.0,52.834465,251.09421,14.21396,30.000002,0.20485914,50.100456,323.25717,281.03418,0.0,52.834465,0.23572977,15.580702,77.48117,8.330017
20900,20694000.0,0.0,23.079865,29.101013,22.173737,22.21637,22.134216,21.986511,11.682312,11.824921,11.804169,12.800751,0.0,0.03207247,0.03207247,0.1714877,250.0,11.700012,0.0,0.0,87.57007,3806.204,0.00011887545,0.0,52.8425,250.85336,14.206502,30.000002,0.20482527,50.1109,323.0803,280.82037,0.0,52.8425,0.23563215,15.544894,77.48014,8.330017
20901,20694060.0,0.0,23.086731,29.131256,22.178741,22.22171,22.138641,21.990479,11.68454,11.760132,11.748871,12.80069,0.0,0.03206892,0.03206892,0.17146826,250.0,11.700012,0.0,0.0,87.59183,3804.5244,0.000118710836,0.0,52.85208,250.58913,14.198719,30.000002,0.20485033,50.121796,322.96307,280.63138,0.0,52.85208,0.23560555,15.511422,77.491516,8.330017
20902,20694120.0,0.0,23.093536,29.161499,22.183655,22.226929,22.142883,21.994324,11.687012,11.726013,11.71991,12.800629,0.0,0.032065578,0.032065578,0.17152478,250.0,11.700012,0.0,0.0,87.665184,3803.8953,0.00011857587,0.0,52.863342,250.30388,14.19012,30.000002,0.20494176,50.133835,322.91132,280.47177,0.0,52.863342,0.23565537,15.481289,77.515945,8.330017
20903,20694180.0,0.0,23.100098,29.19165,22.188416,22.231964,22.147034,21.998077,11.689606,11.708313,11.705017,12.800568,0.0,0.03206289,0.03206289,0.17165181,250.0,11.700012,0.0,0.0,87.78775,3804.2676,0.000118471646,0.0,52.8759,250.01144,14.180496,30.000002,0.20509714,50.14731,322.92535,280.34793,0.0,52.8759,0.235777,15.455346,77.55183,8.330017
20904,20694240.0,0.0,23.106476,29.221771,22.192993,22.236725,22.151123,22.0018,11.692291,11.700134,11.698364,12.800476,0.0,0.032060806,0.032060806,0.17184694,250.0,11.700012,0.0,0.0,87.95673,3805.644,0.00011839884,0.0,52.88946,249.71786,14.169905,30.000002,0.20531422,50.162132,323.00504,280.2624,0.0,52.88946,0.23596796,15.434042,77.598434,8.330017
20905,20694300.0,0.0,23.11264,29.251831,22.197357,22.24118,22.155182,22.005493,11.695038,11.697052,11.696075,12.8003845,0.0,0.032059394,0.032059394,0.17210597,250.0,11.700012,0.0,0.0,88.16882,3807.9802,0.00011835758,0.0,52.903713,249.42975,14.158625,30.000002,0.2055881,50.177925,323.149,280.2171,0.0,52.903713,0.23622419,15.417735,77.65476,8.330017
20906,20694360.0,0.0,23.118958,29.2818,22.201996,22.245972,22.159271,22.009277,11.697784,11.696625,11.696106,12.800262,0.0,0.03205807,0.03205807,0.17243046,250.0,11.700012,0.0,0.0,88.43088,3811.33,0.000118347656,0.0,52.918465,249.14316,14.146484,30.000002,0.20592023,50.19492,323.3566,280.20963,0.0,52.918465,0.23654604,15.407051,77.72122,8.330017
20907,20694420.0,0.0,23.125183,29.311707,22.206573,22.250336,22.16391,22.014587,11.700531,12.801361,12.863129,12.800171,0.0,0.03205712,0.03205712,0.17281868,250.0,11.700012,0.0,0.0,88.73421,3815.6477,0.000118369324,5.3402944,52.93377,248.86093,14.133395,30.000002,0.20631032,50.21325,323.6282,280.24106,0.0,52.93377,0.23693235,15.401736,77.79738,8.330017
20908,20694480.0,0.0,23.131561,29.341522,22.211365,22.254211,22.171356,22.021118,11.703247,12.444397,12.33844,12.800049,0.0,0.03205678,0.03205678,0.1732623,250.0,11.700012,0.0,0.0,89.07386,3820.9253,0.00011842212,0.0,52.94929,248.59279,14.119392,30.000002,0.20675194,50.232853,323.9604,280.31345,0.0,52.94929,0.23737533,15.401509,77.88136,8.330017
20909,20694540.0,0.0,23.137177,29.371246,22.215424,22.257507,22.177277,22.026398,11.705811,12.1076355,12.049896,12.799957,0.0,0.032057058,0.032057058,0.17375384,250.0,11.700012,0.0,0.0,89.44387,3826.8599,0.00011850328,0.0,52.964687,248.34468,14.104734,30.000002,0.20723768,50.253372,324.34863,280.42642,0.0,52.964687,0.23786749,15.407478,77.97166,8.330017
20910,20694600.0,0.0,23.142212,29.400848,22.218811,22.260254,22.182312,22.030975,11.70813,11.926758,11.895081,12.799835,0.0,0.032057956,0.032057956,0.17428549,250.0,11.700012,0.0,0.0,89.83845,3833.3684,0.00011861013,0.0,52.979683,248.1215,14.089627,30.000002,0.20775998,50.27452,324.78775,280.57883,0.0,52.979683,0.23840098,15.419769,78.06672,8.330017
20911,20694660.0,0.0,23.146942,29.430359,22.221985,22.262817,22.18686,22.035187,11.710266,11.8272705,11.810089,12.799713,0.0,0.0320591,0.0320591,0.17485245,250.0,11.700012,0.0,0.0,90.25792,3840.424,0.00011874007,0.0,52.994072,247.92151,14.073896,30.000002,0.20831555,50.296547,325.27246,280.76642,0.0,52.994072,0.23897025,15.438061,78.16588,8.330017
20912,20694720.0,0.0,23.151184,29.459717,22.22464,22.26477,22.191162,22.039215,11.712189,11.773224,11.764008,12.799591,0.0,0.032060593,0.032060593,0.17544864,250.0,11.700012,0.0,0.0,90.69333,3847.9155,0.00011889083,0.0,53.007805,247.74615,14.057715,30.000002,0.20889871,50.319202,325.7982,280.98688,0.0,53.007805,0.2395695,15.461744,78.26807,8.330017
20913,20694780.0,0.0,23.154938,29.488983,22.226776,22.266083,22.195312,22.043121,11.713867,11.7453,11.740356,12.799469,0.0,0.032062598,0.032062598,0.17606415,250.0,11.700012,0.0,0.0,91.13849,3855.7056,0.00011905916,0.0,53.020634,247.60138,14.041333,30.000002,0.2095002,50.342133,326.3582,281.2388,0.0,53.020634,0.24018909,15.490701,78.3714,8.330017
20914,20694840.0,0.0,23.158142,29.518066,22.228424,22.266724,22.19934,22.046967,11.7152405,11.731201,11.728516,12.799377,0.0,0.032065053,0.032065053,0.17669043,250.0,11.700012,0.0,0.0,91.58705,3863.6633,0.00011924167,0.0,53.032322,247.49002,14.024618,30.000002,0.21011387,50.365536,326.9453,281.5193,0.0,53.032322,0.24082033,15.524713,78.47436,8.330017
20915,20694900.0,0.0,23.16092,29.547058,22.229553,22.266693,22.203339,22.05075,11.716309,11.723755,11.722351,12.799286,0.0,0.032067925,0.032067925,0.17731667,250.0,11.700012,0.0,0.0,92.03146,3871.6724,0.00011943435,0.0,53.042645,247.41458,14.008053,30.000002,0.21072802,50.388725,327.55005,281.82394,0.0,53.042645,0.24145241,15.562992,78.57514,8.330017
20916,20694960.0,0.0,23.163513,29.575867,22.23056,22.26654,22.207336,22.054565,11.717102,11.72052,11.719757,12.799194,0.0,0.03207081,0.03207081,0.17794083,250.0,11.700012,0.0,0.0,92.47434,3879.6934,0.00011963472,0.0,53.05156,247.36961,13.9913,30.000002,0.2113424,50.412186,328.1676,282.1476,0.0,53.05156,0.24208239,15.605363,78.673706,8.330017
20917,20695020.0,0.0,23.165527,29.604492,22.231049,22.265656,22.211273,22.05838,11.71756,11.719208,11.71875,12.799133,0.0,0.03207386,0.03207386,0.17855255,250.0,11.700012,0.0,0.0,92.90323,3887.557,0.00011983963,0.0,53.05887,247.35982,13.974497,30.000002,0.211948,50.435703,328.7897,282.4879,0.0,53.05887,0.24270026,15.651333,78.7682,8.330017
20918,20695080.0,0.0,23.167755,29.632996,22.231659,22.264252,22.21701,22.064697,11.717773,12.828522,12.670929,12.799072,0.0,0.0320771,0.0320771,0.17914689,250.0,11.700012,0.0,0.0,93.31674,3895.2944,0.00012004496,0.0,53.064865,247.3784,13.958354,30.000002,0.21253638,50.458305,329.40884,282.83762,0.0,53.064865,0.24330115,15.699394,78.85827,8.330017
20919,20695140.0,0.0,23.169678,29.661285,22.231995,22.26233,22.223694,22.07071,11.717773,12.323578,12.238464,12.799042,0.0,0.032080546,0.032080546,0.17971537,250.0,11.700012,0.02327486,0.0,93.708534,3902.747,0.000120248675,0.0,53.069298,247.42929,13.942586,30.000002,0.21310247,50.480377,330.01758,283.19467,0.0,53.069298,0.24387658,15.748861,78.94238,8.330017
20920,20695200.0,0.0,23.17096,29.689392,22.231628,22.259857,22.229095,22.075684,11.717407,12.048096,12.001678,12.799011,0.0,0.03208415,0.03208415,0.18024994,250.0,11.700012,0.119779035,0.0,94.07304,3909.676,0.000120446384,0.0,53.07205,247.51335,13.927271,30.000002,0.21363908,50.501823,330.6074,283.55518,0.0,53.07205,0.24441844,15.800311,79.019295,8.330017
20921,20695260.0,0.0,23.17221,29.717316,22.231201,22.257568,22.233734,22.08014,11.716858,11.897736,11.872437,12.798981,0.0,0.03213539,0.032083593,0.18073244,250.0,11.700012,0.25880694,0.0,94.41545,3916.348,0.000120636374,0.0,53.10763,247.56519,13.912331,30.000002,0.21416646,50.52274,331.1795,283.88904,0.0,53.07349,0.24495123,15.852295,79.09038,8.330017
20922,20695320.0,0.0,23.173004,29.745026,22.230347,22.254852,22.237885,22.084259,11.717102,11.814545,11.801056,12.799133,0.0,0.03226741,0.032081094,0.18118717,250.0,11.700012,0.43641123,0.0,94.728516,3923.618,0.00012083354,0.0,53.200413,247.53584,13.896751,30.000002,0.21474038,50.544548,331.77957,284.19748,0.0,53.077854,0.24553573,15.890898,79.16251,8.330017
20923,20695380.0,0.0,23.173431,29.772552,22.229126,22.25174,22.241669,22.088196,11.717072,11.769775,11.762726,12.799225,0.0,0.032387182,0.032083318,0.18160768,250.0,11.700012,0.6499558,0.0,95.00866,3930.4482,0.00012102912,0.0,53.281136,247.57912,13.881566,30.000002,0.21527843,50.565807,332.36588,284.53113,0.0,53.08163,0.24607828,15.928242,79.22517,8.330017
20924,20695440.0,0.0,23.173584,29.799835,22.2276,22.248322,22.245148,22.092041,11.716827,11.745026,11.741455,12.799255,0.0,0.03254006,0.032084636,0.18197641,250.0,11.700012,0.89688766,0.0,95.252625,3937.0027,0.00012122048,0.0,53.382385,247.6348,13.866739,30.000002,0.21579881,50.586563,332.9395,284.86215,0.0,53.084087,0.24660124,15.964833,79.279495,8.330017
20925,20695500.0,0.0,23.173462,29.826874,22.22583,22.244598,22.248383,22.095795,11.716522,11.731781,11.7300415,12.799316,0.0,0.032716747,0.032086506,0.18229567,250.0,11.700012,1.1748466,0.0,95.45809,3943.2717,0.00012140785,0.0,53.497482,247.70988,13.852271,30.000002,0.216297,50.606815,333.49695,285.19223,0.0,53.08581,0.2470991,15.998273,79.32539,8.330017
20926,20695560.0,0.0,23.173676,29.853699,22.224396,22.241455,22.251373,22.09961,11.7161255,11.72464,11.723816,12.799377,1.0,0.032915737,0.032088134,0.18256737,250.0,11.700012,1.4815975,0.0,95.63483,3949.3413,0.00012159027,0.0,53.625572,247.79642,13.838251,30.000002,0.21677202,50.62645,334.03488,285.51575,0.0,53.086643,0.24757142,16.028809,79.36362,8.330017
20927,20695620.0,0.0,23.173706,29.88028,22.22284,22.238098,22.25409,22.103394,11.715698,11.720367,11.720032,12.799438,1.0,0.033135846,0.03208955,0.18279395,250.0,11.700012,1.8136444,0.0,95.77693,3955.1377,0.00012176733,0.0,53.76591,247.88922,13.82455,30.000002,0.21722579,50.64563,334.55243,285.83,0.0,53.08686,0.24801953,16.056091,79.39482,8.330017
20928,20695680.0,0.0,23.173615,29.906616,22.22116,22.23465,22.25653,22.107178,11.715179,11.717834,11.919128,12.7994995,1.0,0.033375684,0.03209107,0.18297209,250.0,11.700012,2.1683922,0.0,95.883606,3960.6074,0.000121937934,0.0,53.9171,247.99287,13.811419,30.000002,0.21765298,50.664013,335.04608,286.13556,46.56796,53.08642,0.24843904,16.080254,79.41826,8.330017
20929,20695740.0,0.0,23.174194,29.932678,22.220154,22.23108,22.261566,22.114227,11.71463,12.611694,12.520721,12.799561,1.0,0.033642285,0.032092065,0.18309823,250.0,11.700012,2.5844216,0.0,95.954445,3965.9412,0.00012210246,0.0,54.08374,248.09862,13.798907,30.000002,0.21805552,50.68153,335.51517,286.42816,0.0,53.085335,0.24883278,16.100615,79.433975,8.330017
20930,20695800.0,0.0,23.174408,29.958496,22.218842,22.227478,22.265686,22.119843,11.714172,12.189362,12.155121,12.799652,1.0,0.033945765,0.03209228,0.18317324,250.0,11.700012,3.0413146,0.0,95.9891,3971.0764,0.00012226231,0.0,54.27259,248.19052,13.786425,30.000002,0.21844594,50.699,335.96494,286.70306,0.0,53.084267,0.24921148,16.115358,79.44309,8.330017
20931,20695860.0,0.0,23.174896,29.984009,22.217834,22.2247,22.268402,22.124634,11.713745,11.962738,11.953949,12.799744,1.0,0.034271874,0.03209232,0.18320744,250.0,11.700012,3.5175252,0.0,95.99997,3976.0737,0.00012241745,0.0,54.473824,248.27731,13.774373,30.000002,0.21881895,50.71588,336.39474,286.96423,0.0,53.083176,0.24957179,16.12591,79.44656,8.330017
20932,20695920.0,0.0,23.175201,30.009277,22.216705,22.221954,22.270142,22.128906,11.713348,11.842804,11.844086,12.799835,1.0,0.0346154,0.032092474,0.18320625,250.0,11.700012,4.005862,0.0,95.983574,3980.873,0.0001225682,0.0,54.68377,248.36171,13.762551,30.000002,0.21917617,50.73243,336.80594,287.21384,0.0,53.082138,0.24991429,16.132772,79.445,8.330017
20933,20695980.0,0.0,23.175476,30.03421,22.215485,22.219269,22.271149,22.132904,11.712921,11.778748,11.783203,12.799896,1.0,0.03497112,0.032093048,0.18316841,250.0,11.700012,4.500354,0.0,95.940895,3985.406,0.00012271348,0.0,54.898483,248.45325,13.751234,30.000002,0.21951084,50.748272,337.19498,287.45483,0.0,53.080853,0.25023276,16.136942,79.43762,8.330017
20934,20696040.0,0.0,23.17569,30.058868,22.214233,22.216705,22.271576,22.13675,11.712402,11.746094,11.750641,12.799927,1.0,0.035334602,0.032093946,0.1830957,250.0,11.700012,4.99627,0.0,95.87315,3989.643,0.0001228524,0.0,55.11502,248.55391,13.740251,30.000002,0.21982169,50.76365,337.55917,287.68704,0.0,53.079147,0.25052446,16.138895,79.42453,8.330017
20935,20696100.0,0.0,23.175934,30.083221,22.213013,22.214294,22.271515,22.140503,11.711792,11.729401,11.733063,12.799988,1.0,0.03570162,0.032095104,0.1829896,250.0,11.700012,5.4890614,0.0,95.78183,3993.564,0.00012298404,0.0,55.3307,248.66492,13.729908,30.000002,0.22010443,50.778126,337.89554,287.90964,0.0,53.076893,0.25078654,16.138966,79.40584,8.330017
20936,20696160.0,0.0,23.176666,30.107239,22.212341,22.212677,22.271118,22.144257,11.711121,11.720551,11.723236,12.800018,1.0,0.03606805,0.032095872,0.18285803,250.0,11.700012,5.976615,0.0,95.67848,3997.253,0.00012310782,0.0,55.543564,248.77634,13.720004,30.000002,0.22036281,50.791992,338.2034,288.1177,0.0,53.07415,0.2510222,16.13757,79.38326,8.330017
20937,20696220.0,0.0,23.177307,30.13092,22.211761,22.211243,22.270325,22.14801,11.710449,11.715393,11.717285,12.800049,1.0,0.036430325,0.032096375,0.1827081,250.0,11.700012,6.4530315,0.0,95.56204,4000.6465,0.00012322374,0.0,55.751835,248.88399,13.709953,30.000002,0.22060378,50.806065,338.48492,288.31046,0.0,53.07123,0.251235,16.134733,79.35807,8.330017
20938,20696280.0,0.0,23.178375,30.154297,22.211243,22.210052,22.269012,22.151703,11.709778,11.712952,11.714233,12.800079,1.0,0.03678438,0.032096878,0.18253756,250.0,11.700012,6.91267,0.0,95.43209,4003.7683,0.00012333026,0.0,55.95305,248.9913,13.702061,30.000002,0.22080696,50.817116,338.73465,288.48682,0.0,53.06809,0.25141904,16.130322,79.32967,8.330017
20939,20696340.0,0.0,23.179474,30.177338,22.210968,22.209045,22.267761,22.156464,11.709015,12.641388,12.923126,12.800079,1.0,0.037127413,0.032097336,0.18235284,250.0,11.700012,7.3567553,0.0,95.293335,4006.545,0.0001234275,12.898463,56.145824,249.09886,13.693555,30.000002,0.22099373,50.82902,338.9562,288.64917,0.0,53.06471,0.2515778,16.125383,79.29901,8.330017
20940,20696400.0,0.0,23.181244,30.200012,22.211548,22.20819,22.26944,22.163055,11.708374,12.372498,12.381561,12.80014,1.0,0.03747905,0.03209646,0.18215434,250.0,11.700012,7.83989,0.0,95.14895,4009.3726,0.00012351961,0.0,56.342697,249.18271,13.6851635,30.000002,0.22117448,50.84077,339.16156,288.79175,0.0,53.06151,0.25173,16.118172,79.267654,8.330017
20941,20696460.0,0.0,23.179504,30.221466,22.20819,22.203918,22.265259,22.164398,11.699768,12.040436,12.080627,12.79895,1.0,0.037819255,0.032099515,0.18191467,250.0,11.700012,8.2485485,0.0,94.9424,4004.261,0.00012347392,0.0,56.5284,249.32072,13.677703,30.000002,0.22130968,50.851215,339.3333,288.9439,0.0,53.05798,0.25183383,16.195389,79.22689,8.330017
20942,20696520.0,0.0,23.177277,30.240845,22.204681,22.199982,22.259796,22.16504,11.688416,11.866943,11.908691,12.797943,1.0,0.038123284,0.032105096,0.18161643,250.0,11.700012,8.594301,0.0,94.69778,3995.3867,0.00012326568,0.0,56.687416,249.5485,13.670613,30.000002,0.22136709,50.861145,339.4346,289.105,0.0,53.051216,0.2518453,16.331684,79.17179,8.330017
20943,20696580.0,0.0,23.17511,30.25821,22.201263,22.196411,22.25357,22.165283,11.679504,11.770874,11.805176,12.797943,1.0,0.038388368,0.032111015,0.1812726,250.0,11.700012,8.876653,0.0,94.42168,3985.2532,0.00012297879,0.0,56.82048,249.82932,13.665382,30.000002,0.22134328,50.86846,339.46045,289.25464,0.0,53.041534,0.25177258,16.43565,79.10637,8.330017
20944,20696640.0,0.0,23.172943,30.27362,22.197998,22.193268,22.246826,22.165253,11.672577,11.721466,11.746216,12.79834,1.0,0.03860723,0.032116786,0.18088378,250.0,11.700012,9.089417,0.0,94.1165,3973.9272,0.00012262365,0.0,56.9245,250.1534,13.661419,30.000002,0.22123632,50.874012,339.3988,289.38196,0.0,53.02903,0.25160846,16.508488,79.03117,8.330017
20945,20696700.0,0.0,23.170929,30.28711,22.195007,22.190613,22.239746,22.16507,11.667023,11.694,11.710907,12.798798,1.0,0.038774844,0.032121755,0.18045552,250.0,11.700012,9.229419,0.0,93.78743,3961.5154,0.0001222141,0.0,56.997986,250.50299,13.659135,30.000002,0.22104327,50.877213,339.2429,289.47473,0.0,53.01411,0.25135282,16.556423,78.948006,8.330017
20946,20696760.0,0.0,23.16925,30.298798,22.192535,22.188599,22.233032,22.165009,11.662689,11.6788025,11.689972,12.799255,1.0,0.038890872,0.032125417,0.17999448,250.0,11.700012,9.304133,0.0,93.44105,3948.2612,0.000121760924,0.0,57.042027,250.86015,13.658065,30.000002,0.220772,50.878708,338.99295,289.52393,0.0,52.997326,0.25101146,16.583038,78.85888,8.330017
20947,20696820.0,0.0,23.168152,30.308716,22.19043,22.187164,22.226166,22.164886,11.659332,11.669891,11.677368,12.799622,1.0,0.038950108,0.032127548,0.17950751,250.0,11.700012,9.302371,0.0,93.081406,3934.2646,0.0001212709,0.0,57.054913,251.20605,13.660061,30.000002,0.22041124,50.875916,338.64447,289.5175,0.0,52.97941,0.25058582,16.591326,78.765816,8.330017
20948,20696880.0,0.0,23.166565,30.316864,22.18863,22.186218,22.2193,22.164734,11.656586,11.663757,11.668701,12.799896,1.0,0.038961064,0.032128625,0.17900674,250.0,11.700012,9.236794,0.0,92.71612,3919.5833,0.0001207565,0.0,57.04186,251.5356,13.66002,30.000002,0.22001263,50.875973,338.22,289.46384,0.0,52.961105,0.25009707,16.58833,78.671074,8.330017
20949,20696940.0,0.0,23.165466,30.323395,22.187225,22.18576,22.212433,22.16455,11.654419,11.659454,11.662689,12.80014,1.0,0.038921565,0.032128714,0.17849879,250.0,11.700012,9.104703,0.0,92.34982,3904.4841,0.00012022209,0.0,57.002056,251.84106,13.662261,30.000002,0.21955082,50.872833,337.7233,289.36026,0.0,52.94283,0.24954966,16.575583,78.57603,8.330017
20950,20697000.0,0.0,23.165741,30.328278,22.18686,22.185852,22.208221,22.166656,11.652863,12.81427,12.734283,12.800354,1.0,0.038835812,0.032127526,0.17798714,250.0,11.700012,8.937604,0.0,91.986176,3889.2793,0.000119672404,3.7418218,56.938236,252.11214,13.667973,30.000002,0.21902394,50.864838,337.1599,289.20392,0.0,52.924908,0.24895094,16.553267,78.4818,8.330017
20951,20697060.0,0.0,23.165527,30.331635,22.186707,22.185577,22.206604,22.168823,11.651886,12.806274,12.242584,12.800537,1.0,0.038735036,0.032124456,0.17746915,250.0,11.700012,8.77318,0.0,91.61836,3873.9214,0.00011911487,3.5994225,56.86881,252.32141,13.671634,30.000002,0.21849187,50.859715,336.5512,288.99234,0.0,52.90845,0.248329,16.521902,78.38981,8.330017
20952,20697120.0,0.0,23.165558,30.333496,22.186768,22.185852,22.205048,22.1698,11.651428,12.802368,11.974213,12.80069,1.0,0.03861792,0.032120712,0.17695263,250.0,11.700012,8.593647,0.0,91.255936,3858.669,0.000118554985,3.5928428,56.792587,252.47829,13.676518,30.000002,0.21793906,50.85287,335.91043,288.73633,0.0,52.893852,0.24769153,16.482712,78.3007,8.330017
20953,20697180.0,0.0,23.165588,30.333923,22.187134,22.186646,22.203613,22.170135,11.651581,12.800995,11.82663,12.800873,1.0,0.038486987,0.03211649,0.17644686,250.0,11.700012,8.400445,0.0,90.90404,3844.6663,0.00011800071,3.5818517,56.710922,252.58388,13.680859,30.000002,0.21738707,50.846798,335.25153,288.44354,0.0,52.881283,0.24705051,16.435537,78.21584,8.330017
20954,20697240.0,0.0,23.165955,30.332977,22.187805,22.187927,22.202332,22.170135,11.652313,12.800507,11.745331,12.801025,1.0,0.03834453,0.03211207,0.17595899,250.0,11.700012,8.195131,0.0,90.56751,3831.2856,0.000117458265,3.5672398,56.6249,252.64159,13.686496,30.000002,0.2168317,50.838905,334.58682,288.12198,0.0,52.870827,0.24641566,16.38158,78.13617,8.330017
20955,20697300.0,0.0,23.166443,30.330719,22.188843,22.189636,22.201172,22.169922,11.65332,12.800415,11.702515,12.801086,1.0,0.038192276,0.032107614,0.17549516,250.0,11.700012,7.979221,0.0,90.250465,3818.297,0.00011692904,3.5502832,56.535286,252.65549,13.691799,30.000002,0.21629027,50.83148,333.92642,287.779,0.0,52.862476,0.24579503,16.324745,78.06242,8.330017
20956,20697360.0,0.0,23.167023,30.327179,22.18985,22.191254,22.2005,22.16983,11.654541,12.8003845,11.680328,12.801147,1.0,0.038033295,0.03210358,0.17505582,250.0,11.700012,7.7584414,0.0,89.94877,3805.7515,0.000116414754,3.531919,56.44329,252.63533,13.698188,30.000002,0.21575673,50.822536,333.2782,287.4235,0.0,52.85611,0.24519263,16.267063,77.99416,8.330017
20957,20697420.0,0.0,23.16748,30.322449,22.191162,22.193268,22.199951,22.169678,11.655884,12.8003845,11.668518,12.801147,1.0,0.037869845,0.032099828,0.17464392,250.0,11.700012,7.5333223,0.0,89.66945,3793.614,0.000115916635,3.512774,56.349945,252.58633,13.703242,30.000002,0.21525104,50.815464,332.6485,287.0619,0.0,52.85144,0.24461347,16.209845,77.93161,8.330017
20958,20697480.0,0.0,23.167908,30.31659,22.192749,22.195618,22.199585,22.169495,11.65741,12.8003845,11.662384,12.801147,1.0,0.03770299,0.03209622,0.17426614,250.0,11.700012,7.305748,0.0,89.4161,3782.0527,0.00011543775,3.4927096,56.25586,252.50853,13.707198,30.000002,0.21477781,50.809925,332.04446,286.6986,0.0,52.848427,0.24406515,16.153017,77.875824,8.330017
20959,20697540.0,0.0,23.169434,30.309631,22.194641,22.198334,22.199432,22.169312,11.659271,12.800415,11.660736,12.801147,1.0,0.037533358,0.0320928,0.17393145,250.0,11.700012,7.076825,0.0,89.19546,3771.493,0.00011498482,3.471454,56.161545,252.3986,13.715378,30.000002,0.2143103,50.79847,331.47495,286.337,0.0,52.847298,0.24355738,16.095894,77.82835,8.330017
20960,20697600.0,0.0,23.17041,30.301636,22.196777,22.201385,22.199493,22.169128,11.661285,12.800415,11.660889,12.801117,1.0,0.03736369,0.032089576,0.17365555,250.0,11.700012,6.8505397,0.0,89.01859,3761.8313,0.00011456498,3.4496744,56.068676,252.25755,13.720004,30.000002,0.21391411,50.791992,330.95795,285.98816,0.0,52.84819,0.24310856,16.041332,77.791664,8.330017
20961,20697660.0,0.0,23.171234,30.292664,22.198944,22.203766,22.199768,22.172394,11.663361,12.800446,12.54834,12.801086,1.0,0.037195817,0.032086987,0.17339335,250.0,11.700012,6.6274276,0.0,88.84581,3752.4587,0.00011415699,3.427889,55.976547,252.11612,13.72429,30.000002,0.21353336,50.785995,330.46002,285.6484,0.0,52.84965,0.24267587,15.987446,77.757126,8.330017
20962,20697720.0,0.0,23.171967,30.282776,22.20111,22.20633,22.200226,22.17453,11.665527,12.800446,12.146545,12.801056,1.0,0.03703052,0.032084763,0.17316604,250.0,11.700012,6.409551,0.0,88.69978,3743.7686,0.00011377428,3.4061818,55.88613,251.9662,13.7281685,30.000002,0.21318622,50.780563,330.0002,285.32455,0.0,52.852036,0.24228102,15.935561,77.72847,8.330017
20963,20697780.0,0.0,23.172668,30.272034,22.203308,22.209045,22.200806,22.17572,11.667786,12.800446,11.928833,12.801025,1.0,0.036868818,0.032082707,0.17297696,250.0,11.700012,6.198502,0.0,88.58186,3735.8188,0.0001134177,3.384616,55.798195,251.80501,13.731906,30.000002,0.21287426,50.77533,329.58124,285.01712,0.0,52.855362,0.24192816,15.886095,77.706375,8.330017
20964,20697840.0,0.0,23.173248,30.260498,22.205566,22.211914,22.201569,22.176361,11.670074,12.800446,11.811981,12.800964,1.0,0.036711853,0.032080736,0.17282756,250.0,11.700012,5.9958415,0.0,88.49306,3728.6155,0.00011308796,3.3633363,55.71344,251.6328,13.734884,30.000002,0.21260355,50.77116,329.20517,284.72775,0.0,52.8596,0.2416198,15.839302,77.69111,8.330017
20965,20697900.0,0.0,23.173859,30.24823,22.207825,22.214844,22.202484,22.176758,11.672485,12.800415,11.747589,12.800903,1.0,0.036560837,0.03207884,0.172719,250.0,11.700012,5.803139,0.0,88.43392,3722.246,0.00011278636,3.342367,55.63257,251.4502,13.737728,30.000002,0.21237195,50.76718,328.87418,284.4581,0.0,52.86472,0.24135831,15.794998,77.68281,8.330017
20966,20697960.0,0.0,23.173828,30.23526,22.209503,22.216827,22.203583,22.177124,11.674866,12.800415,11.713745,12.800873,1.0,0.03641771,0.032077722,0.17264286,250.0,11.700012,5.622186,0.0,88.39028,3716.4954,0.00011251201,3.3221393,55.556087,251.27101,13.740167,30.000002,0.21217652,50.763767,328.58698,284.2141,0.0,52.870514,0.24113795,15.753782,77.67946,8.330017
20967,20698020.0,0.0,23.173706,30.22168,22.211182,22.218872,22.204803,22.177399,11.677185,12.8003845,11.696075,12.800781,1.0,0.03628328,0.03207708,0.17259316,250.0,11.700012,5.454216,0.0,88.367096,3711.3813,0.00011226355,3.303038,55.484234,251.10037,13.742139,30.000002,0.21201314,50.76101,328.33945,283.99606,0.0,52.876503,0.24095319,15.716068,77.67984,8.330017
20968,20698080.0,0.0,23.173523,30.20752,22.21286,22.220886,22.206146,22.177643,11.679474,12.8003845,11.687866,12.80072,1.0,0.036157962,0.032076493,0.17257248,250.0,11.700012,5.300325,0.0,88.364204,3706.9705,0.00011204121,3.2848735,55.41761,250.9321,13.743671,30.000002,0.21188372,50.75886,328.13168,283.80124,0.0,52.88272,0.2408066,15.681394,77.684715,8.330017
20969,20698140.0,0.0,23.173187,30.192871,22.21457,22.2229,22.207611,22.177887,11.681702,12.800354,11.684082,12.800659,1.0,0.036042914,0.032075953,0.17257945,250.0,11.700012,5.1618876,0.0,88.38098,3703.2031,0.00011184416,3.267812,55.35698,250.76556,13.744352,30.000002,0.21179073,50.757904,327.963,283.62912,0.0,52.88918,0.24069802,15.649836,77.6939,8.330017
20970,20698200.0,0.0,23.172821,30.177734,22.216217,22.224823,22.209167,22.1781,11.683899,12.8003235,11.683044,12.800598,1.0,0.035938807,0.03207544,0.17261328,250.0,11.700012,5.0397444,0.0,88.41672,3700.1187,0.00011167216,3.2518837,55.302803,250.6004,13.745044,30.000002,0.21172845,50.75694,327.83298,283.4793,0.0,52.89588,0.24062718,15.621239,77.707306,8.330017
20971,20698260.0,0.0,23.171844,30.162231,22.217133,22.225555,22.210815,22.179321,11.686005,12.8003235,12.930908,12.800537,1.0,0.035846893,0.03207583,0.17266248,250.0,11.700012,4.933909,0.0,88.45384,3697.5024,0.000111523914,3.2372847,55.255074,250.4525,13.745657,30.000002,0.21169,50.75608,327.73788,283.35715,0.0,52.90261,0.24058494,15.59541,77.722275,8.330017
20972,20698320.0,0.0,23.170929,30.146362,22.218353,22.226196,22.212524,22.18277,11.687927,12.800293,12.412079,12.800476,1.0,0.035767633,0.03207661,0.17271934,250.0,11.700012,4.8459396,0.0,88.49732,3695.3645,0.00011139689,3.2244694,55.213898,250.32559,13.745538,30.000002,0.21167308,50.756245,327.67096,283.2606,0.0,52.90879,0.24056336,15.572908,77.73742,8.330017
20973,20698380.0,0.0,23.16977,30.130249,22.21933,22.226776,22.214294,22.184875,11.689697,12.800262,12.08252,12.800446,1.0,0.035700813,0.03207741,0.17278449,250.0,11.700012,4.775782,0.0,88.546135,3693.6208,0.00011128896,3.2132008,55.179577,250.21117,13.745167,30.000002,0.21167466,50.756763,327.62927,283.18408,0.0,52.914577,0.2405625,15.553154,77.75328,8.330017
20974,20698440.0,0.0,23.168457,30.113892,22.220123,22.227295,22.216125,22.186188,11.691315,12.800201,11.90332,12.8003845,1.0,0.035647027,0.03207815,0.17285645,250.0,11.700012,4.7242374,0.0,88.599556,3692.2576,0.000111198955,3.2035284,55.1526,250.10706,13.744537,30.000002,0.21169406,50.757645,327.61105,283.12558,0.0,52.919994,0.24058142,15.536003,77.76976,8.330017
20975,20698500.0,0.0,23.166992,30.097382,22.220825,22.227722,22.218018,22.187103,11.692841,12.800171,11.800354,12.8003235,1.0,0.035606664,0.032078777,0.17293374,250.0,11.700012,4.691668,0.0,88.65655,3691.256,0.000111125395,3.1954222,55.133343,250.01083,13.74369,30.000002,0.21173005,50.75883,327.61432,283.08286,0.0,52.92512,0.24061902,15.52106,77.78676,8.330017
20976,20698560.0,0.0,23.164764,30.08075,22.220673,22.226929,22.219849,22.187805,11.694183,12.80014,11.751495,12.800293,1.0,0.035580494,0.032080125,0.17300548,250.0,11.700012,4.6771045,0.0,88.70001,3690.3835,0.000111066314,3.1890447,55.12155,249.9367,13.742651,30.000002,0.21177495,50.76029,327.6349,283.06012,0.0,52.92979,0.24066599,15.50822,77.8018,8.330017
20977,20698620.0,0.0,23.162445,30.064087,22.220428,22.226105,22.22168,22.188385,11.695251,12.80011,11.725525,12.800232,1.0,0.0355681,0.03208184,0.17306313,250.0,11.700012,4.6810145,0.0,88.73497,3689.6196,0.000111018075,3.1847086,55.11678,249.88803,13.741593,30.000002,0.21182002,50.761772,327.66458,283.0543,0.0,52.93352,0.240713,15.497692,77.813385,8.330017
20978,20698680.0,0.0,23.160095,30.047424,22.220154,22.22525,22.22351,22.188934,11.696167,12.800079,11.711273,12.800201,1.0,0.03556905,0.03208336,0.17310926,250.0,11.700012,4.7032785,0.0,88.7611,3688.9912,0.000110979185,3.182035,55.119312,249.85341,13.740528,30.000002,0.21186647,50.76326,327.7009,283.05872,0.0,52.93649,0.24076162,15.488571,77.82251,8.330017
