,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20979,20698740.0,0.0,23.157715,30.030823,22.219849,22.224365,22.225342,22.189423,11.69693,12.800049,11.703644,12.800171,1.0,0.035583306,0.032084715,0.17314251,250.0,11.700012,4.743643,0.0,88.778244,3688.4695,0.00011094818,3.180964,55.129234,249.83017,13.739474,30.000002,0.21191306,50.76474,327.74158,283.07086,0.0,52.93883,0.2408105,15.480365,77.829124,8.330017
20980,20698800.0,0.0,23.155334,30.014343,22.219543,22.22348,22.227142,22.18988,11.697601,12.800018,11.700714,12.800171,1.0,0.035610743,0.03208586,0.17316279,250.0,11.700012,4.8018923,0.0,88.78641,3688.0383,0.00011092425,3.1814616,55.14657,249.81618,13.738338,30.000002,0.21196015,50.766327,327.78552,283.08914,0.0,52.9406,0.24085937,15.472945,77.83332,8.330017
20981,20698860.0,0.0,23.152344,29.998077,22.218506,22.221527,22.22879,22.19049,11.698059,12.799988,11.699402,12.80014,1.0,0.035651606,0.032087527,0.17316046,250.0,11.700012,4.8762245,0.0,88.77006,3687.4802,0.00011090477,3.183574,55.170895,249.82184,13.73731,30.000002,0.21199961,50.76777,327.8279,283.11563,0.0,52.941757,0.24089962,15.465946,77.833046,8.330017
20982,20698920.0,0.0,23.149628,29.982025,22.217712,22.219666,22.230408,22.192993,11.698303,12.799957,12.792297,12.80014,1.0,0.03570485,0.0320894,0.1731293,250.0,11.700012,4.966388,0.0,88.735245,3686.8264,0.00011088669,3.1875014,55.201405,249.84912,13.7365055,30.000002,0.21202435,50.768894,327.8617,283.14734,0.0,52.941917,0.24092361,15.459535,77.827194,8.330017
20983,20698980.0,0.0,23.147064,29.966278,22.217072,22.217865,22.231964,22.196136,11.698456,12.799927,12.291779,12.80014,1.0,0.035769742,0.032090995,0.17307313,250.0,11.700012,5.0717974,0.0,88.68272,3686.1174,0.00011086969,3.1928122,55.238132,249.88795,13.735903,30.000002,0.21203667,50.769733,327.88586,283.179,0.0,52.94127,0.24093395,15.452722,77.816895,8.330017
20984,20699040.0,0.0,23.1445,29.950867,22.21634,22.216156,22.233429,22.19812,11.698456,12.799896,12.021698,12.80014,1.0,0.035845693,0.032092303,0.17299238,250.0,11.700012,5.1915364,0.0,88.61371,3685.2666,0.000110851965,3.199502,55.280888,249.93382,13.735474,30.000002,0.21203661,50.770336,327.8987,283.20752,0.0,52.939995,0.24093047,15.445561,77.8025,8.330017
20985,20699100.0,0.0,23.141968,29.935883,22.215607,22.2146,22.234833,22.199432,11.698364,12.799866,11.872742,12.800171,1.0,0.035932027,0.03209326,0.17288893,250.0,11.700012,5.3246408,0.0,88.52962,3684.2917,0.000110832596,3.2074115,55.329437,249.98251,13.73526,30.000002,0.21202484,50.770634,327.89984,283.2308,0.0,52.938263,0.2409143,15.437797,77.784485,8.330017
20986,20699160.0,0.0,23.138885,29.921387,22.214172,22.212097,22.236023,22.20047,11.69812,12.799835,11.792999,12.800171,1.0,0.036028717,0.032094683,0.17275494,250.0,11.700012,5.4690804,0.0,88.41606,3682.9983,0.000110809946,3.2165613,55.38314,250.0455,13.735257,30.000002,0.2119957,50.77064,327.88635,283.25244,0.0,52.936035,0.2408785,15.429179,77.76101,8.330017
20987,20699220.0,0.0,23.135986,29.90741,22.21283,22.209808,22.237152,22.201324,11.697723,12.799805,11.74881,12.800171,1.0,0.036134306,0.032096233,0.17258628,250.0,11.700012,5.623998,0.0,88.28074,3681.4094,0.0001107814,3.2271175,55.44099,250.12424,13.73566,30.000002,0.21194303,50.770073,327.85272,283.27008,0.0,52.932964,0.24081698,15.420033,77.73134,8.330017
20988,20699280.0,0.0,23.13327,29.894012,22.211609,22.207764,22.238129,22.202057,11.697235,12.799774,11.725098,12.800201,1.0,0.03624758,0.03209741,0.17238872,250.0,11.700012,5.7882605,0.0,88.12592,3679.5889,0.0001107467,3.2386537,55.50276,250.20782,13.736333,30.000002,0.21187104,50.76913,327.7992,283.2787,0.0,52.92927,0.24073388,15.4097,77.69694,8.330017
20989,20699340.0,0.0,23.130829,29.881256,22.21054,22.205933,22.239014,22.202728,11.696686,12.799774,11.71228,12.800232,1.0,0.03636773,0.032098252,0.17216478,250.0,11.700012,5.9606543,0.0,87.95414,3677.5652,0.0001107056,3.2509491,55.568146,250.29189,13.737418,30.000002,0.21178019,50.767612,327.72598,283.2764,0.0,52.925182,0.24063094,15.397674,77.658424,8.330017
20990,20699400.0,0.0,23.12857,29.869202,22.209656,22.204407,22.239746,22.20337,11.696106,12.799744,11.70462,12.800262,1.0,0.036493488,0.032098684,0.17191915,250.0,11.700012,6.1395364,0.0,87.76889,3675.341,0.000110657784,3.2638557,55.63665,250.37135,13.738444,30.000002,0.2116763,50.766174,327.6347,283.2617,0.0,52.920906,0.24051148,15.384062,77.616806,8.330017
20991,20699460.0,0.0,23.12613,29.85791,22.208221,22.202118,22.240295,22.204071,11.695465,12.799744,11.700897,12.800293,1.0,0.036625687,0.032099556,0.1716387,250.0,11.700012,6.3241014,0.0,87.552185,3672.733,0.00011060103,3.2775085,55.707962,250.46051,13.740812,30.000002,0.21154107,50.762863,327.5192,283.23764,0.0,52.916264,0.24036413,15.368359,77.56923,8.330017
20992,20699520.0,0.0,23.12378,29.847443,22.20697,22.200073,22.240723,22.204803,11.694733,12.799713,11.698273,12.8003235,1.0,0.0367611,0.032100447,0.17133331,250.0,11.700012,6.511435,0.0,87.32064,3669.8267,0.00011053647,3.2917962,55.780403,250.55598,13.7425375,30.000002,0.21139228,50.76045,327.38434,283.20544,0.0,52.911194,0.24019505,15.351653,77.517395,8.330017
20993,20699580.0,0.0,23.122223,29.83783,22.20633,22.198425,22.240997,22.208405,11.694,12.799713,12.5979,12.800354,1.0,0.03689909,0.032101,0.17100391,250.0,11.700012,6.7009597,0.0,87.07419,3666.7754,0.0001104632,3.306397,55.85393,250.65016,13.745374,30.000002,0.21121864,50.756477,327.22763,283.16,0.0,52.905792,0.24000417,15.333091,77.46184,8.330017
20994,20699640.0,0.0,23.12085,29.829193,22.20581,22.197113,22.24115,22.211212,11.693268,12.799713,12.187592,12.8003845,1.0,0.03703858,0.03210117,0.17065525,250.0,11.700012,6.891269,0.0,86.81655,3663.5044,0.000110381705,3.321112,55.92817,250.73813,13.747973,30.000002,0.21103173,50.75284,327.05096,283.10016,0.0,52.900284,0.23979516,15.312459,77.40356,8.330017
20995,20699700.0,0.0,23.119751,29.821503,22.205444,22.196198,22.24115,22.213074,11.692535,12.799713,11.961975,12.800446,1.0,0.037178434,0.032100923,0.1702928,250.0,11.700012,7.0808797,0.0,86.551735,3660.0542,0.000110292174,3.3358307,56.002705,250.81555,13.750982,30.000002,0.21083096,50.748623,326.8572,283.02542,0.0,52.89489,0.23957232,15.290229,77.34363,8.330017
20996,20699760.0,0.0,23.118195,29.81488,22.204407,22.194458,22.241028,22.214447,11.691803,12.799713,11.838654,12.800476,1.0,0.03731864,0.032101188,0.16991054,250.0,11.700012,7.268425,0.0,86.265144,3656.2463,0.000110194116,3.3505778,56.076866,250.89583,13.754186,30.000002,0.21061361,50.74414,326.64624,282.94183,0.0,52.88957,0.23933055,15.266429,77.28036,8.330017
20997,20699820.0,0.0,23.117035,29.809357,22.203613,22.193115,22.240753,22.215515,11.690979,12.799713,11.770172,12.800476,1.0,0.0374576,0.032101586,0.16950646,250.0,11.700012,7.452422,0.0,85.96759,3652.1492,0.00011008605,3.3655741,56.14962,250.98123,13.757965,30.000002,0.21037392,50.738846,326.41498,282.8486,0.0,52.883923,0.23906583,15.24172,77.21329,8.330017
20998,20699880.0,0.0,23.116272,29.804993,22.203064,22.19223,22.240326,22.21643,11.690216,12.799713,11.733826,12.800507,1.0,0.037593808,0.032101594,0.16908939,250.0,11.700012,7.631637,0.0,85.663055,3647.8838,0.00010996919,3.3802636,56.22071,251.06036,13.762032,30.000002,0.2101193,50.733154,326.16626,282.742,0.0,52.878197,0.23878495,15.215463,77.144394,8.330017
20999,20699940.0,0.0,23.115906,29.80185,22.20279,22.191772,22.239777,22.217224,11.689453,12.799713,11.713379,12.800537,1.0,0.037726197,0.032101233,0.16866508,250.0,11.700012,7.80461,0.0,85.35638,3643.4795,0.0001098441,3.394501,56.28979,251.12851,13.766395,30.000002,0.20985354,50.72705,325.90317,282.62158,0.0,52.872646,0.23849262,15.187807,77.07482,8.330017
21000,20700000.0,0.0,23.115967,29.800018,22.20282,22.191742,22.239105,22.217987,11.688812,12.799744,11.702209,12.800568,1.0,0.037853785,0.032100465,0.1682392,250.0,11.700012,7.970146,0.0,85.05163,3639.0117,0.00010971207,3.4080646,56.35655,251.18228,13.770827,30.000002,0.20958187,50.72084,325.62924,282.48776,0.0,52.867435,0.23819353,15.158751,77.005646,8.330017
21001,20700060.0,0.0,23.13443,29.799103,22.226868,22.226532,22.241608,22.219666,11.320923,12.785156,11.660461,12.822418,0.0,0.036828715,0.03495767,0.107828625,250.0,11.700012,0.0,0.0,18.545061,3082.723,0.0001038963,4.3048544,52.32524,332.04562,14.557078,30.000002,0.1581751,49.62009,305.03873,295.7217,0.0,51.221745,0.179669,12.964513,62.89887,8.330017
21002,20700120.0,0.0,23.154053,29.798828,22.27005,22.308533,22.246338,22.220978,10.961578,12.782745,11.405334,12.832672,0.0,0.03512722,0.033966534,0.073266044,250.0,11.700012,0.0,0.0,0.0,2565.798,9.32081e-05,5.2739077,50.744534,345.97385,15.275933,30.000002,0.1256688,48.613693,287.58035,277.77362,0.0,50.033413,0.14233783,11.230136,54.124596,8.330017
21003,20700180.0,0.0,23.188995,29.799103,22.320343,22.412415,22.253113,22.223572,10.86142,12.794006,12.709106,12.827057,0.0,0.03335922,0.03266962,0.06257269,250.0,11.700012,0.0,0.0,0.0,2285.987,8.2720006e-05,5.320902,50.198822,327.61224,15.644682,30.000002,0.113641314,48.097446,276.31168,259.13943,14.003313,49.756737,0.1285636,10.047164,51.332825,8.330017
21004,20700240.0,0.0,23.229767,29.799957,22.373169,22.52356,22.261261,22.230865,10.937286,12.802643,12.151123,12.826599,0.0,0.032395583,0.03197618,0.05674137,250.0,11.700012,0.0,0.0,0.0,2120.8237,7.433974e-05,4.9485097,50.165867,309.59644,15.866576,30.000002,0.10712684,47.786793,268.64374,245.2496,0.0,49.89008,0.121080086,8.719574,49.84985,8.330017
21005,20700300.0,0.0,23.275604,29.8013,22.426147,22.638733,22.270172,22.236267,11.067383,12.806488,11.629425,12.823883,0.0,0.03186692,0.03160903,0.053310815,250.0,11.700012,0.0,0.0,0.0,2010.9886,6.780476e-05,4.514043,50.341408,294.54562,16.028814,30.000002,0.10331626,47.55966,263.39502,235.03186,0.0,50.169502,0.116759844,7.588585,49.08008,8.330017
21006,20700360.0,0.0,23.322693,29.803162,22.475494,22.747192,22.279114,22.240814,11.213074,12.807709,11.406982,12.8203125,0.0,0.031612642,0.031453222,0.051270295,250.0,11.700012,0.0,0.0,0.0,1939.7444,6.305839e-05,4.0918646,50.608177,282.6542,16.156576,30.000002,0.101100676,47.380795,259.81888,227.61447,0.0,50.501408,0.114315644,6.6607766,48.760067,8.330017
21007,20700420.0,0.0,23.37265,29.805481,22.525208,22.85669,22.288208,22.245056,11.350708,12.807495,11.349915,12.816498,0.0,0.031523947,0.0314252,0.050130926,250.0,11.700012,0.0,0.0,0.0,1897.6973,5.9857935e-05,3.7197442,50.89935,273.50146,16.2595,30.000002,0.09990179,47.2367,257.4002,222.30214,0.0,50.833153,0.11306441,5.931274,48.696648,8.330017
21008,20700480.0,0.0,23.42456,29.808228,22.575348,22.966461,22.297302,22.249268,11.466644,12.806488,11.375793,12.812866,0.0,0.031529568,0.031468414,0.049540233,250.0,11.700012,0.0,0.0,0.0,1876.8998,5.786697e-05,3.418012,51.176273,266.60974,16.34597,30.000002,0.09931208,47.115643,255.77226,218.54272,0.0,51.13529,0.11252656,5.3804502,48.757465,8.330017
21009,20700540.0,0.0,23.4776,29.811401,22.625824,23.07611,22.306305,22.25351,11.5563965,12.805206,11.436829,12.809601,0.0,0.031584658,0.031546757,0.04927379,250.0,11.700012,0.0,0.0,0.0,1870.9246,5.67566e-05,3.1903143,51.420082,261.52753,16.423222,30.000002,0.09906979,47.00749,254.68709,215.92296,0.0,51.394714,0.11239667,4.9830017,48.8691,8.330017
21010,20700600.0,0.0,23.531036,29.814972,22.676453,23.185333,22.315247,22.257904,11.62146,12.803894,11.505432,12.806885,0.0,0.031660307,0.031636823,0.04918668,250.0,11.700012,0.0,0.0,0.0,1874.6122,5.624718e-05,3.0285082,51.62362,257.8487,16.494972,30.000002,0.099008426,46.90704,253.97118,214.12434,0.0,51.60793,0.11247771,4.708325,48.990967,8.330017
21011,20700660.0,0.0,23.580566,29.818878,22.722565,23.282837,22.323944,22.262756,11.666351,12.802765,11.567963,12.804749,0.0,0.03173954,0.031725015,0.049192112,250.0,11.700012,0.0,0.0,0.0,1883.9291,5.6130637e-05,2.919034,51.78709,255.23175,16.564735,30.000002,0.09902712,46.80937,253.5055,212.9096,0.0,51.777405,0.112652436,4.525801,49.103504,8.330017
21012,20700720.0,0.0,23.62976,29.82315,22.768341,23.37976,22.33252,22.2677,11.6961975,12.80188,11.619141,12.803162,0.0,0.03181304,0.03180413,0.04923879,250.0,11.700012,0.0,0.0,0.0,1896.5302,5.625687e-05,2.8479147,51.914658,253.39528,16.634266,30.000002,0.099068426,46.712025,253.20644,212.10014,0.0,51.908726,0.11285304,4.4086275,49.198784,8.330017
21013,20700780.0,0.0,23.678192,29.827728,22.813934,23.476135,22.341003,22.272675,11.714874,12.8012085,11.658264,12.802002,0.0,0.03187706,0.031871546,0.049302004,250.0,11.700012,0.0,0.0,0.0,1911.0059,5.6540935e-05,2.804761,52.011055,252.1508,16.69989,30.000002,0.099113405,46.620155,253.0242,211.5848,0.0,52.007397,0.11304861,4.3381896,49.27521,8.330017
21014,20700840.0,0.0,23.726807,29.83255,22.860077,23.5719,22.349426,22.280457,11.726257,12.800751,13.0972595,12.801239,0.0,0.031929746,0.031926345,0.049364205,250.0,11.700012,0.0,0.0,0.0,1926.3031,5.6911013e-05,2.7795377,52.08242,251.31699,16.764202,30.000002,0.099139854,46.530117,252.9154,211.26147,0.0,52.080162,0.11321897,4.2972465,49.333855,8.330017
21015,20700900.0,0.0,23.775543,29.837677,22.90625,23.667084,22.357727,22.288788,11.732758,12.800446,12.478241,12.80072,0.0,0.031971503,0.0319694,0.049418833,250.0,11.700012,0.0,0.0,0.0,1941.8162,5.7326997e-05,2.766058,52.134068,250.77272,16.831026,30.000002,0.09913693,46.43656,252.8541,211.06659,0.0,52.13267,0.11335888,4.275413,49.377377,8.330017
21016,20700960.0,0.0,23.819702,29.842987,22.947266,23.75116,22.36554,22.295471,11.735962,12.800232,12.1409,12.8003845,0.0,0.032003645,0.03200234,0.049463574,250.0,11.700012,0.0,0.0,0.0,1956.7074,5.775991e-05,2.760283,52.170807,250.42506,16.898909,30.000002,0.099107705,46.34153,252.822,210.95389,0.0,52.16995,0.11346902,4.265928,49.40886,8.330017
21017,20701020.0,0.0,23.862915,29.848541,22.987518,23.834778,22.373322,22.30127,11.7369995,12.800079,11.95752,12.80014,0.0,0.03202776,0.032026958,0.04949858,250.0,11.700012,0.0,0.0,0.0,1970.9944,5.8191148e-05,2.7595882,52.19642,250.21051,16.965256,30.000002,0.09905951,46.248642,252.80768,210.8934,0.0,52.19589,0.11355298,4.264643,49.43106,8.330017
21018,20701080.0,0.0,23.905884,29.854248,23.027435,23.917877,22.381012,22.30661,11.736847,12.800018,11.858337,12.800018,0.0,0.032045424,0.03204493,0.049524978,250.0,11.700012,0.0,0.0,0.0,1984.7656,5.8613463e-05,2.761464,52.213905,250.08385,17.033247,30.000002,0.098990425,46.153454,252.80367,210.86491,0.0,52.21358,0.11361514,4.267495,49.44633,8.330017
21019,20701140.0,0.0,23.94809,29.860107,23.067078,24.000519,22.388702,22.311676,11.736053,12.799957,11.802765,12.799957,0.0,0.032058157,0.03205785,0.049544353,250.0,11.700012,0.0,0.0,0.0,1997.961,5.9022084e-05,2.764627,52.225697,250.01216,17.097876,30.000002,0.098912954,46.062977,252.80493,210.85446,0.0,52.225494,0.11366027,4.2723646,49.456657,8.330017
21020,20701200.0,0.0,23.990265,29.866089,23.106445,24.082703,22.396332,22.31659,11.734894,12.799957,11.771484,12.799896,0.0,0.03206718,0.032066993,0.049558256,250.0,11.700012,0.0,0.0,0.0,2010.6881,5.941536e-05,2.7683477,52.233524,249.97462,17.164433,30.000002,0.098821126,45.96979,252.80873,210.85385,0.0,52.233402,0.11369238,4.2781444,49.46351,8.330017
21021,20701260.0,0.0,24.028503,29.872162,23.141785,24.155487,22.403625,22.32129,11.73349,12.799927,11.754456,12.799896,0.0,0.032073364,0.03207325,0.049567882,250.0,11.700012,0.0,0.0,0.0,2022.5814,5.979133e-05,2.772503,52.238487,249.95906,17.227785,30.000002,0.09872635,45.8811,252.8136,210.85863,0.0,52.23841,0.11371447,4.284542,49.467842,8.330017
21022,20701320.0,0.0,24.066101,29.878296,23.176636,24.227783,22.410858,22.325897,11.731934,12.799927,11.745148,12.799866,0.0,0.032077316,0.03207724,0.049574066,250.0,11.700012,0.0,0.0,0.0,2033.827,6.0145183e-05,2.776905,52.2414,249.9562,17.289032,30.000002,0.09862842,45.795357,252.81836,210.8653,0.0,52.241356,0.11372863,4.291382,49.470364,8.330017
21023,20701380.0,0.0,24.103577,29.884491,23.211273,24.29956,22.41809,22.330444,11.730499,12.799927,11.739624,12.799866,0.0,0.032079745,0.032079697,0.049577862,250.0,11.700012,0.0,0.0,0.0,2044.5808,6.0478433e-05,2.7808287,52.243053,249.95883,17.352058,30.000002,0.098522395,45.70712,252.82245,210.8716,0.0,52.243023,0.11373731,4.297483,49.471775,8.330017
21024,20701440.0,0.0,24.140808,29.890686,23.245697,24.370972,22.425293,22.33496,11.729187,12.799927,11.735718,12.799896,0.0,0.03208142,0.032081388,0.04958047,250.0,11.700012,0.0,0.0,0.0,2054.9917,6.0797618e-05,2.7844057,52.244133,249.96304,17.414381,30.000002,0.09841485,45.619865,252.82597,210.87715,0.0,52.24411,0.11374329,4.3030343,49.47268,8.330017
21025,20701500.0,0.0,24.178253,29.896881,23.280396,24.44217,22.432465,22.340942,11.727936,12.799927,12.870483,12.799896,0.0,0.032082744,0.03208272,0.049582522,250.0,11.700012,0.0,0.0,0.0,2065.2493,6.110948e-05,2.7878106,52.244957,249.96776,17.476908,30.000002,0.09830532,45.53233,252.8292,210.88225,0.0,52.244938,0.11374801,4.308317,49.473362,8.330017
21026,20701560.0,0.0,24.213104,29.903015,23.312164,24.505463,22.439423,22.348022,11.726715,12.799927,12.34967,12.799896,0.0,0.032083593,0.032083582,0.049583837,250.0,11.700012,0.0,0.0,0.0,2075.0105,6.140884e-05,2.791004,52.245445,249.97273,17.538885,30.000002,0.09819484,45.44556,252.83191,210.8865,0.0,52.245434,0.113751024,4.313234,49.473763,8.330017
21027,20701620.0,0.0,24.247314,29.909119,23.343262,24.56845,22.44635,22.353882,11.725494,12.799927,12.06723,12.799896,0.0,0.032084107,0.032084096,0.04958461,250.0,11.700012,0.0,0.0,0.0,2084.3564,6.169387e-05,2.7942495,52.24572,249.97733,17.60089,30.000002,0.09808272,45.358753,252.83415,210.88986,0.0,52.24572,0.11375283,4.318262,49.473984,8.330017
21028,20701680.0,0.0,24.280914,29.91513,23.373962,24.631073,22.453247,22.35904,11.724365,12.799957,11.911133,12.799896,0.0,0.032084405,0.032084398,0.049585056,250.0,11.700012,0.0,0.0,0.0,2093.372,6.196639e-05,2.7972357,52.24588,249.9813,17.660343,30.000002,0.0979741,45.275517,252.836,210.89247,0.0,52.245872,0.11375387,4.322891,49.4741,8.330017
21029,20701740.0,0.0,24.314362,29.92099,23.404419,24.69339,22.460144,22.36383,11.723328,12.799957,11.824066,12.799927,0.0,0.032084566,0.032084562,0.049585283,250.0,11.700012,0.0,0.0,0.0,2102.1406,6.222779e-05,2.7999299,52.24598,249.98448,17.720623,30.000002,0.09786298,45.191128,252.83755,210.8944,0.0,52.245975,0.113754414,4.3270717,49.47418,8.330017
21030,20701800.0,0.0,24.347382,29.926727,23.434662,24.75534,22.46701,22.368378,11.722382,12.799957,11.777039,12.799927,0.0,0.032084648,0.032084644,0.049585387,250.0,11.700012,0.0,0.0,0.0,2110.6428,6.247885e-05,2.802391,52.246048,249.987,17.779045,30.000002,0.09775452,45.109337,252.83887,210.89583,0.0,52.246048,0.113754675,4.330878,49.47423,8.330017
21031,20701860.0,0.0,24.377563,29.932312,23.461914,24.810364,22.473694,22.37268,11.721436,12.799957,11.751892,12.799927,0.0,0.032084674,0.032084674,0.04958541,250.0,11.700012,0.0,0.0,0.0,2118.6567,6.271917e-05,2.8048406,52.2461,249.98895,17.835472,30.000002,0.097649105,45.03034,252.83998,210.89687,0.0,52.2461,0.113754764,4.3346376,49.474274,8.330017
21032,20701920.0,0.0,24.407684,29.937683,23.488861,24.865112,22.480377,22.376923,11.7204895,12.799957,11.737427,12.799927,0.0,0.032084674,0.032084674,0.0495854,250.0,11.700012,0.0,0.0,0.0,2126.404,6.294857e-05,2.807306,52.246166,249.99034,17.893875,30.000002,0.09753937,44.948574,252.84099,210.89755,0.0,52.246166,0.11375475,4.3384595,49.474335,8.330017
21033,20701980.0,0.0,24.437714,29.94281,23.515656,24.919525,22.48703,22.381104,11.719635,12.799957,11.72879,12.799927,0.0,0.03208466,0.03208466,0.04958536,250.0,11.700012,0.0,0.0,0.0,2133.9487,6.316887e-05,2.8095376,52.246243,249.99132,17.953413,30.000002,0.0974269,44.865223,252.84192,210.89801,0.0,52.246243,0.113754675,4.3419285,49.474407,8.330017
21034,20702040.0,0.0,24.4664,29.947723,23.542297,24.973633,22.493683,22.385254,11.718842,12.799957,11.72467,12.799927,0.0,0.03208467,0.032084666,0.04958537,250.0,11.700012,0.0,0.0,0.0,2141.1504,6.33787e-05,2.8116007,52.246307,249.9922,18.001669,30.000002,0.097335376,44.79766,252.84271,210.89847,0.0,52.246307,0.113754705,4.3451185,49.474472,8.330017
21035,20702100.0,0.0,24.495514,29.952332,23.568726,25.027344,22.500275,22.389374,11.71814,12.799957,11.722229,12.799957,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,2148.1707,6.357837e-05,2.8134205,52.24639,249.99266,18.05605,30.000002,0.09723172,44.72153,252.84348,210.89867,0.0,52.24639,0.11375463,4.347941,49.474556,8.330017
21036,20702160.0,0.0,24.52301,29.956635,23.593292,25.075043,22.506744,22.395905,11.717438,12.799957,12.673431,12.799957,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2154.9602,6.377397e-05,2.815267,52.246487,249.99301,18.110912,30.000002,0.09712665,44.644722,252.84422,210.8988,0.0,52.246487,0.11375456,4.3507814,49.474644,8.330017
21037,20702220.0,0.0,24.55017,29.960632,23.617615,25.122528,22.513214,22.402191,11.716736,12.799957,12.238129,12.799957,0.0,0.032084618,0.032084618,0.049585275,250.0,11.700012,0.0,0.0,0.0,2161.5334,6.396158e-05,2.817094,52.246582,249.99324,18.165127,30.000002,0.09702237,44.56882,252.84496,210.8989,0.0,52.246582,0.11375452,4.353614,49.47474,8.330017
21038,20702280.0,0.0,24.576538,29.964264,23.64148,25.169708,22.519684,22.40738,11.716064,12.799957,12.009216,12.799957,0.0,0.032084618,0.032084618,0.049585275,250.0,11.700012,0.0,0.0,0.0,2167.8638,6.4141226e-05,2.8188143,52.246677,249.99347,18.216085,30.000002,0.096923955,44.497482,252.84567,210.899,0.0,52.246677,0.11375452,4.356276,49.47484,8.330017
21039,20702340.0,0.0,24.602997,29.967499,23.66507,25.216644,22.526093,22.412048,11.715454,12.799988,11.877441,12.799957,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,2174.0566,6.4314314e-05,2.820424,52.24678,249.99352,18.271173,30.000002,0.09681704,44.420357,252.84637,210.89899,0.0,52.24678,0.113754444,4.3587723,49.47494,8.330017
21040,20702400.0,0.0,24.628784,29.970337,23.688477,25.263336,22.532501,22.416412,11.714874,12.799988,11.803436,12.799957,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,2180.062,6.448136e-05,2.8219252,52.246887,249.99364,18.321632,30.000002,0.096718736,44.349716,252.84708,210.89906,0.0,52.246887,0.11375445,4.3610935,49.475044,8.330017
21041,20702460.0,0.0,24.652527,29.972748,23.709503,25.304565,22.538788,22.420471,11.714294,12.799988,11.762817,12.799957,0.0,0.0320846,0.0320846,0.04958524,250.0,11.700012,0.0,0.0,0.0,2185.7432,6.464171e-05,2.823443,52.246986,249.9937,18.373064,30.000002,0.0966181,44.277714,252.84776,210.89908,0.0,52.246986,0.113754444,4.3634253,49.475147,8.330017
21042,20702520.0,0.0,24.675934,29.97467,23.730255,25.345581,22.545074,22.424408,11.713684,12.799988,11.740112,12.799957,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,2191.213,6.47949e-05,2.8250272,52.247093,249.99376,18.423386,30.000002,0.096519254,44.20726,252.84845,210.89912,0.0,52.247093,0.11375445,4.365876,49.475254,8.330017
21043,20702580.0,0.0,24.698639,29.976135,23.750885,25.386353,22.55133,22.428284,11.713104,12.799988,11.72876,12.799957,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2196.4634,6.494075e-05,2.8264961,52.247192,249.9939,18.469532,30.000002,0.09642827,44.142654,252.8491,210.89922,0.0,52.247192,0.11375449,4.3681593,49.47535,8.330017
21044,20702640.0,0.0,24.721344,29.97705,23.771362,25.426819,22.557556,22.432098,11.712616,12.799988,11.722687,12.799957,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2201.5725,6.507978e-05,2.82777,52.24729,249.99394,18.517958,30.000002,0.09633239,44.07486,252.84976,210.89923,0.0,52.24729,0.11375449,4.3701367,49.475452,8.330017
21045,20702700.0,0.0,24.743835,29.977448,23.791748,25.467072,22.563782,22.435913,11.712189,12.799988,11.71875,12.799957,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,2206.5618,6.5214066e-05,2.828936,52.247395,249.99399,18.565765,30.000002,0.096237384,44.00793,252.85042,210.89926,0.0,52.247395,0.1137545,4.3719435,49.47555,8.330017
21046,20702760.0,0.0,24.764465,29.977264,23.81009,25.502502,22.569885,22.439667,11.7117,12.799988,11.8723755,12.799957,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,2211.303,6.534457e-05,2.8301659,52.24749,249.99403,18.613138,30.000002,0.09614287,43.941605,252.85107,210.89929,48.62787,52.24749,0.1137545,4.373832,49.47565,8.330017
21047,20702820.0,0.0,24.785614,29.97647,23.829132,25.53778,22.57602,22.446716,11.711243,12.799988,12.532532,12.799957,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,2215.9727,6.547044e-05,2.8313808,52.24759,249.99405,18.660854,30.000002,0.09604731,43.8748,252.85173,210.89929,0.0,52.24759,0.1137545,4.3757215,49.475746,8.330017
21048,20702880.0,0.0,24.806274,29.975067,23.84784,25.572876,22.582092,22.452362,11.710815,12.799988,12.160095,12.799957,0.0,0.03208369,0.03208369,0.049596082,250.0,11.700012,0.0,0.0,0.24934153,2220.5574,6.559201e-05,2.8325987,52.247696,249.98032,18.70731,30.000002,0.09596034,43.809765,252.85239,210.89716,0.0,52.247696,0.11376292,4.3776264,49.480343,8.330017
21049,20702940.0,0.0,24.834412,29.973022,23.873962,25.607452,22.588165,22.457092,11.714264,12.80014,11.955658,12.799591,0.0,0.032060925,0.032060925,0.050117493,250.0,11.700012,0.0,0.0,0.94104576,2230.9792,6.5769374e-05,2.8234768,52.25596,249.48132,18.74589,30.000002,0.09623859,43.755753,252.9094,210.91632,0.0,52.25596,0.11423816,4.408312,49.6911,8.330017
21050,20703000.0,0.0,24.867188,29.970306,23.904816,25.640839,22.594269,22.461395,11.723938,12.8003845,11.84552,12.799408,0.0,0.03204227,0.03204227,0.050980773,250.0,11.700012,0.0,0.0,1.9604439,2248.5603,6.6100256e-05,2.796952,52.276127,248.79918,18.775135,30.000002,0.09679674,43.71481,253.0455,211.0419,0.0,52.276127,0.11506365,4.4429913,50.036644,8.330017
21051,20703060.0,0.0,24.902374,29.966858,23.93863,25.668427,22.60028,22.465332,11.736603,12.800598,11.792755,12.799103,0.0,0.03202389,0.03202389,0.052211024,250.0,11.700012,0.0,0.0,3.2277994,2272.8289,6.659079e-05,2.762714,52.30499,247.95369,18.790298,30.000002,0.0976566,43.693584,253.27238,211.29236,0.0,52.30499,0.11625694,4.494575,50.529743,8.330017
21052,20703120.0,0.0,24.940948,29.962708,23.976196,25.69394,22.606323,22.469177,11.7508545,12.80072,11.770294,12.798767,0.0,0.032008506,0.032008506,0.05378364,250.0,11.700012,0.0,0.0,4.740466,2303.8574,6.725414e-05,2.7245135,52.341396,247.01346,18.79168,30.000002,0.09880268,43.69165,253.60083,211.68974,0.0,52.341396,0.11779874,4.56606,51.163925,8.330017
21053,20703180.0,0.0,24.983307,29.957794,24.016937,25.716888,22.612335,22.472992,11.765839,12.800781,11.764313,12.79837,0.0,0.031995878,0.031995878,0.05568545,250.0,11.700012,0.0,0.0,6.468273,2341.5789,6.8094756e-05,2.6845887,52.38369,246.01501,18.79281,30.000002,0.10019554,43.690067,254.03868,212.24324,0.0,52.38369,0.11967541,4.657988,51.933563,8.330017
21054,20703240.0,0.0,25.026917,29.952087,24.060303,25.736816,22.618347,22.476807,11.781158,12.800812,11.768066,12.797943,0.0,0.031984888,0.031984888,0.057922374,250.0,11.700012,0.0,0.0,8.380589,2385.7522,6.911229e-05,2.6441672,52.431,244.96341,18.773594,30.000002,0.10187975,43.71697,254.59416,212.95532,0.0,52.431,0.12189002,4.7713766,52.82099,8.330017
21055,20703300.0,0.0,25.071442,29.945587,24.1055,25.753296,22.624329,22.480621,11.796478,12.800812,11.777252,12.797516,0.0,0.031975903,0.031975903,0.06048436,250.0,11.700012,0.0,0.0,10.442602,2436.2458,7.030574e-05,2.6037214,52.482807,243.87782,18.738655,30.000002,0.103839904,43.76588,255.27592,213.82922,0.0,52.482807,0.12443405,4.905664,53.794746,8.330017
21056,20703360.0,0.0,25.113525,29.938263,24.149048,25.762238,22.630249,22.484436,11.810669,12.800781,11.789154,12.79715,0.0,0.031972975,0.031972975,0.063298814,250.0,11.700012,0.0,0.0,12.566474,2492.1147,7.167461e-05,2.5663304,52.536804,242.86719,18.686771,30.000002,0.106032476,43.83852,256.08435,214.88417,0.0,52.536804,0.12724322,5.0593696,54.813255,8.330017
21057,20703420.0,0.0,25.154999,29.930054,24.19104,25.767426,22.63617,22.489258,11.822937,12.80069,13.006378,12.796814,0.0,0.031973705,0.031973705,0.06625966,250.0,11.700012,0.0,0.0,14.714016,2551.3027,7.315882e-05,2.5342581,52.590107,241.95183,18.64107,30.000002,0.1083224,43.902504,256.9876,216.06763,0.0,52.590107,0.13020538,5.2285967,55.833584,8.330017
21058,20703480.0,0.0,25.193024,29.92096,24.23056,25.76831,22.642029,22.495972,11.832581,12.800568,12.492218,12.796478,0.0,0.03197978,0.03197978,0.06930537,250.0,11.700012,0.0,0.0,16.84914,2612.554,7.473977e-05,2.509209,52.64077,241.1934,18.581675,30.000002,0.110714965,43.985657,257.98355,217.3812,0.0,52.64077,0.13326378,5.413198,56.83136,8.330017
21059,20703540.0,0.0,25.227936,29.91095,24.265717,25.76477,22.647888,22.501404,11.839111,12.800415,12.204254,12.796204,0.0,0.03199,0.03199,0.07235784,250.0,11.700012,0.0,0.0,18.923111,2674.3635,7.637913e-05,2.492628,52.686024,240.62796,18.53612,30.000002,0.11308507,44.049435,259.05457,218.80022,0.0,52.686024,0.13633686,5.6120405,57.782047,8.330017
21060,20703600.0,0.0,25.257324,29.899994,24.296265,25.757355,22.653687,22.506195,11.842804,12.800262,12.037506,12.795959,0.0,0.032003786,0.032003786,0.07535318,250.0,11.700012,0.0,0.0,20.904137,2735.2546,7.803816e-05,2.483437,52.725212,240.25154,18.47704,30.000002,0.11545246,44.132145,260.1772,220.28879,0.0,52.725212,0.1393602,5.8205576,58.67058,8.330017
21061,20703660.0,0.0,25.277649,29.888397,24.320007,25.743896,22.659393,22.510376,11.842773,12.800079,11.952545,12.795776,0.0,0.032022707,0.032022707,0.078184925,250.0,11.700012,0.0,0.0,22.710989,2792.9038,7.967732e-05,2.4841797,52.75505,240.14664,18.396873,30.000002,0.11776331,44.244377,261.3295,221.83655,0.0,52.75505,0.14223064,6.038456,59.468662,8.330017
21062,20703720.0,0.0,25.295593,29.876373,24.338135,25.726898,22.66504,22.514313,11.839508,12.799927,11.902832,12.795624,0.0,0.032043736,0.032043736,0.0808031,250.0,11.700012,0.0,0.0,24.332138,2846.833,8.1257196e-05,2.4936452,52.774857,240.27942,18.35164,30.000002,0.11983353,44.3077,262.47922,223.39601,0.0,52.774857,0.14489086,6.2615557,60.171688,8.330017
21063,20703780.0,0.0,25.306854,29.864014,24.350708,25.706757,22.670654,22.518127,11.833282,12.799744,11.872406,12.795563,0.0,0.03206684,0.03206684,0.0831575,250.0,11.700012,0.0,0.0,25.743038,2895.6401,8.2749386e-05,2.510907,52.78424,240.64879,18.295307,30.000002,0.12174466,44.38657,263.60052,224.94157,0.0,52.78424,0.14729202,6.485894,60.77367,8.330017
21064,20703840.0,0.0,25.310944,29.851288,24.357178,25.683502,22.676208,22.52182,11.82373,12.799591,11.85318,12.795563,0.0,0.032091167,0.032091167,0.08515168,250.0,11.700012,0.0,0.0,26.883835,2937.29,8.410343e-05,2.537023,52.780853,241.2832,18.23414,30.000002,0.12340871,44.472202,264.65167,226.43567,0.0,52.780853,0.14933562,6.7079825,61.255882,8.330017
21065,20703900.0,0.0,25.31253,29.838226,24.358734,25.658173,22.681732,22.52539,11.811859,12.799438,11.837372,12.795654,0.0,0.032114808,0.032114808,0.0868047,250.0,11.700012,0.0,0.0,27.773193,2972.4983,8.531269e-05,2.569239,52.766865,242.11105,18.203018,30.000002,0.12474223,44.515774,265.6151,227.84773,0.0,52.766865,0.15103602,6.922847,61.63448,8.330017
21066,20703960.0,0.0,25.308105,29.82483,24.355377,25.63089,22.687103,22.528778,11.797852,12.799316,11.8229065,12.795837,0.0,0.032137692,0.032137692,0.088082485,250.0,11.700012,0.0,0.0,28.390493,3000.1768,8.6355336e-05,2.6070316,52.742474,243.12187,18.164734,30.000002,0.1258196,44.569374,266.46585,229.15335,0.0,52.742474,0.15236,7.126555,61.906063,8.330017
21067,20704020.0,0.0,25.299927,29.811096,24.347565,25.602386,22.692444,22.532104,11.781982,12.799194,11.808258,12.796112,0.0,0.032158647,0.032158647,0.08895148,250.0,11.700012,0.0,0.0,28.716282,3019.826,8.720487e-05,2.6497138,52.708046,244.28912,18.140974,30.000002,0.12655483,44.602634,267.1747,230.31664,0.0,52.708046,0.15327118,7.313916,62.06702,8.330017
21068,20704080.0,0.0,25.288086,29.797058,24.33612,25.573273,22.697723,22.536835,11.764679,12.799133,12.838837,12.796509,0.0,0.032177094,0.032177094,0.089403056,250.0,11.700012,0.0,0.0,28.747303,3031.2207,8.784746e-05,2.696066,52.66486,245.57657,18.125448,30.000002,0.12695727,44.624374,267.7227,231.31055,0.0,52.66486,0.15375988,7.4797707,62.119377,8.330017
21069,20704140.0,0.0,25.273499,29.782715,24.321472,25.544067,22.702972,22.54245,11.746307,12.799072,12.343628,12.796967,0.0,0.03219254,0.03219254,0.08943645,250.0,11.700012,0.0,0.0,28.48579,3034.38,8.827369e-05,2.7451103,52.61423,246.94926,18.123203,30.000002,0.1270114,44.627514,268.09644,232.11263,0.0,52.61423,0.1538243,7.619735,62.065975,8.330017
21070,20704200.0,0.0,25.25592,29.768066,24.30371,25.515411,22.70819,22.546844,11.727264,12.799011,12.067413,12.797546,0.0,0.03220471,0.03220471,0.089059375,250.0,11.700012,0.0,0.0,27.939838,3029.3333,8.847752e-05,2.795791,52.557816,248.36852,18.13126,30.000002,0.12673053,44.616238,268.28757,232.70316,0.0,52.557816,0.15347163,7.729652,61.910786,8.330017
21071,20704260.0,0.0,25.236084,29.753143,24.283691,25.488342,22.713257,22.550415,11.707947,12.798981,11.907562,12.798157,0.0,0.032213185,0.032213185,0.088292085,250.0,11.700012,0.0,0.0,27.131409,3016.4336,8.8457855e-05,2.8470697,52.497322,249.79277,18.148394,30.000002,0.12613249,44.59225,268.2946,233.06778,0.0,52.497322,0.15272127,7.806386,61.659916,8.330017
21072,20704320.0,0.0,25.214447,29.737976,24.26178,25.46289,22.718292,22.553589,11.688782,12.798981,11.8107605,12.798859,0.0,0.032218035,0.032218035,0.08716178,250.0,11.700012,0.0,0.0,26.076704,2996.1821,8.821922e-05,2.897738,52.434612,251.18489,18.176989,30.000002,0.12523142,44.552216,268.12247,233.1994,0.0,52.434612,0.15160061,7.847256,61.32004,8.330017
21073,20704380.0,0.0,25.192078,29.722504,24.23825,25.439636,22.723328,22.556458,11.670166,12.799011,11.753113,12.799591,0.0,0.03221922,0.03221922,0.08566185,250.0,11.700012,0.0,0.0,24.775072,2968.5488,8.774815e-05,2.946675,52.37118,252.51036,18.225248,30.000002,0.12400148,44.484653,267.76282,233.07343,0.0,52.37118,0.1501031,7.8467355,60.888245,8.330017
21074,20704440.0,0.0,25.167267,29.706818,24.213806,25.418732,22.728333,22.559204,11.652344,12.799042,11.711761,12.8003235,0.0,0.03221729,0.03221729,0.0838902,250.0,11.700012,0.0,0.0,23.292137,2935.099,8.70913e-05,2.9933712,52.30874,253.74632,18.266224,30.000002,0.122587696,44.427284,267.2585,232.73247,0.0,52.30874,0.14832726,7.8109846,60.38477,8.330017
21075,20704500.0,0.0,25.142303,29.690887,24.188812,25.400482,22.733307,22.561798,11.635651,12.799103,11.680756,12.801056,0.0,0.03221256,0.03221256,0.08187421,250.0,11.700012,0.0,0.0,21.650345,2896.591,8.625777e-05,3.0369651,52.24862,254.87086,18.321896,30.000002,0.120953955,44.349346,266.6221,232.1806,0.0,52.24862,0.14630198,7.739344,59.812946,8.330017
21076,20704560.0,0.0,25.1185,29.674713,24.163452,25.38565,22.738129,22.56427,11.620544,12.799194,11.657318,12.801788,0.0,0.03220522,0.03220522,0.0796206,250.0,11.700012,0.0,0.0,19.859663,2853.301,8.5242515e-05,3.0760818,52.19221,255.85493,18.40273,30.000002,0.1190785,44.236176,265.8537,231.40521,0.0,52.19221,0.14403306,7.628222,59.170647,8.330017
21077,20704620.0,0.0,25.092072,29.658325,24.138123,25.373901,22.742981,22.56665,11.606995,12.799255,11.637665,12.80246,0.0,0.03219569,0.03219569,0.07721808,250.0,11.700012,0.0,0.0,17.978895,2806.3923,8.4093444e-05,3.111054,52.140057,256.69733,18.463186,30.000002,0.11714659,44.15154,264.99664,230.45848,0.0,52.140057,0.14161104,7.4870653,58.476303,8.330017
21078,20704680.0,0.0,25.066467,29.641724,24.113129,25.365479,22.747772,22.569,11.595245,12.799347,11.621033,12.803101,0.0,0.03218457,0.03218457,0.074699916,250.0,11.700012,0.0,0.0,16.037672,2756.918,8.282693e-05,3.1410673,52.09316,257.3883,18.537846,30.000002,0.11509526,44.047016,264.0682,229.35625,0.0,52.09316,0.1390708,7.3175497,57.73504,8.330017
21079,20704740.0,0.0,25.04364,29.624939,24.089203,25.360535,22.752594,22.574127,11.585693,12.799469,12.629211,12.80365,0.0,0.032172013,0.032172013,0.07209871,250.0,11.700012,0.0,0.0,14.059586,2705.7424,8.145985e-05,3.165277,52.052105,257.91876,18.636723,30.000002,0.1129233,43.90859,263.08267,228.11308,0.0,52.052105,0.13644363,7.121354,56.952126,8.330017
21080,20704800.0,0.0,25.019684,29.607971,24.06604,25.359192,22.757416,22.578827,11.578278,12.799591,12.152344,12.804108,0.0,0.03215866,0.03215866,0.069465235,250.0,11.700012,0.0,0.0,12.086273,2653.3555,8.002058e-05,3.1837444,52.01735,258.28952,18.721079,30.000002,0.11076721,43.79049,262.06448,226.76204,0.0,52.01735,0.13378313,6.9049134,56.138645,8.330017
21081,20704860.0,0.0,24.996826,29.59082,24.04303,25.360596,22.762054,22.582214,11.573273,12.799683,11.901947,12.804443,0.0,0.032145496,0.032145496,0.06683522,250.0,11.700012,0.0,0.0,10.141699,2600.7761,7.853195e-05,3.1957865,51.9896,258.503,18.817501,30.000002,0.10858877,43.6555,261.03162,225.32779,0.0,51.9896,0.13112678,6.671769,55.302715,8.330017
21082,20704920.0,0.0,24.974304,29.573517,24.02118,25.365448,22.766663,22.585052,11.570465,12.799805,11.758392,12.8046875,0.0,0.032131944,0.032131944,0.064258635,250.0,11.700012,0.0,0.0,8.266851,2548.8132,7.702581e-05,3.2022126,51.96815,258.5699,18.908579,30.000002,0.10646567,43.52799,260.00644,223.84595,0.0,51.96815,0.12852332,6.429941,54.45815,8.330017
21083,20704980.0,0.0,24.951721,29.55606,24.00064,25.373474,22.771301,22.587585,11.569702,12.799927,11.673462,12.80484,0.0,0.032118116,0.032118116,0.061774112,250.0,11.700012,0.0,0.0,6.487532,2498.1543,7.552686e-05,3.2031984,51.952732,258.49994,18.985369,30.000002,0.10444435,43.420486,259.00598,222.34477,0.0,51.952732,0.12601005,6.1849713,53.617306,8.330017
21084,20705040.0,0.0,24.931885,29.538452,23.981781,25.384583,22.77594,22.589935,11.571136,12.800049,11.625641,12.804871,0.0,0.032104563,0.032104563,0.059411094,250.0,11.700012,0.0,0.0,4.8329287,2449.7434,7.405821e-05,3.1984046,51.943542,258.3012,19.075014,30.000002,0.1024861,43.294983,258.05005,220.84877,0.0,51.943542,0.12361964,5.940913,52.791573,8.330017
21085,20705100.0,0.0,24.915741,29.520721,23.96521,25.399017,22.780579,22.592163,11.575043,12.800171,11.602905,12.80481,0.0,0.03209177,0.03209177,0.057218816,250.0,11.700012,0.0,0.0,3.352183,2404.7134,7.2651615e-05,3.1872232,51.941036,257.97354,19.174982,30.000002,0.10063423,43.15502,257.1552,219.38814,0.0,51.941036,0.1214022,5.7025657,52.001774,8.330017
21086,20705160.0,0.0,24.899384,29.502869,23.949615,25.41336,22.785004,22.5943,11.580811,12.800262,11.592194,12.804657,0.0,0.032080404,0.032080404,0.055203393,250.0,11.700012,0.0,0.0,2.0140162,2362.8914,7.132405e-05,3.1712587,51.944,257.55533,19.25884,30.000002,0.098951854,43.037624,256.32697,217.98665,0.0,51.944,0.119363345,5.4746604,51.25567,8.330017
21087,20705220.0,0.0,24.883911,29.484894,23.935883,25.430023,22.789429,22.596436,11.587738,12.800354,11.588593,12.804443,0.0,0.032070976,0.032070976,0.053343046,250.0,11.700012,0.0,0.0,0.847461,2324.1814,7.0079936e-05,3.152379,51.950985,257.087,19.32992,30.000002,0.09741621,42.938114,255.56293,216.65422,0.0,51.950985,0.117483936,5.258657,50.566654,8.330017
21088,20705280.0,0.0,24.872467,29.466827,23.92453,25.448944,22.793823,22.598572,11.595764,12.800415,11.589905,12.804169,0.0,0.032062165,0.032062165,0.05166598,250.0,11.700012,0.0,0.0,0.0,2289.2324,6.893038e-05,3.130814,51.961678,256.55896,19.415989,30.000002,0.09598503,42.817616,254.86662,215.40062,0.0,51.961678,0.11578904,5.0578995,49.959984,8.330017
21089,20705340.0,0.0,24.86966,29.44867,23.92276,25.469574,22.798248,22.600952,11.608337,12.800598,12.3038025,12.803375,0.0,0.032030668,0.032030668,0.05071105,250.0,11.700012,0.0,0.0,0.0,2264.021,6.794378e-05,3.0976036,51.983337,255.4714,19.478863,30.000002,0.0951011,42.729588,254.29822,214.25813,30.303865,51.983337,0.114769876,4.907637,49.653347,8.330017
21090,20705400.0,0.0,24.874054,29.43042,23.928589,25.491058,22.802704,22.606812,11.628296,12.800903,12.470642,12.802887,0.0,0.032012977,0.032012977,0.050216217,250.0,11.700012,0.0,0.0,0.0,2249.9644,6.723914e-05,3.0431044,52.020042,254.2874,19.527975,30.000002,0.09460636,42.660835,253.8814,213.35222,0.0,52.020042,0.11423997,4.7774935,49.522495,8.330017
21091,20705460.0,0.0,24.879059,29.41211,23.934784,25.509003,22.806915,22.611023,11.647217,12.800964,12.09256,12.802399,0.0,0.032006886,0.032006886,0.049909994,250.0,11.700012,0.0,0.0,0.0,2241.4338,6.674463e-05,2.9926171,52.05874,253.2588,19.571508,30.000002,0.09427926,42.599888,253.56953,212.6482,0.0,52.05874,0.1139219,4.66918,49.454838,8.330017
21092,20705520.0,0.0,24.885468,29.393768,23.942322,25.527191,22.811127,22.61438,11.6631775,12.800873,11.894745,12.80191,0.0,0.032009028,0.032009028,0.049734015,250.0,11.700012,0.0,0.0,0.0,2236.915,6.64169e-05,2.9507573,52.09587,252.40958,19.61156,30.000002,0.09406729,42.54381,253.34378,212.11987,0.0,52.09587,0.11375057,4.5864983,49.42731,8.330017
21093,20705580.0,0.0,24.89264,29.375336,23.950745,25.54544,22.815308,22.617218,11.675964,12.80072,11.793884,12.801453,0.0,0.032016244,0.032016244,0.04963749,250.0,11.700012,0.0,0.0,0.0,2235.1677,6.621738e-05,2.9178782,52.12912,251.73933,19.647875,30.000002,0.09392896,42.492977,253.18396,211.73373,0.0,52.12912,0.11366882,4.5249863,49.42115,8.330017
21094,20705640.0,0.0,24.900116,29.356903,23.959686,25.56372,22.819489,22.619843,11.685669,12.800568,11.742584,12.801086,0.0,0.03202582,0.03202582,0.049587123,250.0,11.700012,0.0,0.0,0.122333735,2235.2048,6.611099e-05,2.8932085,52.157356,251.22777,19.681225,30.000002,0.093834154,42.446285,253.07271,211.45709,0.0,52.157356,0.1136379,4.480424,49.424995,8.330017
21095,20705700.0,0.0,24.911102,29.33844,23.972137,25.581818,22.823608,22.622345,11.694,12.800476,11.718414,12.800568,0.0,0.03202317,0.03202317,0.049802758,250.0,11.700012,0.0,0.0,0.47538108,2238.755,6.60885e-05,2.872833,52.183224,250.60362,19.711311,30.000002,0.09392186,42.404167,253.01805,211.2615,0.0,52.183224,0.113847636,4.463064,49.530003,8.330017
21096,20705760.0,0.0,24.9234,29.319946,23.985962,25.595306,22.827545,22.624664,11.704712,12.800537,11.709625,12.800262,0.0,0.03202501,0.03202501,0.05023124,250.0,11.700012,0.0,0.0,0.94003856,2247.354,6.620374e-05,2.8443353,52.212692,249.98407,19.732786,30.000002,0.094190225,42.3741,253.03732,211.1954,0.0,52.212692,0.11428009,4.458822,49.712616,8.330017
21097,20705820.0,0.0,24.937073,29.301483,24.001282,25.608032,22.83142,22.626984,11.714081,12.800507,11.709442,12.799957,0.0,0.032025512,0.032025512,0.050809942,250.0,11.700012,0.0,0.0,1.5283021,2258.9397,6.641958e-05,2.8200715,52.24037,249.39919,19.749863,30.000002,0.09457473,42.35019,253.11215,211.2304,0.0,52.24037,0.1148598,4.469597,49.949734,8.330017
21098,20705880.0,0.0,24.952667,29.28299,24.018494,25.619751,22.835327,22.629303,11.723053,12.800476,11.713379,12.799622,0.0,0.032026034,0.032026034,0.051555242,250.0,11.700012,0.0,0.0,2.2284303,2273.9377,6.673526e-05,2.7967992,52.26809,248.82904,19.763582,30.000002,0.09508698,42.330986,253.24573,211.36713,0.0,52.26809,0.11560617,4.4967046,50.249554,8.330017
21099,20705940.0,0.0,24.969269,29.264526,24.03714,25.63028,22.839203,22.631653,11.731598,12.800446,11.719574,12.799347,0.0,0.03202678,0.03202678,0.05245057,250.0,11.700012,0.0,0.0,3.0280044,2292.035,6.714605e-05,2.7746925,52.295525,248.28284,19.770197,30.000002,0.09572328,42.321728,253.43553,211.60081,0.0,52.295525,0.1165031,4.5375347,50.607212,8.330017
21100,20706000.0,0.0,24.986298,29.246094,24.057281,25.639343,22.843048,22.635345,11.739441,12.800415,12.920898,12.799072,0.0,0.03202792,0.03202792,0.053489674,250.0,11.700012,0.0,0.0,3.9173167,2313.0437,6.764921e-05,2.75429,52.32242,247.76837,19.763208,30.000002,0.096493915,42.33151,253.68239,211.93176,0.0,52.32242,0.117544524,4.5923514,51.021557,8.330017
21101,20706060.0,0.0,25.003387,29.227722,24.07663,25.643433,22.84668,22.640442,11.746582,12.8003845,12.385345,12.798828,0.0,0.032030683,0.032030683,0.054617044,250.0,11.700012,0.0,0.0,4.817375,2336.1511,6.8224734e-05,2.735806,52.34838,247.31006,19.760674,30.000002,0.09731998,42.335056,253.97511,212.34222,0.0,52.34838,0.11867759,4.6568737,51.470917,8.330017
21102,20706120.0,0.0,25.019928,29.209381,24.095215,25.645905,22.850311,22.644257,11.75235,12.8003235,12.097778,12.7986145,0.0,0.032034695,0.032034695,0.05580488,250.0,11.700012,0.0,0.0,5.7341313,2360.669,6.8858986e-05,2.720982,52.372276,246.92514,19.756702,30.000002,0.09819372,42.34062,254.3086,212.82484,0.0,52.372276,0.119873576,4.7312083,51.941597,8.330017
21103,20706180.0,0.0,25.03537,29.191101,24.113129,25.646698,22.853912,22.6474,11.756897,12.800262,11.941254,12.798431,0.0,0.032039255,0.032039255,0.05704035,250.0,11.700012,0.0,0.0,6.649854,2386.1748,6.953792e-05,2.7093995,52.393955,246.60477,19.747293,30.000002,0.09911422,42.353786,254.6772,213.36723,0.0,52.393955,0.121118315,4.814312,52.423244,8.330017
21104,20706240.0,0.0,25.050049,29.172882,24.130066,25.645752,22.857483,22.650146,11.760345,12.800201,11.856293,12.798279,0.0,0.032044444,0.032044444,0.058299888,250.0,11.700012,0.0,0.0,7.5465283,2412.3105,7.024927e-05,2.7007174,52.41323,246.3525,19.736034,30.000002,0.100056395,42.36955,255.07445,213.95819,0.0,52.41323,0.12238833,4.9039044,52.90134,8.330017
21105,20706300.0,0.0,25.06311,29.154755,24.14569,25.643066,22.861053,22.65271,11.762604,12.80014,11.812317,12.798187,0.0,0.032050494,0.032050494,0.05955451,250.0,11.700012,0.0,0.0,8.407944,2438.4546,7.0979564e-05,2.6951878,52.429707,246.17789,19.721859,30.000002,0.10100244,42.3894,255.49284,214.58682,0.0,52.429707,0.123655215,4.998287,53.364445,8.330017
21106,20706360.0,0.0,25.072052,29.136719,24.157898,25.635834,22.86441,22.654968,11.763184,12.800079,11.790985,12.798096,0.0,0.03205864,0.03205864,0.06074638,250.0,11.700012,0.0,0.0,9.167292,2463.4624,7.170916e-05,2.694006,52.44219,246.12126,19.69594,30.000002,0.10193409,42.425686,255.92041,215.24323,0.0,52.44219,0.1248637,5.095376,53.790916,8.330017
21107,20706420.0,0.0,25.080627,29.118805,24.167877,25.627167,22.867737,22.657166,11.762207,12.799988,11.778198,12.798065,0.0,0.032067776,0.032067776,0.061846558,250.0,11.700012,0.0,0.0,9.8377905,2487.0142,7.2416544e-05,2.697045,52.45051,246.16785,19.690058,30.000002,0.10275267,42.43392,256.34146,215.90234,0.0,52.45051,0.12598228,5.192684,54.17308,8.330017
21108,20706480.0,0.0,25.08612,29.100983,24.175537,25.617218,22.871033,22.659332,11.759644,12.799896,11.770264,12.798096,0.0,0.032077633,0.032077633,0.06282863,250.0,11.700012,0.0,0.0,10.403725,2508.324,7.3085415e-05,2.7042317,52.454227,246.3198,19.67668,30.000002,0.1035052,42.45265,256.74557,216.55061,0.0,52.454227,0.12698428,5.2884436,54.50372,8.330017
21109,20706540.0,0.0,25.08841,29.083282,24.18045,25.605927,22.874298,22.661469,11.755402,12.799835,11.764648,12.798157,0.0,0.03208779,0.03208779,0.063651346,250.0,11.700012,0.0,0.0,10.839413,2526.5134,7.3692136e-05,2.7158532,52.4526,246.58395,19.659616,30.000002,0.104152605,42.47654,257.11786,217.168,0.0,52.4526,0.12782755,5.3801126,54.770725,8.330017
21110,20706600.0,0.0,25.089752,29.065735,24.183075,25.593811,22.877563,22.663544,11.75,12.799744,11.759308,12.798248,0.0,0.03209759,0.03209759,0.06432357,250.0,11.700012,0.0,0.0,11.157392,2541.8875,7.423284e-05,2.730527,52.446663,246.92828,19.658678,30.000002,0.10465171,42.47785,257.45358,217.7421,0.0,52.446663,0.1285195,5.465888,54.98068,8.330017
21111,20706660.0,0.0,25.087494,29.04834,24.182709,25.579102,22.880585,22.667694,11.743378,12.799683,12.721039,12.798401,0.0,0.032107703,0.032107703,0.06481016,250.0,11.700012,0.0,0.0,11.317262,2553.605,7.469222e-05,2.7483294,52.43616,247.3652,19.651978,30.000002,0.10503218,42.487232,257.7413,218.26028,0.0,52.43616,0.12902652,5.543064,55.122993,8.330017
21112,20706720.0,0.0,25.083405,29.031067,24.17987,25.563995,22.883606,22.671875,11.735565,12.799622,12.27359,12.798584,0.0,0.03211743,0.03211743,0.06509143,250.0,11.700012,0.0,0.0,11.325988,2561.3833,7.5055745e-05,2.7693534,52.420986,247.88539,19.655298,30.000002,0.10523996,42.482582,257.97012,218.70546,0.0,52.420986,0.12932739,5.609681,55.193066,8.330017
21113,20706780.0,0.0,25.076782,29.013977,24.174408,25.548767,22.886597,22.675018,11.726746,12.799561,12.027283,12.798798,0.0,0.03212618,0.03212618,0.06516156,250.0,11.700012,0.0,0.0,11.181464,2564.9294,7.531251e-05,2.7929182,52.40159,248.46922,19.662928,30.000002,0.10528416,42.471905,258.13205,219.06296,0.0,52.40159,0.12941514,5.663757,55.1907,8.330017
