,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21114,20706840.0,0.0,25.068115,28.9971,24.166626,25.533691,22.889557,22.67752,11.717224,12.79953,11.889801,12.799072,0.0,0.03213364,0.03213364,0.06501983,250.0,11.700012,0.0,0.0,10.886694,2564.2002,7.545595e-05,2.8182998,52.37862,249.09792,19.676384,30.000002,0.10516014,42.453064,258.2218,219.32162,0.0,52.37862,0.12928839,5.7033243,55.116726,8.330017
21115,20706900.0,0.0,25.057587,28.980377,24.15683,25.519073,22.892517,22.679657,11.707275,12.7994995,11.808746,12.799377,0.0,0.03213958,0.03213958,0.064670675,250.0,11.700012,0.0,0.0,10.447772,2559.2454,7.548237e-05,2.8447347,52.352818,249.75151,19.695593,30.000002,0.10487108,42.42617,258.23615,219.47272,0.0,52.352818,0.12895115,5.726708,54.973053,8.330017
21116,20706960.0,0.0,25.04483,28.963867,24.14447,25.503754,22.895264,22.681488,11.697052,12.799469,11.760162,12.799713,0.0,0.032144405,0.032144405,0.06411367,250.0,11.700012,0.0,0.0,9.852484,2550.047,7.53903e-05,2.8717227,52.324814,250.42206,19.720701,30.000002,0.10441706,42.39102,258.17352,219.51173,0.0,52.324814,0.12840384,5.73242,54.758804,8.330017
21117,20707020.0,0.0,25.030457,28.94754,24.130402,25.489502,22.89798,22.683167,11.686676,12.799469,11.728729,12.800079,0.0,0.032147937,0.032147937,0.063353375,250.0,11.700012,0.0,0.0,9.119948,2536.6963,7.517817e-05,2.899113,52.2951,251.09668,19.751863,30.000002,0.103800885,42.347393,258.03305,219.43369,0.0,52.2951,0.1276506,5.7196765,54.47429,8.330017
21118,20707080.0,0.0,25.015259,28.931458,24.114807,25.476624,22.900696,22.684723,11.676453,12.799469,11.707886,12.800446,0.0,0.032149676,0.032149676,0.062388208,250.0,11.700012,0.0,0.0,8.251054,2519.16,7.483693e-05,2.9260373,52.264362,251.75229,19.79509,30.000002,0.10300624,42.286873,257.8096,219.2245,0.0,52.264362,0.12668888,5.6862574,54.1175,8.330017
21119,20707140.0,0.0,24.998291,28.915619,24.098267,25.46518,22.903381,22.686249,11.666595,12.799469,11.691467,12.800812,0.0,0.032149862,0.032149862,0.061273444,250.0,11.700012,0.0,0.0,7.2854133,2498.3667,7.4393894e-05,2.9519022,52.233612,252.37337,19.833128,30.000002,0.1021155,42.23362,257.52173,218.90768,0.0,52.233612,0.12557438,5.6355677,53.705048,8.330017
21120,20707200.0,0.0,24.980896,28.899994,24.080933,25.455383,22.906097,22.687714,11.657318,12.7994995,11.6779785,12.801178,0.0,0.03214853,0.03214853,0.06002116,250.0,11.700012,0.0,0.0,6.235153,2474.6497,7.385189e-05,2.9760954,52.20357,252.94557,19.879463,30.000002,0.10110496,42.16875,257.1739,218.48279,0.0,52.20357,0.12431966,5.567278,53.238857,8.330017
21121,20707260.0,0.0,24.962952,28.884949,24.062103,25.445953,22.90857,22.689056,11.648804,12.79953,11.666687,12.801544,0.0,0.03214618,0.03214618,0.058637828,250.0,11.700012,0.0,0.0,5.090145,2448.2,7.3215546e-05,2.998239,52.174652,253.46759,19.937704,30.000002,0.099970706,42.087215,256.7712,217.95282,0.0,52.174652,0.12293119,5.4811687,52.718002,8.330017
21122,20707320.0,0.0,24.94516,28.870758,24.043488,25.438538,22.911072,22.693695,11.641022,12.799591,12.529816,12.80188,0.0,0.032142878,0.032142878,0.05714162,250.0,11.700012,0.0,0.0,3.880743,2419.396,7.249427e-05,3.01837,52.147198,253.9336,19.998962,30.000002,0.09874857,42.001453,256.32153,217.32584,0.0,52.147198,0.12142824,5.3787103,52.14569,8.330017
21123,20707380.0,0.0,24.926453,28.85736,24.024323,25.433258,22.913544,22.697052,11.634216,12.799622,12.125153,12.802185,0.0,0.03213862,0.03213862,0.055560064,250.0,11.700012,0.0,0.0,2.6291673,2388.6602,7.1700415e-05,3.0358865,52.12177,254.33263,20.057459,30.000002,0.0974717,41.919556,255.83423,216.61214,0.0,52.12177,0.11983806,5.2617235,51.530033,8.330017
21124,20707440.0,0.0,24.908264,28.844696,24.00467,25.43045,22.916016,22.699371,11.6284485,12.799683,11.910736,12.80246,0.0,0.03213416,0.03213416,0.053896803,250.0,11.700012,0.0,0.0,1.358973,2356.282,7.0839764e-05,3.0505886,52.09876,254.66792,20.12934,30.000002,0.09610592,41.818924,255.31375,215.81654,0.0,52.09876,0.118165694,5.1303296,50.880993,8.330017
21125,20707500.0,0.0,24.88861,28.832825,23.984741,25.42981,22.918488,22.701233,11.623505,12.799744,11.781921,12.802704,0.0,0.032129392,0.032129392,0.052187312,250.0,11.700012,0.0,0.0,0.099999785,2322.7546,6.993507e-05,3.0631847,52.077843,254.9473,20.187855,30.000002,0.094738804,41.737003,254.7751,214.96384,0.0,52.077843,0.11644659,4.989364,50.2242,8.330017
21126,20707560.0,0.0,24.87564,28.821564,23.970001,25.429169,22.920746,22.702728,11.621979,12.799866,11.709045,12.802399,0.0,0.03209605,0.03209605,0.050955568,250.0,11.700012,0.0,0.0,0.0,2293.343,6.902061e-05,3.0677478,52.065098,254.6259,20.256561,30.000002,0.09364939,41.640816,254.26656,214.04784,0.0,52.065098,0.11514607,4.8724456,49.78093,8.330017
21127,20707620.0,0.0,24.870605,28.810944,23.964417,25.429626,22.923065,22.704071,11.633118,12.8003845,11.6716,12.802155,0.0,0.032063894,0.032063894,0.050381802,250.0,11.700012,0.0,0.0,0.0,2276.051,6.831182e-05,3.035205,52.07669,253.80301,20.299253,30.000002,0.093094654,41.581047,253.88588,213.262,0.0,52.07669,0.11450795,4.773454,49.605362,8.330017
21128,20707680.0,0.0,24.868225,28.800964,23.961548,25.430725,22.925415,22.705383,11.647461,12.800659,11.657349,12.801971,0.0,0.03204548,0.03204548,0.050024007,250.0,11.700012,0.0,0.0,0.0,2264.979,6.7791174e-05,2.9955409,52.09745,252.99954,20.334929,30.000002,0.09273079,41.5311,253.59335,212.62753,0.0,52.09745,0.11411344,4.6787815,49.509094,8.330017
21129,20707740.0,0.0,24.867767,28.791534,23.960571,25.43219,22.927734,22.706665,11.660797,12.80069,11.656006,12.801666,0.0,0.032037117,0.032037117,0.049812857,250.0,11.700012,0.0,0.0,0.0,2258.0925,6.741912e-05,2.9595804,52.12169,252.2857,20.366423,30.000002,0.09249612,41.487007,253.37567,212.13509,0.0,52.12169,0.113885805,4.603605,49.46288,8.330017
21130,20707800.0,0.0,24.868286,28.782593,23.960724,25.433868,22.930084,22.707947,11.67218,12.800629,11.660736,12.801331,0.0,0.032036036,0.032036036,0.0496888,250.0,11.700012,0.0,0.0,0.0,2254.1172,6.716692e-05,2.9294631,52.145863,251.69534,20.393795,30.000002,0.09234368,41.44869,253.21693,211.76382,0.0,52.145863,0.113759816,4.5449643,49.443226,8.330017
21131,20707860.0,0.0,24.868683,28.77417,23.96045,25.433167,22.93219,22.709229,11.681366,12.800537,11.66803,12.801025,0.0,0.03203935,0.03203935,0.04962057,250.0,11.700012,0.0,0.0,0.0,2252.1023,6.7007386e-05,2.905599,52.16801,251.22633,20.419128,30.000002,0.092242114,41.41322,253.10394,211.49117,0.0,52.16801,0.11369846,4.5008526,49.43871,8.330017
21132,20707920.0,0.0,24.869507,28.766144,23.960754,25.432526,22.934296,22.711487,11.688446,12.800415,12.991425,12.800781,0.0,0.032044977,0.032044977,0.049585167,250.0,11.700012,0.0,0.0,0.0,2251.4202,6.691589e-05,2.887528,52.18717,250.86626,20.441866,30.000002,0.09217321,41.38139,253.02502,211.29514,0.0,52.18717,0.11367451,4.46859,49.441452,8.330017
21133,20707980.0,0.0,24.871307,28.758545,23.962036,25.431915,22.936401,22.716003,11.693726,12.8003235,12.42627,12.800568,0.0,0.032051515,0.032051515,0.049569618,250.0,11.700012,0.0,0.0,0.0,2251.735,6.687552e-05,2.8742573,52.20303,250.59885,20.464956,30.000002,0.09211892,41.34906,252.97165,211.15842,0.0,52.20303,0.1136722,4.445568,49.447426,8.330017
21134,20708040.0,0.0,24.872925,28.751312,23.963043,25.431335,22.938477,22.719055,11.69754,12.800232,12.09375,12.800415,0.0,0.03205794,0.03205794,0.049564388,250.0,11.700012,0.0,0.0,0.0,2252.5889,6.687027e-05,2.8647776,52.215714,250.40445,20.487148,30.000002,0.09207382,41.31799,252.93605,211.06442,0.0,52.215714,0.113679945,4.4294076,49.453995,8.330017
21135,20708100.0,0.0,24.874512,28.744354,23.963898,25.430786,22.940552,22.721283,11.700226,12.800171,11.915802,12.800293,0.0,0.03206375,0.03206375,0.049564604,250.0,11.700012,0.0,0.0,0.0,2253.7644,6.688896e-05,2.8583028,52.225567,250.26675,20.50974,30.000002,0.09203072,41.286366,252.91307,211.00153,0.0,52.225567,0.11369187,4.418524,49.46009,8.330017
21136,20708160.0,0.0,24.875092,28.737701,23.963623,25.427795,22.942383,22.723022,11.701996,12.80011,11.8177185,12.800201,0.0,0.0320687,0.0320687,0.049567137,250.0,11.700012,0.0,0.0,0.0,2255.018,6.6922614e-05,2.854036,52.23306,250.17075,20.530815,30.000002,0.09199144,41.25686,252.89851,210.96008,0.0,52.23306,0.11370438,4.4114056,49.465225,8.330017
21137,20708220.0,0.0,24.87564,28.731262,23.963226,25.424866,22.944214,22.724487,11.7031555,12.800079,11.76413,12.80014,0.0,0.032072764,0.032072764,0.049570464,250.0,11.700012,0.0,0.0,0.0,2256.335,6.6965295e-05,2.851376,52.238655,250.1051,20.551954,30.000002,0.09195124,41.227264,252.88963,210.93343,0.0,52.238655,0.11371589,4.406998,49.46933,8.330017
21138,20708280.0,0.0,24.87619,28.725037,23.96283,25.421906,22.946014,22.72583,11.703857,12.800049,11.736084,12.800079,0.0,0.032075986,0.032075986,0.04957382,250.0,11.700012,0.0,0.0,0.0,2257.68,6.701369e-05,2.8497958,52.242725,250.06169,20.573034,30.000002,0.091909915,41.197754,252.88461,210.91707,0.0,52.242725,0.11372572,4.4043975,49.472477,8.330017
21139,20708340.0,0.0,24.876617,28.718964,23.962402,25.418976,22.947815,22.727081,11.704285,12.800018,11.721466,12.800049,0.0,0.032078464,0.032078464,0.049576774,250.0,11.700012,0.0,0.0,0.0,2259.0142,6.706519e-05,2.848934,52.24563,250.03387,20.593184,30.000002,0.09186932,41.169544,252.88203,210.90752,0.0,52.24563,0.11373366,4.402976,49.474804,8.330017
21140,20708400.0,0.0,24.877228,28.712982,23.961975,25.416077,22.949615,22.728302,11.704498,12.800018,11.713318,12.800018,0.0,0.03208034,0.03208034,0.04957919,250.0,11.700012,0.0,0.0,0.0,2260.343,6.711792e-05,2.8485048,52.247704,250.01599,20.614199,30.000002,0.091825426,41.14012,252.88087,210.90201,0.0,52.247704,0.11373985,4.4022655,49.476505,8.330017
21141,20708460.0,0.0,24.87674,28.707092,23.960632,25.411072,22.951233,22.729431,11.704559,12.800018,11.709534,12.800018,0.0,0.03208167,0.03208167,0.04958102,250.0,11.700012,0.0,0.0,0.0,2261.5347,6.71706e-05,2.8484797,52.24905,250.0062,20.632338,30.000002,0.0917869,41.11473,252.8807,210.89963,0.0,52.24905,0.11374435,4.4021955,49.477634,8.330017
21142,20708520.0,0.0,24.876404,28.701233,23.959259,25.406128,22.95282,22.73056,11.704529,12.800018,11.707428,12.800018,0.0,0.03208262,0.03208262,0.049582373,250.0,11.700012,0.0,0.0,0.0,2262.6758,6.722203e-05,2.848675,52.249973,250.0005,20.652096,30.000002,0.09174369,41.087067,252.88097,210.8986,0.0,52.249973,0.1137476,4.4024878,49.478413,8.330017
21143,20708580.0,0.0,24.876434,28.695343,23.958313,25.401215,22.954376,22.73346,11.704437,12.800018,12.81369,12.799988,0.0,0.032083273,0.032083273,0.049583323,250.0,11.700012,0.0,0.0,0.0,2263.8008,6.727204e-05,2.8489387,52.250584,249.99748,20.671877,30.000002,0.09169968,41.059372,252.88145,210.89838,0.0,52.250584,0.11374986,4.402896,49.47893,8.330017
21144,20708640.0,0.0,24.876678,28.689423,23.957672,25.396301,22.955963,22.737152,11.704376,12.799988,12.306213,12.799988,0.0,0.032083794,0.032083794,0.049584087,250.0,11.700012,0.0,0.0,0.0,2264.9546,6.7321904e-05,2.8491282,52.251045,249.99559,20.691582,30.000002,0.09165547,41.031788,252.88199,210.89845,0.0,52.251045,0.11375167,4.4031935,49.47933,8.330017
21145,20708700.0,0.0,24.876587,28.68341,23.956726,25.391418,22.95752,22.739685,11.704315,12.799988,12.032562,12.799988,0.0,0.03208415,0.03208415,0.049584616,250.0,11.700012,0.0,0.0,0.0,2266.0413,6.73707e-05,2.8493748,52.251358,249.99484,20.710829,30.000002,0.091611855,41.00484,252.88258,210.89879,0.0,52.251358,0.11375292,4.403565,49.47959,8.330017
21146,20708760.0,0.0,24.875702,28.677277,23.954773,25.384796,22.958893,22.741425,11.704193,12.799988,11.882507,12.799988,0.0,0.03208439,0.03208439,0.049584977,250.0,11.700012,0.0,0.0,0.0,2267.0078,6.7417815e-05,2.849719,52.25156,249.9947,20.73029,30.000002,0.09156741,40.977592,252.88315,210.8992,0.0,52.25156,0.11375376,4.4040885,49.479767,8.330017
21147,20708820.0,0.0,24.874603,28.670929,23.952698,25.378204,22.960266,22.742828,11.70401,12.799988,11.7994995,12.799988,0.0,0.03208455,0.03208455,0.049585223,250.0,11.700012,0.0,0.0,0.0,2267.9011,6.746297e-05,2.8501368,52.251698,249.9949,20.74902,30.000002,0.09152442,40.95137,252.8837,210.89963,0.0,52.251698,0.11375433,4.4047346,49.479885,8.330017
21148,20708880.0,0.0,24.873352,28.664398,23.950562,25.371643,22.961609,22.743988,11.703857,12.799988,11.755829,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2268.737,6.750636e-05,2.8505492,52.251785,249.99527,20.76727,30.000002,0.09148234,40.925823,252.88419,210.90001,0.0,52.251785,0.113754675,4.405377,49.479958,8.330017
21149,20708940.0,0.0,24.87207,28.657623,23.948395,25.365112,22.962982,22.745087,11.703735,12.799988,11.731628,12.799988,0.0,0.03208472,0.03208472,0.049585473,250.0,11.700012,0.0,0.0,0.0,2269.5425,6.754826e-05,2.850915,52.25185,249.99564,20.785547,30.000002,0.09144007,40.900234,252.88464,210.90034,0.0,52.25185,0.11375491,4.4059463,49.480015,8.330017
21150,20709000.0,0.0,24.870697,28.650543,23.946228,25.358612,22.964325,22.746094,11.703613,12.799988,11.718689,12.799988,0.0,0.03208476,0.03208476,0.049585532,250.0,11.700012,0.0,0.0,0.0,2270.3064,6.758875e-05,2.8512516,52.251892,249.996,20.803669,30.000002,0.091398045,40.874863,252.88507,210.90059,0.0,52.251892,0.11375505,4.4064665,49.480053,8.330017
21151,20709060.0,0.0,24.868652,28.643127,23.94345,25.350769,22.965485,22.74701,11.703461,12.799988,11.711761,12.799988,0.0,0.03208478,0.03208478,0.049585562,250.0,11.700012,0.0,0.0,0.0,2270.973,6.762763e-05,2.8516095,52.25193,249.99632,20.820976,30.000002,0.09135782,40.85063,252.88545,210.9008,0.0,52.25193,0.11375512,4.4070134,49.480087,8.330017
21152,20709120.0,0.0,24.8667,28.635345,23.940613,25.342987,22.966644,22.747894,11.703339,12.799988,11.707703,12.799988,0.0,0.03208479,0.03208479,0.049585577,250.0,11.700012,0.0,0.0,0.0,2271.6035,6.766484e-05,2.8519812,52.25196,249.99654,20.839792,30.000002,0.09131401,40.82429,252.88582,210.90094,0.0,52.25196,0.11375516,4.4075885,49.480118,8.330017
21153,20709180.0,0.0,24.864502,28.627136,23.937805,25.335205,22.967804,22.74878,11.703186,12.799988,11.705414,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2272.184,6.770055e-05,2.852336,52.251987,249.99677,20.857077,30.000002,0.09127374,40.800095,252.88617,210.90106,0.0,52.251987,0.11375519,4.4081397,49.480145,8.330017
21154,20709240.0,0.0,24.862549,28.61847,23.93576,25.327484,22.968964,22.75241,11.703064,12.799988,12.621826,12.799988,0.0,0.032084808,0.032084808,0.049585603,250.0,11.700012,0.0,0.0,0.0,2272.7507,6.7734814e-05,2.8526697,52.252014,249.99702,20.871653,30.000002,0.09123973,40.779686,252.88649,210.90121,0.0,52.252014,0.113755226,4.408663,49.480167,8.330017
21155,20709300.0,0.0,24.860657,28.609314,23.933594,25.319794,22.970093,22.755463,11.702972,12.799988,12.203735,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2273.3188,6.776829e-05,2.852899,52.252037,249.99713,20.888773,30.000002,0.09119973,40.75572,252.8868,210.90126,0.0,52.252037,0.11375521,4.4090176,49.48019,8.330017
21156,20709360.0,0.0,24.858002,28.59961,23.930664,25.311066,22.97107,22.757416,11.70285,12.799988,11.975342,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2273.7761,6.7800334e-05,2.8531978,52.252068,249.99722,20.905416,30.000002,0.091160804,40.732418,252.8871,210.9013,0.0,52.252068,0.11375521,4.4094663,49.480217,8.330017
21157,20709420.0,0.0,24.855042,28.589355,23.927551,25.302368,22.972046,22.75879,11.702698,12.799988,11.850769,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2274.1562,6.783048e-05,2.8535824,52.25209,249.99728,20.92195,30.000002,0.0911221,40.70927,252.88739,210.90134,0.0,52.25209,0.1137552,4.4100604,49.480244,8.330017
21158,20709480.0,0.0,24.851898,28.57846,23.924347,25.293701,22.972992,22.759888,11.702576,12.799988,11.78186,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2274.4827,6.785896e-05,2.8539624,52.25212,249.99736,20.938046,30.000002,0.09108439,40.686737,252.88768,210.90137,0.0,52.25212,0.1137552,4.410651,49.48027,8.330017
21159,20709540.0,0.0,24.848541,28.566895,23.921143,25.285095,22.973969,22.760834,11.702423,12.799988,11.745148,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2274.7542,6.788581e-05,2.8543358,52.25215,249.9974,20.954046,30.000002,0.09104687,40.664333,252.88797,210.9014,0.0,52.25215,0.1137552,4.4112287,49.4803,8.330017
21160,20709600.0,0.0,24.84497,28.554657,23.917908,25.27655,22.974915,22.761658,11.7022705,12.799988,11.725586,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2274.9656,6.7910994e-05,2.854713,52.252174,249.99745,20.96932,30.000002,0.09101101,40.64295,252.88824,210.90143,0.0,52.252174,0.1137552,4.411811,49.480328,8.330017
21161,20709660.0,0.0,24.84082,28.541656,23.914215,25.267029,22.975708,22.76236,11.702118,12.799988,11.715698,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2275.0798,6.793412e-05,2.8551066,52.252205,249.99754,20.983625,30.000002,0.090977415,40.62292,252.8885,210.90147,0.0,52.252205,0.113755226,4.4124174,49.48035,8.330017
21162,20709720.0,0.0,24.836548,28.527863,23.910522,25.257599,22.976501,22.763062,11.701965,12.799988,11.71051,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2275.1257,6.795493e-05,2.855501,52.252228,249.99757,20.99866,30.000002,0.09094208,40.60188,252.88876,210.90149,0.0,52.252228,0.11375521,4.4130282,49.480377,8.330017
21163,20709780.0,0.0,24.832123,28.513275,23.90683,25.2482,22.977264,22.763733,11.701813,12.799988,11.706848,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2275.1343,6.79746e-05,2.8558898,52.25225,249.99759,21.013544,30.000002,0.09090704,40.58104,252.88904,210.9015,0.0,52.25225,0.11375521,4.41363,49.480404,8.330017
21164,20709840.0,0.0,24.827515,28.497833,23.903198,25.238861,22.978058,22.764648,11.701691,12.799988,12.501587,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2275.076,6.799207e-05,2.8562703,52.25228,249.99762,21.02821,30.000002,0.0908725,40.56051,252.8893,210.90152,19.82447,52.25228,0.11375521,4.414218,49.48043,8.330017
21165,20709900.0,0.0,24.823486,28.481445,23.900482,25.229553,22.97882,22.768616,11.701538,12.799988,12.467621,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2275.0603,6.800901e-05,2.8566024,52.252304,249.99763,21.043056,30.000002,0.0908375,40.539722,252.88956,210.90152,0.0,52.252304,0.11375521,4.414738,49.480457,8.330017
21166,20709960.0,0.0,24.818481,28.464142,23.896881,25.219177,22.979462,22.770996,11.701416,12.799988,12.119385,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2274.9229,6.80243e-05,2.8569694,52.252335,249.99767,21.057543,30.000002,0.090803325,40.51944,252.8898,210.90154,0.0,52.252335,0.113755226,4.415292,49.480484,8.330017
21167,20710020.0,0.0,24.81311,28.445862,23.893005,25.208893,22.980072,22.772522,11.701233,12.799988,11.929901,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2274.6843,6.803727e-05,2.8574438,52.252357,249.99767,21.072275,30.000002,0.09076854,40.498814,252.89006,210.90154,0.0,52.252357,0.11375521,4.416023,49.480515,8.330017
21168,20710080.0,0.0,24.807373,28.426544,23.889008,25.198639,22.980682,22.77359,11.70105,12.799988,11.827026,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2274.3623,6.804801e-05,2.857936,52.252388,249.99771,21.086067,30.000002,0.090735964,40.479507,252.89032,210.90157,0.0,52.252388,0.113755226,4.416786,49.48054,8.330017
21169,20710140.0,0.0,24.8013,28.406158,23.88498,25.188446,22.981293,22.774414,11.700836,12.799988,11.769379,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2273.9587,6.805651e-05,2.8584394,52.25241,249.99774,21.09982,30.000002,0.09070344,40.46025,252.89056,210.90158,0.0,52.25241,0.113755226,4.417564,49.480564,8.330017
21170,20710200.0,0.0,24.795044,28.384674,23.88092,25.178314,22.981903,22.775116,11.700653,12.799988,11.737457,12.799988,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2273.4893,6.806285e-05,2.8589342,52.252434,249.99777,21.11343,30.000002,0.09067123,40.441196,252.89081,210.9016,0.0,52.252434,0.11375523,4.4183307,49.480587,8.330017
21171,20710260.0,0.0,24.788086,28.36203,23.876404,25.167206,22.98236,22.775635,11.700439,12.799988,11.720581,12.799988,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2272.9019,6.806685e-05,2.8594546,52.25246,249.9978,21.126698,30.000002,0.09063981,40.422623,252.89105,210.90161,0.0,52.25246,0.11375523,4.4191294,49.48061,8.330017
21172,20710320.0,0.0,24.780792,28.338226,23.871857,25.156189,22.982819,22.776123,11.700226,12.799988,11.712006,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2272.214,6.8067886e-05,2.8600109,52.252483,249.99786,21.138973,30.000002,0.09061072,40.405437,252.89128,210.90166,0.0,52.252483,0.11375525,4.41999,49.480637,8.330017
21173,20710380.0,0.0,24.773254,28.313171,23.86734,25.145233,22.983276,22.77658,11.700043,12.799988,11.707489,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2271.4426,6.806601e-05,2.86053,52.252506,249.99788,21.151873,30.000002,0.090580136,40.38738,252.89151,210.90167,0.0,52.252506,0.11375525,4.4207954,49.480656,8.330017
21174,20710440.0,0.0,24.765503,28.286835,23.862854,25.134338,22.983734,22.777039,11.69986,12.799988,11.70462,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2270.602,6.806195e-05,2.861033,52.252533,249.99791,21.16459,30.000002,0.090549946,40.36957,252.89174,210.90167,0.0,52.252533,0.11375525,4.421574,49.48068,8.330017
21175,20710500.0,0.0,24.757812,28.259216,23.858734,25.123474,22.984192,22.778961,11.699646,12.799988,12.871277,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2269.7344,6.805667e-05,2.8615394,52.25255,249.99792,21.177368,30.000002,0.0905196,40.351685,252.89197,210.90169,0.0,52.25255,0.11375525,4.4223557,49.480705,8.330017
21176,20710560.0,0.0,24.749878,28.230225,23.854706,25.111908,22.984497,22.782104,11.699463,12.799988,12.337158,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2268.803,6.80493e-05,2.8620439,52.25257,249.99794,21.190014,30.000002,0.09048954,40.333977,252.8922,210.9017,0.0,52.25257,0.11375526,4.4231334,49.480724,8.330017
21177,20710620.0,0.0,24.741333,28.19986,23.850311,25.100403,22.984802,22.783966,11.699249,12.799988,12.048279,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2267.7493,6.803923e-05,2.8626213,52.252598,249.99796,21.20268,30.000002,0.09045941,40.316246,252.89241,210.9017,0.0,52.252598,0.11375526,4.42402,49.480747,8.330017
21178,20710680.0,0.0,24.73233,28.16806,23.845764,25.088928,22.985107,22.785126,11.699005,12.799988,11.888672,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2266.5806,6.802626e-05,2.8632507,52.25262,249.99797,21.21493,30.000002,0.09043025,40.2991,252.89264,210.90172,0.0,52.25262,0.11375526,4.4249916,49.48077,8.330017
21179,20710740.0,0.0,24.722992,28.134796,23.841095,25.077545,22.985413,22.78595,11.698761,12.799988,11.796295,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2265.3193,6.801043e-05,2.8638918,52.252644,249.99797,21.227848,30.000002,0.09039948,40.281013,252.89285,210.9017,0.0,52.252644,0.11375525,4.4259844,49.480793,8.330017
21180,20710800.0,0.0,24.713196,28.100006,23.836426,25.066223,22.985718,22.78653,11.698486,12.799988,11.747284,12.799988,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2263.9507,6.7991714e-05,2.8645418,52.252663,249.99802,21.239393,30.000002,0.090371974,40.26485,252.89308,210.90173,0.0,52.252663,0.11375527,4.4269896,49.480816,8.330017
21181,20710860.0,0.0,24.70224,28.064056,23.83075,25.053589,22.985199,22.786163,11.698242,12.799988,11.724915,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2262.4114,6.796992e-05,2.8652275,52.25268,249.99806,21.250374,30.000002,0.090345785,40.249477,252.89328,210.90176,0.0,52.25268,0.11375527,4.428045,49.480835,8.330017
21182,20710920.0,0.0,24.691193,28.027344,23.824982,25.041046,22.98471,22.785736,11.698029,12.799988,11.712158,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2260.8389,6.7946225e-05,2.86576,52.252705,249.99808,21.262161,30.000002,0.09031766,40.232975,252.8935,210.90178,0.0,52.252705,0.11375527,4.428891,49.480854,8.330017
21183,20710980.0,0.0,24.679993,27.989838,23.819275,25.028534,22.984222,22.785248,11.697937,12.799988,11.704987,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2259.2686,6.792224e-05,2.8660061,52.252728,249.99808,21.274088,30.000002,0.090289176,40.216274,252.8937,210.90178,0.0,52.252728,0.11375527,4.4292917,49.480877,8.330017
21184,20711040.0,0.0,24.668427,27.95163,23.813599,25.016113,22.983734,22.78476,11.697937,12.799988,11.701996,12.799988,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2257.6892,6.789849e-05,2.8660066,52.252747,249.99817,21.283514,30.000002,0.090266675,40.203083,252.8939,210.90184,0.0,52.252747,0.1137553,4.429297,49.480896,8.330017
21185,20711100.0,0.0,24.65683,27.91272,23.807953,25.003784,22.983246,22.784271,11.697998,12.800018,11.7005005,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2256.143,6.7875866e-05,2.865881,52.25276,249.9982,21.294418,30.000002,0.0902406,40.187817,252.89409,210.90186,0.0,52.25276,0.1137553,4.429102,49.48091,8.330017
21186,20711160.0,0.0,24.645477,27.873108,23.802704,24.990997,22.982666,22.786255,11.698059,12.800018,12.667297,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2254.6357,6.7853856e-05,2.8656979,52.25278,249.99821,21.30545,30.000002,0.09021421,40.172367,252.89429,210.90186,0.0,52.25278,0.113755286,4.4288273,49.480934,8.330017
21187,20711220.0,0.0,24.633942,27.832825,23.797516,24.978271,22.982056,22.787994,11.698181,12.800018,12.226227,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2253.172,6.7833746e-05,2.8653514,52.2528,249.99821,21.31634,30.000002,0.090188146,40.157124,252.89449,210.90186,0.0,52.2528,0.113755286,4.428291,49.48095,8.330017
21188,20711280.0,0.0,24.621979,27.7919,23.792023,24.965607,22.981476,22.788605,11.698303,12.800018,11.994568,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2251.6975,6.781513e-05,2.8650322,52.252815,249.99826,21.32647,30.000002,0.09016389,40.14294,252.89468,210.90189,0.0,52.252815,0.1137553,4.4277897,49.480972,8.330017
21189,20711340.0,0.0,24.609833,27.750336,23.786407,24.953003,22.980896,22.788727,11.698425,12.800018,11.86145,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2250.2302,6.779764e-05,2.8647432,52.252842,249.99825,21.33759,30.000002,0.090137236,40.127373,252.89487,210.90187,0.0,52.252842,0.113755286,4.4273415,49.48099,8.330017
21190,20711400.0,0.0,24.597443,27.70819,23.780731,24.94049,22.980316,22.788544,11.698517,12.800018,11.786957,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2248.7668,6.778136e-05,2.8644574,52.252857,249.99828,21.347803,30.000002,0.09011275,40.113075,252.89507,210.90189,0.0,52.252857,0.1137553,4.4269,49.481007,8.330017
21191,20711460.0,0.0,24.583862,27.665436,23.773712,24.9263,22.978607,22.786987,11.698608,12.800018,11.7465515,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2247.215,6.776598e-05,2.864229,52.252876,249.99829,21.357882,30.000002,0.090088576,40.098965,252.89525,210.9019,0.0,52.252876,0.1137553,4.4265366,49.481026,8.330017
21192,20711520.0,0.0,24.570068,27.622131,23.766632,24.9122,22.976929,22.78537,11.698669,12.800018,11.724274,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2245.6392,6.775092e-05,2.8640976,52.252895,249.99832,21.367933,30.000002,0.09006445,40.084896,252.89543,210.90192,0.0,52.252895,0.1137553,4.426333,49.481045,8.330017
21193,20711580.0,0.0,24.556122,27.578308,23.759583,24.898163,22.97525,22.783691,11.69873,12.800018,11.712585,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2244.0664,6.7736575e-05,2.8639522,52.252914,249.99834,21.377686,30.000002,0.09004103,40.07124,252.89561,210.90193,0.0,52.252914,0.1137553,4.4261155,49.48106,8.330017
21194,20711640.0,0.0,24.542175,27.533936,23.752533,24.884216,22.973572,22.782013,11.6987915,12.800018,11.705841,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2242.5164,6.772317e-05,2.863764,52.25293,249.99834,21.38818,30.000002,0.090015806,40.05655,252.8958,210.90192,0.0,52.25293,0.1137553,4.425828,49.48108,8.330017
21195,20711700.0,0.0,24.528046,27.489075,23.745544,24.87033,22.971893,22.780304,11.698883,12.800018,11.702209,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2240.975,6.771073e-05,2.8635566,52.25295,249.99835,21.397804,30.000002,0.08999267,40.043076,252.89598,210.90193,0.0,52.25295,0.11375531,4.425507,49.4811,8.330017
21196,20711760.0,0.0,24.513489,27.443726,23.738312,24.856049,22.970001,22.778595,11.698944,12.800018,11.922241,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2239.4116,6.769915e-05,2.8633747,52.25296,249.99844,21.405754,30.000002,0.08997357,40.031944,252.89613,210.902,46.557922,52.25296,0.11375532,4.425221,49.481113,8.330017
21197,20711820.0,0.0,24.499664,27.39795,23.731995,24.841858,22.96811,22.780182,11.699036,12.800018,12.502502,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2237.934,6.768841e-05,2.8631613,52.25298,249.99844,21.415224,30.000002,0.08995078,40.01869,252.89632,210.902,0.0,52.25298,0.11375532,4.424902,49.481125,8.330017
21198,20711880.0,0.0,24.485474,27.351715,23.725372,24.827728,22.966248,22.780334,11.699127,12.800018,12.138153,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2236.4595,6.767898e-05,2.862899,52.252995,249.99846,21.42467,30.000002,0.08992803,40.005463,252.89648,210.902,0.0,52.252995,0.11375532,4.4244885,49.481144,8.330017
21199,20711940.0,0.0,24.471008,27.305054,23.718536,24.81366,22.964386,22.779602,11.699219,12.800018,11.9375,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2234.9668,6.767022e-05,2.8627093,52.253006,249.99847,21.433865,30.000002,0.08990588,39.992588,252.89665,210.902,0.0,52.253006,0.11375531,4.424191,49.48116,8.330017
21200,20712000.0,0.0,24.45636,27.258026,23.711578,24.799683,22.962524,22.778442,11.699249,12.800018,11.824036,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2233.4688,6.766202e-05,2.8625596,52.253025,249.99847,21.443026,30.000002,0.089883804,39.979763,252.89682,210.90201,0.0,52.253025,0.11375532,4.4239583,49.48118,8.330017
21201,20712060.0,0.0,24.441345,27.210632,23.704376,24.78534,22.96051,22.776947,11.69931,12.800018,11.766998,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2231.9414,6.765423e-05,2.8624513,52.253044,249.9985,21.451529,30.000002,0.08986331,39.96786,252.89697,210.90202,0.0,52.253044,0.11375532,4.4237885,49.481194,8.330017
21202,20712120.0,0.0,24.426239,27.162872,23.697113,24.771088,22.958466,22.77536,11.699341,12.800018,11.736053,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2230.4097,6.76467e-05,2.8623755,52.253056,249.99854,21.460176,30.000002,0.089842446,39.955753,252.89714,210.90204,0.0,52.253056,0.11375532,4.423672,49.48121,8.330017
21203,20712180.0,0.0,24.411102,27.114807,23.68991,24.756897,22.956451,22.773682,11.699371,12.800018,11.718567,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2228.8809,6.763953e-05,2.8622983,52.253075,249.99854,21.469007,30.000002,0.08982114,39.94339,252.8973,210.90204,0.0,52.253075,0.11375532,4.4235544,49.48122,8.330017
21204,20712240.0,0.0,24.395874,27.066406,23.682709,24.742798,22.954437,22.771973,11.699402,12.800018,11.708801,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2227.3528,6.7632674e-05,2.8622236,52.253086,249.99854,21.477888,30.000002,0.08979969,39.930954,252.89746,210.90204,0.0,52.253086,0.11375532,4.423439,49.48124,8.330017
21205,20712300.0,0.0,24.380463,27.01773,23.675537,24.72876,22.952454,22.770233,11.699402,12.800018,11.704803,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2225.8118,6.762605e-05,2.8621702,52.253105,249.99861,21.484898,30.000002,0.089782774,39.921143,252.8976,210.90208,0.0,52.253105,0.113755345,4.423354,49.48125,8.330017
21206,20712360.0,0.0,24.36496,26.968811,23.668213,24.714386,22.950287,22.768585,11.699432,12.800018,11.702545,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2224.2607,6.761953e-05,2.8621368,52.253117,249.99863,21.493057,30.000002,0.089763045,39.909718,252.89775,210.9021,0.0,52.253117,0.113755345,4.423302,49.481262,8.330017
21207,20712420.0,0.0,24.34961,26.919617,23.661194,24.700134,22.94812,22.768127,11.699432,12.800018,12.91629,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2222.7207,6.761305e-05,2.862119,52.253128,249.99864,21.501156,30.000002,0.08974347,39.89838,252.8979,210.9021,0.0,52.253128,0.11375534,4.4232745,49.481277,8.330017
21208,20712480.0,0.0,24.334656,26.870209,23.654755,24.685913,22.945953,22.769348,11.699463,12.800018,12.36673,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2221.2405,6.76071e-05,2.8620272,52.253143,249.99866,21.509228,30.000002,0.08972395,39.88708,252.89806,210.9021,0.0,52.253143,0.11375534,4.4231405,49.481293,8.330017
21209,20712540.0,0.0,24.319366,26.820618,23.64795,24.671753,22.943817,22.769257,11.699493,12.800018,12.064606,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2219.732,6.760142e-05,2.8619618,52.25316,249.99866,21.517286,30.000002,0.08970445,39.875797,252.8982,210.90211,0.0,52.25316,0.11375534,4.42303,49.481308,8.330017
21210,20712600.0,0.0,24.303894,26.770844,23.640991,24.657684,22.94168,22.768433,11.699493,12.800018,11.89917,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2218.193,6.759552e-05,2.8619714,52.25317,249.99867,21.525013,30.000002,0.089685746,39.864983,252.89835,210.90211,0.0,52.25317,0.113755345,4.423042,49.48132,8.330017
21211,20712660.0,0.0,24.288086,26.720917,23.633698,24.643158,22.939362,22.767242,11.699463,12.800018,11.807892,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2216.6138,6.758925e-05,2.8620324,52.253185,249.99869,21.532797,30.000002,0.089666896,39.854084,252.89848,210.90213,0.0,52.253185,0.113755345,4.4231334,49.481335,8.330017
21212,20712720.0,0.0,24.272186,26.670837,23.626373,24.628693,22.937073,22.765839,11.699432,12.800018,11.757446,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2215.012,6.758247e-05,2.8621278,52.253197,249.9987,21.540346,30.000002,0.08964862,39.843517,252.89864,210.90215,0.0,52.253197,0.113755345,4.423281,49.481346,8.330017
21213,20712780.0,0.0,24.256256,26.620636,23.619019,24.614319,22.934814,22.764343,11.699402,12.800018,11.730621,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2213.3943,6.7575216e-05,2.8622324,52.253212,249.99872,21.547865,30.000002,0.089630395,39.832993,252.89877,210.90215,0.0,52.253212,0.113755345,4.4234443,49.48136,8.330017
21214,20712840.0,0.0,24.240295,26.570374,23.611725,24.600037,22.932526,22.762756,11.699341,12.800018,11.716339,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2211.7603,6.756746e-05,2.862344,52.253223,249.99875,21.555035,30.000002,0.08961301,39.822952,252.89891,210.90216,0.0,52.253223,0.113755345,4.423616,49.481373,8.330017
21215,20712900.0,0.0,24.224335,26.52002,23.604431,24.585815,22.930267,22.761139,11.69931,12.800018,11.708069,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2210.119,6.755922e-05,2.862456,52.253235,249.99873,21.562849,30.000002,0.08959405,39.81201,252.89905,210.90216,0.0,52.253235,0.113755345,4.42379,49.481384,8.330017
21216,20712960.0,0.0,24.20813,26.469604,23.596954,24.571167,22.927856,22.759583,11.699249,12.800018,11.704346,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2208.434,6.755023e-05,2.8625917,52.253246,249.9988,21.568874,30.000002,0.08957945,39.803577,252.89917,210.90219,0.0,52.253246,0.11375536,4.4239974,49.4814,8.330017
21217,20713020.0,0.0,24.191956,26.419159,23.589478,24.55661,22.925476,22.758026,11.699188,12.800018,11.702179,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,2206.7349,6.754052e-05,2.8627448,52.253258,249.99881,21.575863,30.000002,0.08956249,39.793793,252.8993,210.9022,0.0,52.253258,0.11375536,4.424234,49.48141,8.330017
21218,20713080.0,0.0,24.17627,26.368744,23.582642,24.542145,22.923096,22.758759,11.699158,12.800018,12.7144165,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2205.063,6.7530156e-05,2.862882,52.25327,249.99883,21.582865,30.000002,0.08954548,39.78399,252.89943,210.9022,0.0,52.25327,0.11375536,4.424452,49.481422,8.330017
21219,20713140.0,0.0,24.160675,26.318298,23.575958,24.52771,22.920715,22.759583,11.699127,12.800018,12.251587,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2203.4102,6.7519824e-05,2.862953,52.25328,249.99883,21.589811,30.000002,0.089528605,39.77426,252.89955,210.9022,0.0,52.25328,0.11375536,4.424559,49.481434,8.330017
21220,20713200.0,0.0,24.144836,26.267914,23.56897,24.513367,22.918365,22.759338,11.699066,12.800018,11.999664,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2201.712,6.7508736e-05,2.863093,52.253296,249.99884,21.596619,30.000002,0.089512065,39.764732,252.89969,210.90222,0.0,52.253296,0.11375536,4.4247684,49.481445,8.330017
21221,20713260.0,0.0,24.128693,26.21756,23.561615,24.498596,22.915863,22.758484,11.698975,12.799988,11.862244,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2199.9575,6.749658e-05,2.8633015,52.253307,249.99886,21.60337,30.000002,0.08949566,39.755283,252.89981,210.90222,0.0,52.253307,0.11375536,4.425088,49.481457,8.330017
21222,20713320.0,0.0,24.112518,26.167297,23.554169,24.483917,22.913391,22.757294,11.698883,12.799988,11.786255,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2198.1665,6.7483204e-05,2.8635528,52.25332,249.99887,21.60994,30.000002,0.089479685,39.746086,252.89993,210.90224,0.0,52.25332,0.11375536,4.425476,49.48147,8.330017
21223,20713380.0,0.0,24.096283,26.117157,23.546722,24.4693,22.91092,22.75595,11.6987915,12.799988,11.746307,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2196.345,6.746865e-05,2.863818,52.25333,249.99889,21.616335,30.000002,0.089464135,39.737133,252.90005,210.90224,0.0,52.25333,0.11375536,4.425887,49.48148,8.330017
21224,20713440.0,0.0,24.080109,26.067108,23.539307,24.454773,22.908478,22.754486,11.6987,12.799988,11.724182,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2194.5015,6.7452944e-05,2.8640807,52.25334,249.9989,21.622736,30.000002,0.08944856,39.72817,252.90018,210.90225,0.0,52.25334,0.113755375,4.4262943,49.48149,8.330017
21225,20713500.0,0.0,24.063965,26.017181,23.53189,24.440308,22.906036,22.75299,11.698578,12.799988,11.712372,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2192.6335,6.743606e-05,2.864345,52.253353,249.99892,21.629086,30.000002,0.08943311,39.71928,252.9003,210.90225,0.0,52.253353,0.113755375,4.4267025,49.481503,8.330017
21226,20713560.0,0.0,24.047638,25.967438,23.524261,24.425446,22.903473,22.751495,11.698486,12.799988,11.706024,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2190.7231,6.741791e-05,2.864628,52.25336,249.99893,21.63514,30.000002,0.08941837,39.710804,252.9004,210.90227,0.0,52.25336,0.113755375,4.4271374,49.481514,8.330017
21227,20713620.0,0.0,24.031433,25.917908,23.516693,24.410675,22.90091,22.74997,11.698364,12.799988,11.702332,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2188.7874,6.739839e-05,2.864927,52.253372,249.99893,21.64174,30.000002,0.089402296,39.701565,252.90053,210.90227,0.0,52.253372,0.113755375,4.427599,49.48152,8.330017
21228,20713680.0,0.0,24.015228,25.86853,23.509125,24.395966,22.898376,22.748474,11.698242,12.799988,11.700256,12.799988,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2186.8242,6.737753e-05,2.8652306,52.253384,249.99895,21.647783,30.000002,0.089387566,39.693104,252.90065,210.90227,0.0,52.253384,0.113755375,4.428069,49.481537,8.330017
21229,20713740.0,0.0,23.999725,25.819397,23.502472,24.381348,22.895844,22.750153,11.698151,12.799988,12.539734,12.799988,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,2184.897,6.73555e-05,2.8655062,52.253395,249.999,21.65288,30.000002,0.08937516,39.68597,252.90076,210.9023,0.0,52.253395,0.11375538,4.4285035,49.481544,8.330017
21230,20713800.0,0.0,23.98413,25.770538,23.495575,24.366821,22.893341,22.75064,11.698059,12.799988,12.156616,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2182.9497,6.733261e-05,2.8657322,52.253403,249.99901,21.658836,30.000002,0.08936064,39.677628,252.90086,210.90231,0.0,52.253403,0.11375538,4.4288473,49.481552,8.330017
21231,20713860.0,0.0,23.967987,25.721924,23.487946,24.351166,22.890717,22.750214,11.697937,12.799988,11.946991,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2180.9119,6.730813e-05,2.866048,52.253414,249.99901,21.66478,30.000002,0.08934615,39.669308,252.90097,210.90231,0.0,52.253414,0.113755375,4.429325,49.481564,8.330017
21232,20713920.0,0.0,23.951752,25.673584,23.480194,24.335602,22.888092,22.749329,11.697784,12.799988,11.833099,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2178.814,6.728168e-05,2.8664522,52.253426,249.99902,21.670427,30.000002,0.08933237,39.6614,252.90108,210.90231,0.0,52.253426,0.11375538,4.4299493,49.481575,8.330017
21233,20713980.0,0.0,23.935577,25.62558,23.472382,24.320099,22.885498,22.748169,11.697632,12.799988,11.770111,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2176.679,6.7253415e-05,2.8668613,52.25343,249.99902,21.67607,30.000002,0.0893186,39.6535,252.90118,210.90233,0.0,52.25343,0.11375538,4.430585,49.481583,8.330017
21234,20714040.0,0.0,23.919434,25.577911,23.46457,24.304688,22.882904,22.746857,11.697449,12.799988,11.736542,12.799988,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,2174.509,6.722339e-05,2.867265,52.253445,249.99904,21.68166,30.000002,0.08930497,39.64568,252.90129,210.90233,0.0,52.253445,0.11375538,4.4312096,49.481594,8.330017
21235,20714100.0,0.0,23.903381,25.530579,23.456757,24.289368,22.88034,22.745453,11.697296,12.799988,11.718658,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2172.3057,6.719158e-05,2.8676684,52.253456,249.99905,21.68699,30.000002,0.08929195,39.638214,252.90138,210.90234,0.0,52.253456,0.11375538,4.431833,49.4816,8.330017
21236,20714160.0,0.0,23.887238,25.483643,23.448761,24.27356,22.877655,22.744171,11.697144,12.799988,11.708862,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,2170.056,6.715795e-05,2.8680785,52.25346,249.99907,21.692345,30.000002,0.089278884,39.63072,252.90149,210.90234,0.0,52.25346,0.11375538,4.4324656,49.481613,8.330017
21237,20714220.0,0.0,23.871216,25.437073,23.440796,24.257843,22.87497,22.74289,11.696991,12.799988,11.703125,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,2167.772,6.712243e-05,2.8684995,52.25347,249.99907,21.698078,30.000002,0.08926488,39.62269,252.9016,210.90234,0.0,52.25347,0.11375538,4.4331155,49.48162,8.330017
21238,20714280.0,0.0,23.855255,25.39093,23.432861,24.242218,22.872314,22.741608,11.696838,12.799988,11.70047,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2165.4463,6.708475e-05,2.8689218,52.25348,249.99911,21.702494,30.000002,0.089254096,39.61651,252.90169,210.90237,0.0,52.25348,0.1137554,4.433769,49.48163,8.330017
21239,20714340.0,0.0,23.83957,25.345245,23.425201,24.226715,22.86966,22.74121,11.696686,12.799988,12.937897,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2163.101,6.704492e-05,2.8693128,52.25349,249.99911,21.707663,30.000002,0.08924146,39.609272,252.90178,210.90237,0.0,52.25349,0.1137554,4.4343762,49.481636,8.330017
21240,20714400.0,0.0,23.824554,25.300018,23.418213,24.211243,22.867035,22.74295,11.696564,12.799988,12.397919,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,2160.8079,6.700458e-05,2.8696404,52.253498,249.99913,21.71277,30.000002,0.08922897,39.602123,252.90189,210.90237,0.0,52.253498,0.1137554,4.434886,49.481644,8.330017
21241,20714460.0,0.0,23.869934,25.255005,23.482086,24.18155,22.858429,22.737549,11.798889,12.804382,12.09375,12.792786,0.0,0.03155687,0.03155687,0.062123314,250.0,11.700012,0.0,0.0,18.457638,2287.9797,6.849595e-05,2.590716,52.48265,237.88535,21.411516,30.000002,0.09786082,40.02388,254.36215,211.1355,0.0,52.48265,0.12522376,5.059646,54.6395,8.330017
21242,20714520.0,0.0,23.886078,25.209991,23.51239,24.137878,22.850098,22.731781,11.921509,12.805542,11.991455,12.795532,0.0,0.03145763,0.03145763,0.072823614,250.0,11.700012,0.0,0.0,26.295631,2444.2778,7.181803e-05,2.258797,52.809395,230.37915,21.108025,30.000002,0.10587702,40.44877,256.59348,212.93546,0.0,52.809395,0.13572484,5.167027,58.396103,8.330017
21243,20714580.0,0.0,23.886414,25.165009,23.525574,24.081177,22.841888,22.726013,11.997498,12.804504,11.977081,12.794983,0.0,0.031422112,0.031422112,0.08395998,250.0,11.700012,0.0,0.0,33.501823,2607.3542,7.569668e-05,2.056858,53.138767,224.12593,20.74327,30.000002,0.114529215,40.95942,259.54776,215.51503,0.0,53.138767,0.14679307,5.42636,61.763054,8.330017
21244,20714640.0,0.0,23.870087,25.119995,23.519012,24.011719,22.83371,22.720276,12.041016,12.803009,11.995514,12.793762,0.0,0.031472046,0.031472046,0.094606735,250.0,11.700012,0.0,0.0,39.947582,2767.5916,7.9879785e-05,1.9427594,53.4436,219.78114,20.386572,30.000002,0.12304593,41.4588,263.16666,218.82347,0.0,53.4436,0.15754381,5.7672267,64.62032,8.330017
21245,20714700.0,0.0,23.838318,25.075012,23.493958,23.930725,22.82547,22.714508,12.056488,12.801514,12.019257,12.792053,0.0,0.031586323,0.031586323,0.10423821,250.0,11.700012,0.0,0.0,45.524265,2915.3645,8.4072955e-05,1.9044027,53.690987,217.50471,20.047586,30.000002,0.13100289,41.93338,267.2878,222.74428,0.0,53.690987,0.1674084,6.205556,66.95153,8.330017
21246,20714760.0,0.0,23.794556,25.029999,23.454224,23.841553,22.81726,22.709076,12.049652,12.800262,12.034515,12.790222,0.0,0.03174153,0.03174153,0.11252317,250.0,11.700012,0.0,0.0,50.13718,3044.3335,8.8053675e-05,1.9263765,53.85829,217.26726,19.743898,30.000002,0.13805047,42.358543,271.6688,227.14973,0.0,53.85829,0.17600735,6.7437725,68.754875,8.330017
21247,20714820.0,0.0,23.740906,24.985016,23.4021,23.744537,22.808899,22.70346,12.0271,12.799255,12.036774,12.788635,0.0,0.03191431,0.03191431,0.11933598,250.0,11.700012,0.0,0.0,53.738754,3151.4634,9.167696e-05,1.9906152,53.94103,218.76591,19.478136,30.000002,0.1440249,42.73061,276.0227,231.83548,0.0,53.94103,0.18316898,7.355224,70.07607,8.330017
21248,20714880.0,0.0,23.680328,24.940002,23.340668,23.641968,22.800385,22.697693,11.9930725,12.798492,12.0260315,12.787445,0.0,0.032087322,0.032087322,0.12461131,250.0,11.700012,0.0,0.0,56.312286,3235.058,9.48422e-05,2.0861702,53.94217,221.69717,19.267935,30.000002,0.14876017,43.02489,280.07367,236.60033,0.0,53.94217,0.18879189,8.013885,70.961174,8.330017
21249,20714940.0,0.0,23.61377,24.89502,23.272308,23.535614,22.791687,22.69168,11.949707,12.797882,12.00293,12.786774,0.0,0.032249197,0.032249197,0.12824066,250.0,11.700012,0.0,0.0,57.8032,3292.954,9.7455355e-05,2.2070045,53.86514,225.8576,19.080334,30.000002,0.15225403,43.287533,283.5655,241.2615,0.0,53.86514,0.19274816,8.693506,71.43259,8.330017
