,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21250,20715000.0,0.0,23.544098,24.850006,23.199707,23.427338,22.782837,22.687012,11.899139,12.797455,12.793121,12.786713,0.0,0.03238909,0.03238909,0.13019113,250.0,11.700012,0.0,0.0,58.191967,3324.472,9.944726e-05,2.3472617,53.718906,230.97607,18.940222,30.000002,0.15435562,43.48369,286.29993,245.60957,0.0,53.718906,0.19498011,9.362714,71.523605,8.330017
21251,20715060.0,0.0,23.475464,24.804993,23.127777,23.323425,22.773315,22.681946,11.844147,12.797119,12.371765,12.7873535,0.0,0.03249732,0.03249732,0.13055766,250.0,11.700012,0.0,0.0,57.57258,3331.0364,0.000100787074,2.4990644,53.520702,236.64095,18.852945,30.000002,0.15508702,43.605877,288.1691,249.40504,0.0,53.520702,0.19556384,9.982458,71.29039,8.330017
21252,20715120.0,0.0,23.40686,24.76001,23.055756,23.221375,22.763733,22.67575,11.786377,12.796936,12.11911,12.788666,0.0,0.03257374,0.03257374,0.12940031,250.0,11.700012,0.0,0.0,55.941223,3313.1272,0.000101448,2.6571832,53.286564,242.5651,18.801779,30.000002,0.15454406,43.67751,289.13065,252.46994,0.0,53.286564,0.19455965,10.518815,70.76636,8.330017
21253,20715180.0,0.0,23.34021,24.714996,22.985443,23.122894,22.754059,22.668823,11.727051,12.7968445,11.954651,12.790619,0.0,0.03262034,0.03262034,0.12679231,250.0,11.700012,0.0,0.0,53.341694,3272.031,0.00010141852,2.8183067,53.030663,248.51076,18.805988,30.000002,0.15271516,43.671616,289.18353,254.66632,0.0,53.030663,0.19204487,10.9417715,69.97646,8.330017
21254,20715240.0,0.0,23.276093,24.670013,22.918396,23.02945,22.744415,22.661438,11.667145,12.796814,11.837494,12.793091,0.0,0.032640822,0.032640822,0.12284104,250.0,11.700012,0.0,0.0,49.833843,3209.2178,0.00010069879,2.9794655,52.765892,254.26848,18.839813,30.000002,0.14977796,43.62426,288.37543,255.89995,0.0,52.765892,0.18813394,11.226718,68.94241,8.330017
21255,20715300.0,0.0,23.215515,24.625,22.855896,22.94226,22.734772,22.653717,11.607819,12.7968445,11.747101,12.7960205,0.0,0.03263871,0.03263871,0.11766288,250.0,11.700012,0.0,0.0,45.484634,3126.57,9.930211e-05,3.137672,52.50242,259.67078,18.904518,30.000002,0.14582601,43.533672,286.7893,256.11676,0.0,52.50242,0.1829507,11.352646,67.67821,8.330017
21256,20715360.0,0.0,23.163696,24.580017,22.802643,22.868195,22.725311,22.646027,11.550659,12.796936,11.671631,12.799316,0.0,0.032614682,0.032614682,0.11140755,250.0,11.700012,0.0,0.0,40.43377,3026.732,9.7239295e-05,3.288703,52.250237,264.4999,19.046598,30.000002,0.14082696,43.334763,284.50317,255.26071,0.0,52.250237,0.17664589,11.299711,66.19966,8.330017
21257,20715420.0,0.0,23.115387,24.535004,22.755707,22.802063,22.715912,22.638153,11.496216,12.797089,11.604584,12.802795,0.0,0.032576498,0.032576498,0.10431789,250.0,11.700012,0.0,0.0,34.78787,2912.4077,9.459011e-05,3.4306786,52.017044,268.68863,19.174408,30.000002,0.13528508,43.155827,281.69247,253.44254,0.0,52.017044,0.1694799,11.073856,64.52892,8.330017
21258,20715480.0,0.0,23.07306,24.49002,22.715485,22.74472,22.706604,22.630127,11.445435,12.797272,11.543915,12.806305,0.0,0.03252848,0.03252848,0.09650033,250.0,11.700012,0.0,0.0,28.614956,2785.623,9.138143e-05,3.5618014,51.807106,272.1919,19.35691,30.000002,0.12906906,42.900326,278.45453,250.70923,0.0,51.807106,0.16156496,10.671817,62.655323,8.330017
21259,20715540.0,0.0,23.038147,24.445007,22.682648,22.697327,22.697388,22.62201,11.399841,12.797546,11.489105,12.809692,0.0,0.03247507,0.03247507,0.08805204,250.0,11.700012,0.0,0.0,21.975187,2648.102,8.763683e-05,3.6780906,51.624786,274.96042,19.61955,30.000002,0.12220587,42.532627,274.87848,247.11072,0.0,51.624786,0.1530094,10.088363,60.556896,8.330017
21260,20715600.0,0.0,23.005615,24.399994,22.656769,22.659546,22.688232,22.6138,11.359497,12.797821,11.439423,12.812714,0.0,0.032413445,0.032413445,0.07929262,250.0,11.700012,0.0,0.0,15.015255,2503.0474,8.3466075e-05,3.7799091,51.470478,276.9361,19.815298,30.000002,0.11535707,42.258583,271.13174,242.82101,0.0,51.470478,0.14412305,9.364742,58.225155,8.330017
21261,20715660.0,0.0,22.981506,24.355011,22.639435,22.633606,22.679321,22.609253,11.325714,12.798157,12.54364,12.81543,0.0,0.03234803,0.03234803,0.070416234,250.0,11.700012,0.0,0.0,7.880859,2354.6433,7.897549e-05,3.8632505,51.346104,278.1524,20.09747,30.000002,0.108229674,41.863544,267.34344,238.00882,0.0,51.346104,0.135114,8.524951,55.63092,8.330017
21262,20715720.0,0.0,22.960358,24.309998,22.62796,22.61728,22.670471,22.603912,11.299622,12.798553,11.981384,12.817596,0.0,0.032284968,0.032284968,0.06152528,250.0,11.700012,0.0,0.0,0.6320037,2204.1406,7.4231146e-05,3.9259937,51.25194,278.6925,20.340319,30.000002,0.10124222,41.523552,263.61084,232.81143,0.0,51.25194,0.12609577,7.5881186,52.721428,8.330017
21263,20715780.0,0.0,22.94455,24.265015,22.620575,22.609436,22.661804,22.597351,11.294159,12.79953,11.666931,12.815399,0.0,0.03208288,0.03208288,0.05561534,250.0,11.700012,0.0,0.0,0.0,2075.862,6.950155e-05,3.936079,51.217823,275.61765,20.563131,30.000002,0.096227355,41.211617,260.40463,227.41112,0.0,51.217823,0.11977051,6.8342023,50.683723,8.330017
21264,20715840.0,0.0,22.930634,24.220001,22.614777,22.60556,22.653442,22.590332,11.349426,12.802032,11.508453,12.812653,0.0,0.031920783,0.031920783,0.053074483,250.0,11.700012,0.0,0.0,0.0,1997.594,6.576352e-05,3.7685678,51.310806,270.31677,20.667843,30.000002,0.09395117,41.06502,258.17514,223.01285,0.0,51.310806,0.11690606,6.2868505,49.92523,8.330017
21265,20715900.0,0.0,22.917786,24.175018,22.609833,22.603882,22.645203,22.58316,11.4183655,12.803192,11.451202,12.8107605,0.0,0.031838298,0.031838298,0.051471967,250.0,11.700012,0.0,0.0,0.0,1942.9827,6.292967e-05,3.5765364,51.43899,265.6287,20.738611,30.000002,0.092534564,40.965946,256.54428,219.60098,0.0,51.43899,0.11514006,5.795636,49.514317,8.330017
21266,20715960.0,0.0,22.905334,24.130005,22.605042,22.60254,22.637085,22.575989,11.484192,12.803375,11.450958,12.808746,0.0,0.03180977,0.03180977,0.05052086,250.0,11.700012,0.0,0.0,0.0,1905.1191,6.0839742e-05,3.400172,51.577534,261.69763,20.788282,30.000002,0.09170553,40.896404,255.3758,217.02882,0.0,51.577534,0.114133425,5.409206,49.32497,8.330017
21267,20716020.0,0.0,22.89325,24.084991,22.600525,22.60196,22.628998,22.568909,11.540649,12.80307,11.478699,12.806854,0.0,0.0318155,0.0318155,0.0499778,250.0,11.700012,0.0,0.0,0.0,1879.295,5.9345308e-05,3.2527137,51.71016,258.54883,20.822535,30.000002,0.09125002,40.84845,254.55063,215.13313,0.0,51.71016,0.113603316,5.115439,49.2576,8.330017
21268,20716080.0,0.0,22.881409,24.040009,22.596252,22.601807,22.620941,22.56195,11.585754,12.802582,11.516998,12.805176,0.0,0.031840954,0.031840954,0.049684905,250.0,11.700012,0.0,0.0,0.0,1861.9672,5.8303744e-05,3.1371243,51.828407,256.11285,20.848158,30.000002,0.091019556,40.81258,253.97714,213.76558,0.0,51.828407,0.11336264,4.8989286,49.253643,8.330017
21269,20716140.0,0.0,22.86969,23.994995,22.592041,22.601898,22.612854,22.555115,11.619995,12.802002,11.55603,12.8038025,0.0,0.031875607,0.031875607,0.049540598,250.0,11.700012,0.0,0.0,0.0,1850.4325,5.7591427e-05,3.0509357,51.92865,254.28064,20.868525,30.000002,0.09091936,40.784065,253.58511,212.7986,0.0,51.92865,0.113288715,4.7440586,49.279125,8.330017
21270,20716200.0,0.0,22.858002,23.950012,22.587921,22.60205,22.604736,22.54837,11.644867,12.801483,11.590851,12.802734,0.0,0.03191258,0.03191258,0.04948144,250.0,11.700012,0.0,0.0,0.0,1842.7384,5.7111065e-05,2.9893267,52.010406,252.93735,20.885706,30.000002,0.09088995,40.76001,253.32243,212.12944,0.0,52.010406,0.11330438,4.636451,49.315163,8.330017
21271,20716260.0,0.0,22.845428,23.904999,22.582855,22.599548,22.596588,22.54242,11.662384,12.801086,13.079498,12.80191,0.0,0.031947378,0.031947378,0.049465775,250.0,11.700012,0.0,0.0,0.0,1837.325,5.6784935e-05,2.9467242,52.074963,251.97137,20.898891,30.000002,0.090897396,40.74155,253.14848,211.67278,0.0,52.074963,0.11335894,4.5633707,49.351044,8.330017
21272,20716320.0,0.0,22.83368,23.860016,22.578735,22.597046,22.58844,22.539795,11.674347,12.800751,12.558868,12.8013,0.0,0.03197809,0.03197809,0.049473036,250.0,11.700012,0.0,0.0,0.0,1833.4764,5.6563465e-05,2.918214,52.124657,251.2929,20.913258,30.000002,0.09091241,40.72144,253.03677,211.36948,0.0,52.124657,0.11342811,4.515202,49.383,8.330017
21273,20716380.0,0.0,22.821472,23.815002,22.574127,22.594543,22.580261,22.5354,11.682343,12.800507,12.158936,12.800842,0.0,0.03200386,0.03200386,0.04948964,250.0,11.700012,0.0,0.0,0.0,1830.4713,5.640922e-05,2.899576,52.162086,250.8247,20.927809,30.000002,0.09092653,40.70107,252.96669,211.17197,0.0,52.162086,0.1134966,4.48403,49.40933,8.330017
21274,20716440.0,0.0,22.809021,23.77002,22.569214,22.592041,22.572083,22.53006,11.6874695,12.8003235,11.943787,12.800537,0.0,0.032024704,0.032024704,0.049508702,250.0,11.700012,0.0,0.0,0.0,1827.9103,5.6297056e-05,2.8879364,52.18968,250.50935,20.941887,30.000002,0.09093645,40.681355,252.92445,211.04736,0.0,52.18968,0.1135576,4.4647074,49.42997,8.330017
21275,20716500.0,0.0,22.796417,23.725006,22.564178,22.589508,22.563934,22.5242,11.690704,12.800201,11.828491,12.800354,0.0,0.032041043,0.032041043,0.049526628,250.0,11.700012,0.0,0.0,0.0,1825.5604,5.621006e-05,2.8809774,52.20962,250.30183,20.956888,30.000002,0.090936996,40.66036,252.90025,210.97142,0.0,52.20962,0.11360838,4.453219,49.445534,8.330017
21276,20716560.0,0.0,22.782745,23.679993,22.557861,22.584229,22.555725,22.517944,11.692596,12.80014,11.766144,12.800201,0.0,0.032053545,0.032053545,0.049541894,250.0,11.700012,0.0,0.0,0.0,1823.1853,5.6136763e-05,2.8770878,52.2238,250.16838,20.970568,30.000002,0.090933286,40.641205,252.88728,210.927,0.0,52.2238,0.11364878,4.4467916,49.456924,8.330017
21277,20716620.0,0.0,22.768951,23.63501,22.551453,22.578949,22.547546,22.511505,11.693634,12.800079,11.732788,12.80011,0.0,0.032062884,0.032062884,0.04955415,250.0,11.700012,0.0,0.0,0.0,1820.7676,5.6069868e-05,2.8752186,52.23369,250.08527,20.985199,30.000002,0.09092072,40.62072,252.88124,210.90268,0.0,52.23369,0.11367979,4.443694,49.465034,8.330017
21278,20716680.0,0.0,22.755157,23.589996,22.545013,22.57367,22.539398,22.505035,11.694153,12.800049,11.714661,12.800049,0.0,0.03206975,0.03206975,0.049563598,250.0,11.700012,0.0,0.0,0.0,1818.3022,5.600576e-05,2.874435,52.24049,250.03505,20.999666,30.000002,0.09090304,40.60047,252.87914,210.89056,0.0,52.24049,0.11370302,4.442382,49.470695,8.330017
21279,20716740.0,0.0,22.741302,23.545013,22.538605,22.56842,22.53125,22.498535,11.694366,12.800018,11.705231,12.800018,0.0,0.032074668,0.032074668,0.049570616,250.0,11.700012,0.0,0.0,0.0,1815.7765,5.594241e-05,2.8742995,52.245045,250.00685,21.014246,30.000002,0.09088059,40.580055,252.87933,210.88596,0.0,52.245045,0.11371991,4.442123,49.474514,8.330017
21280,20716800.0,0.0,22.727417,23.5,22.532196,22.563202,22.523132,22.492004,11.694397,12.800018,11.700531,12.800018,0.0,0.032077983,0.032077983,0.04957547,250.0,11.700012,0.0,0.0,0.0,1813.1771,5.5878274e-05,2.8745332,52.24787,249.99347,21.027262,30.000002,0.09085802,40.561832,252.88068,210.88577,0.0,52.24787,0.11373142,4.4424644,49.4769,8.330017
21281,20716860.0,0.0,22.712067,23.455017,22.523956,22.55545,22.514984,22.482574,11.694275,12.799988,11.6979065,12.799988,0.0,0.032080267,0.032080267,0.049578864,250.0,11.700012,0.0,0.0,0.0,1810.3796,5.5812056e-05,2.8749955,52.249695,249.98741,21.041458,30.000002,0.09083016,40.541958,252.88232,210.88727,0.0,52.249695,0.11373939,4.443159,49.478428,8.330017
21282,20716920.0,0.0,22.696747,23.410004,22.515808,22.54773,22.506866,22.473938,11.694122,12.799988,12.919983,12.799988,0.0,0.03208172,0.03208172,0.049581036,250.0,11.700012,0.0,0.0,0.0,1807.4869,5.5742858e-05,2.8755474,52.250767,249.98584,21.05577,30.000002,0.090799965,40.52192,252.88393,210.88939,0.0,52.250767,0.11374447,4.4440107,49.479317,8.330017
21283,20716980.0,0.0,22.682037,23.36502,22.508423,22.54004,22.49878,22.467651,11.694,12.799988,12.412842,12.799988,0.0,0.0320829,0.0320829,0.04958281,250.0,11.700012,0.0,0.0,0.0,1804.639,5.567314e-05,2.8760018,52.251595,249.98555,21.06991,30.000002,0.09076949,40.502125,252.88547,210.89162,0.0,52.251595,0.1137486,4.444731,49.48001,8.330017
21284,20717040.0,0.0,22.666992,23.320007,22.500671,22.53238,22.490723,22.45996,11.693878,12.799988,12.085297,12.799988,0.0,0.032083675,0.032083675,0.049583975,250.0,11.700012,0.0,0.0,0.0,1801.7382,5.5602377e-05,2.8763506,52.252094,249.98671,21.083918,30.000002,0.09073831,40.482517,252.88683,210.89377,0.0,52.252094,0.11375134,4.445266,49.48041,8.330017
21285,20717100.0,0.0,22.651764,23.274994,22.492706,22.52478,22.482666,22.451538,11.693787,12.799988,11.907928,12.799988,0.0,0.032084167,0.032084167,0.049584717,250.0,11.700012,0.0,0.0,0.0,1798.7886,5.553034e-05,2.8766816,52.252377,249.98846,21.09814,30.000002,0.09070589,40.462605,252.88799,210.89565,0.0,52.252377,0.113753065,4.445776,49.480637,8.330017
21286,20717160.0,0.0,22.635834,23.230011,22.483887,22.51593,22.474548,22.441803,11.693665,12.799988,11.810028,12.799988,0.0,0.03208448,0.03208448,0.04958518,250.0,11.700012,0.0,0.0,0.0,1795.7474,5.5457007e-05,2.877002,52.252533,249.99034,21.111628,30.000002,0.09067472,40.44372,252.88895,210.8972,0.0,52.252533,0.113754146,4.446266,49.480747,8.330017
21287,20717220.0,0.0,22.619781,23.184998,22.474945,22.50711,22.466492,22.431854,11.6935425,12.799988,11.755859,12.799988,0.0,0.03208467,0.03208467,0.049585454,250.0,11.700012,0.0,0.0,0.0,1792.6625,5.538229e-05,2.877324,52.25261,249.99205,21.125048,30.000002,0.090643406,40.424934,252.88974,210.89845,0.0,52.25261,0.11375479,4.446766,49.4808,8.330017
21288,20717280.0,0.0,22.60373,23.140015,22.466034,22.498383,22.458435,22.421844,11.693451,12.799988,11.72702,12.799988,0.0,0.032084774,0.032084774,0.049585603,250.0,11.700012,0.0,0.0,0.0,1789.5599,5.5306708e-05,2.8775687,52.25264,249.99352,21.138412,30.000002,0.09061199,40.40622,252.89038,210.8994,0.0,52.25264,0.11375515,4.4471517,49.480816,8.330017
21289,20717340.0,0.0,22.587646,23.095001,22.457123,22.489655,22.450409,22.411774,11.69339,12.799988,11.71167,12.799988,0.0,0.03208483,0.03208483,0.049585678,250.0,11.700012,0.0,0.0,0.0,1786.4491,5.5230616e-05,2.8777277,52.25265,249.9947,21.151173,30.000002,0.09058185,40.38836,252.8909,210.90012,0.0,52.25265,0.11375534,4.4473987,49.480812,8.330017
21290,20717400.0,0.0,22.571564,23.050018,22.448273,22.480988,22.442413,22.401703,11.693359,12.800018,11.702972,12.799988,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,1783.3402,5.5154327e-05,2.8778162,52.25265,249.99564,21.164429,30.000002,0.090550445,40.3698,252.89134,210.90062,0.0,52.25265,0.11375542,4.447538,49.480812,8.330017
21291,20717460.0,0.0,22.555115,23.005005,22.438965,22.471466,22.434357,22.391388,11.693329,12.800018,11.698822,12.800018,0.0,0.032084867,0.032084867,0.04958572,250.0,11.700012,0.0,0.0,0.0,1780.1951,5.5077777e-05,2.8778763,52.25265,249.99637,21.175858,30.000002,0.090523325,40.353798,252.8917,210.90102,0.0,52.25265,0.11375545,4.447626,49.480804,8.330017
21292,20717520.0,0.0,22.538696,22.959991,22.429688,22.462006,22.42633,22.381134,11.693329,12.800018,11.696503,12.800018,0.0,0.032084864,0.032084864,0.049585707,250.0,11.700012,0.0,0.0,0.0,1777.0441,5.500097e-05,2.8779318,52.25265,249.99686,21.188269,30.000002,0.09049381,40.336426,252.892,210.90126,0.0,52.25265,0.113755435,4.447713,49.4808,8.330017
21293,20717580.0,0.0,22.522644,22.915009,22.420929,22.452606,22.418335,22.372833,11.693329,12.800018,12.793213,12.800018,0.0,0.032084856,0.032084856,0.049585693,250.0,11.700012,0.0,0.0,0.0,1773.9303,5.49243e-05,2.877936,52.25265,249.99721,21.20068,30.000002,0.09046428,40.31905,252.89229,210.90141,0.0,52.25265,0.11375541,4.447724,49.480804,8.330017
21294,20717640.0,0.0,22.506805,22.869995,22.412445,22.443237,22.41034,22.365204,11.693359,12.800018,12.289886,12.800018,0.0,0.032084852,0.032084852,0.04958568,250.0,11.700012,0.0,0.0,0.0,1770.8702,5.4848475e-05,2.877805,52.252663,249.99748,21.21304,30.000002,0.09043485,40.301743,252.89255,210.90155,0.0,52.252663,0.11375538,4.4475303,49.480812,8.330017
21295,20717700.0,0.0,22.490723,22.825012,22.403687,22.433899,22.402405,22.356445,11.69342,12.800018,12.017883,12.800018,0.0,0.032084845,0.032084845,0.04958567,250.0,11.700012,0.0,0.0,0.0,1767.798,5.477323e-05,2.8776789,52.252666,249.99768,21.225222,30.000002,0.090405814,40.28469,252.89279,210.90163,0.0,52.252666,0.11375536,4.4473248,49.48082,8.330017
21296,20717760.0,0.0,22.474182,22.779999,22.394379,22.423859,22.394379,22.346893,11.693451,12.800018,11.869568,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1764.6902,5.4698117e-05,2.8776164,52.25268,249.99783,21.237255,30.000002,0.09037712,40.26784,252.89302,210.90169,0.0,52.25268,0.11375534,4.447223,49.48083,8.330017
21297,20717820.0,0.0,22.45758,22.735016,22.38501,22.41388,22.386414,22.337036,11.693451,12.800018,11.787628,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1761.5723,5.462302e-05,2.8775904,52.252697,249.99794,21.24896,30.000002,0.090349205,40.251453,252.89325,210.90173,0.0,52.252697,0.11375532,4.4471836,49.480846,8.330017
21298,20717880.0,0.0,22.440918,22.690002,22.37561,22.403961,22.378448,22.327026,11.693451,12.800018,11.744598,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1758.4576,5.454813e-05,2.8775508,52.25271,249.99802,21.26036,30.000002,0.09032198,40.235497,252.89346,210.90176,0.0,52.25271,0.11375531,4.4471264,49.48086,8.330017
21299,20717940.0,0.0,22.424286,22.64502,22.36621,22.394073,22.370544,22.316925,11.693481,12.800018,11.720795,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1755.3557,5.4473676e-05,2.8774734,52.252728,249.99808,21.271772,30.000002,0.09029473,40.219517,252.89368,210.9018,0.0,52.252728,0.11375531,4.4470096,49.48088,8.330017
21300,20718000.0,0.0,22.407623,22.600006,22.356873,22.384277,22.36264,22.306793,11.6935425,12.800018,11.708191,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1752.2683,5.439976e-05,2.8773644,52.252747,249.99811,21.283085,30.000002,0.090267695,40.20368,252.89388,210.90181,0.0,52.252747,0.1137553,4.446842,49.480896,8.330017
21301,20718060.0,0.0,22.387848,22.554993,22.343628,22.369995,22.350891,22.292755,11.690765,12.799896,11.701019,12.799866,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1746.6108,5.4282955e-05,2.8841374,52.25276,249.99817,21.293713,30.000002,0.09024229,40.1888,252.89407,210.90184,0.0,52.25276,0.1137553,4.4558687,49.480915,8.330017
21302,20718120.0,0.0,22.36795,22.51001,22.33017,22.355835,22.339172,22.278748,11.682617,12.799683,11.694275,12.79953,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1737.9597,5.4034914e-05,2.9056451,52.25278,249.99818,21.304916,30.000002,0.09021549,40.173115,252.89429,210.90184,0.0,52.25278,0.1137553,4.4887567,49.480934,8.330017
21303,20718180.0,0.0,22.348053,22.464996,22.316772,22.341705,22.327484,22.26477,11.676453,12.799652,11.687561,12.799469,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1728.6587,5.3732714e-05,2.9220371,52.252804,249.99818,21.316402,30.000002,0.09018799,40.157036,252.89449,210.90184,0.0,52.252804,0.113755286,4.5152516,49.480953,8.330017
21304,20718240.0,0.0,22.328796,22.420013,22.30423,22.327667,22.315857,22.253723,11.673035,12.799774,12.5979,12.799652,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1719.1571,5.340118e-05,2.9308748,52.252815,249.99826,21.325476,30.000002,0.09016627,40.144333,252.89467,210.90189,0.0,52.252815,0.1137553,4.529719,49.48097,8.330017
21305,20718300.0,0.0,22.309448,22.375,22.291565,22.31372,22.30426,22.241974,11.671661,12.799866,12.177887,12.799805,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1709.8048,5.3067193e-05,2.9343972,52.252834,249.99828,21.336138,30.000002,0.09014072,40.129406,252.89485,210.90189,0.0,52.252834,0.1137553,4.5351515,49.480988,8.330017
21306,20718360.0,0.0,22.289856,22.330017,22.278625,22.29953,22.292877,22.2294,11.671173,12.799957,11.946899,12.799927,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1700.5573,5.2733547e-05,2.9355693,52.252853,249.99829,21.346516,30.000002,0.090115845,40.11488,252.89505,210.9019,0.0,52.252853,0.1137553,4.5369363,49.481003,8.330017
21307,20718420.0,0.0,22.270203,22.285004,22.265594,22.28543,22.281525,22.216309,11.671265,12.799988,11.820892,12.799988,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1691.4719,5.2404357e-05,2.935296,52.252872,249.9983,21.356827,30.000002,0.0900911,40.10044,252.89523,210.9019,0.0,52.252872,0.1137553,4.536502,49.48102,8.330017
21308,20718480.0,0.0,22.250488,22.24002,22.252533,22.271393,22.270203,22.202972,11.671692,12.800018,11.751373,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1682.5907,5.208252e-05,2.934121,52.252888,249.99832,21.36686,30.000002,0.09006703,40.0864,252.89542,210.90192,0.0,52.252888,0.1137553,4.5346794,49.481045,8.330017
21309,20718540.0,0.0,22.230743,22.195007,22.239471,22.257446,22.258942,22.189514,11.672363,12.800018,11.714691,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1673.9324,5.1769548e-05,2.9323697,52.252907,249.99834,21.376833,30.000002,0.090043075,40.072433,252.8956,210.90193,0.0,52.252907,0.1137553,4.5319667,49.48106,8.330017
21310,20718600.0,0.0,22.21103,22.149994,22.22644,22.24356,22.247711,22.176025,11.673157,12.800049,11.695526,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1665.5078,5.14664e-05,2.930289,52.252926,249.99837,21.386347,30.000002,0.09002022,40.059113,252.89577,210.90195,0.0,52.252926,0.11375531,4.528745,49.481075,8.330017
21311,20718660.0,0.0,22.19101,22.105011,22.213043,22.229004,22.236298,22.162292,11.674011,12.800049,11.68634,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1657.329,5.117509e-05,2.9280596,52.25294,249.99841,21.395248,30.000002,0.089998834,40.046654,252.89595,210.90198,0.0,52.25294,0.11375532,4.525291,49.481094,8.330017
21312,20718720.0,0.0,22.17102,22.059998,22.199677,22.21457,22.224945,22.14859,11.674866,12.800049,11.682007,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1649.4434,5.0896902e-05,2.92582,52.25296,249.99843,21.40461,30.000002,0.08997631,40.033546,252.89612,210.90198,0.0,52.25296,0.11375532,4.521825,49.48111,8.330017
21313,20718780.0,0.0,22.151031,22.015015,22.18637,22.200195,22.213623,22.134918,11.67572,12.800049,11.67926,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1641.7062,5.062535e-05,2.9235804,52.25297,249.99844,21.413881,30.000002,0.089953996,40.020565,252.89629,210.902,0.0,52.25297,0.11375532,4.5183606,49.481125,8.330017
21314,20718840.0,0.0,22.131165,21.970001,22.173187,22.185913,22.202362,22.121765,11.676575,12.800049,12.726929,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1634.2615,5.036661e-05,2.9213731,52.25299,249.99846,21.423086,30.000002,0.089931846,40.00768,252.89645,210.902,9.11761,52.25299,0.11375532,4.5149455,49.48114,8.330017
21315,20718900.0,0.0,22.112,21.925018,22.16092,22.171661,22.191101,22.111511,11.67749,12.800049,12.460999,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1627.438,5.011393e-05,2.9189932,52.253006,249.99847,21.4323,30.000002,0.08990965,39.994778,252.89662,210.90201,0.0,52.253006,0.11375532,4.5113077,49.481155,8.330017
21316,20718960.0,0.0,22.09253,21.880005,22.148285,22.157288,22.180054,22.100006,11.678436,12.800049,12.10498,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1621.2576,4.987181e-05,2.916562,52.253025,249.99849,21.441282,30.000002,0.08988801,39.982204,252.89679,210.90201,0.0,52.253025,0.11375532,4.5075684,49.481174,8.330017
21317,20719020.0,0.0,22.072906,21.834991,22.135498,22.143005,22.169037,22.087677,11.679657,12.800079,11.911926,12.80011,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1615.4287,4.9645434e-05,2.9133594,52.253036,249.99849,21.450462,30.000002,0.08986588,39.969357,252.89696,210.90201,0.0,52.253036,0.11375532,4.5026226,49.48119,8.330017
21318,20719080.0,0.0,22.053223,21.790009,22.12259,22.128754,22.15805,22.07492,11.680664,12.800049,11.807739,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1609.7603,4.9429935e-05,2.9106748,52.253056,249.99852,21.459044,30.000002,0.08984518,39.95734,252.89711,210.90204,0.0,52.253056,0.11375532,4.4983845,49.48121,8.330017
21319,20719140.0,0.0,22.033508,21.744995,22.10968,22.114624,22.147095,22.061981,11.681488,12.800049,11.749878,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1604.2123,4.922272e-05,2.9085176,52.253067,249.99854,21.467604,30.000002,0.08982452,39.945354,252.89728,210.90204,0.0,52.253067,0.11375532,4.495045,49.48122,8.330017
21320,20719200.0,0.0,22.013763,21.700012,22.096802,22.100555,22.1362,22.04892,11.68222,12.800049,11.718231,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1598.7793,4.902286e-05,2.90667,52.253086,249.99857,21.476074,30.000002,0.089804076,39.9335,252.89743,210.90205,0.0,52.253086,0.11375534,4.492182,49.481236,8.330017
21321,20719260.0,0.0,21.99408,21.654999,22.083954,22.086365,22.125488,22.03601,11.682831,12.800049,11.701904,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1593.452,4.8829574e-05,2.905066,52.253098,249.99858,21.484331,30.000002,0.08978413,39.921936,252.89758,210.90207,0.0,52.253098,0.11375534,4.489698,49.481247,8.330017
21322,20719320.0,0.0,21.974426,21.610016,22.071136,22.072266,22.114807,22.023132,11.68338,12.800049,11.694,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1588.2388,4.8643076e-05,2.9036593,52.253117,249.99863,21.49196,30.000002,0.089765705,39.91126,252.89774,210.9021,0.0,52.253117,0.113755345,4.4875216,49.481262,8.330017
21323,20719380.0,0.0,21.954803,21.565002,22.05841,22.058258,22.104187,22.010284,11.683838,12.800049,11.690186,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1583.1437,4.846345e-05,2.9023986,52.253128,249.99864,21.499983,30.000002,0.089746304,39.900024,252.89789,210.9021,0.0,52.253128,0.113755345,4.4855714,49.481277,8.330017
21324,20719440.0,0.0,21.935211,21.52002,22.045746,22.044342,22.093597,21.997437,11.684296,12.800018,11.687988,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1578.1333,4.8288683e-05,2.9012213,52.25314,249.99866,21.507895,30.000002,0.08972718,39.888947,252.89803,210.90211,0.0,52.25314,0.113755345,4.48375,49.48129,8.330017
21325,20719500.0,0.0,21.915924,21.475006,22.033478,22.030457,22.083038,21.986206,11.684723,12.800018,12.868103,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1573.1873,4.811648e-05,2.90008,52.25316,249.99867,21.515844,30.000002,0.08970794,39.877815,252.89818,210.90211,0.0,52.25316,0.113755345,4.481987,49.481304,8.330017
21326,20719560.0,0.0,21.897034,21.429993,22.021729,22.016449,22.072632,21.97641,11.685181,12.800018,12.32843,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1568.377,4.794937e-05,2.8988826,52.25317,249.99867,21.523712,30.000002,0.0896889,39.866802,252.89832,210.90211,0.0,52.25317,0.113755345,4.4801435,49.481316,8.330017
21327,20719620.0,0.0,21.877869,21.38501,22.009644,22.002563,22.062286,21.965393,11.685608,12.800018,12.037201,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1563.6244,4.778699e-05,2.8977697,52.25318,249.99869,21.531595,30.000002,0.08966981,39.855766,252.89847,210.90213,0.0,52.25318,0.113755345,4.4784093,49.48133,8.330017
21328,20719680.0,0.0,21.858612,21.339996,21.997406,21.988739,22.051971,21.953705,11.685974,12.800018,11.876587,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1558.9221,4.762851e-05,2.896803,52.253193,249.9987,21.539204,30.000002,0.08965138,39.845116,252.8986,210.90213,0.0,52.253193,0.113755345,4.476909,49.481346,8.330017
21329,20719740.0,0.0,21.839264,21.295013,21.985138,21.974976,22.041687,21.941742,11.68634,12.800018,11.7838745,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1554.2749,4.747365e-05,2.895918,52.253212,249.9987,21.547247,30.000002,0.089631885,39.83385,252.89874,210.90213,0.0,52.253212,0.11375534,4.47554,49.481358,8.330017
21330,20719800.0,0.0,21.819946,21.25,21.97284,21.961304,22.031433,21.929565,11.6866455,12.800018,11.734985,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1549.6853,4.7322283e-05,2.8950927,52.253223,249.99872,21.554413,30.000002,0.08961452,39.823822,252.8989,210.90215,0.0,52.253223,0.113755345,4.4742646,49.481373,8.330017
21331,20719860.0,0.0,21.800598,21.205017,21.960571,21.94754,22.021362,21.91742,11.686951,12.800018,11.712952,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1545.1527,4.7174202e-05,2.8943262,52.253235,249.99876,21.561243,30.000002,0.089597955,39.814262,252.89902,210.90218,0.0,52.253235,0.113755345,4.4730773,49.481384,8.330017
21332,20719920.0,0.0,21.78128,21.160004,21.948364,21.933838,22.011322,21.905304,11.687225,12.800018,11.700623,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1540.6768,4.7029265e-05,2.893588,52.253246,249.99878,21.568573,30.000002,0.08958017,39.804,252.89915,210.90218,0.0,52.253246,0.113755345,4.471938,49.4814,8.330017
21333,20719980.0,0.0,21.761993,21.11502,21.936188,21.920227,22.001312,21.893158,11.6875,12.800018,11.693848,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1536.2567,4.6887413e-05,2.8928704,52.253258,249.99878,21.575989,30.000002,0.08956217,39.793617,252.89929,210.90218,0.0,52.253258,0.113755345,4.470829,49.48141,8.330017
21334,20720040.0,0.0,21.742767,21.070007,21.924042,21.906677,21.991364,21.881073,11.687744,12.800018,11.691223,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1531.8993,4.674888e-05,2.8922033,52.25327,249.99884,21.581833,30.000002,0.08954799,39.78543,252.89941,210.90222,0.0,52.25327,0.113755375,4.4697943,49.481422,8.330017
21335,20720100.0,0.0,21.723572,21.024994,21.911987,21.89325,21.981415,21.869019,11.687988,12.800018,11.690033,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1527.6094,4.661395e-05,2.8915758,52.25328,249.99886,21.588608,30.000002,0.08953153,39.775948,252.89954,210.90222,0.0,52.25328,0.11375536,4.468824,49.48143,8.330017
21336,20720160.0,0.0,21.704926,20.980011,21.900665,21.8797,21.97165,21.859772,11.688232,12.800018,12.660767,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1523.3885,4.6480414e-05,2.8909366,52.253296,249.99886,21.59546,30.000002,0.08951489,39.766354,252.89967,210.90222,0.0,52.253296,0.11375536,4.4678426,49.48144,8.330017
21337,20720220.0,0.0,21.68634,20.934998,21.889374,21.866241,21.961914,21.85025,11.688507,12.800018,12.218292,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1519.2406,4.635007e-05,2.8902376,52.253307,249.99887,21.602232,30.000002,0.08949843,39.756878,252.8998,210.90222,0.0,52.253307,0.11375536,4.4667597,49.481453,8.330017
21338,20720280.0,0.0,21.667511,20.890015,21.877838,21.852814,21.95221,21.839722,11.688721,12.800018,11.977753,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1515.1127,4.622212e-05,2.8896415,52.25332,249.99887,21.608774,30.000002,0.08948252,39.747715,252.89992,210.90224,0.0,52.25332,0.11375536,4.465827,49.48147,8.330017
21339,20720340.0,0.0,21.64859,20.845001,21.86618,21.839508,21.942535,21.828644,11.688904,12.800018,11.847778,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1511.0045,4.609608e-05,2.889152,52.25333,249.99889,21.615501,30.000002,0.08946616,39.738297,252.90004,210.90224,0.0,52.25333,0.11375536,4.465068,49.48148,8.330017
21340,20720400.0,0.0,21.629639,20.800018,21.854492,21.826233,21.932892,21.817322,11.689087,12.800018,11.7752075,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1506.9219,4.5971767e-05,2.8887217,52.25334,249.9989,21.62181,30.000002,0.089450814,39.729465,252.90016,210.90225,0.0,52.25334,0.11375536,4.464402,49.48149,8.330017
21341,20720460.0,0.0,21.610687,20.755005,21.842804,21.812897,21.9234,21.80597,11.6892395,12.800018,11.73587,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1502.8673,4.5849112e-05,2.888325,52.25335,249.99892,21.628057,30.000002,0.089435615,39.72072,252.90027,210.90225,0.0,52.25335,0.113755375,4.4637895,49.4815,8.330017
21342,20720520.0,0.0,21.591736,20.709991,21.831146,21.799622,21.91397,21.794556,11.689362,12.800018,11.714203,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1498.8413,4.5728055e-05,2.887947,52.25336,249.99893,21.6343,30.000002,0.089420415,39.711983,252.90039,210.90227,0.0,52.25336,0.113755375,4.4632053,49.48151,8.330017
21343,20720580.0,0.0,21.572815,20.665009,21.819519,21.786438,21.904541,21.783142,11.689514,12.800018,11.702881,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1494.8434,4.5608474e-05,2.8875961,52.253372,249.99895,21.640356,30.000002,0.08940566,39.703503,252.90051,210.90227,0.0,52.253372,0.113755375,4.4626613,49.48152,8.330017
21344,20720640.0,0.0,21.553894,20.619995,21.807922,21.773315,21.895172,21.771729,11.689636,12.800018,11.696381,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1490.8711,4.5490266e-05,2.8872657,52.253384,249.99895,21.646877,30.000002,0.08938978,39.69437,252.90062,210.90227,0.0,52.253384,0.113755375,4.46215,49.481533,8.330017
21345,20720700.0,0.0,21.535034,20.575012,21.796387,21.760254,21.885803,21.760345,11.689758,12.800018,11.692932,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1486.9246,4.5373352e-05,2.886956,52.253395,249.99896,21.652851,30.000002,0.08937523,39.68601,252.90074,210.90228,0.0,52.253395,0.113755375,4.461671,49.481544,8.330017
21346,20720760.0,0.0,21.516235,20.529999,21.784912,21.747162,21.876617,21.749237,11.68985,12.800018,11.986084,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1483.0084,4.5257777e-05,2.8866806,52.253403,249.99901,21.657784,30.000002,0.08936321,39.679104,252.90085,210.90231,43.80242,52.253403,0.11375538,4.461243,49.481552,8.330017
21347,20720820.0,0.0,21.4982,20.485016,21.774445,21.73413,21.867462,21.741455,11.689972,12.800018,12.495789,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1479.178,4.5143457e-05,2.8863614,52.253414,249.99901,21.66366,30.000002,0.08934888,39.670876,252.90096,210.90231,0.0,52.253414,0.11375538,4.4607615,49.481564,8.330017
21348,20720880.0,0.0,21.479858,20.440002,21.76361,21.72116,21.858307,21.732239,11.690094,12.800018,12.13031,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1475.3641,4.503078e-05,2.8860116,52.253418,249.99902,21.669521,30.000002,0.089334585,39.66267,252.90106,210.90231,0.0,52.253418,0.11375538,4.46021,49.48157,8.330017
21349,20720940.0,0.0,21.461395,20.39502,21.752594,21.708252,21.849213,21.722198,11.690186,12.800018,11.929138,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1471.5438,4.4918856e-05,2.8857787,52.25343,249.99902,21.675224,30.000002,0.08932067,39.654686,252.90117,210.90231,0.0,52.25343,0.11375538,4.4598417,49.481583,8.330017
21350,20721000.0,0.0,21.44281,20.350006,21.741486,21.695435,21.840149,21.711731,11.690247,12.800018,11.815338,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1467.7212,4.480739e-05,2.8856223,52.253445,249.99904,21.680916,30.000002,0.08930678,39.646717,252.90128,210.90233,0.0,52.253445,0.11375538,4.4595985,49.48159,8.330017
21351,20721060.0,0.0,21.424255,20.304993,21.730377,21.682556,21.831207,21.70111,11.690277,12.800018,11.758179,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1463.9011,4.469631e-05,2.885516,52.25345,249.99905,21.68619,30.000002,0.089293905,39.63933,252.90137,210.90233,0.0,52.25345,0.11375538,4.4594345,49.4816,8.330017
21352,20721120.0,0.0,21.40567,20.26001,21.719238,21.669739,21.822327,21.690369,11.690338,12.800018,11.727142,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1460.085,4.458553e-05,2.8854322,52.25346,249.99907,21.691557,30.000002,0.08928081,39.63182,252.90147,210.90234,0.0,52.25346,0.11375538,4.4593062,49.48161,8.330017
21353,20721180.0,0.0,21.387115,20.214996,21.70816,21.656982,21.813477,21.679626,11.690338,12.800018,11.710022,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1456.2743,4.447504e-05,2.8853564,52.253468,249.99908,21.6969,30.000002,0.08926775,39.624344,252.90158,210.90234,0.0,52.253468,0.11375538,4.4591894,49.481617,8.330017
21354,20721240.0,0.0,21.36856,20.170013,21.697083,21.644287,21.804626,21.668854,11.690369,12.800018,11.700317,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1452.468,4.436476e-05,2.885296,52.25348,249.99908,21.702473,30.000002,0.08925414,39.61654,252.90167,210.90234,0.0,52.25348,0.11375538,4.459095,49.48163,8.330017
21355,20721300.0,0.0,21.350067,20.125,21.686096,21.631683,21.795837,21.658112,11.690399,12.800018,11.696106,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1448.669,4.4254633e-05,2.8852563,52.253487,249.99911,21.706884,30.000002,0.08924336,39.61036,252.90178,210.90237,0.0,52.253487,0.1137554,4.459033,49.481636,8.330017
21356,20721360.0,0.0,21.331604,20.080017,21.67514,21.619019,21.78717,21.647522,11.690399,12.800018,11.693512,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1444.8721,4.4144595e-05,2.885223,52.253498,249.99911,21.71233,30.000002,0.08923005,39.602737,252.90187,210.90237,0.0,52.253498,0.11375538,4.4589815,49.481644,8.330017
21357,20721420.0,0.0,21.313385,20.035004,21.66452,21.606445,21.778534,21.638245,11.690399,12.800018,12.913391,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1441.0923,4.403454e-05,2.8852103,52.2535,249.99915,21.717049,30.000002,0.08921853,39.596134,252.90196,210.90239,0.0,52.2535,0.1137554,4.4589596,49.481655,8.330017
21358,20721480.0,0.0,21.295654,19.99002,21.65451,21.593903,21.769928,21.630615,11.69043,12.800018,12.359222,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1437.3706,4.3924916e-05,2.8851357,52.253513,249.99915,21.72204,30.000002,0.089206316,39.589146,252.90205,210.90239,0.0,52.253513,0.1137554,4.458854,49.481663,8.330017
21359,20721540.0,0.0,21.277649,19.945007,21.644165,21.581451,21.761353,21.621704,11.69046,12.800018,12.0563965,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1433.6305,4.381557e-05,2.8850732,52.25352,249.99916,21.727041,30.000002,0.089194074,39.58214,252.90215,210.90239,0.0,52.25352,0.1137554,4.4587455,49.48167,8.330017
21360,20721600.0,0.0,21.259491,19.899994,21.633636,21.569061,21.752808,21.612091,11.69043,12.800018,11.890717,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1429.8644,4.370574e-05,2.8851235,52.253532,249.99916,21.731825,30.000002,0.08918237,39.575443,252.90224,210.9024,0.0,52.253532,0.1137554,4.4588184,49.481678,8.330017
21361,20721660.0,0.0,21.241425,19.855438,21.623138,21.556763,21.744385,21.602264,11.690399,12.800018,11.799164,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1426.0908,4.359536e-05,2.8852177,52.25354,249.99918,21.736654,30.000002,0.08917055,39.568684,252.90233,210.9024,0.0,52.25354,0.1137554,4.4589667,49.481686,8.330017
21362,20721720.0,0.0,21.223541,19.811707,21.61261,21.544525,21.735992,21.592255,11.690399,12.800018,11.748566,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1422.337,4.348506e-05,2.8852353,52.253544,249.99919,21.741333,30.000002,0.0891591,39.562134,252.90242,210.9024,0.0,52.253544,0.1137554,4.4590054,49.481697,8.330017
21363,20721780.0,0.0,21.205841,19.768799,21.602081,21.532349,21.72763,21.582184,11.69043,12.800018,11.72168,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1418.6136,4.3375338e-05,2.8851504,52.253555,249.99919,21.745996,30.000002,0.08914769,39.555607,252.90251,210.90242,0.0,52.253555,0.1137554,4.4588795,49.481705,8.330017
21364,20721840.0,0.0,21.188324,19.726776,21.591614,21.520233,21.7193,21.572052,11.69046,12.800018,11.707397,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1414.9258,4.32664e-05,2.884999,52.253563,249.9992,21.75044,30.000002,0.0891368,39.549385,252.90259,210.90242,0.0,52.253563,0.1137554,4.458646,49.481712,8.330017
21365,20721900.0,0.0,21.17102,19.685608,21.581146,21.508179,21.710999,21.56192,11.690552,12.800018,11.699158,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1411.274,4.3158398e-05,2.884809,52.253567,249.9992,21.755287,30.000002,0.089124925,39.5426,252.90268,210.90242,0.0,52.253567,0.1137554,4.458353,49.48172,8.330017
21366,20721960.0,0.0,21.154022,19.645294,21.570831,21.496246,21.70282,21.551971,11.690613,12.800018,11.695557,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1407.6743,4.305157e-05,2.8845863,52.253574,249.99924,21.759016,30.000002,0.0891158,39.53738,252.90277,210.90245,0.0,52.253574,0.11375541,4.4580083,49.481728,8.330017
21367,20722020.0,0.0,21.137238,19.605865,21.560547,21.484344,21.694641,21.542084,11.690704,12.800018,11.693329,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1404.1083,4.2945634e-05,2.8843489,52.253586,249.99924,21.763676,30.000002,0.08910437,39.530853,252.90285,210.90244,0.0,52.253586,0.1137554,4.457642,49.481735,8.330017
21368,20722080.0,0.0,21.121155,19.567322,21.550934,21.472534,21.686523,21.534546,11.690826,12.800018,12.7065735,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1400.6238,4.2840922e-05,2.884081,52.253593,249.99927,21.767727,30.000002,0.08909445,39.525185,252.90292,210.90245,0.0,52.253593,0.11375541,4.457233,49.48174,8.330017
21369,20722140.0,0.0,21.105347,19.529633,21.541443,21.460785,21.678436,21.5271,11.6909485,12.800018,12.243591,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1397.214,4.2738066e-05,2.8837078,52.253597,249.99927,21.772034,30.000002,0.08908389,39.519154,252.90302,210.90245,0.0,52.253597,0.11375541,4.456659,49.48175,8.330017
21370,20722200.0,0.0,21.089539,19.492859,21.531677,21.449066,21.67035,21.518555,11.691071,12.800018,11.991608,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1393.8241,4.2636508e-05,2.8833885,52.253605,249.99927,21.77625,30.000002,0.08907355,39.513252,252.90309,210.90247,0.0,52.253605,0.11375541,4.4561543,49.481754,8.330017
21371,20722260.0,0.0,21.073853,19.45697,21.52185,21.43747,21.662415,21.509613,11.691162,12.800018,11.854279,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1390.4595,4.2535816e-05,2.8831475,52.25361,249.99928,21.780434,30.000002,0.08906329,39.507397,252.90317,210.90247,0.0,52.25361,0.11375541,4.4557796,49.481762,8.330017
21372,20722320.0,0.0,21.05832,19.421967,21.511963,21.425934,21.65448,21.500336,11.691254,12.800018,11.778412,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1387.1251,4.2436026e-05,2.8829274,52.25362,249.99928,21.784502,30.000002,0.0890533,39.501698,252.90324,210.90247,0.0,52.25362,0.11375541,4.4554415,49.48177,8.330017
21373,20722380.0,0.0,21.042969,19.387878,21.502075,21.414429,21.646606,21.490936,11.691345,12.800018,11.738586,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1383.8248,4.2337153e-05,2.8827136,52.253628,249.9993,21.788464,30.000002,0.08904358,39.49615,252.90332,210.90248,0.0,52.253628,0.11375541,4.4551115,49.481777,8.330017
21374,20722440.0,0.0,21.027832,19.354675,21.492188,21.403015,21.638733,21.481445,11.691406,12.800018,11.716614,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1380.5608,4.223924e-05,2.8824937,52.253635,249.99931,21.79243,30.000002,0.08903385,39.490597,252.9034,210.90248,0.0,52.253635,0.11375541,4.4547734,49.48178,8.330017
21375,20722500.0,0.0,21.01294,19.322388,21.48236,21.391632,21.63089,21.471954,11.691498,12.800018,11.704987,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1377.3358,4.214235e-05,2.8822646,52.25364,249.99931,21.796364,30.000002,0.08902419,39.485092,252.90347,210.90248,0.0,52.25364,0.11375541,4.454419,49.481792,8.330017
21376,20722560.0,0.0,20.998291,19.291046,21.472626,21.380371,21.623138,21.462616,11.691589,12.800018,11.698853,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1374.1564,4.2046508e-05,2.8820264,52.253647,249.99933,21.800114,30.000002,0.08901499,39.479843,252.90355,210.9025,0.0,52.253647,0.11375541,4.4540515,49.481796,8.330017
21377,20722620.0,0.0,20.983887,19.26062,21.462921,21.36914,21.615448,21.453278,11.691681,12.800018,11.695343,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1371.0189,4.1951807e-05,2.881774,52.25365,249.99933,21.804203,30.000002,0.08900494,39.474113,252.90363,210.90248,0.0,52.25365,0.11375541,4.4536624,49.481804,8.330017
21378,20722680.0,0.0,20.969727,19.23111,21.453247,21.357971,21.607788,21.444,11.691803,12.800018,11.693481,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1367.9248,4.185824e-05,2.8815155,52.25366,249.99934,21.807947,30.000002,0.088995755,39.468872,252.90369,210.9025,0.0,52.25366,0.11375541,4.453263,49.481808,8.330017
21379,20722740.0,0.0,20.956482,19.202545,21.444519,21.346863,21.600128,21.437988,11.691895,12.800018,12.53186,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1364.9363,4.1766056e-05,2.8812113,52.253662,249.99937,21.8111,30.000002,0.088988006,39.46446,252.90376,210.90251,0.0,52.253662,0.11375542,4.4528027,49.481815,8.330017
21380,20722800.0,0.0,20.943237,19.174896,21.435516,21.335815,21.592499,21.430695,11.692047,12.800018,12.151367,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1361.9945,4.167577e-05,2.8808265,52.25367,249.99937,21.814827,30.000002,0.08897886,39.459244,252.90382,210.90251,0.0,52.25367,0.11375542,4.452202,49.48182,8.330017
21381,20722860.0,0.0,20.930084,19.148224,21.426361,21.32483,21.584991,21.422668,11.692169,12.800018,11.941437,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1359.0768,4.158659e-05,2.8805282,52.253677,249.99937,21.818466,30.000002,0.08896991,39.454147,252.9039,210.90251,0.0,52.253677,0.11375542,4.451733,49.481827,8.330017
21382,20722920.0,0.0,20.917023,19.122467,21.417084,21.313873,21.577515,21.414185,11.692261,12.800018,11.827515,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1356.186,4.149833e-05,2.8802876,52.25368,249.99939,21.821968,30.000002,0.0889613,39.449245,252.90396,210.90253,0.0,52.25368,0.11375542,4.4513607,49.481834,8.330017
21383,20722980.0,0.0,20.904175,19.097687,21.407776,21.303009,21.570038,21.405457,11.692352,12.800018,11.764618,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1353.3274,4.141099e-05,2.8800654,52.25369,249.99939,21.82546,30.000002,0.08895271,39.444355,252.90404,210.90253,0.0,52.25369,0.11375542,4.4510183,49.48184,8.330017
21384,20723040.0,0.0,20.89151,19.073883,21.398468,21.292206,21.562622,21.396576,11.692413,12.800018,11.731232,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1350.5054,4.132461e-05,2.8798435,52.253693,249.9994,21.828922,30.000002,0.088944204,39.439507,252.9041,210.90253,0.0,52.253693,0.11375542,4.4506764,49.481846,8.330017
21385,20723100.0,0.0,20.87909,19.051025,21.38916,21.281464,21.555206,21.387665,11.692505,12.800018,11.713501,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1347.7236,4.123925e-05,2.8796132,52.2537,249.9994,21.832224,30.000002,0.08893609,39.43489,252.90416,210.90254,0.0,52.2537,0.11375542,4.450322,49.48185,8.330017
