,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21386,20723160.0,0.0,20.866943,19.029144,21.379974,21.270752,21.547882,21.378876,11.692596,12.800018,11.703918,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1344.9872,4.115499e-05,2.8793683,52.253704,249.99942,21.835537,30.000002,0.08892793,39.43025,252.90422,210.90254,0.0,52.253704,0.11375542,4.449945,49.481857,8.330017
21387,20723220.0,0.0,20.855011,19.00821,21.370789,21.260132,21.540619,21.370087,11.6927185,12.800018,11.698425,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1342.2947,4.10719e-05,2.8791084,52.25371,249.99942,21.83909,30.000002,0.0889192,39.425274,252.90428,210.90254,0.0,52.25371,0.11375542,4.449544,49.48186,8.330017
21388,20723280.0,0.0,20.843384,18.988281,21.361664,21.249573,21.533356,21.361328,11.69281,12.800018,11.696045,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1339.6538,4.0990155e-05,2.8788455,52.253716,249.99944,21.84182,30.000002,0.08891249,39.421455,252.90434,210.90256,0.0,52.253716,0.11375542,4.4491363,49.48187,8.330017
21389,20723340.0,0.0,20.832123,18.96936,21.352814,21.239075,21.526154,21.353577,11.692902,12.800018,12.959198,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1337.0693,4.0909777e-05,2.8785944,52.253723,249.99945,21.845022,30.000002,0.088904604,39.41697,252.9044,210.90256,0.0,52.253723,0.11375542,4.4487476,49.481873,8.330017
21390,20723400.0,0.0,20.821655,18.951385,21.344635,21.228607,21.518951,21.34793,11.693024,12.800018,12.404633,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1334.5825,4.0830622e-05,2.8782406,52.25373,249.99945,21.848198,30.000002,0.08889679,39.41252,252.90446,210.90256,0.0,52.25373,0.11375542,4.448216,49.481876,8.330017
21391,20723460.0,0.0,20.811157,18.934448,21.336182,21.2182,21.51184,21.341034,11.693176,12.800018,12.081146,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1332.1339,4.0753326e-05,2.877848,52.253735,249.99945,21.851322,30.000002,0.0888891,39.40815,252.90453,210.90256,0.0,52.253735,0.11375542,4.4475975,49.481884,8.330017
21392,20723520.0,0.0,20.80072,18.918488,21.327515,21.207855,21.50476,21.333374,11.693298,12.800018,11.905334,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1329.7104,4.067715e-05,2.877546,52.253742,249.99947,21.854506,30.000002,0.088881254,39.40369,252.90459,210.90256,0.0,52.253742,0.11375542,4.4471245,49.481888,8.330017
21393,20723580.0,0.0,20.790436,18.903534,21.318756,21.19754,21.497711,21.325317,11.69339,12.800018,11.809998,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1327.3171,4.0601924e-05,2.877299,52.253746,249.99947,21.857477,30.000002,0.088873945,39.399532,252.90465,210.90257,0.0,52.253746,0.113755435,4.4467425,49.48189,8.330017
21394,20723640.0,0.0,20.780396,18.889618,21.309998,21.187317,21.490662,21.317078,11.693481,12.800018,11.756714,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1324.9607,4.0527688e-05,2.8770638,52.253746,249.99948,21.860445,30.000002,0.088866636,39.39538,252.90471,210.90257,0.0,52.253746,0.11375542,4.4463806,49.4819,8.330017
21395,20723700.0,0.0,20.770538,18.876709,21.301208,21.177124,21.483673,21.308716,11.693573,12.800018,11.727325,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1322.6442,4.0454524e-05,2.8768215,52.253754,249.99948,21.863379,30.000002,0.08885941,39.39127,252.90475,210.90257,0.0,52.253754,0.113755435,4.4460077,49.481903,8.330017
21396,20723760.0,0.0,20.760986,18.864807,21.292511,21.166962,21.476746,21.300446,11.693665,12.800018,11.711914,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1320.3741,4.0382492e-05,2.8765666,52.253757,249.9995,21.866238,30.000002,0.08885236,39.387264,252.90482,210.90259,0.0,52.253757,0.113755435,4.445615,49.481907,8.330017
21397,20723820.0,0.0,20.751648,18.853943,21.283813,21.15689,21.46988,21.292145,11.693787,12.800018,11.703613,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1318.1503,4.0311665e-05,2.876297,52.253765,249.9995,21.869078,30.000002,0.08884537,39.383293,252.90486,210.90259,0.0,52.253765,0.113755435,4.445199,49.481915,8.330017
21398,20723880.0,0.0,20.742584,18.844116,21.275177,21.14685,21.463013,21.283875,11.693878,12.800018,11.698853,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1315.9719,4.0242077e-05,2.8760195,52.25377,249.9995,21.872116,30.000002,0.088837884,39.37904,252.90492,210.90259,0.0,52.25377,0.113755435,4.4447703,49.48192,8.330017
21399,20723940.0,0.0,20.733765,18.835327,21.266571,21.136871,21.456177,21.275604,11.694,12.800018,11.696289,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1313.841,4.0173723e-05,2.875738,52.253777,249.9995,21.874897,30.000002,0.08883103,39.375145,252.90498,210.90259,0.0,52.253777,0.113755435,4.4443345,49.481922,8.330017
21400,20724000.0,0.0,20.725616,18.827576,21.258484,21.126923,21.44934,21.269348,11.694092,12.800018,12.7786255,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1311.7886,4.010669e-05,2.875447,52.253777,249.99953,21.877224,30.000002,0.08882529,39.371883,252.90503,210.9026,0.0,52.253777,0.113755435,4.4438887,49.48193,8.330017
21401,20724060.0,0.0,20.717957,18.820892,21.250732,21.117035,21.442627,21.263794,11.694244,12.800018,12.284149,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1309.8286,4.004168e-05,2.875033,52.253784,249.99953,21.879961,30.000002,0.08881855,39.368053,252.90508,210.9026,0.0,52.253784,0.113755435,4.4432564,49.48193,8.330017
21402,20724120.0,0.0,20.710266,18.815247,21.242676,21.107208,21.435913,21.25708,11.694397,12.800018,12.0156555,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1307.8998,3.9978302e-05,2.8746514,52.253788,249.99953,21.882687,30.000002,0.08881183,39.36424,252.90514,210.9026,0.0,52.253788,0.113755435,4.4426546,49.481937,8.330017
21403,20724180.0,0.0,20.702698,18.810669,21.234467,21.097412,21.42926,21.249786,11.694519,12.800018,11.868835,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1305.9993,3.9915987e-05,2.8743608,52.253788,249.99954,21.88531,30.000002,0.08880536,39.36057,252.90518,210.9026,0.0,52.253788,0.113755435,4.4422016,49.48194,8.330017
21404,20724240.0,0.0,20.695343,18.807129,21.226196,21.087677,21.422577,21.242157,11.694611,12.800018,11.78775,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1304.1334,3.98547e-05,2.8741045,52.253796,249.99954,21.887897,30.000002,0.088798985,39.356945,252.90523,210.90262,0.0,52.253796,0.113755435,4.441807,49.481945,8.330017
21405,20724300.0,0.0,20.688171,18.804688,21.217896,21.077972,21.415955,21.234344,11.694702,12.800018,11.74472,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1302.308,3.979452e-05,2.8738527,52.2538,249.99956,21.890467,30.000002,0.088792644,39.353348,252.90529,210.90262,0.0,52.2538,0.113755435,4.4414196,49.48195,8.330017
21406,20724360.0,0.0,20.683594,18.803314,21.212585,21.075745,21.409424,21.226532,11.694855,12.800018,11.722076,15.060883,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1300.7081,3.9736e-05,2.873504,52.253807,249.99956,21.892784,30.000002,0.08878693,39.3501,252.90533,210.90262,0.0,52.253807,0.113755435,19.959656,49.481953,8.330017
21407,20724420.0,0.0,20.681854,18.80304,21.210602,21.08075,21.402893,21.21872,11.695251,12.800018,11.710236,15.79715,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1299.5225,3.9683866e-05,2.8724658,52.253807,249.99957,21.895206,30.000002,0.088780954,39.34671,252.90538,210.90263,0.0,52.253807,0.113755435,21.479774,49.481956,8.330017
21408,20724480.0,0.0,20.681396,18.803833,21.209991,21.088806,21.396393,21.210876,11.695709,12.800018,11.703735,16.29068,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1298.5797,3.9637653e-05,2.8712382,52.25381,249.99957,21.897768,30.000002,0.08877464,39.343124,252.90543,210.90263,0.0,52.25381,0.113755435,21.284594,49.48196,8.330017
21409,20724540.0,0.0,20.681793,18.805725,21.210144,21.09845,21.389923,21.203064,11.696136,12.800018,11.700165,16.521545,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1297.8016,3.959592e-05,2.870096,52.25382,249.99957,21.9002,30.000002,0.08876863,39.339718,252.90547,210.90263,0.0,52.25382,0.113755435,19.956669,49.481968,8.330017
21410,20724600.0,0.0,20.682556,18.808685,21.21045,21.108398,21.383484,21.195251,11.696503,12.800018,11.698364,16.480316,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1297.1289,3.9557828e-05,2.8691595,52.25382,249.99957,21.90257,30.000002,0.08876278,39.336403,252.90552,210.90263,0.0,52.25382,0.113755435,17.762684,49.48197,8.330017
21411,20724660.0,0.0,20.683685,18.812775,21.210907,21.116577,21.377106,21.190521,11.696777,12.800018,12.5902405,16.233032,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1296.5331,3.952234e-05,2.8684628,52.253826,249.99959,21.904757,30.000002,0.08875739,39.33334,252.90556,210.90263,0.0,52.253826,0.11375545,15.532567,49.48197,8.330017
21412,20724720.0,0.0,20.684296,18.817993,21.210388,21.122894,21.370758,21.184998,11.69696,12.800018,12.184113,15.838715,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1295.9314,3.9488576e-05,2.867969,52.25383,249.99959,21.907104,30.000002,0.08875159,39.330055,252.90561,210.90265,0.0,52.25383,0.113755435,13.057306,49.48198,8.330017
21413,20724780.0,0.0,20.684113,18.82428,21.208557,21.126831,21.36444,21.178497,11.6970215,12.800018,11.963165,15.364227,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1295.2592,3.945502e-05,2.867775,52.25383,249.9996,21.909378,30.000002,0.08874598,39.32687,252.90565,210.90265,0.0,52.25383,0.11375545,10.849597,49.481983,8.330017
21414,20724840.0,0.0,20.683197,18.831696,21.205475,21.128174,21.358124,21.171509,11.6970215,12.800018,11.843536,14.88205,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1294.5006,3.9420756e-05,2.8678155,52.253838,249.9996,21.911694,30.000002,0.08874027,39.32363,252.90569,210.90265,0.0,52.253838,0.11375545,9.162054,49.481983,8.330017
21415,20724900.0,0.0,20.681671,18.84024,21.201263,21.127106,21.351837,21.164276,11.69696,12.800018,11.77655,14.459137,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1293.6617,3.9385464e-05,2.867976,52.25384,249.9996,21.913874,30.000002,0.08873488,39.320576,252.90573,210.90265,0.0,52.25384,0.11375545,8.153164,49.481987,8.330017
21416,20724960.0,0.0,20.679413,18.849915,21.19577,21.123138,21.345642,21.156952,11.696869,12.799988,11.740326,14.171997,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1292.7361,3.9349092e-05,2.8681922,52.25384,249.99962,21.91601,30.000002,0.088729605,39.31759,252.90578,210.90265,0.0,52.25384,0.11375545,8.355135,49.481995,8.330017
21417,20725020.0,0.0,20.677032,18.860718,21.18982,21.118225,21.339478,21.149567,11.696808,12.799988,11.71991,14.03653,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1291.7756,3.931184e-05,2.8683965,52.25385,249.99962,21.918232,30.000002,0.088724114,39.314476,252.90582,210.90265,0.0,52.25385,0.11375545,8.986703,49.482,8.330017
21418,20725080.0,0.0,20.674774,18.87268,21.183716,21.112976,21.333313,21.14215,11.696747,12.800018,11.70932,14.045685,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1290.8208,3.9274328e-05,2.8684974,52.25385,249.99962,21.92028,30.000002,0.088719055,39.311607,252.90585,210.90266,0.0,52.25385,0.11375545,10.113918,49.482,8.330017
21419,20725140.0,0.0,20.672913,18.885773,21.177795,21.108215,21.327179,21.134735,11.696777,12.800018,11.703491,14.178131,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1289.9159,3.923747e-05,2.8684354,52.253853,249.99963,21.922377,30.000002,0.08871388,39.308674,252.9059,210.90266,0.0,52.253853,0.11375545,11.496447,49.482002,8.330017
21420,20725200.0,0.0,20.671661,18.899994,21.172302,21.104462,21.321075,21.12732,11.696869,12.800018,11.700409,14.401001,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1289.0897,3.9201892e-05,2.8682177,52.25386,249.99963,21.924454,30.000002,0.08870875,39.305763,252.90594,210.90266,0.0,52.25386,0.11375545,12.934285,49.482006,8.330017
21421,20725260.0,0.0,20.670471,18.914917,21.166718,21.101013,21.31424,21.119781,11.69696,12.800018,12.807037,14.711121,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1288.3041,3.9167757e-05,2.8679245,52.25386,249.99965,21.926317,30.000002,0.088704154,39.303158,252.90598,210.90268,4.9550977,52.25386,0.11375545,14.782474,49.48201,8.330017
21422,20725320.0,0.0,20.670563,18.929962,21.16269,21.099396,21.307404,21.11496,11.697052,12.800018,12.438171,15.050201,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1287.6237,3.913415e-05,2.8677452,52.25387,249.99965,21.928333,30.000002,0.08869916,39.300335,252.90602,210.90268,0.0,52.25387,0.11375545,16.1136,49.482014,8.330017
21423,20725380.0,0.0,20.67096,18.94519,21.159027,21.099487,21.300598,21.108673,11.6970825,12.800018,12.100586,15.365021,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1286.9828,3.910087e-05,2.8676367,52.25387,249.99965,21.930323,30.000002,0.088694245,39.29755,252.90605,210.90268,0.0,52.25387,0.11375545,17.006382,49.482018,8.330017
21424,20725440.0,0.0,20.671753,18.960571,21.155792,21.101135,21.293823,21.101624,11.6970825,12.800018,11.917572,15.618713,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1286.3646,3.9067207e-05,2.8676574,52.253872,249.99966,21.93222,30.000002,0.08868955,39.29489,252.9061,210.90268,0.0,52.253872,0.11375545,17.405746,49.48202,8.330017
21425,20725500.0,0.0,20.672852,18.976105,21.152954,21.103851,21.287079,21.094147,11.6970215,12.800018,11.8177185,15.785797,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1285.7595,3.903286e-05,2.8677652,52.253872,249.99966,21.934166,30.000002,0.088684745,39.292168,252.90613,210.90268,0.0,52.253872,0.11375545,17.32447,49.482025,8.330017
21426,20725560.0,0.0,20.674103,18.99176,21.150238,21.106812,21.280457,21.086609,11.69696,12.800018,11.763062,15.867249,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1285.1483,3.8997583e-05,2.86794,52.25388,249.99966,21.936012,30.000002,0.088680185,39.28958,252.90616,210.90268,0.0,52.25388,0.11375545,17.017797,49.482025,8.330017
21427,20725620.0,0.0,20.675446,19.007568,21.147583,21.109924,21.273834,21.07901,11.696869,12.799988,11.940796,15.86322,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1284.517,3.8961058e-05,2.8681843,52.25388,249.99968,21.937885,30.000002,0.08867555,39.28696,252.9062,210.90268,100.0,52.25388,0.11375545,16.352758,49.48203,8.330017
21428,20725680.0,0.0,20.679352,19.023499,21.148193,21.112793,21.267273,21.083984,11.696838,12.800018,15.67218,15.784271,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1284.0793,3.8924154e-05,2.8682988,52.253883,249.99968,21.939688,30.000002,0.0886711,39.28444,252.90623,210.9027,9.6730995,52.253883,0.11375545,15.52666,49.482033,8.330017
21429,20725740.0,0.0,20.683289,19.03955,21.148804,21.115051,21.260712,21.089203,11.696899,12.800018,15.757782,15.651062,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1283.7155,3.888902e-05,2.8680856,52.253883,249.99968,21.941511,30.000002,0.08866659,39.281883,252.90627,210.9027,11.488532,52.253883,0.11375545,14.667985,49.482037,8.330017
21430,20725800.0,0.0,20.687103,19.055756,21.149231,21.116455,21.25418,21.095001,11.696899,12.800018,15.966217,15.488403,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1283.3307,3.8853595e-05,2.8680637,52.25389,249.99968,21.943306,30.000002,0.08866215,39.27937,252.90631,210.9027,11.917171,52.25389,0.11375545,13.89485,49.48204,8.330017
21431,20725860.0,0.0,20.689575,19.072052,21.147888,21.11499,21.24646,21.099854,11.696808,12.799988,16.151794,15.39035,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1282.7964,3.8816375e-05,2.8683333,52.25389,249.9997,21.945057,30.000002,0.08865782,39.27692,252.90634,210.9027,12.178972,52.25389,0.11375545,14.337722,49.48204,8.330017
21432,20725920.0,0.0,20.691986,19.08844,21.146423,21.11322,21.23877,21.105103,11.696594,12.799988,16.231049,15.352295,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1282.1719,3.877601e-05,2.8688936,52.253895,249.9997,21.946861,30.000002,0.08865336,39.274395,252.90637,210.9027,11.823452,52.253895,0.11375545,14.628741,49.482044,8.330017
21433,20725980.0,0.0,20.694427,19.10495,21.144958,21.11142,21.23114,21.110352,11.696381,12.799988,16.181244,15.364838,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1281.5056,3.8733422e-05,2.8694012,52.253895,249.9997,21.948545,30.000002,0.0886492,39.272038,252.9064,210.9027,11.129005,52.253895,0.11375545,15.038608,49.482048,8.330017
21434,20726040.0,0.0,20.696869,19.121582,21.143463,21.109802,21.22351,21.115173,11.696228,12.799988,16.012604,15.417908,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1280.805,3.8689093e-05,2.8698335,52.253902,249.9997,21.950235,30.000002,0.08864502,39.269672,252.90643,210.9027,10.201224,52.253902,0.11375545,15.529673,49.48205,8.330017
21435,20726100.0,0.0,20.69931,19.138275,21.141968,21.108582,21.215912,21.119263,11.696075,12.799988,15.745361,15.499939,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1280.0732,3.8643197e-05,2.8702106,52.253902,249.99971,21.951889,30.000002,0.08864093,39.267357,252.90646,210.90271,9.134073,52.253902,0.11375545,16.024885,49.48205,8.330017
21436,20726160.0,0.0,20.701416,19.15509,21.140015,21.107391,21.208313,21.121674,11.695923,12.799988,15.431732,15.612366,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1279.2844,3.859572e-05,2.8705728,52.253906,249.99971,21.953491,30.000002,0.08863696,39.26511,252.90651,210.90271,8.237605,52.253906,0.11375545,16.703583,49.482056,8.330017
21437,20726220.0,0.0,20.703522,19.171967,21.138,21.106842,21.200714,21.123016,11.695801,12.799988,15.099518,15.732697,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1278.4546,3.854652e-05,2.8709502,52.253906,249.99971,21.955147,30.000002,0.08863287,39.262794,252.90654,210.90271,7.349871,52.253906,0.11375545,17.16829,49.48206,8.330017
21438,20726280.0,0.0,20.705627,19.188934,21.135986,21.106934,21.193176,21.12326,11.695648,12.799988,14.771362,15.845093,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1277.5948,3.849583e-05,2.8712976,52.253914,249.99971,21.95671,30.000002,0.08862899,39.260605,252.90657,210.90271,6.591656,52.253914,0.11375545,17.481487,49.482063,8.330017
21439,20726340.0,0.0,20.707733,19.205963,21.133911,21.107544,21.185638,21.122528,11.695526,12.799988,14.475311,15.934967,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1276.7083,3.8443894e-05,2.871598,52.253914,249.99973,21.958271,30.000002,0.08862513,39.25842,252.9066,210.90271,6.024539,52.253914,0.11375545,17.616358,49.482063,8.330017
21440,20726400.0,0.0,20.709778,19.223053,21.131775,21.10852,21.178131,21.12091,11.695435,12.799988,14.234711,15.993286,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1275.7943,3.83908e-05,2.8718722,52.25392,249.99973,21.959867,30.000002,0.08862119,39.256187,252.90663,210.90271,5.67826,52.25392,0.11375545,17.584435,49.482067,8.330017
21441,20726460.0,0.0,20.711517,19.240204,21.129242,21.109253,21.170654,21.118164,11.6953125,12.799988,14.0780945,16.033203,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1274.8315,3.8336475e-05,2.8721452,52.25392,249.99973,21.961313,30.000002,0.08861761,39.25416,252.90665,210.90273,5.7113676,52.25392,0.11375546,17.655315,49.482067,8.330017
21442,20726520.0,0.0,20.713257,19.257416,21.126648,21.110138,21.163208,21.115051,11.69519,12.799988,14.009552,16.049805,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1273.834,3.82808e-05,2.872437,52.25392,249.99973,21.962837,30.000002,0.08861383,39.25203,252.90668,210.90273,5.927906,52.25392,0.11375546,17.515175,49.48207,8.330017
21443,20726580.0,0.0,20.714996,19.274689,21.124054,21.110992,21.155792,21.111938,11.695099,12.799988,14.02417,16.04303,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1272.8156,3.8224087e-05,2.872692,52.253925,249.99973,21.964437,30.000002,0.08860987,39.249786,252.90671,210.90273,6.3244553,52.253925,0.11375545,17.314648,49.482075,8.330017
21444,20726640.0,0.0,20.716766,19.291992,21.12149,21.111755,21.148407,21.10904,11.695007,12.799988,14.11261,16.017273,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1271.7822,3.816653e-05,2.8729038,52.253925,249.99974,21.965904,30.000002,0.08860624,39.247734,252.90674,210.90273,6.860548,52.253925,0.11375546,17.079945,49.48208,8.330017
21445,20726700.0,0.0,20.718567,19.309357,21.118927,21.112366,21.141022,21.106476,11.694946,12.799988,14.266571,15.976166,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1270.7378,3.8108254e-05,2.8730714,52.253933,249.99974,21.967203,30.000002,0.08860302,39.24591,252.90677,210.90273,7.5009637,52.253933,0.11375546,16.833963,49.48208,8.330017
21446,20726760.0,0.0,20.720245,19.326752,21.11621,21.112213,21.133698,21.10431,11.694885,12.799988,14.474609,15.944946,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1269.669,3.804938e-05,2.8732152,52.253933,249.99976,21.96861,30.000002,0.08859954,39.243946,252.9068,210.90273,8.246581,52.253933,0.11375546,16.883678,49.48208,8.330017
21447,20726820.0,0.0,20.722015,19.344177,21.113617,21.111969,21.126373,21.102844,11.694855,12.800018,14.709869,15.924835,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1268.5947,3.798992e-05,2.8733487,52.253933,249.99976,21.970053,30.000002,0.08859597,39.24193,252.90683,210.90273,8.938572,52.253933,0.11375546,16.877213,49.482082,8.330017
21448,20726880.0,0.0,20.723969,19.361603,21.111206,21.111633,21.11911,21.102203,11.694794,12.800018,14.955902,15.91449,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1267.5266,3.7930116e-05,2.8734393,52.253937,249.99976,21.971409,30.000002,0.08859261,39.24003,252.90685,210.90273,9.560645,52.253937,0.11375546,16.919857,49.482086,8.330017
21449,20726940.0,0.0,20.726074,19.379059,21.10904,21.111267,21.111847,21.102325,11.694794,12.800018,15.18808,15.914246,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1266.4734,3.787031e-05,2.8734686,52.253937,249.99976,21.972776,30.000002,0.08858923,39.238113,252.90688,210.90274,10.060991,52.253937,0.11375546,16.994175,49.48209,8.330017
21450,20727000.0,0.0,20.728363,19.396545,21.107056,21.110931,21.104614,21.10315,11.694794,12.800018,15.389832,15.922638,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1265.438,3.781066e-05,2.8734517,52.253944,249.99976,21.974112,30.000002,0.08858591,39.236244,252.9069,210.90274,10.41186,52.253944,0.11375546,17.0882,49.48209,8.330017
21451,20727060.0,0.0,20.730621,19.414001,21.105042,21.11023,21.097412,21.104248,11.694824,12.800018,15.558746,15.952057,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1264.405,3.7751182e-05,2.8734143,52.253944,249.99977,21.975395,30.000002,0.08858275,39.234447,252.90692,210.90274,10.687406,52.253944,0.11375546,17.418505,49.482094,8.330017
21452,20727120.0,0.0,20.733032,19.431488,21.103241,21.109772,21.09024,21.105835,11.694824,12.800018,15.679901,15.9938965,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1263.3853,3.769184e-05,2.8733776,52.253944,249.99977,21.976738,30.000002,0.08857942,39.232567,252.90695,210.90274,10.774176,52.253944,0.11375546,17.636002,49.482094,8.330017
21453,20727180.0,0.0,20.735596,19.448975,21.101624,21.109497,21.08313,21.107666,11.694855,12.800018,15.747925,16.038483,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1262.3845,3.7632835e-05,2.8733141,52.25395,249.99977,21.978115,30.000002,0.088576004,39.23064,252.90698,210.90274,10.710027,52.25395,0.11375546,17.81876,49.482098,8.330017
21454,20727240.0,0.0,20.738953,19.46643,21.101013,21.109497,21.079376,21.10968,11.694885,14.790161,15.762085,16.08258,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1261.4504,3.757435e-05,12.108934,52.25395,249.99979,21.979189,30.000002,0.088573344,39.229134,252.907,210.90274,10.506752,52.25395,0.11375546,17.950235,49.482098,8.330017
21455,20727300.0,0.0,20.743591,19.483917,21.10205,21.10971,21.080994,21.111603,11.695038,15.570526,15.7196045,16.11728,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1260.689,3.7518344e-05,13.295687,52.25395,249.99979,21.980421,30.000002,0.08857029,39.22741,252.90703,210.90274,10.187921,52.25395,0.11375546,18.005728,49.4821,8.330017
21456,20727360.0,0.0,20.748505,19.501343,21.103455,21.10971,21.084656,21.112885,11.695221,16.231018,15.655182,16.153442,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1259.998,3.746444e-05,14.3467,52.253956,249.99979,21.981716,30.000002,0.088567086,39.225597,252.90704,210.90274,9.94142,52.253956,0.11375546,18.185907,49.482105,8.330017
21457,20727420.0,0.0,20.753815,19.518738,21.105377,21.109924,21.09024,21.113953,11.695374,16.720795,15.566864,16.18393,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1259.38,3.7412436e-05,14.772792,52.253956,249.99979,21.98294,30.000002,0.088564046,39.22388,252.90707,210.90274,9.6250105,52.253956,0.11375546,18.234526,49.482105,8.330017
21458,20727480.0,0.0,20.7594,19.536133,21.107635,21.11023,21.097107,21.114655,11.695526,17.011871,15.463165,16.204193,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1258.8192,3.7362122e-05,14.608179,52.253956,249.99979,21.984138,30.000002,0.08856108,39.222206,252.9071,210.90276,9.309946,52.253956,0.11375546,18.22599,49.48211,8.330017
21459,20727540.0,0.0,20.765045,19.553467,21.109985,21.110626,21.104492,21.115051,11.695679,17.099121,15.354736,16.213165,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1258.2915,3.731319e-05,13.935816,52.25396,249.99979,21.985352,30.000002,0.08855808,39.22051,252.90712,210.90276,9.025334,52.25396,0.11375546,18.171267,49.48211,8.330017
21460,20727600.0,0.0,20.7706,19.5708,21.112274,21.111023,21.111847,21.115082,11.69577,16.990509,15.248688,16.21106,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1257.7805,3.7265385e-05,12.834837,52.25396,249.99979,21.986477,30.000002,0.08855529,39.218933,252.90715,210.90276,8.787139,52.25396,0.11375546,18.080126,49.48211,8.330017
21461,20727660.0,0.0,20.775604,19.588043,21.1138,21.110992,21.117859,21.11438,11.695862,16.73639,15.168152,16.212463,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1257.2329,3.7218168e-05,11.655414,52.25396,249.9998,21.987589,30.000002,0.088552535,39.217373,252.90717,210.90276,8.733031,52.25396,0.11375546,18.173523,49.482113,8.330017
21462,20727720.0,0.0,20.780243,19.605255,21.11496,21.110992,21.12268,21.113495,11.695862,16.369568,15.114868,16.215424,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1256.6511,3.7170936e-05,10.286739,52.253967,249.9998,21.988756,30.000002,0.08854964,39.215744,252.90718,210.90276,8.720197,52.253967,0.11375546,18.180286,49.482117,8.330017
21463,20727780.0,0.0,20.784576,19.622406,21.115662,21.111023,21.12613,21.112488,11.695892,15.926819,15.089813,16.217834,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1256.043,3.7123853e-05,8.914106,52.253967,249.9998,21.989862,30.000002,0.0885469,39.214195,252.90721,210.90276,8.782477,52.253967,0.11375546,18.184978,49.482117,8.330017
21464,20727840.0,0.0,20.788544,19.639496,21.115936,21.111053,21.12796,21.11145,11.697693,15.456268,15.094025,16.220612,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1256.2783,3.7105412e-05,7.6767774,52.253967,249.9998,21.99091,30.000002,0.0885443,39.212727,252.90723,210.90276,8.921275,52.253967,0.11375546,18.202639,49.48212,8.330017
21465,20727900.0,0.0,20.792145,19.656525,21.115753,21.111084,21.128174,21.110504,11.699738,15.001556,15.123627,16.2229,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1256.8635,3.7114212e-05,6.640078,52.253975,249.9998,21.99206,30.000002,0.088541456,39.211117,252.90726,210.90276,9.086505,52.253975,0.11375546,18.181206,49.48212,8.330017
21466,20727960.0,0.0,20.795166,19.673462,21.114838,21.110779,21.126312,21.109406,11.700409,14.616455,15.181824,16.233917,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1257.3458,3.7123602e-05,6.081679,52.253975,249.99982,21.993086,30.000002,0.08853891,39.20968,252.90727,210.90276,9.365087,52.253975,0.11375546,18.335468,49.48212,8.330017
21467,20728020.0,0.0,20.797974,19.690338,21.113678,21.110596,21.123322,21.108582,11.700592,14.327972,15.259216,16.250305,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1257.7534,3.7131227e-05,5.8009863,52.253975,249.99982,21.994165,30.000002,0.08853623,39.208168,252.90729,210.90277,9.635999,52.253975,0.11375546,18.423174,49.482124,8.330017
21468,20728080.0,0.0,20.80066,19.707123,21.112396,21.110474,21.119537,21.108002,11.700592,14.148254,15.348938,16.268677,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1258.1292,3.713813e-05,5.8487425,52.253975,249.99982,21.995186,30.000002,0.0885337,39.20674,252.90732,210.90277,9.901244,52.253975,0.11375546,18.500395,49.482124,8.330017
21469,20728140.0,0.0,20.803375,19.723816,21.111145,21.110474,21.115356,21.107727,11.700592,14.084595,15.442322,16.286346,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1258.4967,3.7144746e-05,6.1976748,52.25398,249.99982,21.996204,30.000002,0.088531174,39.205315,252.90733,210.90277,10.13975,52.25398,0.11375546,18.555017,49.48213,8.330017
21470,20728200.0,0.0,20.806122,19.740417,21.110016,21.110535,21.111267,21.107758,11.700592,14.128784,15.53009,16.300873,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1258.8708,3.715136e-05,6.7740054,52.25398,249.99982,21.997297,30.000002,0.08852847,39.203785,252.90735,210.90277,10.331627,52.25398,0.11375546,18.583378,49.48213,8.330017
21471,20728260.0,0.0,20.808838,19.756927,21.108826,21.110352,21.10727,21.107819,11.700592,14.279541,15.616455,16.321472,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1259.2422,3.7157995e-05,7.596446,52.25398,249.99982,21.998192,30.000002,0.08852625,39.202534,252.90738,210.90277,10.540838,52.25398,0.11375546,18.74796,49.482132,8.330017
21472,20728320.0,0.0,20.811768,19.773315,21.10794,21.110321,21.103943,21.108154,11.700592,14.510773,15.691223,16.343414,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1259.6307,3.716471e-05,8.493129,52.253986,249.99983,21.999186,30.000002,0.08852378,39.20114,252.9074,210.90277,10.669606,52.253986,0.11375546,18.817884,49.482132,8.330017
21473,20728380.0,0.0,20.814972,19.789581,21.107452,21.110382,21.101562,21.108704,11.700623,14.793732,15.748779,16.362213,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1260.0515,3.717185e-05,9.393254,52.253986,249.99983,22.000154,30.000002,0.08852138,39.199783,252.90741,210.90277,10.733369,52.253986,0.11375546,18.859411,49.482136,8.330017
21474,20728440.0,0.0,20.81842,19.805756,21.1073,21.110535,21.10019,21.109406,11.700653,15.1015625,15.786163,16.376099,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1260.5087,3.7179583e-05,10.227532,52.253986,249.99983,22.00106,30.000002,0.08851913,39.198513,252.90742,210.90277,10.734884,52.253986,0.11375546,18.86843,49.482136,8.330017
21475,20728500.0,0.0,20.822113,19.821808,21.107483,21.110748,21.099884,21.110168,11.700714,15.405029,15.801941,16.38382,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1261.001,3.718797e-05,10.9279375,52.253986,249.99983,22.002039,30.000002,0.08851671,39.197147,252.90744,210.90277,10.678872,52.253986,0.11375546,18.847916,49.482136,8.330017
21476,20728560.0,0.0,20.825836,19.837708,21.107788,21.110687,21.100464,21.110687,11.700745,15.683228,15.806213,16.394958,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1261.5085,3.7196874e-05,11.488063,52.25399,249.99983,22.002949,30.000002,0.088514455,39.19587,252.90747,210.90277,10.658543,52.25399,0.11375546,18.957619,49.48214,8.330017
21477,20728620.0,0.0,20.829712,19.853516,21.108307,21.110687,21.101868,21.111206,11.700806,15.911102,15.797791,16.406403,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1262.0339,3.7206057e-05,11.824558,52.25399,249.99983,22.00389,30.000002,0.08851212,39.194553,252.90749,210.90277,10.582257,52.25399,0.11375546,18.989222,49.48214,8.330017
21478,20728680.0,0.0,20.83374,19.86914,21.10904,21.110748,21.103943,21.111664,11.700806,16.077454,15.777588,16.415802,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1262.5781,3.721556e-05,11.944575,52.25399,249.99983,22.004774,30.000002,0.088509925,39.193314,252.9075,210.90279,10.483297,52.25399,0.11375546,19.005081,49.482143,8.330017
21479,20728740.0,0.0,20.8378,19.884644,21.109863,21.11084,21.106415,21.11203,11.700836,16.171478,15.748993,16.422028,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1263.1329,3.7225345e-05,11.861885,52.25399,249.99983,22.005732,30.000002,0.088507555,39.191975,252.90752,210.90277,10.376268,52.25399,0.11375546,19.003027,49.482143,8.330017
21480,20728800.0,0.0,20.841858,19.899994,21.110748,21.110962,21.10904,21.112305,11.700867,16.193878,15.714813,16.424866,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1263.6906,3.723529e-05,11.603555,52.253998,249.99985,22.006609,30.000002,0.08850537,39.19075,252.90753,210.90279,10.269156,52.253998,0.11375546,18.98679,49.482147,8.330017
21481,20728860.0,0.0,20.843262,19.915283,21.108185,21.106415,21.108429,21.109863,14.990692,15.011169,14.858612,15.235474,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,336.85577,9.54197e-21,9.381963,52.253998,249.99985,22.007345,30.000002,0.08850355,39.189716,252.90755,210.90279,16.356226,52.253998,0.11375547,1.1298791,49.482147,8.330017
21482,20728920.0,0.0,20.847809,19.930573,21.10971,21.106995,21.112305,21.112793,17.76587,17.808716,17.805115,17.780212,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,178.40326,9.54197e-21,9.1095295,52.253998,249.99985,22.0082,30.000002,0.08850143,39.18852,252.90756,210.90279,9.12704,52.253998,0.11375546,17.042114,49.482147,8.330017
21483,20728980.0,0.0,20.859772,19.945831,21.120758,21.119568,21.123566,21.122711,19.332642,19.401031,19.39978,19.438507,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,88.51984,9.54197e-21,4.7642803,52.253998,249.99985,22.009058,30.000002,0.0884993,39.187317,252.90758,210.90279,4.768141,52.253998,0.11375546,8.695025,49.482147,8.330017
21484,20729040.0,0.0,20.875427,19.96112,21.136566,21.138,21.138245,21.13623,20.13736,19.895264,20.19168,20.230957,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,45.634193,9.54197e-21,0.0,52.254,249.99985,22.00986,30.000002,0.08849732,39.1862,252.9076,210.90279,2.3133175,52.254,0.11375547,4.1553555,49.482147,8.330017
21485,20729100.0,0.0,20.892242,19.97638,21.15384,21.158295,21.153381,21.150848,19.209229,19.88089,20.128998,20.192413,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,321.9137,6.9995895e-06,0.0,52.254,249.99986,22.010666,30.000002,0.088495314,39.185066,252.90761,210.90279,0.0,52.254,0.11375547,0.0,49.48215,8.330017
21486,20729160.0,0.0,20.907227,19.991669,21.168762,21.175446,21.166656,21.16336,18.678375,19.415894,19.551483,19.649414,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,354.5827,7.5512035e-06,0.0,52.254,249.99986,22.01148,30.000002,0.088493295,39.183926,252.90762,210.90279,0.0,52.254,0.11375547,0.0,49.48215,8.330017
21487,20729220.0,0.0,20.920471,20.006927,21.181458,21.18985,21.178345,21.174133,18.417725,19.0065,19.080475,19.186829,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,358.937,7.1618224e-06,0.0,52.254,249.99986,22.012272,30.000002,0.08849133,39.18282,252.90765,210.90279,0.0,52.254,0.11375547,0.0,49.482155,8.330017
21488,20729280.0,0.0,20.932434,20.022186,21.192505,21.202057,21.188812,21.183594,18.342773,18.718506,18.75879,18.854187,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,363.83597,7.1851614e-06,0.0,52.254,249.99986,22.01306,30.000002,0.088489376,39.181717,252.90767,210.90279,0.0,52.254,0.11375547,0.0,49.482155,8.330017
21489,20729340.0,0.0,20.943512,20.037445,21.202393,21.21283,21.198456,21.1922,18.313904,18.539307,18.56128,18.637543,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,364.71503,7.1479835e-06,0.0,52.25401,249.99986,22.013824,30.000002,0.088487476,39.180645,252.90767,210.90279,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
21490,20729400.0,0.0,20.95401,20.052704,21.211578,21.222626,21.207611,21.200317,18.305511,18.434082,18.446014,18.502625,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,366.14682,7.1590157e-06,0.0,52.25401,249.99986,22.014605,30.000002,0.08848555,39.179554,252.90768,210.90279,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
21491,20729460.0,0.0,20.96344,20.067963,21.21939,21.230713,21.215515,21.207306,18.302856,18.374573,18.381042,18.42096,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,367.36826,7.174186e-06,0.0,52.25401,249.99986,22.015348,30.000002,0.08848369,39.178513,252.9077,210.90279,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
21492,20729520.0,0.0,20.972656,20.08319,21.226868,21.238434,21.223267,21.214111,18.302094,18.341064,18.344513,18.371643,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,368.64493,7.1941017e-06,0.0,52.25401,249.99986,22.01609,30.000002,0.08848186,39.177475,252.90771,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
21493,20729580.0,0.0,20.98169,20.09845,21.234161,21.24591,21.230927,21.220825,18.30188,18.323181,18.325073,18.343018,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,369.89117,7.2140656e-06,0.0,52.254017,249.99986,22.01681,30.000002,0.08848007,39.176468,252.90773,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
21494,20729640.0,0.0,20.990662,20.113678,21.241394,21.253235,21.238464,21.227478,18.301819,18.313019,18.314026,18.325562,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,371.1364,7.2344233e-06,0.0,52.254017,249.99988,22.01755,30.000002,0.08847823,39.17543,252.90775,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
21495,20729700.0,0.0,20.999573,20.128906,21.248505,21.260437,21.246002,21.23404,18.301788,18.307312,18.3078,18.315002,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,372.37302,7.254635e-06,0.0,52.254017,249.99988,22.018293,30.000002,0.08847639,39.174385,252.90776,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
21496,20729760.0,0.0,21.007904,20.144135,21.254883,21.266754,21.252716,21.23996,18.301758,18.30478,18.305054,18.30957,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,373.56577,7.2744074e-06,0.0,52.254017,249.99988,22.018929,30.000002,0.08847481,39.1735,252.90778,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
21497,20729820.0,0.0,21.016144,20.159363,21.26117,21.27304,21.25943,21.24585,18.301697,18.303284,18.303436,18.306183,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,374.72427,7.2934204e-06,0.0,52.254017,249.99988,22.019672,30.000002,0.08847296,39.17246,252.90779,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
21498,20729880.0,0.0,21.024353,20.17456,21.267395,21.279236,21.266113,21.251709,18.301666,18.30246,18.30252,18.304169,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,375.86667,7.3120455e-06,0.0,52.25402,249.99988,22.020351,30.000002,0.08847128,39.17151,252.9078,210.9028,0.0,52.25402,0.11375547,0.0,49.482166,8.330017
21499,20729940.0,0.0,21.032562,20.189758,21.27362,21.28543,21.272766,21.257538,18.301636,18.302124,18.302155,18.303192,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,376.99976,7.330478e-06,0.0,52.25402,249.99988,22.02091,30.000002,0.08846989,39.170723,252.90782,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
21500,20730000.0,0.0,21.04071,20.204956,21.279785,21.291534,21.279358,21.263336,18.301605,18.30194,18.30194,18.302643,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,378.12918,7.34886e-06,0.0,52.25402,249.99988,22.021563,30.000002,0.08846827,39.16981,252.90782,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
21501,20730060.0,0.0,21.048431,20.220123,21.2854,21.296997,21.28537,21.268616,18.301605,18.301788,18.301788,18.302216,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,379.2283,7.366957e-06,0.0,52.25402,249.99988,22.022257,30.000002,0.08846655,39.168842,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
21502,20730120.0,0.0,21.056091,20.23529,21.290924,21.30246,21.291351,21.273865,18.301544,18.301697,18.301697,18.301971,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,380.2967,7.384356e-06,0.0,52.25402,249.9999,22.022846,30.000002,0.08846509,39.168015,252.90785,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
21503,20730180.0,0.0,21.06372,20.250458,21.296417,21.30783,21.297272,21.279083,18.301544,18.301636,18.301636,18.301819,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,381.35574,7.401557e-06,0.0,52.25402,249.9999,22.02347,30.000002,0.08846354,39.16714,252.90787,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
21504,20730240.0,0.0,21.07135,20.265594,21.30191,21.313202,21.303223,21.284271,18.301514,18.301575,18.301575,18.301727,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,382.41074,7.418676e-06,0.0,52.25403,249.9999,22.024086,30.000002,0.08846201,39.16628,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
21505,20730300.0,0.0,21.078949,20.280731,21.307373,21.318542,21.309113,21.28946,18.301514,18.301544,18.301544,18.301636,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,383.4637,7.4357445e-06,0.0,52.25403,249.9999,22.024696,30.000002,0.0884605,39.165424,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
21506,20730360.0,0.0,21.086182,20.295868,21.312347,21.323364,21.314514,21.29419,18.301483,18.301514,18.301514,18.301575,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,384.48926,7.4525447e-06,0.0,52.25403,249.9999,22.025343,30.000002,0.08845889,39.16452,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
21507,20730420.0,0.0,21.093353,20.310974,21.31726,21.328125,21.319885,21.29889,18.301453,18.301483,18.301483,18.301544,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,385.4924,7.468844e-06,0.0,52.25403,249.9999,22.025984,30.000002,0.088457294,39.163624,252.90791,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
21508,20730480.0,0.0,21.100494,20.32608,21.322174,21.332886,21.325226,21.303589,18.301422,18.301453,18.301453,18.301483,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,386.48297,7.4848444e-06,0.0,52.25403,249.9999,22.02648,30.000002,0.088456064,39.16293,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
21509,20730540.0,0.0,21.107635,20.341187,21.327057,21.337585,21.330536,21.308258,18.301422,18.301453,18.301453,18.301453,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,387.46994,7.500791e-06,0.0,52.25403,249.9999,22.027054,30.000002,0.08845464,39.162125,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
21510,20730600.0,0.0,21.114746,20.356262,21.331879,21.342255,21.335846,21.312897,18.301392,18.301422,18.301422,18.301453,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,388.45105,7.5166445e-06,0.0,52.254032,249.9999,22.02761,30.000002,0.088453256,39.161346,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
21511,20730660.0,0.0,21.121521,20.371307,21.336304,21.346466,21.340698,21.317139,18.301392,18.301422,18.301422,18.301422,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,389.4106,7.5322564e-06,0.0,52.254032,249.9999,22.02817,30.000002,0.08845187,39.16056,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
21512,20730720.0,0.0,21.128265,20.386353,21.340698,21.350647,21.34552,21.32138,18.301361,18.301392,18.301392,18.301392,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,390.3497,7.5474377e-06,0.0,52.254032,249.99991,22.028719,30.000002,0.0884505,39.159794,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
21513,20730780.0,0.0,21.13498,20.401398,21.345032,21.354797,21.350311,21.325562,18.30133,18.301361,18.301361,18.301392,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,391.27893,7.562427e-06,0.0,52.254032,249.99991,22.029253,30.000002,0.08844918,39.159046,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
21514,20730840.0,0.0,21.141693,20.416412,21.349365,21.358948,21.355103,21.329773,18.30133,18.301361,18.301361,18.301361,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,392.21085,7.577435e-06,0.0,52.254032,249.99991,22.02979,30.000002,0.08844785,39.158295,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
21515,20730900.0,0.0,21.148376,20.431427,21.353699,21.363068,21.359894,21.333954,18.30133,18.30133,18.30133,18.301361,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,393.1369,7.59234e-06,0.0,52.254032,249.99991,22.030317,30.000002,0.088446535,39.157555,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
21516,20730960.0,0.0,21.154755,20.446411,21.357666,21.36676,21.364288,21.337769,18.3013,18.30133,18.30133,18.30133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,394.04276,7.607051e-06,0.0,52.254032,249.99991,22.03088,30.000002,0.088445134,39.15677,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
21517,20731020.0,0.0,21.161133,20.461365,21.361572,21.370453,21.368652,21.341583,18.30127,18.3013,18.3013,18.3013,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,394.92798,7.6213005e-06,0.0,52.25404,249.99991,22.031357,30.000002,0.08844396,39.1561,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
21518,20731080.0,0.0,21.16748,20.476318,21.365448,21.374115,21.372986,21.345367,18.301239,18.3013,18.3013,18.3013,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,395.80664,7.635413e-06,0.0,52.25404,249.99991,22.031862,30.000002,0.088442706,39.155396,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21519,20731140.0,0.0,21.173767,20.491272,21.369324,21.377747,21.377289,21.349152,18.301239,18.30127,18.30127,18.30127,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,396.67932,7.649426e-06,0.0,52.25404,249.99991,22.032352,30.000002,0.08844148,39.15471,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21520,20731200.0,0.0,21.180084,20.506165,21.3732,21.381348,21.381622,21.352905,18.301239,18.30127,18.30127,18.30127,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,397.5543,7.6634515e-06,0.0,52.25404,249.99991,22.032845,30.000002,0.088440254,39.15402,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21521,20731260.0,0.0,21.186157,20.521088,21.376709,21.384613,21.38559,21.356354,18.301208,18.301239,18.301239,18.301239,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,398.4092,7.677283e-06,0.0,52.25404,249.99991,22.033367,30.000002,0.08843896,39.153282,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
