,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21522,20731320.0,0.0,21.19217,20.53595,21.380219,21.387848,21.389526,21.359802,18.301208,18.301239,18.301239,18.301239,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,399.24826,7.690766e-06,0.0,52.25404,249.99991,22.033888,30.000002,0.08843767,39.152557,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21523,20731380.0,0.0,21.19815,20.550812,21.383667,21.391083,21.393463,21.36322,18.301178,18.301208,18.301208,18.301208,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,400.0783,7.704038e-06,0.0,52.25404,249.99991,22.034288,30.000002,0.08843668,39.151997,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
21524,20731440.0,0.0,21.204132,20.565643,21.387146,21.394257,21.39737,21.366608,18.301178,18.301208,18.301208,18.301208,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,400.90546,7.717266e-06,0.0,52.254044,249.99992,22.034752,30.000002,0.08843552,39.15135,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
21525,20731500.0,0.0,21.210114,20.580475,21.390564,21.39743,21.401245,21.369995,18.301178,18.301178,18.301178,18.301178,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,401.72803,7.730423e-06,0.0,52.254044,249.99992,22.035204,30.000002,0.088434406,39.150715,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21526,20731560.0,0.0,21.21585,20.595276,21.393707,21.400269,21.404846,21.373108,18.301147,18.301178,18.301178,18.301178,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,402.53574,7.743416e-06,0.0,52.254044,249.99992,22.035656,30.000002,0.08843328,39.15008,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21527,20731620.0,0.0,21.221527,20.610046,21.39682,21.403107,21.408417,21.37619,18.301117,18.301147,18.301147,18.301147,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,403.32883,7.756105e-06,0.0,52.254044,249.99992,22.0361,30.000002,0.08843217,39.149456,252.90811,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21528,20731680.0,0.0,21.227203,20.624817,21.399933,21.405914,21.411957,21.379242,18.301117,18.301147,18.301147,18.301147,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,404.1145,7.7686545e-06,0.0,52.254044,249.99992,22.036533,30.000002,0.0884311,39.148853,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
21529,20731740.0,0.0,21.23291,20.639526,21.403015,21.408722,21.415497,21.382324,18.301117,18.301117,18.301117,18.301147,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,404.90213,7.781217e-06,0.0,52.254044,249.99992,22.036968,30.000002,0.08843002,39.148243,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
21530,20731800.0,0.0,21.238556,20.654236,21.406097,21.41153,21.419037,21.385376,18.301117,18.301117,18.301117,18.301117,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,405.68515,7.7937e-06,0.0,52.254044,249.99992,22.037394,30.000002,0.08842897,39.147648,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
21531,20731860.0,0.0,21.244019,20.668945,21.408905,21.414032,21.422302,21.388184,18.301086,18.301117,18.301117,18.301117,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,406.45377,7.806046e-06,0.0,52.254044,249.99992,22.03785,30.000002,0.088427834,39.14701,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
21532,20731920.0,0.0,21.24942,20.683594,21.411713,21.416534,21.425537,21.39096,18.301056,18.301086,18.301086,18.301086,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,407.2075,7.818063e-06,0.0,52.25405,249.99992,22.038235,30.000002,0.08842687,39.14647,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
21533,20731980.0,0.0,21.254852,20.698242,21.41446,21.419006,21.428772,21.393738,18.301056,18.301086,18.301086,18.301086,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,407.95627,7.829978e-06,0.0,52.25405,249.99992,22.038643,30.000002,0.08842586,39.1459,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
21534,20732040.0,0.0,21.260223,20.71286,21.417236,21.421448,21.431976,21.396515,18.301056,18.301056,18.301056,18.301086,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,408.7003,7.841815e-06,0.0,52.25405,249.99992,22.03904,30.000002,0.08842487,39.145344,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21535,20732100.0,0.0,21.265625,20.727448,21.419983,21.42389,21.43518,21.399261,18.301056,18.301056,18.301056,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,409.44598,7.853664e-06,0.0,52.25405,249.99992,22.039438,30.000002,0.08842388,39.144787,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21536,20732160.0,0.0,21.270813,20.742004,21.422485,21.426086,21.43814,21.401794,18.301025,18.301056,18.301056,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,410.17712,7.865369e-06,0.0,52.25405,249.99992,22.039862,30.000002,0.08842283,39.14419,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21537,20732220.0,0.0,21.27597,20.756561,21.424988,21.428284,21.441101,21.404327,18.301025,18.301025,18.301025,18.301056,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,410.8967,7.876826e-06,0.0,52.25405,249.99992,22.040281,30.000002,0.088421784,39.143604,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21538,20732280.0,0.0,21.281128,20.771057,21.42749,21.43045,21.44403,21.40683,18.300995,18.301025,18.301025,18.301025,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,411.6095,7.888126e-06,0.0,52.25405,249.99994,22.040607,30.000002,0.08842098,39.14315,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21539,20732340.0,0.0,21.286285,20.785553,21.429932,21.432617,21.44696,21.409332,18.300995,18.301025,18.301025,18.301025,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,412.31982,7.89939e-06,0.0,52.25405,249.99994,22.040983,30.000002,0.08842005,39.142624,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21540,20732400.0,0.0,21.291382,20.800018,21.432404,21.434753,21.44986,21.411804,18.300995,18.300995,18.300995,18.300995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,413.02432,7.910565e-06,0.0,52.25405,249.99994,22.041348,30.000002,0.08841914,39.142113,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
21541,20732460.0,0.0,21.296326,20.81427,21.434631,21.436646,21.452545,21.414062,18.300964,18.300995,18.300995,18.300995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,413.71902,7.921642e-06,0.0,52.25406,249.99994,22.041714,30.000002,0.08841823,39.1416,252.90822,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
21542,20732520.0,0.0,21.301147,20.828217,21.43686,21.438538,21.45523,21.41632,18.300964,18.300995,18.300995,18.300995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,414.39355,7.932372e-06,0.0,52.25406,249.99994,22.042074,30.000002,0.08841734,39.141098,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
21543,20732580.0,0.0,21.305847,20.841827,21.439056,21.44043,21.457886,21.41858,18.300934,18.300964,18.300964,18.300964,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,415.04865,7.9427755e-06,0.0,52.25406,249.99994,22.042423,30.000002,0.088416465,39.14061,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21544,20732640.0,0.0,21.310547,20.855103,21.441254,21.442291,21.46054,21.420837,18.300934,18.300964,18.300964,18.300964,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,415.7071,7.95323e-06,0.0,52.25406,249.99994,22.042774,30.000002,0.08841559,39.140118,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21545,20732700.0,0.0,21.315155,20.868073,21.44345,21.444183,21.463196,21.423065,18.300903,18.300934,18.300934,18.300934,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,416.34778,7.963401e-06,0.0,52.25406,249.99994,22.04312,30.000002,0.088414736,39.139633,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21546,20732760.0,0.0,21.319519,20.880707,21.445465,21.445831,21.465637,21.42511,18.300903,18.300934,18.300934,18.300934,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,416.9715,7.973383e-06,0.0,52.25406,249.99994,22.043488,30.000002,0.08841382,39.13912,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21547,20732820.0,0.0,21.323822,20.893066,21.447449,21.44748,21.468079,21.427155,18.300873,18.300903,18.300903,18.300903,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,417.57236,7.982919e-06,0.0,52.25406,249.99994,22.043798,30.000002,0.08841305,39.13868,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
21548,20732880.0,0.0,21.328033,20.90512,21.449402,21.449127,21.47052,21.4292,18.300842,18.300873,18.300873,18.300873,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,418.15985,7.992219e-06,0.0,52.25406,249.99994,22.04413,30.000002,0.088412225,39.138218,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21549,20732940.0,0.0,21.332153,20.9169,21.451355,21.450745,21.47293,21.431213,18.300812,18.300842,18.300842,18.300873,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,418.73132,8.001263e-06,0.0,52.25406,249.99994,22.04445,30.000002,0.08841143,39.137768,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21550,20733000.0,0.0,21.336243,20.928375,21.453339,21.452362,21.475342,21.433228,18.300812,18.300842,18.300842,18.300842,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,419.3056,8.010351e-06,0.0,52.25406,249.99994,22.044773,30.000002,0.08841062,39.137314,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21551,20733060.0,0.0,21.340118,20.939606,21.455078,21.453705,21.47757,21.43509,18.300781,18.300812,18.300812,18.300812,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,419.8572,8.019177e-06,0.0,52.25406,249.99994,22.045116,30.000002,0.088409774,39.136837,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
21552,20733120.0,0.0,21.343903,20.950562,21.456818,21.455017,21.479767,21.43695,18.30075,18.300812,18.300812,18.300812,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,420.3895,8.027628e-06,0.0,52.254063,249.99994,22.045458,30.000002,0.088408925,39.13636,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
21553,20733180.0,0.0,21.347626,20.961243,21.458527,21.45636,21.481995,21.438782,18.30072,18.300781,18.300781,18.300781,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,420.90704,8.035794e-06,0.0,52.254063,249.99994,22.045717,30.000002,0.08840828,39.135994,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
21554,20733240.0,0.0,21.351257,20.97168,21.460236,21.457672,21.484192,21.440613,18.30072,18.30075,18.30075,18.30075,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,421.41498,8.04381e-06,0.0,52.254063,249.99994,22.046022,30.000002,0.088407524,39.13557,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21555,20733300.0,0.0,21.354828,20.981842,21.461945,21.458954,21.48639,21.442444,18.30072,18.30075,18.30075,18.30075,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,421.90985,8.05162e-06,0.0,52.254063,249.99994,22.046318,30.000002,0.088406794,39.135155,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21556,20733360.0,0.0,21.358276,20.99179,21.463501,21.460083,21.488403,21.444122,18.30069,18.30072,18.30072,18.30072,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,422.39795,8.0593745e-06,0.0,52.254063,249.99995,22.046614,30.000002,0.088406056,39.134743,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21557,20733420.0,0.0,21.361633,21.001526,21.465027,21.461212,21.490417,21.4458,18.30066,18.30069,18.30069,18.30072,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,422.86765,8.066804e-06,0.0,52.254063,249.99995,22.046906,30.000002,0.088405326,39.13433,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21558,20733480.0,0.0,21.364899,21.011017,21.466553,21.462341,21.492432,21.44748,18.30066,18.30069,18.30069,18.30069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,423.32297,8.073987e-06,0.0,52.254063,249.99995,22.04719,30.000002,0.088404626,39.133938,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21559,20733540.0,0.0,21.368195,21.020294,21.468048,21.46344,21.494446,21.449127,18.30066,18.30066,18.30066,18.30069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,423.78043,8.081207e-06,0.0,52.254063,249.99995,22.047472,30.000002,0.08840392,39.13354,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
21560,20733600.0,0.0,21.371368,21.029358,21.469574,21.46457,21.49643,21.450775,18.300629,18.30066,18.30066,18.30066,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,424.2256,8.088227e-06,0.0,52.254063,249.99995,22.047752,30.000002,0.088403225,39.13315,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21561,20733660.0,0.0,21.37442,21.038208,21.470947,21.465515,21.498291,21.452301,18.300629,18.300629,18.300629,18.30066,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,424.65692,8.095075e-06,0.0,52.254063,249.99995,22.048027,30.000002,0.08840254,39.132763,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21562,20733720.0,0.0,21.37741,21.046875,21.47232,21.466492,21.500153,21.453796,18.300598,18.300629,18.300629,18.300629,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,425.07574,8.101689e-06,0.0,52.254063,249.99995,22.0483,30.000002,0.08840186,39.13238,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21563,20733780.0,0.0,21.380371,21.055359,21.473663,21.467438,21.501984,21.455292,18.300568,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,425.48483,8.108128e-06,0.0,52.254063,249.99995,22.048567,30.000002,0.0884012,39.132004,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21564,20733840.0,0.0,21.38324,21.06363,21.475037,21.468384,21.503815,21.456787,18.300568,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,425.8835,8.1144e-06,0.0,52.254063,249.99995,22.048828,30.000002,0.08840055,39.13164,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
21565,20733900.0,0.0,21.386108,21.071747,21.47638,21.46933,21.505615,21.458282,18.300568,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,426.28384,8.120697e-06,0.0,52.25407,249.99995,22.04909,30.000002,0.0883999,39.131275,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21566,20733960.0,0.0,21.388824,21.079712,21.4776,21.470123,21.507324,21.459656,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,426.67023,8.126834e-06,0.0,52.25407,249.99995,22.049366,30.000002,0.08839921,39.130886,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21567,20734020.0,0.0,21.39151,21.087494,21.47879,21.470947,21.509003,21.460999,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,427.04483,8.1327435e-06,0.0,52.25407,249.99995,22.04964,30.000002,0.08839853,39.130505,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21568,20734080.0,0.0,21.394135,21.095123,21.480011,21.47174,21.510681,21.462341,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,427.4105,8.13848e-06,0.0,52.25407,249.99995,22.049852,30.000002,0.088398,39.130203,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21569,20734140.0,0.0,21.396729,21.1026,21.481201,21.472534,21.51236,21.463684,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,427.77042,8.144128e-06,0.0,52.25407,249.99995,22.050098,30.000002,0.08839739,39.129864,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21570,20734200.0,0.0,21.399231,21.109833,21.482391,21.473328,21.513977,21.465027,18.300507,18.300507,18.300507,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,428.11682,8.149564e-06,0.0,52.25407,249.99995,22.050335,30.000002,0.08839681,39.12953,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21571,20734260.0,0.0,21.401764,21.117157,21.48349,21.47403,21.515564,21.466248,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,428.46973,8.155139e-06,0.0,52.25407,249.99995,22.050577,30.000002,0.0883962,39.129192,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21572,20734320.0,0.0,21.404175,21.124237,21.484558,21.4747,21.51709,21.467468,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,428.80536,8.160417e-06,0.0,52.25407,249.99995,22.050814,30.000002,0.08839562,39.12886,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21573,20734380.0,0.0,21.406525,21.131195,21.485626,21.475342,21.518616,21.468689,18.300476,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,429.13284,8.165553e-06,0.0,52.25407,249.99995,22.051043,30.000002,0.088395044,39.12854,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
21574,20734440.0,0.0,21.408905,21.138062,21.486664,21.476013,21.520142,21.46991,18.300476,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,429.46146,8.170708e-06,0.0,52.25407,249.99995,22.051273,30.000002,0.08839447,39.128216,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21575,20734500.0,0.0,21.411224,21.144806,21.487732,21.476685,21.521667,21.4711,18.300446,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,429.78348,8.175757e-06,0.0,52.25407,249.99995,22.051498,30.000002,0.08839391,39.127903,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21576,20734560.0,0.0,21.413452,21.151459,21.488678,21.477234,21.523071,21.472198,18.300446,18.300446,18.300446,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,430.0965,8.1806975e-06,0.0,52.25407,249.99995,22.051722,30.000002,0.08839335,39.127586,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21577,20734620.0,0.0,21.41565,21.15802,21.489624,21.477783,21.524475,21.473297,18.300446,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,430.40204,8.185494e-06,0.0,52.25407,249.99995,22.051943,30.000002,0.08839281,39.12728,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21578,20734680.0,0.0,21.417816,21.16449,21.49057,21.478333,21.525879,21.474396,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,430.70248,8.190196e-06,0.0,52.25407,249.99995,22.052158,30.000002,0.08839227,39.126976,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21579,20734740.0,0.0,21.419952,21.170898,21.491516,21.478882,21.527252,21.475464,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,430.99802,8.194819e-06,0.0,52.25407,249.99995,22.05237,30.000002,0.08839175,39.126682,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
21580,20734800.0,0.0,21.422089,21.177216,21.492432,21.479431,21.528656,21.476562,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,431.2943,8.199454e-06,0.0,52.254074,249.99997,22.05258,30.000002,0.08839122,39.12639,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
21581,20734860.0,0.0,21.424133,21.183472,21.493286,21.479858,21.529938,21.47754,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,431.58252,8.204001e-06,0.0,52.254074,249.99997,22.052805,30.000002,0.08839066,39.126076,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
21582,20734920.0,0.0,21.426178,21.189697,21.49411,21.480316,21.531189,21.478516,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,431.8642,8.208416e-06,0.0,52.254074,249.99997,22.053028,30.000002,0.08839011,39.125763,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21583,20734980.0,0.0,21.428192,21.195862,21.494934,21.480743,21.53247,21.479492,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,432.14157,8.212743e-06,0.0,52.254074,249.99997,22.053198,30.000002,0.08838969,39.12552,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21584,20735040.0,0.0,21.430206,21.201965,21.495758,21.481201,21.533752,21.480469,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,432.41696,8.21704e-06,0.0,52.254074,249.99997,22.053398,30.000002,0.08838919,39.125244,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21585,20735100.0,0.0,21.43219,21.208069,21.496582,21.481628,21.535004,21.481415,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,432.69,8.221301e-06,0.0,52.254074,249.99997,22.053593,30.000002,0.08838871,39.124973,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21586,20735160.0,0.0,21.434113,21.214111,21.497314,21.481964,21.536163,21.4823,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,432.95844,8.225516e-06,0.0,52.254074,249.99997,22.053785,30.000002,0.08838823,39.1247,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21587,20735220.0,0.0,21.436005,21.220154,21.498047,21.4823,21.537323,21.483185,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,433.22186,8.229631e-06,0.0,52.254074,249.99997,22.053976,30.000002,0.08838776,39.124435,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21588,20735280.0,0.0,21.437897,21.226166,21.498749,21.482666,21.538483,21.48404,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,433.48297,8.233704e-06,0.0,52.254074,249.99997,22.054161,30.000002,0.088387296,39.124176,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21589,20735340.0,0.0,21.43982,21.232208,21.499481,21.483002,21.539642,21.484924,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,433.74442,8.237778e-06,0.0,52.254074,249.99997,22.054348,30.000002,0.08838683,39.123913,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21590,20735400.0,0.0,21.441711,21.23822,21.500183,21.483337,21.540802,21.485779,18.300354,18.300354,18.300354,18.300385,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,434.00476,8.241835e-06,0.0,52.254074,249.99997,22.05453,30.000002,0.08838638,39.123657,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21591,20735460.0,0.0,21.443542,21.244232,21.500824,21.483582,21.54184,21.486572,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,434.26035,8.245838e-06,0.0,52.254074,249.99997,22.05471,30.000002,0.088385925,39.123405,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
21592,20735520.0,0.0,21.445374,21.250275,21.501465,21.483856,21.542908,21.487335,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,434.5131,8.249781e-06,0.0,52.254074,249.99997,22.05489,30.000002,0.088385485,39.123158,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21593,20735580.0,0.0,21.447235,21.256348,21.502075,21.4841,21.543976,21.488129,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,434.7651,8.253702e-06,0.0,52.254074,249.99997,22.055063,30.000002,0.088385046,39.12291,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21594,20735640.0,0.0,21.449066,21.262451,21.502716,21.484375,21.545013,21.488892,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,435.0176,8.257629e-06,0.0,52.254074,249.99997,22.055235,30.000002,0.08838463,39.12267,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21595,20735700.0,0.0,21.450928,21.268585,21.503326,21.48462,21.546051,21.489655,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,435.27008,8.2615525e-06,0.0,52.254074,249.99997,22.055405,30.000002,0.088384196,39.122433,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21596,20735760.0,0.0,21.452728,21.27475,21.503876,21.484802,21.547028,21.490356,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,435.51984,8.265458e-06,0.0,52.254074,249.99997,22.055588,30.000002,0.08838375,39.12218,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21597,20735820.0,0.0,21.454529,21.280975,21.504425,21.484985,21.547974,21.491058,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,435.768,8.26932e-06,0.0,52.254074,249.99997,22.055767,30.000002,0.088383295,39.121925,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21598,20735880.0,0.0,21.45636,21.287262,21.504974,21.485168,21.54892,21.49173,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,436.01633,8.27317e-06,0.0,52.254074,249.99997,22.055906,30.000002,0.08838296,39.12173,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
21599,20735940.0,0.0,21.45819,21.29358,21.505524,21.485352,21.549896,21.492432,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,436.26636,8.277051e-06,0.0,52.25408,249.99997,22.056067,30.000002,0.08838255,39.121506,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
21600,20736000.0,0.0,21.45996,21.299896,21.506042,21.485504,21.550812,21.493103,18.300354,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,436.5111,8.2808565e-06,0.0,52.25408,249.99997,22.056221,30.000002,0.08838218,39.121292,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
21601,20736060.0,0.0,21.471008,21.306183,21.493591,21.500153,21.561157,21.502441,18.313538,18.213531,18.213531,18.220642,0.0,0.0009848223,0.0009848223,0.0013680231,250.0,18.300018,0.0,0.0,0.0,10.19979,9.54197e-21,0.0,23.492489,80.51015,-3.7805972e-07,30.000002,0.0033371688,70.0,27.537897,79.99798,0.0,23.492489,0.0034129098,0.0,20.880554,8.330017
21602,20736120.0,0.0,21.505707,21.311829,21.51529,21.516266,21.57254,21.512787,18.289948,18.215088,18.215088,18.216644,0.0,0.0037631798,0.0037631798,0.0045073726,250.0,18.300018,0.0,0.0,0.0,13.123284,9.54197e-21,0.0,34.036793,113.9926,-6.9216904e-10,30.000002,0.012027653,70.0,138.6804,97.59338,0.0,34.036793,0.012089144,0.0,29.84085,8.330017
21603,20736180.0,0.0,21.540375,21.316956,21.541046,21.530334,21.582031,21.521393,18.694092,18.262787,18.262787,18.24646,0.0,0.011557498,0.011557498,0.013537478,250.0,18.300018,0.0,0.0,0.0,38.92582,9.54197e-21,0.0,44.518394,133.76158,-1.8994273e-09,30.000002,0.036711704,70.0,240.04285,116.59102,0.0,44.518394,0.036675334,0.0,39.93128,8.330017
21604,20736240.0,9.0,21.550354,21.321533,21.550507,21.54065,21.588745,21.527405,19.616302,18.52298,18.52298,18.433716,0.0,0.019850988,0.019850988,0.025936717,250.0,18.300018,0.0,0.0,0.0,55.013924,9.54197e-21,0.0,50.201138,144.05316,-1.3073006e-16,30.000002,0.0656129,70.0,238.64041,134.09047,0.0,50.201138,0.06565832,0.0,46.45076,8.330017
21605,20736300.0,9.0,21.556366,21.325592,21.556458,21.548126,21.594116,21.532196,20.391571,19.069916,19.069916,18.897003,0.0,0.025379743,0.025379743,0.03615719,250.0,18.300018,0.0,0.0,0.0,48.156677,9.54197e-21,0.0,52.902336,155.4604,2.0009273e-19,30.000002,0.08689326,70.0,238.49576,149.30257,0.0,52.902336,0.08694266,0.0,49.768692,8.330017
21606,20736360.0,9.0,21.561798,21.329071,21.56192,21.554382,21.599365,21.536926,19.331787,19.512817,19.512817,19.343597,0.0,0.02875007,0.02875007,0.042863082,250.0,18.300018,0.0,0.0,0.0,375.69968,7.682003e-06,0.0,54.120533,169.86899,2.346934e-25,30.000002,0.10034613,70.0,239.54507,162.91772,0.0,54.120533,0.100393586,0.0,51.220028,8.330017
21607,20736420.0,0.0,21.566559,21.332062,21.56665,21.55957,21.603943,21.541016,18.782959,19.27127,19.27127,19.199005,0.0,0.03073987,0.03073987,0.046853967,250.0,18.300018,0.0,0.0,0.0,430.44644,8.90811e-06,0.0,54.52901,185.36972,4.704287e-30,30.000002,0.108322866,70.0,241.50633,174.81319,0.0,54.52901,0.108364105,0.0,51.691837,8.330017
21608,20736480.0,0.0,21.569824,21.334473,21.569885,21.562897,21.607178,21.543854,18.470245,18.964874,18.964874,18.956573,0.0,0.031873915,0.031873915,0.04905758,250.0,18.300018,0.0,0.0,0.0,443.8894,8.591596e-06,0.0,54.48691,199.9987,-7.287159e-33,30.000002,0.11279925,70.0,243.90593,184.68636,0.0,54.48691,0.11283266,0.0,51.66595,8.330017
21609,20736540.0,0.0,21.571655,21.336365,21.571686,21.564514,21.609222,21.545532,18.365509,18.717377,18.717377,18.738892,0.0,0.03246273,0.03246273,0.05017271,250.0,18.300018,0.0,0.0,0.0,456.42868,8.691242e-06,0.0,54.219784,212.66574,-9.844884e-36,30.000002,0.115095206,70.0,246.30247,192.47702,0.0,54.219784,0.11512139,0.0,51.41126,8.330017
21610,20736600.0,0.0,21.572449,21.337708,21.57248,21.56488,21.610382,21.546448,18.326263,18.549652,18.549652,18.57965,0.0,0.0327069,0.0327069,0.050640274,250.0,18.300018,0.0,0.0,0.0,461.29105,8.736087e-06,0.0,53.87016,222.9887,2.26674e-39,30.000002,0.116052955,70.0,248.35524,198.34695,0.0,53.87016,0.116072156,0.0,51.07229,8.330017
21611,20736660.0,0.0,21.572296,21.338531,21.572296,21.564026,21.610779,21.54657,18.309448,18.445862,18.445862,18.47409,0.0,0.032755874,0.032755874,0.05074713,250.0,18.300018,0.0,0.0,0.0,462.41327,8.7334465e-06,0.0,53.52155,231.0031,-9.949e-42,30.000002,0.1162588,70.0,249.88249,202.60144,0.0,53.52155,0.11627261,0.0,50.730835,8.330017
21612,20736720.0,0.0,21.571716,21.338776,21.571747,21.562714,21.6109,21.546478,18.302277,18.384003,18.384003,18.406952,0.0,0.032705218,0.032705218,0.050669186,250.0,18.300018,0.0,0.0,0.0,461.81573,8.712385e-06,0.0,53.212326,236.98799,0.0,30.000002,0.11608004,70.0,250.95677,205.58218,0.0,53.212326,0.1160897,0.0,50.42605,8.330017
21613,20736780.0,0.0,21.570984,21.338501,21.571014,21.561157,21.6109,21.546234,18.299103,18.347565,18.347565,18.364807,0.0,0.032613266,0.032613266,0.050512742,250.0,18.300018,0.0,0.0,0.0,460.43082,8.682125e-06,0.0,52.95623,241.32234,0.0,30.000002,0.11573987,70.0,251.68304,207.61331,0.0,52.95623,0.115746476,0.0,50.172775,8.330017
21614,20736840.0,0.0,21.57016,21.337677,21.57019,21.559479,21.61081,21.545929,18.297882,18.326447,18.326447,18.338837,0.0,0.032511126,0.032511126,0.0503349,250.0,18.300018,0.0,0.0,0.0,458.78714,8.649454e-06,0.0,52.753418,244.36853,0.0,30.000002,0.11535774,70.0,252.15347,208.95387,0.0,52.753418,0.11536214,0.0,49.971962,8.330017
21615,20736900.0,0.0,21.569305,21.336334,21.569305,21.55777,21.610718,21.545593,18.297577,18.314362,18.314362,18.322968,0.0,0.03241541,0.03241541,0.050166648,250.0,18.300018,0.0,0.0,0.0,457.1927,8.619026e-06,0.0,52.59841,246.45139,0.0,30.000002,0.11499799,70.0,252.44551,209.81105,0.0,52.59841,0.11500086,0.0,49.818577,8.330017
21616,20736960.0,0.0,21.56839,21.334412,21.56839,21.556,21.610565,21.545227,18.297668,18.307343,18.307343,18.313171,0.0,0.032333635,0.032333635,0.05002236,250.0,18.300018,0.0,0.0,0.0,455.7855,8.592739e-06,0.0,52.482975,247.85086,0.0,30.000002,0.114690036,70.0,252.62103,210.34734,0.0,52.482975,0.114691846,0.0,49.70457,8.330017
21617,20737020.0,0.0,21.567474,21.33194,21.567474,21.55423,21.610443,21.54483,18.297943,18.303253,18.303253,18.307098,0.0,0.03226701,0.03226701,0.049904663,250.0,18.300018,0.0,0.0,0.0,454.60275,8.570965e-06,0.0,52.398266,248.77911,0.0,30.000002,0.114438996,70.0,252.72256,210.67538,0.0,52.398266,0.114440165,0.0,49.62114,8.330017
21618,20737080.0,0.0,21.56659,21.328949,21.56659,21.55246,21.610321,21.544464,18.298279,18.300964,18.300964,18.303406,0.0,0.032214552,0.032214552,0.049812037,250.0,18.300018,0.0,0.0,0.0,453.6394,8.553445e-06,0.0,52.33722,249.3801,0.0,30.000002,0.11424135,70.0,252.77698,210.86719,0.0,52.33722,0.11424204,0.0,49.561222,8.330017
21619,20737140.0,0.0,21.565704,21.325409,21.565704,21.55075,21.610199,21.544128,18.298645,18.299988,18.299988,18.301544,0.0,0.032175276,0.032175276,0.04974286,250.0,18.300018,0.0,0.0,0.0,452.88312,8.539899e-06,0.0,52.296455,249.71562,0.0,30.000002,0.11409351,70.0,252.7952,210.95259,0.0,52.296455,0.114093915,0.0,49.521427,8.330017
21620,20737200.0,0.0,21.56482,21.32129,21.56482,21.549042,21.610107,21.543762,18.29895,18.2995,18.2995,18.300446,0.0,0.032146063,0.032146063,0.04969154,250.0,18.300018,0.0,0.0,0.0,452.2901,8.529396e-06,0.0,52.268166,249.91786,0.0,30.000002,0.113983706,70.0,252.79948,210.99216,0.0,52.268166,0.11398393,0.0,49.493942,8.330017
21621,20737260.0,0.0,21.563965,21.31665,21.563965,21.547333,21.610016,21.543427,18.299194,18.299347,18.299347,18.299957,0.0,0.03212556,0.03212556,0.049655676,250.0,18.300018,0.0,0.0,0.0,451.8377,8.521511e-06,0.0,52.25012,250.01768,0.0,30.000002,0.11390678,70.0,252.79422,210.99863,0.0,52.25012,0.11390693,0.0,49.476532,8.330017
21622,20737320.0,0.0,21.56311,21.311462,21.56311,21.545654,21.609924,21.54306,18.299377,18.299347,18.299347,18.299713,0.0,0.032111235,0.032111235,0.049630746,250.0,18.300018,0.0,0.0,0.0,451.4861,8.515472e-06,0.0,52.238518,250.06396,0.0,30.000002,0.11385317,70.0,252.78598,210.99132,0.0,52.238518,0.113853276,0.0,49.465427,8.330017
21623,20737380.0,0.0,21.562256,21.305725,21.562256,21.544006,21.609833,21.542725,18.29953,18.299408,18.299408,18.299591,0.0,0.03210121,0.03210121,0.049613368,250.0,18.300018,0.0,0.0,0.0,451.20523,8.510721e-06,0.0,52.231018,250.08186,0.0,30.000002,0.11381571,70.0,252.77737,210.97891,0.0,52.231018,0.1138158,0.0,49.458305,8.330017
21624,20737440.0,0.0,21.561401,21.299408,21.561401,21.542358,21.609772,21.542358,18.299652,18.299469,18.299469,18.29956,0.0,0.0320939,0.0320939,0.04960075,250.0,18.300018,0.0,0.0,0.0,450.96954,8.506788e-06,0.0,52.225895,250.08693,0.0,30.000002,0.113788456,70.0,252.76953,210.96585,0.0,52.225895,0.11378853,0.0,49.45348,8.330017
21625,20737500.0,0.0,21.560577,21.292572,21.560577,21.54071,21.60968,21.542023,18.299713,18.29956,18.29956,18.299591,0.0,0.0320899,0.0320899,0.04959394,250.0,18.300018,0.0,0.0,0.0,450.78857,8.503847e-06,0.0,52.223755,250.07423,0.0,30.000002,0.11377363,70.0,252.76222,210.95093,0.0,52.223755,0.11377371,0.0,49.451534,8.330017
21626,20737560.0,0.0,21.559753,21.285187,21.559753,21.539062,21.60962,21.541656,18.299774,18.299622,18.299622,18.299652,0.0,0.0320874,0.0320874,0.04958972,250.0,18.300018,0.0,0.0,0.0,450.6319,8.50135e-06,0.0,52.222687,250.06007,0.0,30.000002,0.11376441,70.0,252.75645,210.93846,0.0,52.222687,0.1137645,0.0,49.450607,8.330017
21627,20737620.0,0.0,21.558899,21.277222,21.558899,21.537415,21.609528,21.54129,18.299805,18.299683,18.299683,18.299683,0.0,0.032085836,0.032085836,0.049587104,250.0,18.300018,0.0,0.0,0.0,450.4904,8.499117e-06,0.0,52.222206,250.04689,0.0,30.000002,0.11375865,70.0,252.75198,210.9285,0.0,52.222206,0.11375875,0.0,49.450214,8.330017
21628,20737680.0,0.0,21.558075,21.268707,21.558075,21.535797,21.609467,21.540924,18.299805,18.299744,18.299744,18.299744,0.0,0.032084994,0.032084994,0.04958573,250.0,18.300018,0.0,0.0,0.0,450.36105,8.497097e-06,0.0,52.222137,250.03526,0.0,30.000002,0.1137556,70.0,252.7487,210.92087,0.0,52.222137,0.113755696,0.0,49.450214,8.330017
21629,20737740.0,0.0,21.557251,21.259674,21.557251,21.53418,21.609406,21.540588,18.299835,18.299774,18.299774,18.299774,0.0,0.032084525,0.032084525,0.04958498,250.0,18.300018,0.0,0.0,0.0,450.23846,8.4951935e-06,0.0,52.22223,250.0258,0.0,30.000002,0.11375391,70.0,252.74629,210.9151,0.0,52.22223,0.11375402,0.0,49.450348,8.330017
21630,20737800.0,0.0,21.556427,21.250061,21.556427,21.532562,21.609344,21.540222,18.299835,18.299805,18.299805,18.299805,0.0,0.032084245,0.032084245,0.049584553,250.0,18.300018,0.0,0.0,0.0,450.11966,8.493354e-06,0.0,52.22237,250.01819,0.0,30.000002,0.11375292,70.0,252.74448,210.91068,0.0,52.22237,0.113753036,0.0,49.45052,8.330017
21631,20737860.0,0.0,21.555573,21.239868,21.555573,21.530914,21.609253,21.539825,18.299835,18.299835,18.299835,18.299805,0.0,0.032084223,0.032084223,0.04958454,250.0,18.300018,0.0,0.0,0.0,450.00418,8.4915855e-06,0.0,52.2226,250.01259,0.0,30.000002,0.11375285,70.0,252.74335,210.9078,0.0,52.2226,0.113752976,0.0,49.450756,8.330017
21632,20737920.0,0.0,21.554749,21.229156,21.554749,21.529297,21.609192,21.53946,18.299866,18.299835,18.299835,18.299835,0.0,0.03208425,0.03208425,0.04958462,250.0,18.300018,0.0,0.0,0.0,449.88913,8.4898165e-06,0.0,52.222794,250.00847,0.0,30.000002,0.11375299,70.0,252.74258,210.90579,0.0,52.222794,0.11375311,0.0,49.450962,8.330017
21633,20737980.0,0.0,21.553925,21.217865,21.553925,21.52768,21.6091,21.539093,18.299866,18.299835,18.299835,18.299835,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,449.7747,8.488055e-06,0.0,52.222954,250.00534,0.0,30.000002,0.11375318,70.0,252.74203,210.90433,0.0,52.222954,0.11375331,0.0,49.451134,8.330017
21634,20738040.0,0.0,21.55307,21.206024,21.55307,21.526093,21.60904,21.538696,18.299866,18.299835,18.299835,18.299835,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,449.6609,8.4862995e-06,0.0,52.22309,250.0034,0.0,30.000002,0.113753475,70.0,252.74174,210.90352,0.0,52.22309,0.113753594,0.0,49.451267,8.330017
21635,20738100.0,0.0,21.552246,21.193634,21.552246,21.524475,21.608948,21.53833,18.299866,18.299835,18.299835,18.299835,0.0,0.032084435,0.032084435,0.049584985,250.0,18.300018,0.0,0.0,0.0,449.54764,8.484553e-06,0.0,52.223194,250.00206,0.0,30.000002,0.113753736,70.0,252.74156,210.90298,0.0,52.223194,0.113753855,0.0,49.45137,8.330017
21636,20738160.0,0.0,21.551422,21.180664,21.551422,21.522858,21.608856,21.537933,18.299866,18.299835,18.299835,18.299835,0.0,0.032084495,0.032084495,0.04958509,250.0,18.300018,0.0,0.0,0.0,449.43314,8.4828e-06,0.0,52.22327,250.0012,0.0,30.000002,0.113753945,70.0,252.74147,210.90268,0.0,52.22327,0.11375407,0.0,49.451447,8.330017
21637,20738220.0,0.0,21.550568,21.167145,21.550568,21.52124,21.608795,21.537506,18.299866,18.299866,18.299866,18.299835,0.0,0.03208454,0.03208454,0.049585167,250.0,18.300018,0.0,0.0,0.0,449.31757,8.481019e-06,0.0,52.223324,250.00067,0.0,30.000002,0.113754116,70.0,252.74141,210.9025,0.0,52.223324,0.11375424,0.0,49.451496,8.330017
21638,20738280.0,0.0,21.549744,21.153076,21.549744,21.519623,21.608704,21.53711,18.299866,18.299866,18.299866,18.299835,0.0,0.032084573,0.032084573,0.04958523,250.0,18.300018,0.0,0.0,0.0,449.20212,8.479236e-06,0.0,52.223362,250.00032,0.0,30.000002,0.11375424,70.0,252.7414,210.9024,0.0,52.223362,0.11375438,0.0,49.451534,8.330017
21639,20738340.0,0.0,21.54889,21.138428,21.54889,21.518036,21.608612,21.536713,18.299866,18.299866,18.299866,18.299866,0.0,0.0320846,0.0320846,0.04958528,250.0,18.300018,0.0,0.0,0.0,449.087,8.477458e-06,0.0,52.22339,250.00009,0.0,30.000002,0.11375434,70.0,252.74138,210.90234,0.0,52.22339,0.11375448,0.0,49.45156,8.330017
21640,20738400.0,0.0,21.548065,21.12323,21.548065,21.516449,21.60852,21.536316,18.299866,18.299866,18.299866,18.299866,0.0,0.032084618,0.032084618,0.049585313,250.0,18.300018,0.0,0.0,0.0,448.9722,8.475684e-06,0.0,52.223404,250.0,0.0,30.000002,0.113754414,70.0,252.74138,210.90233,0.0,52.223404,0.113754556,0.0,49.451576,8.330017
21641,20738460.0,0.0,21.54721,21.107452,21.54721,21.514832,21.608429,21.535889,18.299866,18.299866,18.299866,18.299866,0.0,0.032084633,0.032084633,0.049585335,250.0,18.300018,0.0,0.0,0.0,448.85605,8.473903e-06,0.0,52.223415,249.99995,0.0,30.000002,0.113754466,70.0,252.74138,210.90234,0.0,52.223415,0.11375459,0.0,49.45159,8.330017
21642,20738520.0,0.0,21.546356,21.091125,21.546356,21.513214,21.608337,21.535461,18.299835,18.299866,18.299866,18.299835,0.0,0.03208464,0.03208464,0.04958535,250.0,18.300018,0.0,0.0,0.0,448.73895,8.472099e-06,0.0,52.22342,249.99994,0.0,30.000002,0.1137545,70.0,252.7414,210.90234,0.0,52.22342,0.11375463,0.0,49.451595,8.330017
21643,20738580.0,0.0,21.545532,21.07425,21.545532,21.511597,21.608246,21.535034,18.299835,18.299835,18.299835,18.299835,0.0,0.032084648,0.032084648,0.049585357,250.0,18.300018,0.0,0.0,0.0,448.62173,8.470284e-06,0.0,52.223427,249.99994,0.0,30.000002,0.11375452,70.0,252.7414,210.90236,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
21644,20738640.0,0.0,21.544678,21.056793,21.544678,21.51001,21.608154,21.534607,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.04958537,250.0,18.300018,0.0,0.0,0.0,448.50504,8.468479e-06,0.0,52.223427,249.99994,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
21645,20738700.0,0.0,21.543854,21.038757,21.543854,21.508423,21.608063,21.53421,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.3889,8.4666835e-06,0.0,52.22343,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
21646,20738760.0,0.0,21.542969,21.020172,21.542969,21.506805,21.60794,21.533752,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.2711,8.464879e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
21647,20738820.0,0.0,21.542114,21.001007,21.542114,21.505157,21.607819,21.533295,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,448.15216,8.463045e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21648,20738880.0,0.0,21.54126,20.981293,21.54126,21.50357,21.607727,21.532867,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,448.0334,8.461209e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21649,20738940.0,0.0,21.540405,20.960999,21.540405,21.501953,21.607605,21.53241,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,447.91455,8.459368e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21650,20739000.0,0.0,21.53955,20.940125,21.53955,21.500366,21.607483,21.531952,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,447.79648,8.45754e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21651,20739060.0,0.0,21.538666,20.918701,21.538666,21.498718,21.60736,21.531494,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,447.6767,8.455704e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21652,20739120.0,0.0,21.53778,20.896667,21.53778,21.4971,21.607239,21.531036,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,447.55548,8.453832e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21653,20739180.0,0.0,21.536896,20.874115,21.536896,21.495483,21.607117,21.530548,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,447.43448,8.451961e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21654,20739240.0,0.0,21.536041,20.850952,21.536041,21.493896,21.606964,21.53009,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.3147,8.450106e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21655,20739300.0,0.0,21.535187,20.82724,21.535187,21.49228,21.606842,21.529633,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.19464,8.448248e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21656,20739360.0,0.0,21.534271,20.802948,21.534271,21.490631,21.60669,21.529114,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,447.07272,8.446379e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
21657,20739420.0,0.0,21.533386,20.778076,21.533386,21.489014,21.606567,21.528625,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.94955,8.444479e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21658,20739480.0,0.0,21.532501,20.752625,21.532501,21.487366,21.606415,21.528137,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.8261,8.442566e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21659,20739540.0,0.0,21.531616,20.726593,21.531616,21.485748,21.606262,21.527649,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.70358,8.440668e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21660,20739600.0,0.0,21.530731,20.700012,21.530731,21.484161,21.60611,21.52716,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.5822,8.438788e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21661,20739660.0,0.0,21.529724,20.671143,21.529724,21.48233,21.605957,21.526611,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.45218,8.436837e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21662,20739720.0,0.0,21.528748,20.638428,21.528748,21.4805,21.605774,21.526031,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.3163,8.434754e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21663,20739780.0,0.0,21.52774,20.60202,21.52774,21.478699,21.605621,21.525452,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.17944,8.43264e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
