,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21664,20739840.0,0.0,21.526733,20.561981,21.526733,21.476898,21.605438,21.524902,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,446.04077,8.430477e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21665,20739900.0,0.0,21.525757,20.518494,21.525757,21.475098,21.605286,21.524323,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.90344,8.428346e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21666,20739960.0,0.0,21.524658,20.47165,21.524658,21.473083,21.605103,21.523682,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.75848,8.426164e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21667,20740020.0,0.0,21.52353,20.42163,21.52353,21.47107,21.60492,21.52304,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.6068,8.423826e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21668,20740080.0,0.0,21.52243,20.36853,21.52243,21.469055,21.604706,21.52237,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.45435,8.421464e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21669,20740140.0,0.0,21.521332,20.3125,21.521332,21.467102,21.604523,21.521729,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.30286,8.419115e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21670,20740200.0,0.0,21.520233,20.253632,21.520233,21.465118,21.60434,21.521088,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,445.15106,8.416761e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21671,20740260.0,0.0,21.519043,20.192078,21.519043,21.462952,21.604126,21.520386,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.9918,8.414352e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21672,20740320.0,0.0,21.517822,20.12799,21.517822,21.460785,21.603912,21.519653,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.82706,8.411818e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21673,20740380.0,0.0,21.516632,20.061493,21.516632,21.458618,21.603699,21.51892,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.66022,8.4092235e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21674,20740440.0,0.0,21.515411,19.992676,21.515411,21.456482,21.603516,21.518219,18.299774,18.299774,18.299774,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.4945,8.406652e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21675,20740500.0,0.0,21.514252,19.921692,21.514252,21.454346,21.603302,21.517517,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.33035,8.404106e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21676,20740560.0,0.0,21.51294,19.848694,21.51294,21.452026,21.603058,21.516724,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.15817,8.401491e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21677,20740620.0,0.0,21.511658,19.773804,21.511658,21.449707,21.602814,21.51593,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.98093,8.398761e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21678,20740680.0,0.0,21.510345,19.697113,21.510345,21.447418,21.60257,21.515137,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.803,8.396006e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21679,20740740.0,0.0,21.509064,19.618805,21.509064,21.44513,21.602356,21.514343,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.6237,8.393209e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21680,20740800.0,0.0,21.507782,19.53897,21.507782,21.44284,21.602112,21.51358,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.4459,8.390447e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21681,20740860.0,0.0,21.506409,19.457764,21.506409,21.4404,21.601837,21.512726,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.26224,8.3876475e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21682,20740920.0,0.0,21.505035,19.375305,21.505035,21.437958,21.601562,21.511871,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.07346,8.384728e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21683,20740980.0,0.0,21.503662,19.291718,21.503662,21.435547,21.601318,21.511017,18.299744,18.299744,18.299744,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.8843,8.381793e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21684,20741040.0,0.0,21.50232,19.207123,21.50232,21.433167,21.601044,21.510162,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.69675,8.37888e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21685,20741100.0,0.0,21.500946,19.121704,21.500946,21.430756,21.6008,21.509338,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.5088,8.37596e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21686,20741160.0,0.0,21.499512,19.035522,21.499512,21.428192,21.600494,21.508423,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.31488,8.372998e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21687,20741220.0,0.0,21.498047,18.948761,21.498047,21.42566,21.60019,21.507507,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.11664,8.369936e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21688,20741280.0,0.0,21.496613,18.861511,21.496613,21.423126,21.599915,21.506592,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.9168,8.366825e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21689,20741340.0,0.0,21.495178,18.773956,21.495178,21.420624,21.59961,21.505676,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.71848,8.3637415e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21690,20741400.0,0.0,21.493774,18.686157,21.493774,21.418152,21.599335,21.504791,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.52194,8.360688e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21691,20741460.0,0.0,21.492249,18.598267,21.492249,21.415497,21.598999,21.503815,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.31833,8.3575715e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21692,20741520.0,0.0,21.490723,18.510468,21.490723,21.412842,21.598663,21.502838,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.11047,8.354358e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21693,20741580.0,0.0,21.489227,18.422821,21.489227,21.410217,21.598358,21.501862,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.90225,8.351126e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21694,20741640.0,0.0,21.487701,18.33548,21.487732,21.407593,21.598022,21.500916,18.299713,18.299713,18.299713,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.69308,8.347861e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21695,20741700.0,0.0,21.486206,18.248596,21.486237,21.404999,21.597717,21.499939,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.48547,8.344629e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21696,20741760.0,0.0,21.48465,18.162292,21.48465,21.402252,21.597351,21.498932,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.27255,8.341367e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21697,20741820.0,0.0,21.483063,18.07666,21.483063,21.399506,21.597015,21.497894,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,440.05502,8.337993e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21698,20741880.0,0.0,21.481476,17.991882,21.481476,21.39679,21.59665,21.496857,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.83734,8.334607e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21699,20741940.0,0.0,21.47992,17.90805,21.47992,21.394104,21.596313,21.49585,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.6216,8.331249e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21700,20742000.0,0.0,21.478363,17.825287,21.478363,21.391418,21.595947,21.494843,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.40546,8.327884e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21701,20742060.0,0.0,21.476715,17.743774,21.476715,21.38858,21.595581,21.493744,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,439.18393,8.324482e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21702,20742120.0,0.0,21.475067,17.663605,21.475067,21.385773,21.595184,21.492676,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.9586,8.32099e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21703,20742180.0,0.0,21.47345,17.58493,21.47345,21.382965,21.594818,21.491608,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.73196,8.3174555e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21704,20742240.0,0.0,21.471832,17.507874,21.471832,21.380157,21.594421,21.49054,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.507,8.31395e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21705,20742300.0,0.0,21.470215,17.432526,21.470215,21.37741,21.594055,21.489471,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.2841,8.310479e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21706,20742360.0,0.0,21.468506,17.35907,21.468506,21.374481,21.593628,21.488342,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,438.05438,8.306946e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21707,20742420.0,0.0,21.466797,17.287598,21.466797,21.371582,21.593231,21.487213,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.8208,8.303323e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21708,20742480.0,0.0,21.465118,17.218292,21.465118,21.368683,21.592804,21.486084,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.58704,8.299686e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21709,20742540.0,0.0,21.46341,17.151215,21.46344,21.365814,21.592407,21.484955,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.3525,8.296018e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21710,20742600.0,0.0,21.461761,17.086548,21.461761,21.362946,21.59198,21.483856,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.11966,8.292385e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21711,20742660.0,0.0,21.45996,17.024384,21.45996,21.359833,21.591553,21.482697,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.87927,8.288704e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21712,20742720.0,0.0,21.45816,16.964905,21.45816,21.35675,21.591095,21.481567,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.6324,8.284866e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21713,20742780.0,0.0,21.45636,16.908173,21.45636,21.353638,21.590668,21.480438,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.38507,8.281009e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21714,20742840.0,0.0,21.45459,16.85437,21.45459,21.350616,21.59024,21.47931,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.13983,8.277183e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21715,20742900.0,0.0,21.45282,16.80362,21.45282,21.347565,21.589783,21.47818,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.8941,8.273347e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
21716,20742960.0,0.0,16.762085,16.756042,21.45105,21.344421,21.589386,21.47705,18.160858,18.28955,18.28955,18.291199,0.0,0.03203579,0.03203579,0.049497366,250.0,18.300018,0.0,0.0,0.0,141.12784,6.483033e-06,0.0,52.247524,249.6911,49.999454,95.99928,3.7395338e-07,0.00076291413,252.78409,210.63939,0.0,52.247524,0.11356871,0.0,49.47643,8.330017
21717,20743020.0,0.0,16.714447,16.711731,21.448822,21.34076,21.588562,21.475555,17.806793,18.104889,18.104889,18.12622,0.0,0.03205195,0.03205195,0.04952675,250.0,18.300018,0.0,0.0,0.0,-56.067234,9.54197e-21,0.0,52.264465,249.74554,48.404724,96.0,5.5561654e-06,2.2333891,252.81517,210.7026,0.0,52.264465,0.113630936,0.0,49.493214,8.330017
21718,20743080.0,0.0,17.049622,16.670898,21.445923,21.336243,21.587128,21.47348,17.605347,17.935608,17.935608,17.966309,0.0,0.032050323,0.032050323,0.04952429,250.0,18.300018,0.0,0.0,0.0,-40.946705,9.54197e-21,0.0,52.2844,249.92378,41.187485,96.0,0.012071655,12.337525,252.81595,210.78946,0.0,52.2844,0.11362495,0.0,49.513348,8.330017
21719,20743140.0,0.0,18.682587,16.633606,21.442139,21.330658,21.584991,21.470703,17.46878,17.729645,17.729645,17.769043,0.0,0.03207644,0.03207644,0.04957131,250.0,18.300018,0.0,0.0,0.0,58.56271,9.54197e-21,0.0,52.286,250.06113,31.478607,96.0,0.050054677,25.929949,252.79965,210.91591,0.0,52.286,0.11372422,0.0,49.51455,8.330017
21720,20743200.0,0.0,19.184021,16.600006,21.437805,21.324463,21.582397,21.46753,17.882416,17.700806,17.700806,17.724487,0.0,0.032081645,0.032081645,0.0495804,250.0,18.300018,0.0,0.0,0.0,73.78593,9.54197e-21,0.0,52.285324,250.05916,28.534534,96.0,0.060676686,30.051651,252.7914,210.92607,0.0,52.285324,0.11374365,0.0,49.513702,8.330017
21721,20743260.0,0.0,18.688354,16.56836,21.433899,21.318756,21.58023,21.464783,18.388672,17.916656,17.916656,17.90622,0.0,0.032076217,0.032076217,0.04957036,250.0,18.300018,0.0,0.0,0.0,23.246492,9.54197e-21,0.0,52.288372,250.01146,31.878155,96.0,0.04862287,25.370583,252.7914,210.88986,0.0,52.288372,0.11372264,0.0,49.516727,8.330017
21722,20743320.0,0.0,18.064117,16.536865,21.431,21.314331,21.57901,21.46289,18.56073,18.189056,18.189056,18.154816,0.0,0.03207753,0.03207753,0.049572755,250.0,18.300018,0.0,0.0,0.0,-23.930843,9.54197e-21,0.0,52.29333,249.93805,35.823254,96.0,0.034978133,19.847446,252.8015,210.85558,0.0,52.29333,0.11372772,0.0,49.52168,8.330017
21723,20743380.0,0.0,17.906921,16.505493,21.429016,21.310974,21.578491,21.46167,18.411438,18.327148,18.327148,18.294098,0.0,0.032081116,0.032081116,0.049579177,250.0,18.300018,0.0,0.0,0.0,-28.935682,9.54197e-21,0.0,52.29538,249.93549,36.575993,96.0,0.03253135,18.793608,252.81017,210.86217,0.0,52.29538,0.11374148,0.0,49.52367,8.330017
21724,20743440.0,0.0,18.128723,16.474304,21.427307,21.307953,21.578156,21.460632,18.216492,18.31366,18.31366,18.2966,0.0,0.032083653,0.032083653,0.049583685,250.0,18.300018,0.0,0.0,0.0,-7.6265664,9.54197e-21,0.0,52.296013,249.97856,34.785427,96.0,0.038464777,21.300404,252.81078,210.88948,0.0,52.296013,0.113751076,0.0,49.52424,8.330017
21725,20743500.0,0.0,18.400269,16.443268,21.425446,21.304749,21.577637,21.459412,18.160461,18.249146,18.249146,18.24582,0.0,0.03208564,0.03208564,0.049587186,250.0,18.300018,0.0,0.0,0.0,11.748952,9.54197e-21,0.0,52.29565,250.00775,32.906048,96.0,0.044988442,23.931534,252.80797,210.90852,0.0,52.29565,0.113758504,0.0,49.523823,8.330017
21726,20743560.0,0.0,18.46167,16.412384,21.42337,21.30133,21.576935,21.458069,18.234955,18.225006,18.225006,18.225037,0.0,0.032085497,0.032085497,0.049586844,250.0,18.300018,0.0,0.0,0.0,13.141872,9.54197e-21,0.0,52.29512,250.01157,32.478127,96.0,0.046502784,24.53062,252.8061,210.91006,0.0,52.29512,0.11375782,0.0,49.523262,8.330017
21727,20743620.0,0.0,18.344696,16.381683,21.421356,21.297974,21.576294,21.456726,18.322449,18.252686,18.252686,18.24945,0.0,0.032084536,0.032084536,0.049585067,250.0,18.300018,0.0,0.0,0.0,2.5729234,9.54197e-21,0.0,52.295338,250.00053,33.139946,96.0,0.044162527,23.604074,252.80644,210.90236,0.0,52.295338,0.11375411,0.0,49.52348,8.330017
21728,20743680.0,0.0,18.224945,16.351135,21.419464,21.2948,21.575745,21.455536,18.34253,18.291931,18.291931,18.28598,0.0,0.03208439,0.03208439,0.0495848,250.0,18.300018,0.0,0.0,0.0,-5.908645,9.54197e-21,0.0,52.295876,249.99123,33.755623,96.0,0.04200882,22.74213,252.80797,210.89732,0.0,52.295876,0.11375357,0.0,49.524014,8.330017
21729,20743740.0,0.0,18.208496,16.3208,21.417725,21.291779,21.575317,21.454407,18.304749,18.307037,18.307037,18.302246,0.0,0.032084927,0.032084927,0.049585763,250.0,18.300018,0.0,0.0,0.0,-5.7148128,9.54197e-21,0.0,52.29611,249.9937,33.69248,96.0,0.0422295,22.83053,252.80876,210.89977,0.0,52.29611,0.113755636,0.0,49.524246,8.330017
21730,20743800.0,0.0,18.270752,16.29068,21.415985,21.288818,21.57489,21.453308,18.266754,18.295776,18.295776,18.294281,0.0,0.032085527,0.032085527,0.049586844,250.0,18.300018,0.0,0.0,0.0,-0.41358554,9.54197e-21,0.0,52.295948,250.00221,33.161163,96.0,0.04408973,23.57437,252.80812,210.90538,0.0,52.295948,0.113757916,0.0,49.52407,8.330017
21731,20743860.0,0.0,18.323822,16.260742,21.414154,21.285706,21.574371,21.452118,18.262848,18.280518,18.280518,18.281189,0.0,0.032085724,0.032085724,0.04958718,250.0,18.300018,0.0,0.0,0.0,3.153127,9.54197e-21,0.0,52.295612,250.00752,32.726048,96.0,0.04562463,24.183537,252.80695,210.90848,0.0,52.295612,0.11375862,0.0,49.523727,8.330017
21732,20743920.0,0.0,18.32425,16.231018,21.412292,21.282562,21.573822,21.450897,18.283081,18.277039,18.277039,18.27768,0.0,0.032085486,0.032085486,0.049586732,250.0,18.300018,0.0,0.0,0.0,2.5130303,9.54197e-21,0.0,52.29539,250.00737,32.62784,96.0,0.04597186,24.321028,252.80608,210.90787,0.0,52.29539,0.11375769,0.0,49.523506,8.330017
21733,20743980.0,0.0,18.29181,16.201508,21.41043,21.27945,21.573273,21.449707,18.299866,18.284424,18.284424,18.283936,0.0,0.03208521,0.03208521,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.14901954,9.54197e-21,0.0,52.295387,250.00462,32.718494,96.0,0.045650404,24.194107,252.8057,210.90588,0.0,52.295387,0.11375665,0.0,49.5235,8.330017
21734,20744040.0,0.0,18.269348,16.172241,21.40863,21.276398,21.572754,21.448547,18.299622,18.291931,18.291931,18.290924,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-1.6128963,9.54197e-21,0.0,52.295433,250.00316,32.735573,96.0,0.04558993,24.170195,252.80545,210.90506,0.0,52.295433,0.113756515,0.0,49.523552,8.330017
21735,20744100.0,0.0,18.273804,16.143219,21.40686,21.273407,21.572266,21.447388,18.289185,18.29309,18.29309,18.29242,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,-0.99707407,9.54197e-21,0.0,52.2954,250.00406,32.589302,96.0,0.046108194,24.374979,252.80501,210.90584,0.0,52.2954,0.113757074,0.0,49.523514,8.330017
21736,20744160.0,0.0,18.29126,16.11441,21.40503,21.270294,21.571747,21.446198,18.282532,18.28946,18.28946,18.28946,0.0,0.032085445,0.032085445,0.049586665,250.0,18.300018,0.0,0.0,0.0,0.34370056,9.54197e-21,0.0,52.29527,250.00566,32.3754,96.0,0.04686763,24.674438,252.80429,210.90694,0.0,52.29527,0.11375756,0.0,49.52338,8.330017
21737,20744220.0,0.0,18.298157,16.085846,21.403198,21.267212,21.571198,21.445007,18.284912,18.2872,18.2872,18.287415,0.0,0.03208543,0.03208543,0.049586635,250.0,18.300018,0.0,0.0,0.0,0.7122659,9.54197e-21,0.0,52.29513,250.00609,32.233437,96.0,0.047372565,24.873184,252.80357,210.9071,0.0,52.29513,0.1137575,0.0,49.523243,8.330017
21738,20744280.0,0.0,18.295166,16.057556,21.401367,21.26413,21.570648,21.443817,18.289032,18.287567,18.287567,18.287628,0.0,0.032085367,0.032085367,0.04958652,250.0,18.300018,0.0,0.0,0.0,0.38211212,9.54197e-21,0.0,52.29504,250.00569,32.15085,96.0,0.04766662,24.988811,252.80298,210.90677,0.0,52.29504,0.113757245,0.0,49.52315,8.330017
21739,20744340.0,0.0,18.289948,16.029541,21.399536,21.261078,21.570099,21.442627,18.291626,18.28891,18.28891,18.288818,0.0,0.03208532,0.03208532,0.049586434,250.0,18.300018,0.0,0.0,0.0,-0.046637572,9.54197e-21,0.0,52.294975,250.00516,32.081013,96.0,0.04791548,25.086582,252.80243,210.9064,0.0,52.294975,0.113757074,0.0,49.523087,8.330017
21740,20744400.0,0.0,18.28833,16.00177,21.397736,21.258026,21.56958,21.441467,18.291199,18.289764,18.289764,18.289612,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,-0.14405368,9.54197e-21,0.0,52.29491,250.00496,31.990116,96.0,0.0482398,25.213837,252.80191,210.90631,0.0,52.29491,0.11375709,0.0,49.52302,8.330017
21741,20744460.0,0.0,18.288422,15.974304,21.395874,21.254913,21.569,21.440247,18.290375,18.290253,18.290253,18.2901,0.0,0.03208534,0.03208534,0.04958647,250.0,18.300018,0.0,0.0,0.0,-0.12314623,9.54197e-21,0.0,52.294838,250.00488,31.891155,96.0,0.048593257,25.352383,252.80138,210.9063,0.0,52.294838,0.11375715,0.0,49.522953,8.330017
21742,20744520.0,0.0,18.290497,15.947113,21.394043,21.251831,21.56845,21.439056,18.289642,18.2901,18.2901,18.29004,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.028540673,9.54197e-21,0.0,52.29475,250.00491,31.783333,96.0,0.048978753,25.503334,252.80084,210.90636,0.0,52.29475,0.11375722,0.0,49.522865,8.330017
21743,20744580.0,0.0,18.291992,15.920197,21.392181,21.248749,21.567871,21.437866,18.289734,18.289978,18.289978,18.289948,0.0,0.032085367,0.032085367,0.04958652,250.0,18.300018,0.0,0.0,0.0,0.11639262,9.54197e-21,0.0,52.29466,250.0049,31.68165,96.0,0.04934263,25.645689,252.8003,210.90636,0.0,52.29466,0.113757245,0.0,49.522774,8.330017
21744,20744640.0,0.0,18.29184,15.893616,21.39035,21.245697,21.567322,21.436676,18.290375,18.29013,18.29013,18.2901,0.0,0.03208536,0.03208536,0.049586505,250.0,18.300018,0.0,0.0,0.0,0.08294026,9.54197e-21,0.0,52.29457,250.00476,31.591501,96.0,0.04966549,25.771894,252.79979,210.90628,0.0,52.29457,0.11375722,0.0,49.522686,8.330017
21745,20744700.0,0.0,18.291565,15.86734,21.38855,21.242645,21.566742,21.435486,18.290955,18.290375,18.290375,18.290344,0.0,0.03208535,0.03208535,0.049586494,250.0,18.300018,0.0,0.0,0.0,0.03911324,9.54197e-21,0.0,52.294487,250.00461,31.503695,96.0,0.049980197,25.894827,252.79929,210.90619,0.0,52.294487,0.1137572,0.0,49.522602,8.330017
21746,20744760.0,0.0,18.291168,15.84137,21.386658,21.239532,21.566162,21.434265,18.29126,18.290741,18.290741,18.29068,0.0,0.03208535,0.03208535,0.04958649,250.0,18.300018,0.0,0.0,0.0,-0.002334975,9.54197e-21,0.0,52.294403,250.00446,31.418074,96.0,0.05028729,26.014698,252.7988,210.90611,0.0,52.294403,0.113757186,0.0,49.52252,8.330017
21747,20744820.0,0.0,18.29123,15.815704,21.384796,21.23642,21.565552,21.433044,18.291351,18.290985,18.290985,18.290924,0.0,0.03208535,0.03208535,0.049586494,250.0,18.300018,0.0,0.0,0.0,-0.008994071,9.54197e-21,0.0,52.29432,250.00433,31.331741,96.0,0.050597146,26.135561,252.79832,210.90605,0.0,52.29432,0.1137572,0.0,49.522434,8.330017
21748,20744880.0,0.0,18.291656,15.790405,21.382965,21.233337,21.564972,21.431824,18.291351,18.291168,18.291168,18.291107,0.0,0.03208536,0.03208536,0.049586505,250.0,18.300018,0.0,0.0,0.0,0.013843289,9.54197e-21,0.0,52.294235,250.00424,31.245008,96.0,0.050908644,26.25699,252.79787,210.906,0.0,52.294235,0.11375721,0.0,49.52235,8.330017
21749,20744940.0,0.0,18.292114,15.765411,21.381104,21.230286,21.564392,21.430634,18.291473,18.29129,18.29129,18.29123,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.033858776,9.54197e-21,0.0,52.294147,250.00415,31.160194,96.0,0.051213425,26.375729,252.79741,210.90598,0.0,52.294147,0.11375722,0.0,49.52226,8.330017
21750,20745000.0,0.0,18.29242,15.740784,21.379272,21.227234,21.563782,21.429443,18.291687,18.291443,18.291443,18.291382,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.039289318,9.54197e-21,0.0,52.294056,250.00406,31.07824,96.0,0.051508076,26.490465,252.79698,210.90591,0.0,52.294056,0.11375722,0.0,49.52217,8.330017
21751,20745060.0,0.0,18.29245,15.716522,21.37741,21.224121,21.563171,21.428192,18.291992,18.291626,18.291626,18.291565,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.028318655,9.54197e-21,0.0,52.29397,250.00394,30.999231,96.0,0.051792283,26.601076,252.79654,210.90585,0.0,52.29397,0.11375721,0.0,49.522083,8.330017
21752,20745120.0,0.0,18.29248,15.692596,21.375519,21.221008,21.562561,21.426971,18.292206,18.29184,18.29184,18.291779,0.0,0.032085355,0.032085355,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.015981872,9.54197e-21,0.0,52.293884,250.00383,30.922138,96.0,0.05206972,26.709005,252.79613,210.9058,0.0,52.293884,0.11375721,0.0,49.522,8.330017
21753,20745180.0,0.0,18.292572,15.669037,21.373657,21.217926,21.56195,21.42575,18.292389,18.292023,18.292023,18.291992,0.0,0.03208535,0.03208535,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.009961338,9.54197e-21,0.0,52.293797,250.00372,30.846348,96.0,0.052342586,26.815111,252.79573,210.90575,0.0,52.293797,0.1137572,0.0,49.521908,8.330017
21754,20745240.0,0.0,18.292725,15.645874,21.371796,21.214844,21.56134,21.42453,18.29248,18.292236,18.292236,18.292175,0.0,0.032085355,0.032085355,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.012053591,9.54197e-21,0.0,52.293705,250.00363,30.771755,96.0,0.052611243,26.91954,252.79533,210.9057,0.0,52.293705,0.1137572,0.0,49.52182,8.330017
21755,20745300.0,0.0,18.293,15.623077,21.369965,21.211792,21.56073,21.42334,18.292603,18.292389,18.292389,18.292328,0.0,0.03208535,0.03208535,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.019997777,9.54197e-21,0.0,52.29362,250.00354,30.698421,96.0,0.052875467,27.02221,252.79494,210.90565,0.0,52.29362,0.1137572,0.0,49.521736,8.330017
21756,20745360.0,0.0,18.293274,15.600708,21.368073,21.208649,21.560059,21.422089,18.292786,18.292542,18.292542,18.29248,0.0,0.03208535,0.03208535,0.049586494,250.0,18.300018,0.0,0.0,0.0,0.025979705,9.54197e-21,0.0,52.293533,250.00346,30.626822,96.0,0.053133518,27.12245,252.79457,210.90561,0.0,52.293533,0.1137572,0.0,49.521645,8.330017
21757,20745420.0,0.0,18.293427,15.578705,21.36618,21.205536,21.559418,21.420868,18.293,18.292694,18.292694,18.292664,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.023785727,9.54197e-21,0.0,52.29344,250.00337,30.557478,96.0,0.053383507,27.21953,252.7942,210.90556,0.0,52.29344,0.113757186,0.0,49.52156,8.330017
21758,20745480.0,0.0,18.293518,15.557098,21.364319,21.202454,21.558807,21.419617,18.293182,18.292877,18.292877,18.292816,0.0,0.032085348,0.032085348,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.019686138,9.54197e-21,0.0,52.29336,250.00328,30.489985,96.0,0.0536269,27.314026,252.79384,210.9055,0.0,52.29336,0.113757186,0.0,49.521473,8.330017
21759,20745540.0,0.0,18.29367,15.535919,21.362427,21.199371,21.558167,21.418396,18.293335,18.29306,18.29306,18.293,0.0,0.032085344,0.032085344,0.049586482,250.0,18.300018,0.0,0.0,0.0,0.017259842,9.54197e-21,0.0,52.293278,250.00319,30.424046,96.0,0.05386473,27.406334,252.7935,210.90546,0.0,52.293278,0.11375717,0.0,49.52139,8.330017
21760,20745600.0,0.0,18.293823,15.515167,21.360596,21.19632,21.557526,21.417175,18.293488,18.293213,18.293213,18.293182,0.0,0.03208534,0.03208534,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.016585302,9.54197e-21,0.0,52.293186,250.0031,30.359676,96.0,0.05409695,27.496454,252.79317,210.90541,0.0,52.293186,0.11375716,0.0,49.521305,8.330017
21761,20745660.0,0.0,18.293976,15.494843,21.358673,21.193176,21.556854,21.415924,18.29364,18.293396,18.293396,18.293335,0.0,0.03208534,0.03208534,0.049586475,250.0,18.300018,0.0,0.0,0.0,0.018418323,9.54197e-21,0.0,52.293102,250.00302,30.296675,96.0,0.054324284,27.584658,252.79283,210.90536,0.0,52.293102,0.11375716,0.0,49.52122,8.330017
21762,20745720.0,0.0,18.29419,15.474945,21.356781,21.190063,21.556213,21.414673,18.293793,18.293549,18.293549,18.293488,0.0,0.03208534,0.03208534,0.04958647,250.0,18.300018,0.0,0.0,0.0,0.020124402,9.54197e-21,0.0,52.293022,250.00293,30.23528,96.0,0.05454586,27.67061,252.79251,210.90532,0.0,52.293022,0.11375715,0.0,49.52114,8.330017
21763,20745780.0,0.0,18.294342,15.455505,21.354889,21.186981,21.555542,21.413452,18.293976,18.293701,18.293701,18.29367,0.0,0.032085337,0.032085337,0.049586467,250.0,18.300018,0.0,0.0,0.0,0.020891922,9.54197e-21,0.0,52.292942,250.00285,30.175573,96.0,0.05476137,27.7542,252.7922,210.90526,0.0,52.292942,0.11375713,0.0,49.521057,8.330017
21764,20745840.0,0.0,18.294495,15.436523,21.353027,21.183899,21.55487,21.4122,18.294128,18.293854,18.293854,18.293823,0.0,0.032085333,0.032085333,0.049586464,250.0,18.300018,0.0,0.0,0.0,0.020278731,9.54197e-21,0.0,52.29286,250.00278,30.117596,96.0,0.05497066,27.835365,252.7919,210.90521,0.0,52.29286,0.113757126,0.0,49.520977,8.330017
21765,20745900.0,0.0,18.294647,15.417969,21.351166,21.180817,21.55423,21.41098,18.294312,18.294037,18.294037,18.293976,0.0,0.03208533,0.03208533,0.049586456,250.0,18.300018,0.0,0.0,0.0,0.01959898,9.54197e-21,0.0,52.29278,250.00269,30.061241,96.0,0.055174112,27.91426,252.79161,210.90517,0.0,52.29278,0.11375711,0.0,49.520897,8.330017
21766,20745960.0,0.0,18.29477,15.399902,21.349243,21.177704,21.553528,21.409698,18.294464,18.29419,18.29419,18.294159,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.017461332,9.54197e-21,0.0,52.292706,250.00261,30.006525,96.0,0.055371676,27.990866,252.79132,210.90512,0.0,52.292706,0.113757096,0.0,49.520817,8.330017
21767,20746020.0,0.0,18.294922,15.382294,21.34732,21.17456,21.552856,21.408447,18.294617,18.294342,18.294342,18.294312,0.0,0.03208532,0.03208532,0.049586445,250.0,18.300018,0.0,0.0,0.0,0.01707916,9.54197e-21,0.0,52.292625,250.00253,29.953245,96.0,0.05556407,28.065458,252.79105,210.90508,0.0,52.292625,0.11375709,0.0,49.520744,8.330017
21768,20746080.0,0.0,18.295105,15.365204,21.345428,21.171478,21.552185,21.407196,18.29477,18.294495,18.294495,18.294464,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.017507542,9.54197e-21,0.0,52.29255,250.00246,29.901495,96.0,0.05575094,28.137907,252.79079,210.90503,0.0,52.29255,0.113757074,0.0,49.520664,8.330017
21769,20746140.0,0.0,18.295288,15.348572,21.343536,21.168396,21.551514,21.405945,18.294922,18.294647,18.294647,18.294617,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.019558305,9.54197e-21,0.0,52.292477,250.00238,29.851215,96.0,0.055932507,28.208294,252.79053,210.90498,0.0,52.292477,0.11375706,0.0,49.520596,8.330017
21770,20746200.0,0.0,18.29544,15.332428,21.341675,21.165314,21.550842,21.404724,18.295074,18.29483,18.29483,18.29477,0.0,0.03208531,0.03208531,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.020419208,9.54197e-21,0.0,52.292408,250.0023,29.802608,96.0,0.056108046,28.276348,252.79028,210.90494,0.0,52.292408,0.11375705,0.0,49.52052,8.330017
21771,20746260.0,0.0,18.295593,15.316803,21.339752,21.16217,21.55011,21.403442,18.295227,18.294983,18.294983,18.294922,0.0,0.032085307,0.032085307,0.04958642,250.0,18.300018,0.0,0.0,0.0,0.01877077,9.54197e-21,0.0,52.292336,250.00223,29.75567,96.0,0.056277566,28.34206,252.79004,210.90489,0.0,52.292336,0.11375704,0.0,49.520447,8.330017
21772,20746320.0,0.0,18.295715,15.301666,21.33783,21.159058,21.549438,21.40216,18.29541,18.295135,18.295135,18.295105,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.017293623,9.54197e-21,0.0,52.292263,250.00217,29.710262,96.0,0.05644156,28.40563,252.7898,210.90485,0.0,52.292263,0.11375702,0.0,49.52038,8.330017
21773,20746380.0,0.0,18.295868,15.287079,21.335907,21.155945,21.548737,21.40091,18.295532,18.295288,18.295288,18.295258,0.0,0.0320853,0.0320853,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.017605837,9.54197e-21,0.0,52.2922,250.00209,29.666302,96.0,0.056600325,28.467175,252.78958,210.9048,0.0,52.2922,0.113757,0.0,49.520313,8.330017
21774,20746440.0,0.0,18.296051,15.27301,21.334015,21.152863,21.548035,21.399658,18.295685,18.29544,18.29544,18.29541,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.0182222,9.54197e-21,0.0,52.292133,250.00201,29.623894,96.0,0.05675349,28.52655,252.78935,210.90475,0.0,52.292133,0.113756984,0.0,49.52025,8.330017
21775,20746500.0,0.0,18.296204,15.25946,21.332123,21.14978,21.547333,21.398407,18.295837,18.295593,18.295593,18.295563,0.0,0.032085292,0.032085292,0.04958639,250.0,18.300018,0.0,0.0,0.0,0.01967377,9.54197e-21,0.0,52.29207,250.00195,29.582994,96.0,0.056901198,28.583807,252.78915,210.90471,0.0,52.29207,0.11375698,0.0,49.520184,8.330017
21776,20746560.0,0.0,18.296356,15.24646,21.3302,21.146637,21.5466,21.397125,18.29602,18.295746,18.295746,18.295715,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.018759318,9.54197e-21,0.0,52.292007,250.00188,29.54374,96.0,0.057042956,28.638762,252.78894,210.90466,0.0,52.292007,0.11375695,0.0,49.52012,8.330017
21777,20746620.0,0.0,18.296509,15.234009,21.328278,21.143524,21.545898,21.395844,18.296173,18.295898,18.295898,18.295868,0.0,0.032085285,0.032085285,0.049586374,250.0,18.300018,0.0,0.0,0.0,0.017812388,9.54197e-21,0.0,52.291943,250.0018,29.506025,96.0,0.05717916,28.691566,252.78874,210.90462,0.0,52.291943,0.11375694,0.0,49.52006,8.330017
21778,20746680.0,0.0,18.296661,15.222107,21.326355,21.140411,21.545166,21.394592,18.296326,18.296051,18.296051,18.29602,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.017879808,9.54197e-21,0.0,52.29189,250.00174,29.469803,96.0,0.057309967,28.742275,252.78856,210.90457,0.0,52.29189,0.113756925,0.0,49.520004,8.330017
21779,20746740.0,0.0,18.296814,15.210785,21.324463,21.137299,21.544464,21.39331,18.296478,18.296204,18.296204,18.296173,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.018716926,9.54197e-21,0.0,52.29183,250.00166,29.4351,96.0,0.057435285,28.79086,252.78838,210.90453,0.0,52.29183,0.1137569,0.0,49.519947,8.330017
21780,20746800.0,0.0,18.296967,15.200012,21.32254,21.134247,21.543762,21.39206,18.29663,18.296356,18.296356,18.296326,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.018529,9.54197e-21,0.0,52.291775,250.0016,29.401844,96.0,0.05755537,28.837418,252.78821,210.90448,0.0,52.291775,0.11375689,0.0,49.519894,8.330017
21781,20746860.0,0.0,18.297058,15.189514,21.320618,21.131134,21.543,21.390778,18.296783,18.296509,18.296509,18.296478,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.01693737,9.54197e-21,0.0,52.29172,250.00153,29.370203,96.0,0.057669614,28.881714,252.78804,210.90443,0.0,52.29172,0.113756865,0.0,49.519844,8.330017
21782,20746920.0,0.0,18.296936,15.179047,21.318726,21.128021,21.542267,21.389496,18.296875,18.296661,18.296661,18.29663,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0047206706,9.54197e-21,0.0,52.29167,250.00146,29.339445,96.0,0.057780676,28.924778,252.78789,210.9044,0.0,52.29167,0.11375685,0.0,49.51979,8.330017
21783,20746980.0,0.0,18.296844,15.168549,21.316803,21.12497,21.541534,21.388245,18.296936,18.296783,18.296783,18.296722,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.0036951539,9.54197e-21,0.0,52.291626,250.00142,29.308594,96.0,0.05789207,28.967968,252.78773,210.90437,0.0,52.291626,0.11375685,0.0,49.51974,8.330017
21784,20747040.0,0.0,18.296753,15.158081,21.31491,21.121887,21.540802,21.386963,18.296936,18.296844,18.296844,18.296814,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.00939182,9.54197e-21,0.0,52.291573,250.00137,29.277765,96.0,0.05800338,29.011127,252.78758,210.90434,0.0,52.291573,0.11375685,0.0,49.519695,8.330017
21785,20747100.0,0.0,18.296814,15.147583,21.313019,21.118866,21.54007,21.385712,18.296875,18.296875,18.296875,18.296844,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.0043382896,9.54197e-21,0.0,52.291523,250.00136,29.246283,96.0,0.05811705,29.055204,252.78743,210.90434,0.0,52.291523,0.11375685,0.0,49.51964,8.330017
21786,20747160.0,0.0,18.296936,15.137085,21.311127,21.115784,21.539337,21.38443,18.296844,18.296875,18.296875,18.296844,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.004455456,9.54197e-21,0.0,52.29147,250.00133,29.214563,96.0,0.058231566,29.099611,252.7873,210.90433,0.0,52.29147,0.11375685,0.0,49.51959,8.330017
21787,20747220.0,0.0,18.296997,15.126617,21.309204,21.112732,21.538574,21.383179,18.296875,18.296875,18.296875,18.296875,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0064622597,9.54197e-21,0.0,52.291424,250.00133,29.183378,96.0,0.05834414,29.143269,252.78714,210.90433,0.0,52.291424,0.11375685,0.0,49.51954,8.330017
21788,20747280.0,0.0,18.296967,15.116119,21.307312,21.10968,21.537811,21.381897,18.296906,18.296875,18.296875,18.296875,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.003449298,9.54197e-21,0.0,52.29137,250.00131,29.152658,96.0,0.058455035,29.18628,252.787,210.90431,0.0,52.29137,0.11375685,0.0,49.51949,8.330017
21789,20747340.0,0.0,18.296936,15.105621,21.30545,21.106659,21.537079,21.380646,18.296936,18.296906,18.296906,18.296906,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0008466497,9.54197e-21,0.0,52.291317,250.0013,29.122025,96.0,0.05856561,29.229168,252.78687,210.90431,0.0,52.291317,0.11375685,0.0,49.519436,8.330017
21790,20747400.0,0.0,18.296906,15.095154,21.303558,21.103668,21.536316,21.379395,18.296936,18.296906,18.296906,18.296906,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.0023507234,9.54197e-21,0.0,52.291267,250.00128,29.091553,96.0,0.058675583,29.271826,252.78671,210.90431,0.0,52.291267,0.11375685,0.0,49.519382,8.330017
21791,20747460.0,0.0,18.296936,15.084686,21.301666,21.100616,21.535553,21.378113,18.296936,18.296936,18.296936,18.296936,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,-0.0011155647,9.54197e-21,0.0,52.291214,250.00127,29.060835,96.0,0.058786448,29.314835,252.78658,210.9043,0.0,52.291214,0.11375685,0.0,49.519333,8.330017
21792,20747520.0,0.0,18.296967,15.074219,21.299774,21.097595,21.53479,21.376862,18.296936,18.296936,18.296936,18.296936,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0014200303,9.54197e-21,0.0,52.29116,250.00127,29.030111,96.0,0.058897313,29.357845,252.78644,210.9043,0.0,52.29116,0.11375685,0.0,49.51928,8.330017
21793,20747580.0,0.0,18.296997,15.063751,21.297882,21.094574,21.534027,21.37561,18.296936,18.296936,18.296936,18.296936,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0034066208,9.54197e-21,0.0,52.291107,250.00127,28.999535,96.0,0.059007645,29.400652,252.7863,210.9043,0.0,52.291107,0.11375685,0.0,49.51923,8.330017
21794,20747640.0,0.0,18.297028,15.053314,21.29602,21.091583,21.533264,21.374329,18.296967,18.296936,18.296936,18.296936,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0030333635,9.54197e-21,0.0,52.29106,250.00125,28.969244,96.0,0.059116937,29.443058,252.78616,210.9043,0.0,52.29106,0.11375685,0.0,49.519176,8.330017
21795,20747700.0,0.0,18.297028,15.042877,21.294128,21.088593,21.532501,21.373077,18.296997,18.296967,18.296967,18.296967,0.0,0.03208526,0.03208526,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0022714105,9.54197e-21,0.0,52.291004,250.00125,28.939104,96.0,0.059225667,29.485252,252.78603,210.90428,0.0,52.291004,0.11375685,0.0,49.519123,8.330017
21796,20747760.0,0.0,18.296997,15.03244,21.292236,21.085602,21.531708,21.371826,18.296997,18.296967,18.296967,18.296967,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.00022327072,9.54197e-21,0.0,52.29095,250.00124,28.909155,96.0,0.059333708,29.527184,252.78589,210.90428,0.0,52.29095,0.11375685,0.0,49.51907,8.330017
21797,20747820.0,0.0,18.296997,15.022003,21.290375,21.082611,21.530914,21.370544,18.296997,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.00061198947,9.54197e-21,0.0,52.290897,250.00124,28.879166,96.0,0.059441876,29.56917,252.78575,210.90428,0.0,52.290897,0.11375685,0.0,49.519016,8.330017
21798,20747880.0,0.0,18.297028,15.011597,21.288483,21.07962,21.53012,21.369293,18.296997,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.00012674971,9.54197e-21,0.0,52.290844,250.00122,28.849241,96.0,0.059549797,29.611063,252.78561,210.90428,0.0,52.290844,0.11375685,0.0,49.518967,8.330017
21799,20747940.0,0.0,18.297058,15.001221,21.286621,21.07666,21.529358,21.368042,18.297028,18.296997,18.296997,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0021386829,9.54197e-21,0.0,52.2908,250.00122,28.819317,96.0,0.059657708,29.652956,252.78549,210.90427,0.0,52.2908,0.11375685,0.0,49.518913,8.330017
21800,20748000.0,0.0,18.297089,14.990845,21.28476,21.0737,21.528564,21.36679,18.297028,18.297028,18.297028,18.296997,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.003117815,9.54197e-21,0.0,52.290745,250.00122,28.789616,96.0,0.05976481,29.69454,252.78535,210.90427,0.0,52.290745,0.11375685,0.0,49.51886,8.330017
21801,20748060.0,0.0,18.297089,14.980469,21.282867,21.07071,21.527771,21.365509,18.297058,18.297028,18.297028,18.297028,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0018014817,9.54197e-21,0.0,52.29069,250.0012,28.760147,96.0,0.059871055,29.735794,252.78522,210.90427,0.0,52.29069,0.11375685,0.0,49.518806,8.330017
21802,20748120.0,0.0,18.297058,14.970123,21.281006,21.067749,21.526978,21.364258,18.297058,18.297028,18.297028,18.297028,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0003737106,9.54197e-21,0.0,52.290638,250.0012,28.730797,96.0,0.059976853,29.776882,252.7851,210.90427,0.0,52.290638,0.11375685,0.0,49.518757,8.330017
21803,20748180.0,0.0,18.297089,14.959808,21.279144,21.064789,21.526184,21.363007,18.297058,18.297058,18.297058,18.297058,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.00050241494,9.54197e-21,0.0,52.29058,250.00119,28.70148,96.0,0.06008253,29.817926,252.78496,210.90425,0.0,52.29058,0.11375685,0.0,49.5187,8.330017
21804,20748240.0,0.0,18.297089,14.949493,21.277283,21.06186,21.52539,21.361755,18.297089,18.297058,18.297058,18.297058,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0009838245,9.54197e-21,0.0,52.290527,250.00119,28.672277,96.0,0.06018778,29.85881,252.78482,210.90425,0.0,52.290527,0.113756835,0.0,49.518646,8.330017
21805,20748300.0,0.0,18.29715,14.939209,21.275421,21.05893,21.524597,21.360504,18.297089,18.297089,18.297089,18.297058,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0023285386,9.54197e-21,0.0,52.290474,250.00117,28.643154,96.0,0.060292725,29.899586,252.7847,210.90425,0.0,52.290474,0.113756835,0.0,49.518597,8.330017
21806,20748360.0,0.0,18.29715,14.928925,21.27356,21.05597,21.523773,21.359222,18.29712,18.297089,18.297089,18.297089,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0019159353,9.54197e-21,0.0,52.29042,250.00117,28.614235,96.0,0.06039693,29.940071,252.78458,210.90424,0.0,52.29042,0.113756835,0.0,49.518543,8.330017
