,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21807,20748420.0,0.0,18.29715,14.918701,21.271698,21.05304,21.52295,21.357971,18.29712,18.297089,18.297089,18.297089,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0012149173,9.54197e-21,0.0,52.290375,250.00116,28.585457,96.0,0.060500603,29.980362,252.78444,210.90424,0.0,52.290375,0.113756835,0.0,49.51849,8.330017
21808,20748480.0,0.0,18.29715,14.908478,21.269836,21.05011,21.522156,21.35672,18.29712,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0010670902,9.54197e-21,0.0,52.29032,250.00116,28.556782,96.0,0.060603894,30.020506,252.78432,210.90424,0.0,52.29032,0.113756835,0.0,49.518436,8.330017
21809,20748540.0,0.0,18.29718,14.898285,21.267975,21.04721,21.521332,21.355469,18.29715,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0015635074,9.54197e-21,0.0,52.290268,250.00114,28.52821,96.0,0.06070679,30.060503,252.7842,210.90424,0.0,52.290268,0.113756835,0.0,49.518387,8.330017
21810,20748600.0,0.0,18.29718,14.888092,21.266144,21.044312,21.520538,21.354218,18.29715,18.29715,18.29715,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0019553984,9.54197e-21,0.0,52.290215,250.00114,28.4998,96.0,0.060809106,30.10028,252.78406,210.90422,0.0,52.290215,0.113756835,0.0,49.518333,8.330017
21811,20748660.0,0.0,18.29721,14.87796,21.264282,21.041382,21.519714,21.352966,18.29718,18.29715,18.29715,18.29715,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0016855506,9.54197e-21,0.0,52.29016,250.00113,28.471523,96.0,0.060910925,30.13987,252.78394,210.90422,0.0,52.29016,0.113756835,0.0,49.51828,8.330017
21812,20748720.0,0.0,18.29721,14.867828,21.26242,21.038452,21.51889,21.351685,18.29718,18.29715,18.29715,18.29715,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.001345562,9.54197e-21,0.0,52.290108,250.00113,28.443378,96.0,0.061012242,30.179272,252.78381,210.90422,0.0,52.290108,0.11375683,0.0,49.518227,8.330017
21813,20748780.0,0.0,18.29721,14.857758,21.26056,21.035553,21.518066,21.350433,18.29721,18.29718,18.29718,18.29718,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.001292026,9.54197e-21,0.0,52.29005,250.00111,28.415367,96.0,0.061113067,30.218485,252.78369,210.9042,0.0,52.29005,0.11375683,0.0,49.518173,8.330017
21814,20748840.0,0.0,18.297241,14.847687,21.258728,21.032654,21.517242,21.349182,18.29721,18.29718,18.29718,18.29718,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0017061027,9.54197e-21,0.0,52.290005,250.00111,28.387474,96.0,0.06121345,30.257534,252.78357,210.9042,0.0,52.290005,0.11375683,0.0,49.51812,8.330017
21815,20748900.0,0.0,18.297272,14.8376465,21.256897,21.029785,21.516418,21.34793,18.297241,18.29721,18.29721,18.29721,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.002140916,9.54197e-21,0.0,52.28995,250.0011,28.359741,96.0,0.06131325,30.296364,252.78345,210.9042,0.0,52.28995,0.11375683,0.0,49.51807,8.330017
21816,20748960.0,0.0,18.297272,14.827667,21.255035,21.026886,21.515594,21.34668,18.297241,18.29721,18.29721,18.29721,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0015980108,9.54197e-21,0.0,52.289898,250.0011,28.33217,96.0,0.061412435,30.33496,252.78333,210.90419,0.0,52.289898,0.11375683,0.0,49.518017,8.330017
21817,20749020.0,0.0,18.297272,14.817688,21.253174,21.023987,21.51474,21.345428,18.297241,18.297241,18.297241,18.297241,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0011961233,9.54197e-21,0.0,52.289845,250.0011,28.304726,96.0,0.061511163,30.373383,252.7832,210.90419,0.0,52.289845,0.11375683,0.0,49.517967,8.330017
21818,20749080.0,0.0,18.297302,14.80777,21.251343,21.021118,21.513916,21.344177,18.297272,18.297241,18.297241,18.297241,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0015180266,9.54197e-21,0.0,52.28979,250.00108,28.277391,96.0,0.061609473,30.411652,252.7831,210.90419,0.0,52.28979,0.11375683,0.0,49.51791,8.330017
21819,20749140.0,0.0,18.297333,14.797882,21.249512,21.01825,21.513092,21.342926,18.297272,18.297272,18.297272,18.297241,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0018653196,9.54197e-21,0.0,52.28974,250.00108,28.250221,96.0,0.06170718,30.449694,252.78297,210.90417,0.0,52.28974,0.11375681,0.0,49.51786,8.330017
21820,20749200.0,0.0,18.297333,14.788025,21.24768,21.015411,21.512268,21.341675,18.297302,18.297272,18.297272,18.297272,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0024289584,9.54197e-21,0.0,52.28969,250.00107,28.223192,96.0,0.06180435,30.487528,252.78285,210.90417,0.0,52.28969,0.11375681,0.0,49.517807,8.330017
21821,20749260.0,0.0,18.297333,14.778198,21.24582,21.012512,21.511414,21.340424,18.297302,18.297302,18.297302,18.297272,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0016516575,9.54197e-21,0.0,52.289635,250.00107,28.196365,96.0,0.0619008,30.525091,252.78275,210.90417,0.0,52.289635,0.11375681,0.0,49.517757,8.330017
21822,20749320.0,0.0,18.297363,14.768402,21.243988,21.009644,21.51056,21.339172,18.297333,18.297302,18.297302,18.297302,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0011557207,9.54197e-21,0.0,52.28959,250.00105,28.169659,96.0,0.06199678,30.562479,252.78262,210.90416,0.0,52.28959,0.11375681,0.0,49.517704,8.330017
21823,20749380.0,0.0,18.297363,14.758667,21.242157,21.006805,21.509735,21.337921,18.297333,18.297333,18.297333,18.297302,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.001498821,9.54197e-21,0.0,52.289536,250.00105,28.143057,96.0,0.062092364,30.59972,252.78252,210.90416,0.0,52.289536,0.11375681,0.0,49.51765,8.330017
21824,20749440.0,0.0,18.297394,14.748962,21.240326,21.003967,21.50888,21.33667,18.297363,18.297333,18.297333,18.297333,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0021623464,9.54197e-21,0.0,52.28948,250.00104,28.116608,96.0,0.062187396,30.63675,252.7824,210.90416,0.0,52.28948,0.11375681,0.0,49.517597,8.330017
21825,20749500.0,0.0,18.297424,14.739288,21.238495,21.00113,21.508057,21.335419,18.297363,18.297333,18.297333,18.297333,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0025388743,9.54197e-21,0.0,52.289425,250.00104,28.09035,96.0,0.062281728,30.673513,252.78229,210.90414,0.0,52.289425,0.1137568,0.0,49.517548,8.330017
21826,20749560.0,0.0,18.297424,14.729675,21.236664,20.99826,21.507202,21.334167,18.297394,18.297363,18.297363,18.297363,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0018331644,9.54197e-21,0.0,52.28938,250.00102,28.064268,96.0,0.062375393,30.710024,252.78217,210.90414,0.0,52.28938,0.1137568,0.0,49.517498,8.330017
21827,20749620.0,0.0,18.297424,14.720093,21.234833,20.995422,21.506348,21.332916,18.297394,18.297394,18.297394,18.297363,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0012685296,9.54197e-21,0.0,52.289326,250.00102,28.038332,96.0,0.062468525,30.746334,252.78206,210.90414,0.0,52.289326,0.1137568,0.0,49.51745,8.330017
21828,20749680.0,0.0,18.297455,14.710571,21.233002,20.992584,21.505493,21.331665,18.297424,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0014070726,9.54197e-21,0.0,52.289276,250.001,28.01252,96.0,0.0625612,30.782473,252.78195,210.90413,0.0,52.289276,0.1137568,0.0,49.517395,8.330017
21829,20749740.0,0.0,18.297485,14.70108,21.23117,20.989777,21.504639,21.330414,18.297424,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0021400733,9.54197e-21,0.0,52.289223,250.001,27.98684,96.0,0.06265337,30.818424,252.78185,210.90413,0.0,52.289223,0.1137568,0.0,49.51734,8.330017
21830,20749800.0,0.0,18.297485,14.69162,21.22937,20.986969,21.503784,21.329193,18.297455,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0025936572,9.54197e-21,0.0,52.289177,250.00099,27.961355,96.0,0.062744826,30.8541,252.78174,210.90413,0.0,52.289177,0.11375679,0.0,49.517292,8.330017
21831,20749860.0,0.0,18.297485,14.68222,21.227509,20.9841,21.50293,21.327942,18.297455,18.297455,18.297455,18.297424,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0018186019,9.54197e-21,0.0,52.289124,250.00098,27.936073,96.0,0.062835544,30.8895,252.78163,210.90411,0.0,52.289124,0.11375679,0.0,49.517242,8.330017
21832,20749920.0,0.0,18.297516,14.672882,21.225677,20.981293,21.502045,21.32669,18.297485,18.297455,18.297455,18.297455,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0012646676,9.54197e-21,0.0,52.289074,250.00098,27.910927,96.0,0.062925756,30.924702,252.78152,210.90411,0.0,52.289074,0.11375679,0.0,49.51719,8.330017
21833,20749980.0,0.0,18.297516,14.663605,21.223877,20.978485,21.50119,21.32544,18.297485,18.297485,18.297485,18.297455,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0016350975,9.54197e-21,0.0,52.28902,250.00096,27.885899,96.0,0.06301552,30.95974,252.78142,210.90411,0.0,52.28902,0.11375679,0.0,49.517143,8.330017
21834,20750040.0,0.0,18.297546,14.654358,21.222046,20.975677,21.500336,21.324188,18.297516,18.297485,18.297485,18.297485,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.002052121,9.54197e-21,0.0,52.288975,250.00096,27.86105,96.0,0.06310463,30.994528,252.78131,210.9041,0.0,52.288975,0.11375679,0.0,49.517094,8.330017
21835,20750100.0,0.0,18.297577,14.645142,21.220245,20.9729,21.499481,21.322937,18.297516,18.297516,18.297516,18.297485,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0027611803,9.54197e-21,0.0,52.28892,250.00095,27.83636,96.0,0.06319314,31.029093,252.7812,210.9041,0.0,52.28892,0.113756776,0.0,49.51704,8.330017
21836,20750160.0,0.0,18.297577,14.636017,21.218414,20.970062,21.498596,21.321686,18.297546,18.297516,18.297516,18.297516,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0019332672,9.54197e-21,0.0,52.28887,250.00095,27.8119,96.0,0.06328083,31.06334,252.7811,210.9041,0.0,52.28887,0.113756776,0.0,49.51699,8.330017
21837,20750220.0,0.0,18.297577,14.626923,21.216583,20.967255,21.497742,21.320435,18.297577,18.297546,18.297546,18.297546,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0013469324,9.54197e-21,0.0,52.288826,250.00093,27.78758,96.0,0.06336798,31.097385,252.78099,210.90408,0.0,52.288826,0.113756776,0.0,49.516945,8.330017
21838,20750280.0,0.0,18.297607,14.617889,21.214783,20.964447,21.496887,21.319214,18.297577,18.297546,18.297546,18.297546,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0016485676,9.54197e-21,0.0,52.288773,250.00093,27.763388,96.0,0.06345467,31.131258,252.7809,210.90408,0.0,52.288773,0.113756776,0.0,49.51689,8.330017
21839,20750340.0,0.0,18.297638,14.608917,21.212982,20.96167,21.496002,21.317963,18.297607,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0023498735,9.54197e-21,0.0,52.288723,250.00092,27.739351,96.0,0.06354077,31.164906,252.78079,210.90407,0.0,52.288723,0.11375676,0.0,49.51684,8.330017
21840,20750400.0,0.0,18.297668,14.600006,21.211182,20.958923,21.495148,21.316711,18.297607,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0024868352,9.54197e-21,0.0,52.288673,250.00092,27.715477,96.0,0.06362629,31.198334,252.7807,210.90407,0.0,52.288673,0.11375676,0.0,49.516792,8.330017
21841,20750460.0,0.0,18.297638,14.591034,21.20935,20.956116,21.494263,21.31546,18.297638,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0014485173,9.54197e-21,0.0,52.288628,250.0009,27.69181,96.0,0.06371102,31.231462,252.7806,210.90407,0.0,52.288628,0.11375676,0.0,49.516747,8.330017
21842,20750520.0,0.0,18.297546,14.581879,21.20755,20.953339,21.493378,21.314209,18.297638,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.0032115665,9.54197e-21,0.0,52.288574,250.0009,27.668074,96.0,0.06379601,31.264698,252.7805,210.90405,0.0,52.288574,0.11375676,0.0,49.516697,8.330017
21843,20750580.0,0.0,18.297485,14.57254,21.20575,20.950562,21.492523,21.312988,18.297607,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.006029881,9.54197e-21,0.0,52.288525,250.0009,27.643951,96.0,0.06388234,31.298464,252.7804,210.90405,0.0,52.288525,0.11375676,0.0,49.516647,8.330017
21844,20750640.0,0.0,18.297455,14.56308,21.203949,20.947815,21.491638,21.311737,18.297577,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0069732703,9.54197e-21,0.0,52.28848,250.0009,27.619452,96.0,0.06397003,31.332767,252.7803,210.90407,0.0,52.28848,0.11375676,0.0,49.516598,8.330017
21845,20750700.0,0.0,18.297455,14.553467,21.202148,20.945068,21.490784,21.310516,18.297516,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.004002827,9.54197e-21,0.0,52.288425,250.0009,27.594461,96.0,0.06405944,31.367752,252.7802,210.90407,0.0,52.288425,0.113756776,0.0,49.51655,8.330017
21846,20750760.0,0.0,18.297485,14.543701,21.200348,20.942291,21.489868,21.309265,18.297485,18.297546,18.297546,18.297546,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.0008205682,9.54197e-21,0.0,52.288372,250.0009,27.569183,96.0,0.06414986,31.403143,252.7801,210.90407,0.0,52.288372,0.113756776,0.0,49.516495,8.330017
21847,20750820.0,0.0,18.297455,14.533844,21.198547,20.939514,21.488983,21.308014,18.297485,18.297516,18.297516,18.297516,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.0007812241,9.54197e-21,0.0,52.288322,250.0009,27.543894,96.0,0.06424031,31.43855,252.78,210.90408,0.0,52.288322,0.11375679,0.0,49.51644,8.330017
21848,20750880.0,0.0,18.297424,14.523834,21.196747,20.936768,21.488129,21.306793,18.297485,18.297485,18.297485,18.297516,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.001908233,9.54197e-21,0.0,52.28827,250.00092,27.518507,96.0,0.064331055,31.474087,252.7799,210.90408,0.0,52.28827,0.11375679,0.0,49.516388,8.330017
21849,20750940.0,0.0,18.297394,14.513733,21.194946,20.934052,21.487244,21.305542,18.297455,18.297485,18.297485,18.297485,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.0025389853,9.54197e-21,0.0,52.288216,250.00092,27.492956,96.0,0.0644224,31.509865,252.7798,210.90408,0.0,52.288216,0.11375679,0.0,49.516335,8.330017
21850,20751000.0,0.0,18.297394,14.503571,21.193176,20.931335,21.486359,21.304321,18.297455,18.297455,18.297455,18.297485,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.0026443119,9.54197e-21,0.0,52.288162,250.00092,27.467218,96.0,0.06451437,31.545895,252.7797,210.90408,0.0,52.288162,0.11375679,0.0,49.51628,8.330017
21851,20751060.0,0.0,18.297394,14.493286,21.191376,20.928589,21.485474,21.30307,18.297424,18.297455,18.297455,18.297455,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.0016809091,9.54197e-21,0.0,52.2881,250.00093,27.441263,96.0,0.06460709,31.58223,252.7796,210.9041,0.0,52.2881,0.1137568,0.0,49.516224,8.330017
21852,20751120.0,0.0,18.297394,14.482941,21.189575,20.925842,21.484558,21.301819,18.297394,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.0007726161,9.54197e-21,0.0,52.288048,250.00093,27.415213,96.0,0.064700134,31.618702,252.7795,210.9041,0.0,52.288048,0.1137568,0.0,49.51617,8.330017
21853,20751180.0,0.0,18.297394,14.472534,21.187805,20.923126,21.483673,21.300598,18.297394,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-8.744193e-05,9.54197e-21,0.0,52.287994,250.00093,27.389107,96.0,0.06479335,31.655249,252.77939,210.9041,0.0,52.287994,0.1137568,0.0,49.516113,8.330017
21854,20751240.0,0.0,18.297394,14.462067,21.186035,20.92041,21.482788,21.299377,18.297394,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,2.6575131e-05,9.54197e-21,0.0,52.28794,250.00093,27.363008,96.0,0.06488651,31.69179,252.77928,210.9041,0.0,52.28794,0.1137568,0.0,49.51606,8.330017
21855,20751300.0,0.0,18.297394,14.451569,21.184265,20.917725,21.481903,21.298126,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,5.0062135e-05,9.54197e-21,0.0,52.287884,250.00095,27.336906,96.0,0.06497966,31.72833,252.77919,210.9041,0.0,52.287884,0.1137568,0.0,49.516003,8.330017
21856,20751360.0,0.0,18.297394,14.44104,21.182465,20.914978,21.481018,21.296906,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.0007541027,9.54197e-21,0.0,52.28783,250.00095,27.310791,96.0,0.06507283,31.764893,252.77908,210.9041,0.0,52.28783,0.1137568,0.0,49.51595,8.330017
21857,20751420.0,0.0,18.297394,14.430481,21.180664,20.912262,21.480103,21.295654,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-0.0005503764,9.54197e-21,0.0,52.28777,250.00095,27.284626,96.0,0.06516615,31.801525,252.77898,210.9041,0.0,52.28777,0.1137568,0.0,49.515892,8.330017
21858,20751480.0,0.0,18.297394,14.419891,21.178894,20.909576,21.479218,21.294434,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,-2.0583293e-05,9.54197e-21,0.0,52.287716,250.00095,27.258492,96.0,0.06525934,31.838114,252.77887,210.9041,0.0,52.287716,0.1137568,0.0,49.515835,8.330017
21859,20751540.0,0.0,18.297424,14.409332,21.177124,20.90689,21.478333,21.293213,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0013358953,9.54197e-21,0.0,52.287655,250.00095,27.23235,96.0,0.06535253,31.874714,252.77878,210.9041,0.0,52.287655,0.1137568,0.0,49.515778,8.330017
21860,20751600.0,0.0,18.297424,14.398773,21.175354,20.904205,21.477448,21.291992,18.297394,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0020305116,9.54197e-21,0.0,52.2876,250.00095,27.206348,96.0,0.065445185,31.911114,252.77867,210.9041,0.0,52.2876,0.1137568,0.0,49.51572,8.330017
21861,20751660.0,0.0,18.297424,14.388214,21.173584,20.90152,21.476532,21.290741,18.297424,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0011826451,9.54197e-21,0.0,52.287544,250.00093,27.180502,96.0,0.06553726,31.9473,252.77856,210.9041,0.0,52.287544,0.1137568,0.0,49.515663,8.330017
21862,20751720.0,0.0,18.297424,14.377716,21.171814,20.898804,21.475647,21.28952,18.297424,18.297424,18.297424,18.297394,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0006048519,9.54197e-21,0.0,52.28749,250.00093,27.154737,96.0,0.06562901,31.983366,252.77846,210.9041,0.0,52.28749,0.11375679,0.0,49.51561,8.330017
21863,20751780.0,0.0,18.297455,14.367249,21.170044,20.896149,21.474731,21.288269,18.297424,18.297424,18.297424,18.297424,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0011850115,9.54197e-21,0.0,52.28743,250.00093,27.129051,96.0,0.065720476,32.01933,252.77837,210.9041,0.0,52.28743,0.11375679,0.0,49.515553,8.330017
21864,20751840.0,0.0,18.297485,14.356812,21.168274,20.893463,21.473846,21.287048,18.297455,18.297424,18.297424,18.297424,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0018499644,9.54197e-21,0.0,52.287376,250.00093,27.103529,96.0,0.06581131,32.055058,252.77826,210.90408,0.0,52.287376,0.11375679,0.0,49.5155,8.330017
21865,20751900.0,0.0,18.297516,14.346436,21.166534,20.890808,21.47293,21.285828,18.297455,18.297455,18.297455,18.297424,0.0,0.03208524,0.03208524,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.002988339,9.54197e-21,0.0,52.287323,250.00092,27.078146,96.0,0.06590164,32.0906,252.77815,210.90408,0.0,52.287323,0.11375679,0.0,49.51544,8.330017
21866,20751960.0,0.0,18.297516,14.336151,21.164764,20.888123,21.472046,21.284607,18.297485,18.297455,18.297455,18.297455,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.002567511,9.54197e-21,0.0,52.287262,250.00092,27.053019,96.0,0.065991014,32.12577,252.77806,210.90408,0.0,52.287262,0.11375679,0.0,49.515385,8.330017
21867,20752020.0,0.0,18.297546,14.325928,21.162994,20.885468,21.47113,21.283386,18.297516,18.297485,18.297485,18.297455,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0020853155,9.54197e-21,0.0,52.28721,250.0009,27.028101,96.0,0.066079624,32.16066,252.77795,210.90407,0.0,52.28721,0.113756776,0.0,49.515327,8.330017
21868,20752080.0,0.0,18.297577,14.315796,21.161224,20.882812,21.470215,21.282135,18.297516,18.297485,18.297485,18.297485,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.002377296,9.54197e-21,0.0,52.287155,250.0009,27.003366,96.0,0.06616756,32.19529,252.77786,210.90407,0.0,52.287155,0.113756776,0.0,49.515274,8.330017
21869,20752140.0,0.0,18.297607,14.305756,21.159485,20.880157,21.46933,21.280914,18.297546,18.297516,18.297516,18.297516,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0031964642,9.54197e-21,0.0,52.287094,250.00089,26.978859,96.0,0.06625466,32.229595,252.77777,210.90407,0.0,52.287094,0.113756776,0.0,49.515217,8.330017
21870,20752200.0,0.0,18.297638,14.295837,21.157715,20.877533,21.468414,21.279694,18.297577,18.297546,18.297546,18.297516,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0037769766,9.54197e-21,0.0,52.28704,250.00089,26.954655,96.0,0.066340655,32.263485,252.77766,210.90405,0.0,52.28704,0.11375676,0.0,49.515163,8.330017
21871,20752260.0,0.0,18.297668,14.286041,21.155975,20.874847,21.467499,21.278473,18.297607,18.297546,18.297546,18.297546,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0035374993,9.54197e-21,0.0,52.286987,250.00087,26.930725,96.0,0.066425644,32.296986,252.77757,210.90405,0.0,52.286987,0.11375676,0.0,49.51511,8.330017
21872,20752320.0,0.0,18.297699,14.276367,21.154205,20.872192,21.466614,21.277252,18.297638,18.297577,18.297577,18.297577,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0033404315,9.54197e-21,0.0,52.286934,250.00087,26.907093,96.0,0.06650956,32.33007,252.77748,210.90404,0.0,52.286934,0.11375675,0.0,49.515057,8.330017
21873,20752380.0,0.0,18.29773,14.266846,21.152435,20.869568,21.465698,21.276031,18.297668,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0034458777,9.54197e-21,0.0,52.28688,250.00085,26.883778,96.0,0.06659232,32.362713,252.77739,210.90404,0.0,52.28688,0.11375675,0.0,49.515003,8.330017
21874,20752440.0,0.0,18.29776,14.257477,21.150696,20.866943,21.464783,21.27481,18.297699,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0041187336,9.54197e-21,0.0,52.286835,250.00084,26.860752,96.0,0.066674024,32.394947,252.7773,210.90402,0.0,52.286835,0.11375674,0.0,49.514954,8.330017
21875,20752500.0,0.0,18.297821,14.2482605,21.148987,20.864319,21.463898,21.27359,18.29773,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.004851843,9.54197e-21,0.0,52.28678,250.00084,26.838102,96.0,0.06675438,32.426655,252.7772,210.904,0.0,52.28678,0.11375674,0.0,49.5149,8.330017
21876,20752560.0,0.0,18.297852,14.239197,21.147217,20.861664,21.462982,21.27237,18.29776,18.297699,18.297699,18.297699,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.004499258,9.54197e-21,0.0,52.286728,250.00082,26.815847,96.0,0.0668333,32.457813,252.77711,210.904,0.0,52.286728,0.11375672,0.0,49.514847,8.330017
21877,20752620.0,0.0,18.297882,14.230347,21.145477,20.85904,21.462067,21.271149,18.29779,18.29773,18.29773,18.29773,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.004181486,9.54197e-21,0.0,52.28668,250.00081,26.793962,96.0,0.06691089,32.48845,252.77702,210.90399,0.0,52.28668,0.11375672,0.0,49.5148,8.330017
21878,20752680.0,0.0,18.297913,14.22168,21.143707,20.856415,21.461151,21.269928,18.297852,18.29779,18.29779,18.29776,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0046289265,9.54197e-21,0.0,52.286633,250.0008,26.772448,96.0,0.06698715,32.518574,252.77693,210.90398,0.0,52.286633,0.113756716,0.0,49.51475,8.330017
21879,20752740.0,0.0,18.297974,14.213196,21.141998,20.85382,21.460236,21.268707,18.297882,18.297821,18.297821,18.297821,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.005121836,9.54197e-21,0.0,52.286575,250.00078,26.75137,96.0,0.06706184,32.548084,252.77686,210.90398,0.0,52.286575,0.113756716,0.0,49.5147,8.330017
21880,20752800.0,0.0,18.298035,14.204956,21.140259,20.851227,21.45932,21.267517,18.297913,18.297852,18.297852,18.297852,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0059319986,9.54197e-21,0.0,52.28653,250.00076,26.730705,96.0,0.06713504,32.57702,252.77676,210.90396,0.0,52.28653,0.1137567,0.0,49.514656,8.330017
21881,20752860.0,0.0,18.298065,14.196899,21.13852,20.848602,21.458405,21.266296,18.297974,18.297882,18.297882,18.297882,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.005473957,9.54197e-21,0.0,52.286484,250.00075,26.710537,96.0,0.067206465,32.605247,252.77669,210.90395,0.0,52.286484,0.11375669,0.0,49.514606,8.330017
21882,20752920.0,0.0,18.298096,14.189117,21.13675,20.845978,21.457489,21.265076,18.298004,18.297943,18.297943,18.297943,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.005138154,9.54197e-21,0.0,52.28644,250.00073,26.690823,96.0,0.06727626,32.632847,252.77661,210.90393,0.0,52.28644,0.11375669,0.0,49.51456,8.330017
21883,20752980.0,0.0,18.298157,14.181549,21.13504,20.843384,21.456573,21.263855,18.298065,18.297974,18.297974,18.297974,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0055943583,9.54197e-21,0.0,52.286392,250.00072,26.671547,96.0,0.06734448,32.659836,252.77652,210.90392,0.0,52.286392,0.11375668,0.0,49.514515,8.330017
21884,20753040.0,0.0,18.298218,14.174225,21.1333,20.84079,21.455658,21.262634,18.298096,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.006387949,9.54197e-21,0.0,52.28635,250.0007,26.652771,96.0,0.06741092,32.68612,252.77644,210.9039,0.0,52.28635,0.113756664,0.0,49.514473,8.330017
21885,20753100.0,0.0,18.298279,14.167206,21.131592,20.838196,21.454773,21.261444,18.298157,18.298065,18.298065,18.298065,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.006897473,9.54197e-21,0.0,52.28631,250.00069,26.634554,96.0,0.06747537,32.711628,252.77638,210.9039,0.0,52.28631,0.11375665,0.0,49.514427,8.330017
21886,20753160.0,0.0,18.29834,14.160431,21.129852,20.835602,21.453827,21.260223,18.298218,18.298126,18.298126,18.298126,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0064467397,9.54197e-21,0.0,52.286263,250.00067,26.616869,96.0,0.067537904,32.736385,252.7763,210.90388,0.0,52.286263,0.11375664,0.0,49.514385,8.330017
21887,20753220.0,0.0,18.29837,14.153931,21.128113,20.833008,21.452911,21.259003,18.298279,18.298187,18.298187,18.298157,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0061848536,9.54197e-21,0.0,52.286224,250.00066,26.599724,96.0,0.06759854,32.760387,252.77623,210.90387,0.0,52.286224,0.11375664,0.0,49.514347,8.330017
21888,20753280.0,0.0,18.298431,14.147736,21.126373,20.830414,21.451996,21.257782,18.29831,18.298248,18.298248,18.298218,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0062995963,9.54197e-21,0.0,52.286182,250.00064,26.583136,96.0,0.067657165,32.78361,252.77617,210.90385,0.0,52.286182,0.11375663,0.0,49.514305,8.330017
21889,20753340.0,0.0,18.298523,14.141846,21.124664,20.82785,21.45108,21.256592,18.29837,18.298279,18.298279,18.298279,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.007122532,9.54197e-21,0.0,52.286148,250.00063,26.567083,96.0,0.067713894,32.806084,252.7761,210.90384,0.0,52.286148,0.11375661,0.0,49.514267,8.330017
21890,20753400.0,0.0,18.298584,14.136261,21.122955,20.825287,21.450195,21.255371,18.298431,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.007911673,9.54197e-21,0.0,52.286106,250.0006,26.551655,96.0,0.0677684,32.827682,252.77603,210.90382,0.0,52.286106,0.113756604,0.0,49.514233,8.330017
21891,20753460.0,0.0,18.298645,14.131012,21.121216,20.822693,21.44925,21.25415,18.298492,18.2984,18.2984,18.2984,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0074711824,9.54197e-21,0.0,52.28607,250.00058,26.536877,96.0,0.06782061,32.848377,252.77597,210.9038,0.0,52.28607,0.11375659,0.0,49.514194,8.330017
21892,20753520.0,0.0,18.298706,14.126099,21.119476,20.820099,21.448334,21.25296,18.298553,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0070489477,9.54197e-21,0.0,52.28604,250.00056,26.522715,96.0,0.067870624,32.868202,252.77591,210.90378,0.0,52.28604,0.113756575,0.0,49.514164,8.330017
21893,20753580.0,0.0,18.298767,14.121521,21.117767,20.817535,21.447418,21.25174,18.298615,18.298523,18.298523,18.298492,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0074944473,9.54197e-21,0.0,52.286003,250.00053,26.509157,96.0,0.06791848,32.88718,252.77585,210.90376,0.0,52.286003,0.11375657,0.0,49.51413,8.330017
21894,20753640.0,0.0,18.298828,14.11731,21.116058,20.814972,21.446503,21.25055,18.298676,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.008010596,9.54197e-21,0.0,52.285976,250.00052,26.496283,96.0,0.06796393,32.905205,252.77579,210.90375,0.0,52.285976,0.11375655,0.0,49.514095,8.330017
21895,20753700.0,0.0,18.29892,14.113464,21.11435,20.812439,21.445587,21.249329,18.298767,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0089025395,9.54197e-21,0.0,52.285946,250.0005,26.484064,96.0,0.06800706,32.922314,252.77574,210.90373,0.0,52.285946,0.11375654,0.0,49.51407,8.330017
21896,20753760.0,0.0,18.29898,14.109985,21.11261,20.809845,21.444672,21.248138,18.298828,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.008434869,9.54197e-21,0.0,52.285915,250.00047,26.47259,96.0,0.068047546,32.938377,252.77568,210.90372,0.0,52.285915,0.11375653,0.0,49.51404,8.330017
21897,20753820.0,0.0,18.299042,14.106873,21.1109,20.807281,21.443756,21.246918,18.29889,18.298798,18.298798,18.298767,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.008063304,9.54197e-21,0.0,52.285892,250.00046,26.461813,96.0,0.06808556,32.95346,252.77563,210.90369,0.0,52.285892,0.113756515,0.0,49.514015,8.330017
21898,20753880.0,0.0,18.299133,14.104187,21.109192,20.804718,21.44281,21.245728,18.29898,18.298859,18.298859,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.008506996,9.54197e-21,0.0,52.285862,250.00043,26.451721,96.0,0.06812116,32.967587,252.77559,210.90367,0.0,52.285862,0.1137565,0.0,49.51399,8.330017
21899,20753940.0,0.0,18.299225,14.101898,21.107483,20.802185,21.441895,21.244507,18.299042,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.009328636,9.54197e-21,0.0,52.285843,250.00041,26.442375,96.0,0.06815413,32.980675,252.77554,210.90366,0.0,52.285843,0.11375649,0.0,49.513966,8.330017
21900,20754000.0,0.0,18.299286,14.100006,21.105774,20.799652,21.44101,21.243317,18.299103,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.009432411,9.54197e-21,0.0,52.28582,250.00038,26.433748,96.0,0.06818454,32.992752,252.77551,210.90364,0.0,52.28582,0.11375648,0.0,49.513943,8.330017
21901,20754060.0,0.0,14.09845,14.098328,21.102081,20.794312,21.438019,21.240173,13.203217,16.827759,16.827759,17.005798,0.0,0.032090668,0.032090668,0.049596183,250.0,11.700012,0.0,0.0,0.0,685.4909,3.228022e-05,0.0,52.285408,249.67178,50.000008,96.0,3.7496028e-07,-7.803091e-06,252.84862,210.74931,0.0,52.285408,0.11377775,0.0,49.513493,8.330017
21902,20754120.0,0.0,14.096802,14.09668,21.090546,20.779388,21.428192,21.23059,12.320374,14.936035,14.936035,15.234314,0.0,0.032091383,0.032091383,0.049597397,250.0,11.700012,0.0,0.0,0.0,709.8951,3.357292e-05,0.0,52.28163,249.77032,50.0,96.0,3.7497762e-07,-8.505868e-11,252.86896,210.80074,0.0,52.28163,0.113780335,0.0,49.509674,8.330017
21903,20754180.0,0.0,14.095123,14.095001,21.07254,20.756622,21.413116,21.216003,11.9782715,13.652466,13.652466,13.958557,0.0,0.03209128,0.03209128,0.049597148,250.0,11.700012,0.0,0.0,0.0,737.99164,3.449041e-05,0.0,52.278458,249.84198,50.0,96.0,3.7497458e-07,-2.1406566e-12,252.88297,210.83675,0.0,52.278458,0.11377982,0.0,49.50648,8.330017
21904,20754240.0,0.0,14.093475,14.093353,21.050293,20.728546,21.394623,21.198212,11.849457,12.856262,12.856262,13.117401,0.0,0.032090552,0.032090552,0.049595803,250.0,11.700012,0.0,0.0,0.0,757.33887,3.538342e-05,0.0,52.27573,249.89372,50.0,96.0,3.749561e-07,-5.2823672e-15,252.89227,210.86134,0.0,52.27573,0.11377699,0.0,49.50375,8.330017
21905,20754300.0,0.0,14.091797,14.091675,21.02536,20.697083,21.374115,21.178497,11.786865,12.382294,12.382294,12.584259,0.0,0.032089602,0.032089602,0.049594074,250.0,11.700012,0.0,0.0,0.0,769.2635,3.5989615e-05,0.0,52.273514,249.93019,50.0,96.0,3.7493223e-07,-8.093738e-18,252.89828,210.87773,0.0,52.273514,0.11377334,0.0,49.501537,8.330017
21906,20754360.0,0.0,14.090118,14.089996,20.999512,20.66455,21.352936,21.158203,11.751282,12.1015625,12.1015625,12.249084,0.0,0.03208865,0.03208865,0.049592357,250.0,11.700012,0.0,0.0,0.0,776.3267,3.6360663e-05,0.0,52.27178,249.9554,50.0,96.0,3.7490832e-07,-9.071938e-20,252.90208,210.88841,0.0,52.27178,0.11376969,0.0,49.499817,8.330017
21907,20754420.0,0.0,14.08847,14.088348,20.972778,20.630798,21.331146,21.137268,11.730286,11.936401,11.936401,12.040131,0.0,0.03208779,0.03208779,0.049590826,250.0,11.700012,0.0,0.0,0.0,780.4198,3.6580346e-05,0.0,52.270466,249.97241,50.0,96.0,3.7488695e-07,-1.0162179e-21,252.90437,210.89517,0.0,52.270466,0.11376644,0.0,49.49852,8.330017
21908,20754480.0,0.0,14.086792,14.08667,20.945557,20.596375,21.30896,21.116028,11.717621,11.837982,11.837982,11.908905,0.0,0.032087073,0.032087073,0.049589545,250.0,11.700012,0.0,0.0,0.0,782.7735,3.6709596e-05,0.0,52.269493,249.98369,50.0,96.0,3.7486907e-07,2.2507156e-23,252.90572,210.89932,0.0,52.269493,0.11376372,0.0,49.497566,8.330017
21909,20754540.0,0.0,14.085114,14.084991,20.91803,20.561584,21.286621,21.094574,11.710114,11.780457,11.780457,11.827942,0.0,0.0320865,0.0320865,0.04958853,250.0,11.700012,0.0,0.0,0.0,784.04913,3.678233e-05,0.0,52.26879,249.99092,50.0,96.0,3.7485484e-07,-3.2607477e-25,252.90643,210.90175,0.0,52.26879,0.113761544,0.0,49.49688,8.330017
21910,20754600.0,0.0,14.083466,14.0833435,20.890411,20.526642,21.26419,21.07306,11.705688,11.747162,11.747162,11.778534,0.0,0.03208606,0.03208606,0.04958775,250.0,11.700012,0.0,0.0,0.0,784.6763,3.6820882e-05,0.0,52.268303,249.99536,50.0,96.0,3.748439e-07,1.3236468e-27,252.90677,210.90303,0.0,52.268303,0.11375987,0.0,49.4964,8.330017
21911,20754660.0,0.0,14.081787,14.081665,20.864105,20.49353,21.242798,21.05252,11.703033,11.727539,11.727539,11.747986,0.0,0.032085728,0.032085728,0.049587168,250.0,11.700012,0.0,0.0,0.0,784.93256,3.6839847e-05,0.0,52.267963,249.99802,50.0,96.0,3.748357e-07,-5.0820394e-30,252.90689,210.90367,0.0,52.267963,0.11375862,0.0,49.49607,8.330017
21912,20754720.0,0.0,14.080139,14.080017,20.83789,20.46048,21.221466,21.032013,11.701416,11.715576,11.715576,11.728668,0.0,0.032085486,0.032085486,0.049586743,250.0,11.700012,0.0,0.0,0.0,784.97754,3.6847643e-05,0.0,52.267735,249.99956,50.0,96.0,3.7482968e-07,3.2362642e-30,252.90689,210.90393,0.0,52.267735,0.11375772,0.0,49.49585,8.330017
21913,20754780.0,0.0,14.078461,14.078339,20.811737,20.42752,21.200134,21.011566,11.7005005,11.708862,11.708862,11.717255,0.0,0.03208531,0.03208531,0.049586445,250.0,11.700012,0.0,0.0,0.0,784.8763,3.6847698e-05,0.0,52.267586,250.00032,50.0,96.0,3.7482548e-07,-1.222138e-32,252.90683,210.90395,0.0,52.267586,0.113757074,0.0,49.49571,8.330017
21914,20754840.0,0.0,14.076782,14.07666,20.785675,20.394714,21.178894,20.99115,11.699921,11.704803,11.704803,11.710114,0.0,0.03208519,0.03208519,0.049586236,250.0,11.700012,0.0,0.0,0.0,784.7002,3.68438e-05,0.0,52.26749,250.00067,50.0,96.0,3.7482252e-07,-2.2355897e-33,252.90675,210.90387,0.0,52.26749,0.11375663,0.0,49.495617,8.330017
21915,20754900.0,0.0,14.075134,14.075012,20.761444,20.36316,21.16043,20.973358,11.6996155,12.700012,12.700012,12.669922,0.0,0.032085113,0.032085113,0.0495861,250.0,11.700012,0.0,0.0,0.0,784.4749,3.6837282e-05,0.0,52.267433,250.00075,50.0,96.0,3.7482056e-07,-1.9478e-41,252.90668,210.90373,0.0,52.267433,0.11375633,14.604513,49.495564,8.330017
21916,20754960.0,0.0,14.073456,14.073334,20.740906,20.338593,21.142792,20.95636,11.699402,12.2447815,12.2447815,12.82843,0.0,0.032085057,0.032085057,0.049586006,250.0,11.700012,0.0,0.0,0.0,784.21954,3.6829246e-05,0.0,52.267395,250.00072,50.0,96.0,3.7481922e-07,0.0,252.9066,210.9036,0.0,52.267395,0.11375612,4.3402014,49.49553,8.330017
21917,20755020.0,0.0,14.071808,14.071686,20.71997,20.314087,21.124207,20.938446,11.69931,11.997955,11.997955,12.809692,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,783.9489,3.6820387e-05,0.0,52.26738,250.00061,50.0,96.0,3.748184e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375599,4.39236,49.495514,8.330017
21918,20755080.0,0.0,14.070129,14.070007,20.69873,20.289673,21.105042,20.920013,11.699219,11.863251,11.863251,12.803589,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,783.66797,3.6811e-05,0.0,52.26737,250.0005,50.0,96.0,3.7481786e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.405237,49.495502,8.330017
21919,20755140.0,0.0,14.068451,14.068329,20.677368,20.26535,21.085632,20.901306,11.699188,11.788269,11.788269,12.801086,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,783.38055,3.6801288e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481755e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375587,4.420806,49.4955,8.330017
21920,20755200.0,0.0,14.066803,14.066681,20.656006,20.24115,21.06607,20.882507,11.699158,11.746826,11.746826,12.8003235,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,783.0888,3.6791364e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.4233656,49.4955,8.330017
21921,20755260.0,0.0,14.0651245,14.065002,20.635803,20.218567,21.047516,20.864624,11.699127,11.725037,11.725037,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.79395,3.678129e-05,0.0,52.26736,250.00021,50.0,96.0,3.7481723e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4243417,49.4955,8.330017
21922,20755320.0,0.0,14.063446,14.0633545,20.615723,20.196106,21.02893,20.84671,11.699127,11.713196,11.713196,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,782.4968,3.677112e-05,0.0,52.26737,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.424649,49.495502,8.330017
21923,20755380.0,0.0,14.061798,14.061676,20.595703,20.173737,21.010406,20.828857,11.699127,11.706482,11.706482,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,782.19794,3.676088e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4247813,49.495502,8.330017
21924,20755440.0,0.0,14.06012,14.059998,20.575775,20.15152,20.991913,20.811066,11.699097,11.702972,11.702972,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,781.8975,3.675057e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4248314,49.495506,8.330017
21925,20755500.0,0.0,14.058472,14.05835,20.55603,20.129517,20.973602,20.793396,11.699097,11.701202,11.701202,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,781.59735,3.674027e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4248543,49.495506,8.330017
21926,20755560.0,0.0,14.056793,14.056671,20.53897,20.108643,20.959534,20.779785,11.699097,12.546326,12.546326,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,781.2926,3.6729805e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4248734,49.49551,8.330017
21927,20755620.0,0.0,14.055115,14.054993,20.521515,20.087982,20.944275,20.765015,11.699097,12.162384,12.162384,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,780.9883,3.6719353e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.42489,49.49551,8.330017
21928,20755680.0,0.0,14.053467,14.053345,20.503632,20.067413,20.92807,20.74939,11.699097,11.951141,11.951141,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,780.68274,3.6708858e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4249063,49.49551,8.330017
21929,20755740.0,0.0,14.051788,14.051666,20.485504,20.046967,20.911438,20.733337,11.699097,11.83371,11.83371,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.37604,3.6698322e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249215,49.49551,8.330017
21930,20755800.0,0.0,14.05014,14.050018,20.467285,20.026642,20.894562,20.717072,11.699097,11.769653,11.769653,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.0681,3.668774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249363,49.49551,8.330017
21931,20755860.0,0.0,14.048462,14.04834,20.44989,20.007477,20.878357,20.701447,11.699066,11.737396,11.737396,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.759,3.6677116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249516,49.49551,8.330017
21932,20755920.0,0.0,14.046783,14.046661,20.432587,19.988434,20.862122,20.685791,11.699066,11.719574,11.719574,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.44867,3.666645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249663,49.49551,8.330017
21933,20755980.0,0.0,14.0451355,14.045013,20.415344,19.969513,20.845886,20.670135,11.699066,11.710083,11.710083,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.13715,3.665574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249816,49.49551,8.330017
21934,20756040.0,0.0,14.043457,14.043335,20.398163,19.950653,20.829681,20.654541,11.699066,11.705048,11.705048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.82446,3.664499e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424997,49.495514,8.330017
21935,20756100.0,0.0,14.041779,14.041687,20.381042,19.931915,20.813538,20.638947,11.699066,11.702148,11.702148,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.5105,3.6634192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4250116,49.495514,8.330017
21936,20756160.0,0.0,14.040131,14.040009,20.365173,19.914276,20.799133,20.625092,11.699066,12.948273,12.948273,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.1953,3.6623358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425027,49.495514,8.330017
21937,20756220.0,0.0,14.038452,14.03833,20.350922,19.896759,20.787079,20.613434,11.699066,12.4122925,12.4122925,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.8789,3.6612477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425042,49.495514,8.330017
21938,20756280.0,0.0,14.036804,14.036682,20.335876,19.879303,20.77359,20.600433,11.699066,12.088501,12.088501,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.5612,3.6601545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425058,49.495514,8.330017
21939,20756340.0,0.0,14.035126,14.035004,20.320435,19.861938,20.759338,20.5867,11.699036,11.910339,11.910339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.2423,3.6590573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4250736,49.495514,8.330017
21940,20756400.0,0.0,14.033447,14.033325,20.30481,19.844696,20.74472,20.572601,11.699036,11.813751,11.813751,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.9222,3.6579557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425089,49.495514,8.330017
21941,20756460.0,0.0,14.031799,14.031677,20.289856,19.828613,20.7305,20.558899,11.699036,11.761322,11.761322,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.6007,3.6568497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4251046,49.495514,8.330017
21942,20756520.0,0.0,14.030121,14.029999,20.274963,19.812592,20.716217,20.545105,11.699036,11.732361,11.732361,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.278,3.6557394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425121,49.495514,8.330017
21943,20756580.0,0.0,14.028473,14.028351,20.260101,19.796661,20.701904,20.53128,11.699036,11.717133,11.717133,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.954,3.654624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4251366,49.495514,8.330017
21944,20756640.0,0.0,14.026794,14.026672,20.24527,19.780823,20.687592,20.517487,11.699036,11.708496,11.708496,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.62866,3.6535042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425153,49.495514,8.330017
21945,20756700.0,0.0,14.025116,14.024994,20.230469,19.765076,20.67334,20.503693,11.699036,11.703644,11.703644,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.30206,3.6523794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425169,49.495514,8.330017
21946,20756760.0,0.0,14.023468,14.023346,20.2164,19.750183,20.659698,20.49057,11.699036,11.701538,11.701538,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.9742,3.65125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425185,49.495514,8.330017
21947,20756820.0,0.0,14.02179,14.0216675,20.2034,19.735352,20.648163,20.479431,11.699005,12.805389,12.805389,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.6449,3.6501166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252014,49.495514,8.330017
21948,20756880.0,0.0,14.020111,14.02002,20.19104,19.720612,20.63739,20.468964,11.699005,12.300598,12.300598,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.31433,3.648978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425218,49.495514,8.330017
