,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21949,20756940.0,0.0,14.018463,14.018341,20.178009,19.705963,20.625366,20.457367,11.699005,12.027069,12.027069,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.9824,3.6478345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425235,49.495514,8.330017
21950,20757000.0,0.0,14.016785,14.016663,20.164673,19.691376,20.612701,20.44516,11.699005,11.878357,11.878357,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.6492,3.6466863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252515,49.495514,8.330017
21951,20757060.0,0.0,14.015137,14.015015,20.151703,19.67752,20.60022,20.433167,11.699005,11.796387,11.796387,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.3146,3.6455334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425268,49.495514,8.330017
21952,20757120.0,0.0,14.013458,14.013336,20.138702,19.663757,20.587585,20.42099,11.699005,11.751862,11.751862,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.9786,3.644376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252853,49.495514,8.330017
21953,20757180.0,0.0,14.01178,14.011658,20.125671,19.650055,20.57486,20.408783,11.699005,11.727264,11.727264,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.64124,3.643213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253025,49.495514,8.330017
21954,20757240.0,0.0,14.010132,14.01001,20.112701,19.636414,20.562134,20.396545,11.698975,11.714203,11.714203,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.3025,3.6420453e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253197,49.495514,8.330017
21955,20757300.0,0.0,14.008453,14.008331,20.099731,19.622864,20.549408,20.384308,11.698975,11.707245,11.707245,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.9624,3.640873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253373,49.495514,8.330017
21956,20757360.0,0.0,14.006805,14.006683,20.087341,19.609955,20.53717,20.37262,11.698975,11.703461,11.703461,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.62085,3.6396952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253545,49.495514,8.330017
21957,20757420.0,0.0,14.005127,14.005005,20.075012,19.597137,20.524994,20.360931,11.698975,11.701294,11.701294,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.27795,3.6385125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425372,49.495514,8.330017
21958,20757480.0,0.0,14.0034485,14.003326,20.0643,19.584381,20.51587,20.352142,11.698975,12.630463,12.630463,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.9336,3.6373247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42539,49.495514,8.330017
21959,20757540.0,0.0,14.001801,14.001678,20.053375,19.571655,20.506073,20.342743,11.698975,12.206909,12.206909,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.5878,3.6361325e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254074,49.495514,8.330017
21960,20757600.0,0.0,14.000122,14.0,20.0419,19.559052,20.49524,20.332336,11.698975,11.984802,11.984802,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.2406,3.634934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425425,49.495514,8.330017
21961,20757660.0,0.0,13.998444,13.998352,20.03061,19.546997,20.484283,20.321869,11.698944,11.855286,11.855286,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.8922,3.6337315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254427,49.495514,8.330017
21962,20757720.0,0.0,13.996796,13.996674,20.019196,19.535004,20.473053,20.311157,11.698944,11.784546,11.784546,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.5433,3.6325247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425457,49.495514,8.330017
21963,20757780.0,0.0,13.995117,13.994995,20.00772,19.523071,20.4617,20.300323,11.698944,11.74585,11.74585,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.1939,3.6313162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425467,49.495514,8.330017
21964,20757840.0,0.0,13.993469,13.993347,19.996246,19.5112,20.450287,20.289398,11.698944,11.724457,11.724457,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.84436,3.6301062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254737,49.495514,8.330017
21965,20757900.0,0.0,13.991791,13.991669,19.984802,19.49939,20.438843,20.278473,11.698944,11.712616,11.712616,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.4945,3.628895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425479,49.495514,8.330017
21966,20757960.0,0.0,13.990112,13.990021,19.973785,19.488098,20.427826,20.267975,11.698944,11.70636,11.70636,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.1445,3.627683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254827,49.495514,8.330017
21967,20758020.0,0.0,13.988464,13.988342,19.9628,19.476837,20.41681,20.257507,11.698944,11.702972,11.702972,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.79425,3.62647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425486,49.495514,8.330017
21968,20758080.0,0.0,13.986786,13.986664,19.951935,19.465668,20.406067,20.247284,11.698944,12.407898,12.407898,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.4438,3.625256e-05,24.278294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,24.278294,52.267372,0.11375582,4.4254894,49.495514,8.330017
21969,20758140.0,0.0,13.985138,13.985016,19.942993,19.454529,20.39862,20.240173,11.698944,12.4730835,12.4730835,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.0931,3.624041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425493,49.495514,8.330017
21970,20758200.0,0.0,13.983459,13.983337,19.933258,19.443481,20.389648,20.231628,11.698944,12.121155,12.121155,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.74207,3.6228248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254966,49.495514,8.330017
21971,20758260.0,0.0,13.981781,13.981659,19.9234,19.432861,20.380127,20.222595,11.698944,11.928162,11.928162,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.3908,3.6216075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425501,49.495514,8.330017
21972,20758320.0,0.0,13.980133,13.980011,19.91333,19.422302,20.370178,20.213165,11.698944,11.820618,11.820618,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.0392,3.6203888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425505,49.495514,8.330017
21973,20758380.0,0.0,13.978455,13.9783325,19.903137,19.411804,20.359955,20.203491,11.698944,11.764984,11.764984,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.68726,3.6191694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4255095,49.495514,8.330017
21974,20758440.0,0.0,13.976776,13.976685,19.894928,19.406555,20.34964,20.193726,11.698944,11.734772,11.734772,14.787506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.3349,3.6179477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.678017,49.495514,8.330017
21975,20758500.0,0.0,13.975128,13.975006,19.89029,19.40924,20.339294,20.183899,11.698944,11.718506,11.718506,15.618225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.9822,3.6167246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.696667,49.495514,8.330017
21976,20758560.0,0.0,13.97345,13.973328,19.887604,19.415955,20.329254,20.174408,11.698944,11.709564,11.709564,16.263397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.62897,3.6154997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.351343,49.495514,8.330017
21977,20758620.0,0.0,13.971802,13.97168,19.886078,19.425201,20.319214,20.164948,11.698944,11.70462,11.70462,16.646637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.27527,3.6142734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.699785,49.495514,8.330017
21978,20758680.0,0.0,13.970123,13.970001,19.885132,19.435638,20.309204,20.155487,11.698944,11.701965,11.701965,16.755585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.9211,3.6130452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.988323,49.495514,8.330017
21979,20758740.0,0.0,13.968445,13.968353,19.884857,19.445892,20.30075,20.147522,11.698944,12.891205,12.891205,16.605347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.56635,3.611815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.529175,49.495514,8.330017
21980,20758800.0,0.0,13.966797,13.966675,19.884949,19.45465,20.293793,20.14093,11.698944,12.356781,12.356781,16.247192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.21106,3.610582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.746428,49.495514,8.330017
21981,20758860.0,0.0,13.965118,13.964996,19.883118,19.460236,20.285767,20.133423,11.698944,12.057648,12.057648,15.779999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.8551,3.6093476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.424242,49.495514,8.330017
21982,20758920.0,0.0,13.96347,13.963348,19.8797,19.463165,20.277039,20.125214,11.698914,11.893677,11.893677,15.271606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.4986,3.6081103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.3284445,49.495514,8.330017
21983,20758980.0,0.0,13.961792,13.96167,19.874908,19.46344,20.267914,20.116638,11.698914,11.80307,11.80307,14.788055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.14136,3.6068708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.831192,49.495514,8.330017
21984,20759040.0,0.0,13.960114,13.959991,19.868958,19.461334,20.258606,20.10788,11.698914,11.7552185,11.7552185,14.380463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.78345,3.6056288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.02454,49.495514,8.330017
21985,20759100.0,0.0,13.958466,13.9583435,19.862152,19.457428,20.249207,20.09903,11.698914,11.729492,11.729492,14.091095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.4248,3.604384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.92683,49.495514,8.330017
21986,20759160.0,0.0,13.956787,13.956665,19.854767,19.451935,20.24002,20.090424,11.698914,11.715546,11.715546,13.956787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.0654,3.6031364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.714255,49.495514,8.330017
21987,20759220.0,0.0,13.955109,13.955017,19.84726,19.446228,20.230835,20.081818,11.698914,11.707825,11.707825,13.971954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.70526,3.601886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.870103,49.495514,8.330017
21988,20759280.0,0.0,13.953461,13.953339,19.839935,19.440979,20.22165,20.073242,11.698914,11.703735,11.703735,14.114899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.34424,3.6006324e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.323647,49.495514,8.330017
21989,20759340.0,0.0,13.951782,13.95166,19.8331,19.43686,20.212494,20.064636,11.698914,11.701508,11.701508,14.3498535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.9824,3.599376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.835253,49.495514,8.330017
21990,20759400.0,0.0,13.950134,13.950012,19.828156,19.434143,20.205933,20.058502,11.698914,12.716431,12.716431,14.639923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.6196,3.5981164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.229933,49.495514,8.330017
21991,20759460.0,0.0,13.948456,13.948334,19.82431,19.433197,20.199615,20.052673,11.698914,12.25412,12.25412,14.936951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.256,3.5968533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.277503,49.495514,8.330017
21992,20759520.0,0.0,13.946777,13.946686,19.820496,19.433716,20.19217,20.045776,11.698914,12.001953,12.001953,15.20343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.8914,3.595587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.967409,49.495514,8.330017
21993,20759580.0,0.0,13.945129,13.945007,19.816895,19.435516,20.184082,20.0383,11.698914,11.865356,11.865356,15.411194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.5259,3.594317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.236786,49.495514,8.330017
21994,20759640.0,0.0,13.943451,13.943329,19.813477,19.438171,20.17572,20.030518,11.698883,11.789764,11.789764,15.541351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.1593,3.5930436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.104538,49.495514,8.330017
21995,20759700.0,0.0,13.941803,13.941681,19.81015,19.441223,20.167206,20.022614,11.698883,11.74707,11.74707,15.589081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.7917,3.5917656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.651411,49.495514,8.330017
21996,20759760.0,0.0,13.9401245,13.940002,19.806915,19.444244,20.158783,20.014893,11.698883,11.725037,11.725037,15.560913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.423,3.5904846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.99442,49.495514,8.330017
21997,20759820.0,0.0,13.938446,13.9383545,19.803528,19.446869,20.15036,20.007141,11.698883,11.713074,11.713074,15.469574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.0532,3.5891993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.200084,49.495514,8.330017
21998,20759880.0,0.0,13.936798,13.936676,19.799866,19.448883,20.141937,19.99939,11.698883,11.706482,11.706482,15.335022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.6823,3.58791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.405917,49.495514,8.330017
21999,20759940.0,0.0,13.93512,13.934998,19.795837,19.450104,20.133514,19.991638,11.698883,11.702972,11.702972,15.178162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.31024,3.5866164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.700015,49.495514,8.330017
22000,20760000.0,0.0,13.933472,13.93335,19.791473,19.45047,20.125122,19.983917,11.698883,11.701111,11.701111,15.020294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.93695,3.5853187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.157326,49.495514,8.330017
22001,20760060.0,0.0,13.931793,13.931671,19.788635,19.44986,20.120361,19.979736,11.698883,12.56192,12.56192,14.886871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.5625,3.5840163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.908304,49.495514,8.330017
22002,20760120.0,0.0,13.930115,13.929993,19.784973,19.4487,20.11441,19.974396,11.698853,12.169373,12.169373,14.790527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.18677,3.5827095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.851969,49.495514,8.330017
22003,20760180.0,0.0,13.928467,13.928345,19.78061,19.447144,20.107513,19.96814,11.698853,11.954834,11.954834,14.7378845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.80975,3.581398e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.999603,49.495514,8.330017
22004,20760240.0,0.0,13.926788,13.926666,19.775879,19.445435,20.100067,19.961395,11.698853,11.837769,11.837769,14.729797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.4314,3.580082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.306807,49.495514,8.330017
22005,20760300.0,0.0,13.92511,13.925018,19.771057,19.443848,20.092377,19.954407,11.698853,11.773285,11.773285,14.761047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.05176,3.578761e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.71277,49.495514,8.330017
22006,20760360.0,0.0,13.923462,13.92334,19.766388,19.442566,20.084686,19.94751,11.698853,11.739258,11.739258,14.821686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.67065,3.5774352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.128617,49.495514,8.330017
22007,20760420.0,0.0,13.921783,13.921661,19.76184,19.44168,20.076965,19.940552,11.698853,11.720459,11.720459,14.89978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.2882,3.576104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.536903,49.495514,8.330017
22008,20760480.0,0.0,13.9201355,13.920013,19.757477,19.441254,20.069214,19.933563,11.698853,11.71048,11.71048,14.984528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.9043,3.574768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.87678,49.495514,8.330017
22009,20760540.0,0.0,13.918457,13.918335,19.753326,19.441254,20.061462,19.926605,11.698853,11.705139,11.705139,15.065002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.5189,3.5734265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.117334,49.495514,8.330017
22010,20760600.0,0.0,13.916779,13.916687,19.749298,19.44162,20.053741,19.919617,11.698822,11.702087,11.702087,15.130402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.1321,3.5720797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.240773,49.495514,8.330017
22011,20760660.0,0.0,13.915131,13.915009,19.745941,19.442352,20.047028,19.913696,11.698822,12.919159,12.919159,15.174622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.7437,3.570727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.208039,49.495514,8.330017
22012,20760720.0,0.0,13.913452,13.91333,19.744202,19.443268,20.042816,19.910126,11.698822,12.414246,12.414246,15.1935425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.35376,3.569369e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.085664,49.495514,8.330017
22013,20760780.0,0.0,13.911804,13.911682,19.741638,19.444214,20.03714,19.905151,11.698822,12.089478,12.089478,15.188385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.9622,3.5680052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.886995,49.495514,8.330017
22014,20760840.0,0.0,13.910126,13.910004,19.738586,19.445068,20.03067,19.899414,11.698822,11.91156,11.91156,15.162903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.56903,3.566636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.646473,49.495514,8.330017
22015,20760900.0,0.0,13.908447,13.908325,19.735199,19.44571,20.023773,19.89331,11.698822,11.814301,11.814301,15.122864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.1742,3.5652607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.399196,49.495514,8.330017
22016,20760960.0,0.0,13.906799,13.906677,19.73169,19.446136,20.016815,19.887146,11.6987915,11.761505,11.761505,15.074493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.7777,3.563879e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.167212,49.495514,8.330017
22017,20761020.0,0.0,13.905121,13.904999,19.728027,19.44629,20.009735,19.88092,11.6987915,11.73233,11.73233,15.025085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.3795,3.562491e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.988572,49.495514,8.330017
22018,20761080.0,0.0,13.903442,13.903351,19.724213,19.446198,20.002625,19.874634,11.6987915,11.7170105,11.7170105,14.980347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.97955,3.561097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.872517,49.495514,8.330017
22019,20761140.0,0.0,13.901794,13.901672,19.720306,19.445923,19.995483,19.868317,11.6987915,11.7083435,11.7083435,14.94574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.5778,3.5596968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.825997,49.495514,8.330017
22020,20761200.0,0.0,13.9001465,13.899994,19.716309,19.445496,19.988342,19.86203,11.6987915,11.70343,11.70343,14.923737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.1765,3.558293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.843407,49.495514,8.330017
22021,20761260.0,2.0,13.89856,13.898468,19.79007,19.471863,20.019775,19.892487,12.168182,26.349457,25.621521,22.507233,0.0,0.06787331,0.07323056,0.07002816,250.0,11.700012,0.0,0.0,0.0,966.3451,4.2623167e-05,100.0,78.29961,125.473305,50.0,96.0,1.2874792e-06,0.0,268.72385,185.55998,100.0,80.26256,0.21099122,100.0,65.40393,8.330017
22022,20761320.0,2.0,13.897278,13.897217,19.875214,19.539276,20.10492,19.970703,12.394409,27.310211,26.99295,25.83963,0.0,0.08600096,0.086824656,0.081828624,250.0,11.700012,0.0,0.0,0.0,1152.9564,5.24946e-05,100.0,89.44875,102.61803,50.0,96.0,1.8790382e-06,0.0,294.5521,186.90213,100.0,89.73033,0.2548474,100.0,72.91396,8.330017
22023,20761380.0,2.0,13.896271,13.89621,19.959656,19.626343,20.191833,20.052734,12.3706665,26.022522,25.896484,26.23236,0.0,0.095799275,0.09621869,0.09196432,250.0,11.700012,0.0,0.0,0.0,1313.5448,6.008336e-05,100.0,93.713234,104.14633,50.0,96.0,2.3335758e-06,0.0,323.7186,199.11528,100.0,93.85026,0.2839814,100.0,76.56852,8.330017
22024,20761440.0,0.0,13.895508,13.895447,20.038452,19.715729,20.269775,20.127289,12.328033,24.83078,24.78128,25.496002,0.0,0.10301827,0.10323116,0.100713216,250.0,11.700012,0.0,0.0,0.0,1460.2133,6.704463e-05,100.0,94.810074,115.28047,50.0,96.0,2.7273836e-06,0.0,359.4907,216.68411,100.0,94.87586,0.30699193,100.0,77.90335,8.330017
22025,20761500.0,0.0,13.894989,13.894928,20.109863,19.799316,20.338928,20.19403,12.27652,24.019257,23.998749,24.551819,0.0,0.10803052,0.108138725,0.107527815,250.0,11.700012,0.0,0.0,0.0,1591.0161,7.336425e-05,100.0,93.576,134.16412,50.0,96.0,3.0336003e-06,0.0,399.26462,238.54709,100.0,93.607315,0.32374218,100.0,77.367874,8.330017
22026,20761560.0,0.0,13.894745,13.894653,20.171143,19.871002,20.397522,20.25119,12.215118,23.523987,23.515137,23.790192,0.0,0.11085846,0.11091146,0.11188,250.0,11.700012,0.0,0.0,0.0,1703.0255,7.89237e-05,100.0,91.016075,159.25331,50.0,96.0,3.2237047e-06,0.0,435.35016,263.13174,100.0,91.03048,0.3337022,100.0,75.62928,8.330017
22027,20761620.0,0.0,13.894714,13.894653,20.227722,19.9357,20.4516,20.3042,12.14386,23.267517,23.263458,23.302582,0.0,0.111714706,0.11174031,0.11366372,250.0,11.700012,0.0,0.0,0.0,1793.9318,8.360867e-05,100.0,88.09058,187.42224,50.0,96.0,3.2917605e-06,0.0,461.05438,287.51654,100.0,88.09721,0.337175,100.0,73.4076,8.330017
22028,20761680.0,0.0,13.894897,13.894836,20.281494,19.995544,20.503052,20.354736,12.067139,23.177307,23.175415,23.063507,0.0,0.11120406,0.11121637,0.11342515,250.0,11.700012,0.0,0.0,0.0,1863.796,8.737867e-05,100.0,85.507286,213.73776,50.0,96.0,3.267448e-06,0.0,474.61115,307.9583,100.0,85.510376,0.33590227,100.0,71.30178,8.330017
22029,20761740.0,0.0,13.895325,13.895294,20.333801,20.052612,20.553131,20.403992,11.992554,23.183838,23.182892,23.000885,0.0,0.110071816,0.11007775,0.11209442,250.0,11.700012,0.0,0.0,0.0,1915.4128,9.0300025e-05,100.0,83.578,234.08566,50.0,96.0,3.1979837e-06,0.0,478.69,322.1356,100.0,83.579475,0.3322972,100.0,69.63405,8.330017
22030,20761800.0,0.0,13.895996,13.895935,20.385529,20.10846,20.602661,20.452728,11.927582,23.22995,23.229492,23.037598,0.0,0.108896,0.10889887,0.110504694,250.0,11.700012,0.0,0.0,0.0,1952.7499,9.249942e-05,100.0,82.325325,247.00438,50.0,96.0,3.1220488e-06,0.0,477.19235,330.03152,100.0,82.326035,0.32831952,100.0,68.488075,8.330017
22031,20761860.0,0.0,13.896851,13.89682,20.4346,20.161346,20.649414,20.499023,11.874237,23.281952,23.281738,23.111816,0.0,0.10789836,0.10789969,0.109060824,250.0,11.700012,0.0,0.0,0.0,1980.6007,9.4183226e-05,100.0,81.55794,254.2033,50.0,96.0,3.0568287e-06,0.0,473.42603,333.65466,100.0,81.558266,0.3248689,100.0,67.74441,8.330017
22032,20761920.0,0.0,13.897949,13.897919,20.483398,20.214142,20.695953,20.545074,11.832886,23.325409,23.325287,23.192078,0.0,0.10715821,0.1071588,0.1079279,250.0,11.700012,0.0,0.0,0.0,2001.696,9.5469266e-05,100.0,81.14484,257.2336,50.0,96.0,3.0077117e-06,0.0,469.08463,334.49185,100.0,81.14499,0.3222481,100.0,67.311584,8.330017
22033,20761980.0,0.0,13.899231,13.8992,20.531952,20.266876,20.742218,20.590881,11.802155,23.355621,23.35559,23.262115,0.0,0.10666011,0.106660396,0.10712186,250.0,11.700012,0.0,0.0,0.0,2018.0886,9.6458665e-05,100.0,80.970474,257.60315,50.0,96.0,2.9740575e-06,0.0,465.0478,333.7463,100.0,80.970535,0.32044145,100.0,67.098885,8.330017
22034,20762040.0,0.0,13.900726,13.900726,20.580109,20.319519,20.788116,20.636322,11.779846,23.372864,23.372833,23.313782,0.0,0.10635201,0.10635213,0.10659527,250.0,11.700012,0.0,0.0,0.0,2031.4077,9.7242395e-05,100.0,80.93196,256.68848,50.0,96.0,2.9528164e-06,0.0,461.79135,332.39954,100.0,80.93199,0.31929684,100.0,67.02026,8.330017
22035,20762100.0,0.0,13.902435,13.902405,20.627869,20.371918,20.833588,20.681366,11.763672,23.380249,23.380249,23.347687,0.0,0.10617784,0.106177896,0.10627693,250.0,11.700012,0.0,0.0,0.0,2042.6583,9.78821e-05,100.0,80.96304,255.30495,50.0,96.0,2.9404544e-06,0.0,459.37167,330.9692,100.0,80.96306,0.3186296,100.0,67.01636,8.330017
22036,20762160.0,0.0,13.904327,13.904297,20.672424,20.42096,20.875885,20.723297,11.752197,23.38034,23.38034,23.366241,0.0,0.10609936,0.1060994,0.10611387,250.0,11.700012,0.0,0.0,0.0,2052.3672,9.841225e-05,100.0,81.028946,253.83934,50.0,96.0,2.9345297e-06,0.0,457.7153,329.67432,100.0,81.02895,0.31830987,100.0,67.05463,8.330017
22037,20762220.0,0.0,13.906403,13.906372,20.71643,20.469543,20.917664,20.76477,11.743683,23.376617,23.376617,23.37442,0.0,0.106071986,0.106072,0.10603998,250.0,11.700012,0.0,0.0,0.0,2061.0374,9.8869e-05,100.0,81.098145,252.58371,50.0,96.0,2.9321457e-06,0.0,456.63614,328.64734,100.0,81.09815,0.31818172,100.0,67.103714,8.330017
22038,20762280.0,0.0,13.908661,13.90863,20.759888,20.517609,20.958923,20.805756,11.737366,23.370697,23.370697,23.375305,0.0,0.10607619,0.10607619,0.10602415,250.0,11.700012,0.0,0.0,0.0,2068.8699,9.926724e-05,100.0,81.16149,251.58603,50.0,96.0,2.932004e-06,0.0,455.99887,327.8846,100.0,81.16149,0.3181749,100.0,67.15342,8.330017
22039,20762340.0,0.0,13.911072,13.911072,20.802795,20.565125,20.999634,20.846222,11.732758,23.363556,23.363556,23.37088,0.0,0.10610082,0.10610082,0.106048256,250.0,11.700012,0.0,0.0,0.0,2075.983,9.9615725e-05,100.0,81.21472,250.85597,50.0,96.0,2.9333555e-06,0.0,455.7146,327.37048,100.0,81.21472,0.31824872,100.0,67.19863,8.330017
22040,20762400.0,0.0,13.913696,13.913696,20.845154,20.61203,21.039825,20.88617,11.729126,23.356781,23.356781,23.364777,0.0,0.10612749,0.10612749,0.10608126,250.0,11.700012,0.0,0.0,0.0,2082.5781,9.992992e-05,100.0,81.25386,250.36334,50.0,96.0,2.9349499e-06,0.0,455.60803,327.0441,100.0,81.25386,0.31833553,100.0,67.2333,8.330017
22041,20762460.0,0.0,13.916473,13.916443,20.884796,20.655914,21.077362,20.923523,11.726227,23.350647,23.350647,23.35785,0.0,0.106153175,0.106153175,0.10611728,250.0,11.700012,0.0,0.0,0.0,2088.7073,0.00010021351,100.0,81.28001,250.07379,50.0,96.0,2.9365638e-06,0.0,455.6299,326.87268,100.0,81.28001,0.3184232,100.0,67.25776,8.330017
22042,20762520.0,0.0,13.919403,13.919403,20.923767,20.699219,21.11441,20.960388,11.723724,23.350067,23.344452,23.350739,0.0,0.10603078,0.106206276,0.1061851,250.0,11.700012,0.0,0.0,0.0,2094.34,0.00010047117,100.0,81.248055,250.0961,50.0,96.0,2.9365747e-06,0.0,455.64465,326.88974,100.0,81.29185,0.3184233,100.0,67.270966,8.330017
22043,20762580.0,0.0,13.922485,13.922485,20.960632,20.741913,21.151337,20.996704,11.716644,23.489563,23.314758,23.323822,0.0,0.10345418,0.10661084,0.10670659,250.0,11.700012,0.0,0.0,0.0,2096.2607,0.00010062872,100.0,80.37119,253.35092,50.0,96.0,2.9065166e-06,0.0,453.90524,328.44147,100.0,81.16209,0.31678206,100.0,67.185196,8.330017
22044,20762640.0,0.0,13.92572,13.92572,20.995667,20.783722,21.190033,21.032227,11.698303,23.933777,23.259094,23.26352,0.0,0.098059274,0.1070196,0.10730675,250.0,11.700012,0.0,0.0,0.0,2090.3757,0.0001005123,100.0,78.511406,260.1669,50.0,96.0,2.8268723e-06,0.0,448.2194,331.09567,100.0,80.78079,0.3124019,100.0,66.90018,8.330017
22045,20762700.0,0.0,13.929108,13.929108,21.029114,20.824371,21.232758,21.066742,11.668488,24.762634,23.193298,23.185333,0.0,0.089688174,0.10739759,0.107875474,250.0,11.700012,0.0,0.0,0.0,2073.9192,9.9989775e-05,100.0,75.63488,269.67792,50.0,96.0,2.694419e-06,0.0,437.79614,333.88226,100.0,80.21547,0.30498275,100.0,66.45664,8.330017
22046,20762760.0,0.0,13.932617,13.932648,21.058807,20.861725,21.279938,21.09848,11.6258545,26.162415,23.122467,23.098816,0.0,0.07807431,0.10767544,0.10832372,250.0,11.700012,0.0,0.0,0.0,2043.4503,9.8906465e-05,100.0,71.56145,281.3348,50.0,96.0,2.5057755e-06,0.0,422.25278,335.93658,100.0,79.50563,0.29409868,100.0,65.88352,8.330017
22047,20762820.0,0.0,13.936279,13.93631,21.084839,20.897705,21.334595,21.12912,11.568176,28.481445,23.079498,23.007172,0.0,0.063154496,0.107013285,0.108787514,250.0,11.700012,0.0,0.0,0.0,1994.3876,9.708126e-05,100.0,65.91238,295.4839,50.0,96.0,2.2551558e-06,0.0,401.82663,336.75684,100.0,78.4567,0.27898526,100.0,65.21256,8.330017
22048,20762880.0,0.0,13.940063,13.9401245,21.104736,20.932098,21.39618,21.159546,11.4844055,32.388977,23.252441,22.895508,0.0,0.04558578,0.10336007,0.10905838,250.0,11.700012,0.0,0.0,0.0,1917.679,9.4156196e-05,100.0,58.064163,312.6017,50.0,96.0,1.9293348e-06,0.0,376.59677,335.21362,100.0,76.58091,0.2580282,100.0,64.4011,8.330017
22049,20762940.0,0.0,13.94397,13.944031,21.132202,20.965057,21.449524,21.192139,11.41629,27.253357,23.801178,22.8685,0.0,0.03895608,0.09622312,0.107376784,250.0,11.700012,0.0,0.0,0.0,1837.0785,9.0448295e-05,5.630233,54.633297,312.30933,50.0,96.0,1.7045728e-06,0.0,355.34048,325.08398,100.0,74.68825,0.24254596,100.0,63.953857,8.330017
22050,20763000.0,0.0,13.947998,13.94809,21.158173,20.997711,21.46347,21.229706,11.391876,19.343994,24.756348,22.912262,0.0,0.036146015,0.08739293,0.10674756,250.0,11.700012,0.0,0.0,0.0,1761.0402,8.6766966e-05,0.0,53.11228,308.2401,50.0,96.0,1.5365147e-06,0.0,339.50278,314.63144,100.0,72.4353,0.23028074,100.0,63.89122,8.330017
22051,20763060.0,0.0,13.952148,13.95224,21.18155,21.02951,21.454163,21.272644,11.369568,15.48764,26.245575,22.937805,0.0,0.034579445,0.07603387,0.106590286,250.0,11.700012,0.0,0.0,0.0,1679.553,8.285512e-05,0.0,52.147526,306.61026,50.0,96.0,1.3669688e-06,0.0,326.07846,305.27835,100.0,69.14433,0.21720318,100.0,63.83134,8.330017
22052,20763120.0,0.0,13.956421,13.956512,21.202942,21.061005,21.435516,21.322998,11.33902,13.529358,28.601257,22.927795,0.0,0.03373521,0.06181342,0.10671033,250.0,11.700012,0.0,0.0,0.0,1588.364,7.8554214e-05,0.0,51.489456,307.77017,50.0,96.0,1.1854364e-06,0.0,313.95767,296.45145,100.0,64.35843,0.20226368,100.0,63.717186,8.330017
22053,20763180.0,0.0,13.960754,13.960876,21.219116,21.091858,21.412384,21.380066,11.2948,12.497864,32.480408,22.887451,0.0,0.03326173,0.045031138,0.10682594,250.0,11.700012,0.0,0.0,0.0,1483.6827,7.367075e-05,0.0,50.990677,310.63507,50.0,96.0,9.930452e-07,0.0,302.6308,287.1332,100.0,57.40225,0.18511958,100.0,63.535927,8.330017
22054,20763240.0,0.0,13.9652405,13.965363,21.237244,21.12204,21.38733,21.431091,11.283295,11.935333,28.35846,22.904999,0.0,0.03244851,0.03806845,0.10533246,250.0,11.700012,0.0,0.0,0.0,1393.6777,6.8732406e-05,0.0,50.775795,300.73666,50.0,96.0,8.956949e-07,0.0,294.01755,275.54834,10.427521,54.156357,0.17582534,100.0,63.547222,8.330017
22055,20763300.0,0.0,13.969788,13.96994,21.252594,21.152649,21.361664,21.44693,11.334473,11.64621,20.156372,23.0766,0.0,0.032042403,0.03541937,0.102939665,250.0,11.700012,0.0,0.0,0.0,1325.2697,6.482372e-05,0.0,50.865185,290.4404,50.0,96.0,8.410618e-07,0.0,288.14114,266.32043,0.0,52.985794,0.17038447,100.0,63.413692,8.330017
22056,20763360.0,0.0,13.974426,13.974579,21.26587,21.184692,21.336334,21.439789,11.385101,11.514984,15.952667,23.405487,0.0,0.03188883,0.03393236,0.09927088,250.0,11.700012,0.0,0.0,0.0,1265.4614,6.1516424e-05,0.0,51.001335,283.5271,50.0,96.0,7.8949125e-07,0.0,283.4402,259.17337,0.0,52.315903,0.16508165,100.0,62.872513,8.330017
22057,20763420.0,0.0,13.9791565,13.97934,21.279785,21.219727,21.310883,21.423096,11.421936,11.464111,13.82489,23.907349,0.0,0.03189402,0.033143155,0.094026476,250.0,11.700012,0.0,0.0,0.0,1209.4067,5.8556154e-05,0.0,51.119297,279.80508,50.0,96.0,7.329278e-07,0.0,279.3019,253.43298,0.0,51.932377,0.15905926,100.0,61.82543,8.330017
22058,20763480.0,0.0,13.983978,13.984161,21.294617,21.25879,21.28537,21.401764,11.440277,11.449799,12.721497,24.638214,0.0,0.03198645,0.032754343,0.086925775,250.0,11.700012,0.0,0.0,0.0,1152.5706,5.570318e-05,0.0,51.181316,278.85776,50.0,96.0,6.663866e-07,0.0,275.33273,248.42683,0.0,51.683403,0.15166672,100.0,60.161827,8.330017
22059,20763540.0,0.0,13.988861,13.989044,21.309631,21.302765,21.259766,21.378143,11.43927,11.44635,12.132507,25.690887,0.0,0.03211083,0.03258322,0.07782006,250.0,11.700012,0.0,0.0,0.0,1090.7395,5.2724674e-05,0.0,51.175243,280.02774,50.0,96.0,5.88439e-07,0.0,271.24152,243.49883,0.0,51.48433,0.14251852,100.0,57.731705,8.330017
22060,20763600.0,0.0,13.993805,13.994019,21.322876,21.352142,21.23413,21.353241,11.4198,11.4401245,11.810944,27.20694,0.0,0.032229584,0.032520246,0.06667054,250.0,11.700012,0.0,0.0,0.0,1020.25305,4.9415867e-05,0.0,51.106365,282.60364,50.0,96.0,5.004328e-07,0.0,266.83972,238.0799,0.0,51.29637,0.13142708,100.0,54.311974,8.330017
22061,20763660.0,0.0,13.99881,13.999054,21.333496,21.406464,21.210236,21.328522,11.393768,11.423035,11.62439,29.271484,0.0,0.03210542,0.032283556,0.057523713,250.0,11.700012,0.0,0.0,0.0,947.04913,4.5736233e-05,0.0,51.028816,281.52094,50.0,96.0,4.305031e-07,0.0,262.59607,231.69362,0.0,51.145924,0.12190029,100.0,51.193035,8.330017
22062,20763720.0,0.0,14.003876,14.00415,21.338837,21.448334,21.186615,21.303802,11.430328,11.413788,11.523865,23.501343,0.0,0.03189776,0.032007445,0.054248195,250.0,11.700012,0.0,0.0,0.0,895.38837,4.279942e-05,0.0,51.123398,275.1836,50.0,96.0,4.0433756e-07,0.0,259.7196,226.20747,0.0,51.196045,0.118141405,0.0,50.194496,8.330017
22063,20763780.0,0.0,14.009003,14.009277,21.325958,21.450867,21.164337,21.279144,11.491882,12.985016,11.494202,18.32489,0.0,0.03179802,0.031865753,0.052160267,250.0,11.700012,0.0,0.0,0.0,859.1704,4.0764487e-05,0.0,51.273853,269.49872,50.0,96.0,3.8854938e-07,0.0,257.62823,221.94817,0.0,51.31889,0.115813605,0.0,49.629616,8.330017
22064,20763840.0,0.0,14.014191,14.014496,21.304901,21.432678,21.145386,21.25467,11.549408,12.381592,11.505554,15.470245,0.0,0.03175968,0.03180161,0.05090358,250.0,11.700012,0.0,0.0,0.0,834.55634,3.9378236e-05,0.0,51.437737,264.6875,50.0,96.0,3.7949033e-07,0.0,256.12973,218.72289,0.0,51.465652,0.11445627,0.0,49.357594,8.330017
22065,20763900.0,0.0,14.01944,14.019714,21.278992,21.403748,21.124786,21.230377,11.596619,12.017456,11.5355835,13.855896,0.0,0.03176263,0.031788584,0.050174445,250.0,11.700012,0.0,0.0,0.0,818.66376,3.8474245e-05,0.0,51.596684,260.79968,50.0,96.0,3.7461197e-07,0.0,255.07005,216.33366,0.0,51.613968,0.11371887,0.0,49.250206,8.330017
22066,20763960.0,0.0,14.024719,14.024994,21.251678,21.369476,21.105133,21.207977,11.632538,11.83551,11.570892,12.933685,0.0,0.031790085,0.031806145,0.04977269,250.0,11.700012,0.0,0.0,0.0,809.09344,3.791586e-05,0.0,51.739822,257.76913,50.0,96.0,3.722706e-07,0.0,254.33163,214.60072,0.0,51.75051,0.1133637,0.0,49.230408,8.330017
22067,20764020.0,0.0,14.029999,14.030304,21.223175,21.33197,21.085083,21.18576,11.658417,11.749756,11.60434,12.406738,0.0,0.03182972,0.03183966,0.04956827,250.0,11.700012,0.0,0.0,0.0,803.92755,3.759571e-05,0.0,51.862247,255.47484,50.0,96.0,3.7141177e-07,0.0,253.82526,213.36913,0.0,51.868855,0.11323376,0.0,49.253124,8.330017
22068,20764080.0,0.0,14.035339,14.035645,21.19397,21.292725,21.06488,21.163666,11.6763,11.798462,11.632629,12.105255,0.0,0.03187298,0.031879142,0.049477376,250.0,11.700012,0.0,0.0,0.0,801.7034,3.7433532e-05,100.0,51.96282,253.78099,50.0,96.0,3.7135942e-07,0.0,253.48366,212.51054,0.0,51.966904,0.113226645,0.0,49.292393,8.330017
22069,20764140.0,0.0,14.04071,14.040985,21.16919,21.252563,21.058624,21.145538,11.688293,16.331848,12.676086,11.9328,0.0,0.031914625,0.031918436,0.049448635,250.0,11.700012,0.0,0.0,0.0,801.3725,3.7372647e-05,16.096869,52.042908,252.55637,50.0,96.0,3.717021e-07,0.0,253.25708,211.92274,0.0,52.045433,0.11327966,0.0,49.334564,8.330017
22070,20764200.0,0.0,14.046082,14.046387,21.145264,21.211945,21.056305,21.126038,11.696045,17.467834,12.231964,11.834656,0.0,0.031951815,0.031954173,0.049451716,250.0,11.700012,0.0,0.0,0.0,802.22437,3.7375044e-05,20.614763,52.104984,251.68982,50.0,96.0,3.7220084e-07,0.0,253.1101,211.52892,0.0,52.10655,0.113356285,0.0,49.3731,8.330017
22071,20764260.0,0.0,14.051483,14.051758,21.124146,21.174072,21.05951,21.10727,11.700897,18.688202,11.990112,11.7789,0.0,0.031983342,0.0319848,0.049468912,250.0,11.700012,0.0,0.0,0.0,803.7788,3.7415204e-05,23.298544,52.152027,251.08836,50.0,96.0,3.727217e-07,0.0,253.01704,211.27061,0.0,52.152985,0.11343608,0.0,49.40542,8.330017
22072,20764320.0,0.0,14.056854,14.057159,21.104126,21.136139,21.06665,21.087952,11.703827,19.751678,11.859985,11.74762,0.0,0.032009058,0.03200996,0.049490727,250.0,11.700012,0.0,0.0,0.0,805.73444,3.747712e-05,24.982258,52.18687,250.68082,50.0,96.0,3.7319907e-07,0.0,252.96025,211.10631,0.0,52.187466,0.11350908,0.0,49.431065,8.330017
22073,20764380.0,0.0,14.062256,14.062561,21.08493,21.098297,21.076904,21.06839,11.705475,20.52951,11.789825,11.730072,0.0,0.03202935,0.03202991,0.04951202,250.0,11.700012,0.0,0.0,0.0,807.89355,3.755029e-05,25.560198,52.212173,250.41077,50.0,96.0,3.7360343e-07,0.0,252.92703,211.00505,0.0,52.212543,0.11357085,0.0,49.45058,8.330017
22074,20764440.0,0.0,14.067657,14.067963,21.069183,21.060547,21.089142,21.05957,11.706329,20.966003,16.204681,11.720184,0.0,0.032044984,0.03204533,0.049530588,250.0,11.700012,0.0,0.0,0.0,810.1387,3.7628444e-05,25.115475,52.230263,250.2356,50.0,96.0,3.7392965e-07,0.0,252.90868,210.9449,15.218859,52.230488,0.11362063,0.0,49.46499,8.330017
22075,20764500.0,0.0,14.073059,14.073364,21.062164,21.039948,21.102173,21.056183,11.706726,21.047272,17.288055,16.703705,0.0,0.03205674,0.032056954,0.049545716,250.0,11.700012,0.0,0.0,0.0,812.4038,3.7708032e-05,23.785091,52.242935,250.12543,50.0,96.0,3.7418292e-07,0.0,252.89954,210.91124,20.157784,52.243076,0.11365925,31.550392,49.47532,8.330017
22076,20764560.0,0.0,14.07843,14.078735,21.064758,21.037262,21.11493,21.058136,11.706848,20.790955,18.536377,18.318481,0.0,0.032065403,0.032065533,0.04955748,250.0,11.700012,0.0,0.0,0.0,814.65344,3.7787115e-05,21.718008,52.25166,250.05853,50.0,96.0,3.7437368e-07,0.0,252.89581,210.89403,23.178028,52.251743,0.11368832,40.12517,49.48254,8.330017
22077,20764620.0,0.0,14.083801,14.084076,21.072052,21.043457,21.12619,21.064026,11.706787,20.250122,19.674927,19.950012,0.0,0.032071654,0.032071736,0.0495663,250.0,11.700012,0.0,0.0,0.0,816.87085,3.7864767e-05,19.217323,52.257545,250.01987,50.0,96.0,3.745137e-07,0.0,252.89516,210.88667,25.244041,52.2576,0.113709636,44.709602,49.487457,8.330017
22078,20764680.0,0.0,14.089142,14.0894165,21.082977,21.057281,21.135132,21.07312,11.706696,19.498749,20.56253,21.208221,0.0,0.032076098,0.032076146,0.04957273,250.0,11.700012,0.0,0.0,0.0,819.0501,3.7940652e-05,16.526634,52.261436,249.9989,50.0,96.0,3.7461425e-07,0.0,252.89603,210.88481,26.227547,52.26147,0.11372494,45.88837,49.490726,8.330017
22079,20764740.0,0.0,14.094452,14.094727,21.09607,21.076141,21.141174,21.084534,11.706543,18.619843,21.1297,21.927917,0.0,0.032079183,0.032079212,0.049577285,250.0,11.700012,0.0,0.0,0.0,821.1912,3.8014736e-05,13.892878,52.26395,249.98888,50.0,96.0,3.7468473e-07,0.0,252.89755,210.88588,26.179054,52.263977,0.11373567,44.173763,49.492832,8.330017
22080,20764800.0,0.0,14.099731,14.100006,21.109467,21.096832,21.144104,21.097076,11.70639,17.70639,21.350983,22.072235,0.0,0.03208131,0.03208133,0.049580455,250.0,11.700012,0.0,0.0,0.0,823.2969,3.8087157e-05,11.550197,52.26555,249.98505,50.0,96.0,3.7473347e-07,0.0,252.89923,210.8882,25.215229,52.26556,0.11374309,40.32019,49.494164,8.330017
22081,20764860.0,0.0,14.105011,14.105316,21.125488,21.121216,21.147217,21.113464,11.706268,16.708649,21.098389,21.533997,0.0,0.032082714,0.03208273,0.049582567,250.0,11.700012,0.0,0.0,0.0,825.37646,3.815811e-05,8.582819,52.266502,249.98492,50.0,96.0,3.7476588e-07,0.0,252.90082,210.89096,22.276554,52.26651,0.11374801,32.661587,49.494946,8.330017
22082,20764920.0,0.0,14.110382,14.110687,21.138397,21.14093,21.146973,21.128235,11.706177,15.754578,20.464233,20.499725,0.0,0.03208364,0.03208365,0.04958396,250.0,11.700012,0.0,0.0,0.0,827.4504,3.8228165e-05,6.5173297,52.267063,249.98645,50.0,96.0,3.747872e-07,0.0,252.90218,210.89359,19.14092,52.267063,0.11375126,25.523478,49.49539,8.330017
22083,20764980.0,0.0,14.115875,14.11618,21.146942,21.154144,21.143646,21.14035,11.706116,14.924622,19.536926,19.177979,0.0,0.03208423,0.032084234,0.049584843,250.0,11.700012,0.0,0.0,0.0,829.5297,3.8297887e-05,5.086877,52.26736,249.98866,50.0,96.0,3.7480072e-07,0.0,252.90329,210.89589,15.66727,52.26737,0.11375331,18.909334,49.49562,8.330017
22084,20765040.0,0.0,14.121429,14.121735,21.150574,21.159943,21.137787,21.149048,11.706116,14.2803955,18.416931,17.780304,0.0,0.032084595,0.032084595,0.049585383,250.0,11.700012,0.0,0.0,0.0,831.6234,3.8367707e-05,4.358275,52.2675,249.99095,50.0,96.0,3.7480905e-07,0.0,252.90416,210.89777,12.16697,52.26751,0.11375458,13.618185,49.49572,8.330017
22085,20765100.0,0.0,14.127106,14.127441,21.149445,21.1586,21.130188,21.1539,11.706116,13.861816,17.214935,16.503937,0.0,0.032084808,0.03208481,0.0495857,250.0,11.700012,0.0,0.0,0.0,833.7384,3.8437927e-05,4.3311834,52.267563,249.99304,50.0,96.0,3.7481394e-07,0.0,252.90482,210.89925,8.935629,52.267563,0.11375532,10.177853,49.495747,8.330017
22086,20765160.0,0.0,14.132904,14.13324,21.144531,21.151642,21.121948,21.154663,11.706177,13.670868,16.039795,15.4808655,0.0,0.03208493,0.03208493,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.88007,3.8508777e-05,4.8300004,52.26757,249.9948,50.0,96.0,3.748167e-07,0.0,252.9053,210.90038,6.2623796,52.26757,0.11375573,8.545583,49.495735,8.330017
22087,20765220.0,0.0,14.138824,14.13916,21.136566,21.14038,21.113556,21.151794,11.706238,13.706116,14.986877,14.814667,0.0,0.032084994,0.032084994,0.049585953,250.0,11.700012,0.0,0.0,0.0,838.0532,3.858046e-05,5.8886437,52.26755,249.9962,50.0,96.0,3.7481806e-07,0.0,252.90565,210.90121,4.2642493,52.26755,0.11375594,8.963815,49.495705,8.330017
22088,20765280.0,0.0,14.144867,14.145203,21.126892,21.126892,21.105743,21.145905,11.706299,13.9427185,14.13208,14.542969,0.0,0.032085024,0.032085024,0.049585987,250.0,11.700012,0.0,0.0,0.0,840.26184,3.8653125e-05,7.3233523,52.26752,249.9973,50.0,96.0,3.7481868e-07,0.0,252.9059,210.90182,3.0606039,52.26752,0.113756046,10.99057,49.49567,8.330017
22089,20765340.0,0.0,14.1510315,14.151367,21.116638,21.113068,21.09906,21.137634,11.70639,14.345734,13.5224,14.648682,0.0,0.03208503,0.03208503,0.04958599,250.0,11.700012,0.0,0.0,0.0,842.5093,3.8726903e-05,8.990449,52.26749,249.99812,50.0,96.0,3.748188e-07,0.0,252.90607,210.90225,2.6777663,52.26749,0.11375605,14.191278,49.495636,8.330017
22090,20765400.0,0.0,14.157349,14.157684,21.107056,21.10083,21.093994,21.1279,11.706512,14.863953,13.19043,15.0685425,0.0,0.03208503,0.03208503,0.04958598,250.0,11.700012,0.0,0.0,0.0,844.7989,3.8801903e-05,10.717663,52.267464,249.99872,50.0,96.0,3.748187e-07,0.0,252.90617,210.90254,3.0813675,52.267464,0.113756046,17.972178,49.495605,8.330017
22091,20765460.0,0.0,14.163788,14.164154,21.101196,21.0943,21.092743,21.119293,11.706604,15.376068,13.078522,15.61438,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,847.1337,3.8878243e-05,11.765063,52.267437,249.99915,50.0,96.0,3.7481848e-07,0.0,252.90625,210.90274,3.6331687,52.267437,0.11375601,20.32352,49.495583,8.330017
22092,20765520.0,0.0,14.17041,14.170776,21.09729,21.09085,21.09314,21.11081,11.706726,15.850403,13.188751,16.203003,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,849.51666,3.8956015e-05,12.750875,52.26742,249.99945,50.0,96.0,3.7481826e-07,0.0,252.9063,210.90288,4.8678913,52.26742,0.11375598,22.756433,49.495564,8.330017
