,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22093,20765580.0,0.0,14.177185,14.177551,21.095398,21.090515,21.095093,21.103027,11.706848,16.255585,13.497467,16.767029,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,851.9504,3.9035305e-05,13.413704,52.26741,249.99965,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90295,6.4608903,52.26741,0.11375594,24.47492,49.49555,8.330017
22094,20765640.0,0.0,14.184113,14.184509,21.095398,21.092896,21.098236,21.096588,11.707001,16.562347,13.962311,17.234955,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,854.4375,3.9116196e-05,13.719191,52.267395,249.99979,50.0,96.0,3.7481786e-07,0.0,252.90634,210.90302,8.244774,52.267395,0.113755904,25.3409,49.495537,8.330017
22095,20765700.0,0.0,14.191223,14.19162,21.097015,21.09732,21.102203,21.091888,11.707153,16.753235,14.532166,17.558777,0.0,0.03208499,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,856.98065,3.919877e-05,13.673285,52.26739,249.99988,50.0,96.0,3.748177e-07,0.0,252.90636,210.90305,10.058259,52.26739,0.1137559,25.356298,49.495525,8.330017
22096,20765760.0,0.0,14.198517,14.198914,21.100952,21.104523,21.107147,21.090118,11.707306,16.801483,15.116974,17.662567,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,859.5825,3.9283113e-05,13.132125,52.267384,249.99994,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,11.445163,52.267384,0.11375587,23.800056,49.49552,8.330017
22097,20765820.0,0.0,14.205994,14.206421,21.105377,21.111572,21.111969,21.09021,11.7074585,16.721313,15.671967,17.569641,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,862.2457,3.93693e-05,12.389059,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,12.659377,52.26738,0.11375586,22.063416,49.495518,8.330017
22098,20765880.0,0.0,14.213654,14.214081,21.109772,21.117615,21.116272,21.09201,11.707611,16.532257,16.15915,17.324951,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,864.9727,3.9457413e-05,11.469188,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,13.5310545,52.26738,0.113755845,20.083166,49.495514,8.330017
22099,20765940.0,0.0,14.221527,14.221985,21.113617,21.12204,21.119751,21.095184,11.707794,16.258911,16.546173,16.977386,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,867.76605,3.9547514e-05,10.459649,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,14.014549,52.267372,0.11375583,18.144209,49.495514,8.330017
22100,20766000.0,0.0,14.229614,14.230072,21.116608,21.12445,21.122192,21.099396,11.707947,15.934814,16.807648,16.590363,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,870.62836,3.9639697e-05,9.463527,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.102038,52.267372,0.11375583,16.511745,49.495514,8.330017
22101,20766060.0,0.0,14.2378845,14.238373,21.119232,21.125946,21.12378,21.104797,11.70816,15.577789,16.912628,16.1745,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,873.5622,3.9734023e-05,8.459271,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.628338,52.267372,0.11375583,14.72365,49.495514,8.330017
22102,20766120.0,0.0,14.246399,14.246887,21.120667,21.125305,21.124115,21.11026,11.7083435,15.22644,16.869629,15.796051,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,876.5701,3.983058e-05,7.6470294,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.890137,52.267372,0.11375583,13.755425,49.495514,8.330017
22103,20766180.0,0.0,14.255127,14.255646,21.12091,21.122925,21.123291,21.115326,11.708527,14.911774,16.697357,15.504364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.65485,3.9929433e-05,7.050273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.9170475,52.267372,0.11375582,13.400754,49.495514,8.330017
22104,20766240.0,0.0,14.264099,14.264618,21.120087,21.119324,21.121521,21.119598,11.70874,14.655121,16.418884,15.322784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.8188,4.0030656e-05,6.69575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.79682,52.267372,0.11375582,13.625857,49.495514,8.330017
22105,20766300.0,0.0,14.273315,14.273834,21.1185,21.115112,21.118988,21.122833,11.708954,14.47467,16.066437,15.262146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.0646,4.0134324e-05,6.5947423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.636584,52.267372,0.11375582,14.327218,49.495514,8.330017
22106,20766360.0,0.0,14.282776,14.283325,21.11728,21.112457,21.116516,21.125183,11.7091675,14.36145,15.662781,15.263214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.3949,4.0240513e-05,6.578271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.426205,52.267372,0.11375582,14.544074,49.495514,8.330017
22107,20766420.0,0.0,14.29248,14.29303,21.115723,21.109985,21.1138,21.12616,11.709381,14.322784,15.250183,15.321503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.8124,4.0349296e-05,6.8080626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3934116,52.267372,0.11375582,15.234797,49.495514,8.330017
22108,20766480.0,0.0,14.30246,14.30304,21.114014,21.108002,21.111084,21.125854,11.709625,14.356293,14.86026,15.429321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.3195,4.0460738e-05,7.1983857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.566333,52.267372,0.11375582,15.96446,49.495514,8.330017
22109,20766540.0,0.0,14.312683,14.313293,21.112305,21.106659,21.108612,21.12436,11.709839,14.452362,14.524811,15.564941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.919,4.0574916e-05,7.696454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9969435,52.267372,0.11375582,16.636055,49.495514,8.330017
22110,20766600.0,0.0,14.323212,14.3237915,21.110779,21.10608,21.106598,21.121948,11.710083,14.595581,14.267334,15.705566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.6135,4.0691906e-05,8.245565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7085795,52.267372,0.11375582,17.164993,49.495514,8.330017
22111,20766660.0,0.0,14.333984,14.334625,21.110931,21.109009,21.105774,21.11914,11.710327,14.749939,14.086609,15.741669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.40546,4.0811756e-05,8.603248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5939784,52.267372,0.11375582,16.043339,49.495514,8.330017
22112,20766720.0,0.0,14.345062,14.345703,21.111176,21.111786,21.1055,21.115967,11.710602,14.90329,13.995911,15.69162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.2977,4.093456e-05,8.971117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.764514,52.267372,0.11375582,15.311538,49.495514,8.330017
22113,20766780.0,0.0,14.356445,14.357086,21.111328,21.114075,21.105682,21.112701,11.710846,15.042969,13.993195,15.587982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.2931,4.1060386e-05,9.253704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.14018,52.267372,0.11375582,14.527944,49.495514,8.330017
22114,20766840.0,0.0,14.368103,14.368774,21.111328,21.115753,21.106354,21.109528,11.711121,15.16272,14.074097,15.443054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.39355,4.1189272e-05,9.438843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.690939,52.267372,0.11375582,13.757946,49.495514,8.330017
22115,20766900.0,0.0,14.380096,14.380768,21.111206,21.116577,21.10736,21.10675,11.711395,15.25119,14.224152,15.285278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.60236,4.1321313e-05,9.514147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.347647,52.267372,0.11375582,13.122979,49.495514,8.330017
22116,20766960.0,0.0,14.3923645,14.393097,21.112549,21.119812,21.10913,21.105072,11.71167,15.282196,14.409149,15.021759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.92596,4.145674e-05,9.310556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.890813,52.267372,0.11375582,10.9275875,49.495514,8.330017
22117,20767020.0,0.0,14.404999,14.405701,21.113556,21.121521,21.11087,21.104034,11.711945,15.267242,14.61087,14.718964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.35706,4.1595216e-05,9.069976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.459687,52.267372,0.11375582,9.6891575,49.495514,8.330017
22118,20767080.0,0.0,14.417908,14.418671,21.113983,21.121674,21.112488,21.103638,11.71225,15.2109375,14.813995,14.432587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.90594,4.173705e-05,8.756151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.954107,52.267372,0.11375582,8.823056,49.495514,8.330017
22119,20767140.0,0.0,14.431183,14.431946,21.113922,21.120422,21.113861,21.103912,11.712524,15.121338,15.003204,14.1944275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.5741,4.1882326e-05,8.399687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.3428335,52.267372,0.11375582,8.387335,49.495514,8.330017
22120,20767200.0,0.0,14.444794,14.445587,21.113464,21.118134,21.114868,21.104736,11.71283,15.009125,15.16391,14.030121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.3641,4.203109e-05,8.035365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.6018305,52.267372,0.11375582,8.386687,49.495514,8.330017
22121,20767260.0,0.0,14.458771,14.459564,21.114136,21.118134,21.115845,21.106415,11.713135,14.870514,15.268005,13.852142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.2832,4.2183612e-05,7.5665026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.58934,52.267372,0.11375582,7.1861625,49.495514,8.330017
22122,20767320.0,0.0,14.4730835,14.473907,21.11444,21.117249,21.116302,21.108276,11.71344,14.725647,15.31778,13.696533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.3256,4.233961e-05,7.1927586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.477503,52.267372,0.11375582,6.9234624,49.495514,8.330017
22123,20767380.0,0.0,14.487732,14.488586,21.11438,21.115753,21.116302,21.11023,11.713776,14.586853,15.317993,13.588165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.4945,4.2499032e-05,6.8867116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.249563,52.267372,0.11375582,6.9227138,49.495514,8.330017
22124,20767440.0,0.0,14.502777,14.503662,21.113953,21.11383,21.115875,21.112091,11.714081,14.4653015,15.27002,13.536407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.7974,4.266226e-05,6.670586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.925947,52.267372,0.11375582,7.170616,49.495514,8.330017
22125,20767500.0,0.0,14.518188,14.5190735,21.113312,21.111816,21.115051,21.113708,11.7144165,14.36972,15.181793,13.540344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.2363,4.2829306e-05,6.5546856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.540635,52.267372,0.11375582,7.6015725,49.495514,8.330017
22126,20767560.0,0.0,14.533997,14.534912,21.11438,21.114014,21.11441,21.115082,11.714752,14.291168,15.057098,13.4513855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.8183,4.3000407e-05,6.4013505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.082133,52.267372,0.11375582,5.956681,49.495514,8.330017
22127,20767620.0,0.0,14.550171,14.551117,21.11499,21.115356,21.113525,21.115936,11.715088,14.243317,14.912567,13.310669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.5525,4.317598e-05,6.398275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6625905,52.267372,0.11375582,5.2713094,49.495514,8.330017
22128,20767680.0,0.0,14.566742,14.567688,21.115112,21.115997,21.11258,21.116333,11.715393,14.220947,14.766724,13.167633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.4158,4.335495e-05,6.4615207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2921915,52.267372,0.11375582,4.7218194,49.495514,8.330017
22129,20767740.0,0.0,14.58371,14.584686,21.114899,21.116028,21.111572,21.116333,11.715729,14.220367,14.627045,13.034027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.41406,4.35372e-05,6.574688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.979882,52.267372,0.11375582,4.324951,49.495514,8.330017
22130,20767800.0,0.0,14.601074,14.602112,21.114288,21.115448,21.110657,21.115936,11.716095,14.243561,14.504517,12.925598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.5674,4.3723765e-05,6.733092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.754304,52.267372,0.11375582,4.130514,49.495514,8.330017
22131,20767860.0,0.0,14.6188965,14.619904,21.11502,21.11795,21.110352,21.115326,11.716461,14.269257,14.400604,12.723022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.88104,4.3914883e-05,6.759429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.572088,52.267372,0.11375582,2.175531,49.495514,8.330017
22132,20767920.0,0.0,14.637085,14.638153,21.115356,21.119293,21.110138,21.11444,11.716827,14.297638,14.321991,12.484985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.342,4.4109864e-05,6.8448105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.499628,52.267372,0.11375582,1.207589,49.495514,8.330017
22133,20767980.0,0.0,14.65564,14.656738,21.115082,21.119385,21.110046,21.113373,11.717194,14.327393,14.274719,12.261017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.9351,4.4308297e-05,6.9215274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.518674,52.267372,0.11375582,0.5318745,49.495514,8.330017
22134,20768040.0,0.0,14.674805,14.675934,21.11435,21.118408,21.110046,21.112213,11.71759,14.356384,14.259338,12.073456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.7466,4.4512773e-05,6.984707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6209793,52.267372,0.11375582,0.19171469,49.495514,8.330017
22135,20768100.0,0.0,14.694336,14.695465,21.11325,21.116547,21.110138,21.111053,11.717957,14.381775,14.274933,11.930756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.694,4.472076e-05,7.0289483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7901163,52.267372,0.11375582,0.0,49.495514,8.330017
22136,20768160.0,0.0,14.714294,14.715454,21.11441,21.119629,21.110779,21.11026,11.718353,14.382935,14.309296,11.846283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.8146,4.4933437e-05,6.8937836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.92542,52.267372,0.11375582,0.0,49.495514,8.330017
22137,20768220.0,0.0,14.734711,14.735901,21.1156,21.122345,21.11139,21.10965,11.7187195,14.366028,14.358917,11.797028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.1067,4.51507e-05,6.784544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.107877,52.267372,0.11375582,0.0,49.495514,8.330017
22138,20768280.0,0.0,14.755585,14.756805,21.11673,21.124878,21.111908,21.109161,11.719116,14.338226,14.416687,11.764954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.5552,4.537169e-05,6.660309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.290255,52.267372,0.11375582,0.0,49.495514,8.330017
22139,20768340.0,0.0,14.7769165,14.778168,21.117828,21.127289,21.112335,21.108887,11.719513,14.300812,14.479248,11.746124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.1841,4.5597357e-05,6.528706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.459882,52.267372,0.11375582,0.0,49.495514,8.330017
22140,20768400.0,0.0,14.798737,14.800018,21.118866,21.129578,21.11261,21.108826,11.71991,14.258209,14.54071,11.734924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.9923,4.5827706e-05,6.402335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.603214,52.267372,0.11375582,0.0,49.495514,8.330017
22141,20768460.0,0.0,14.820953,14.822235,21.128601,21.14386,21.119812,21.115906,11.720276,13.942322,14.330322,11.729065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.9417,4.60627e-05,3.9707706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.43097,52.267372,0.11375582,0.0,49.495514,8.330017
22142,20768520.0,0.0,14.843475,14.844788,21.140106,21.16275,21.12564,21.12201,11.720551,13.481537,13.96347,12.6875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.9275,4.629995e-05,2.2747889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9009242,52.267372,0.11375582,0.0,49.495514,8.330017
22143,20768580.0,0.0,14.8663025,14.867645,21.150513,21.180695,21.1297,21.126709,11.720673,12.935699,13.490204,12.290131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.9143,4.6537578e-05,0.60168785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3021762,52.267372,0.11375582,0.0,49.495514,8.330017
22144,20768640.0,0.0,14.889435,14.890778,21.15915,21.19693,21.131836,21.12973,11.720673,12.406433,12.95578,12.057465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.8846,4.6774607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7644931,52.267372,0.11375582,0.0,49.495514,8.330017
22145,20768700.0,0.0,14.912842,14.914215,21.166412,21.212158,21.132538,21.130981,11.720612,12.094971,12.432892,11.919739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.828,4.7010486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22146,20768760.0,0.0,14.936554,14.937958,21.174591,21.230988,21.132782,21.13089,11.72052,11.92511,12.10968,11.838379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.7386,4.7244932e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22147,20768820.0,0.0,14.960541,14.961945,21.182312,21.24939,21.132568,21.130005,11.720398,11.83429,11.936981,11.791168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.6107,4.7477668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22148,20768880.0,0.0,14.984802,14.986237,21.189758,21.267487,21.132141,21.128723,11.720245,11.782257,11.838043,11.762085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.4458,4.770878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22149,20768940.0,0.0,15.009338,15.010773,21.196991,21.2854,21.131592,21.127228,11.720093,11.753937,11.784271,11.744873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.2395,4.7938094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22150,20769000.0,0.0,15.034149,15.0355835,21.204071,21.303131,21.13095,21.12561,11.71994,11.738434,11.754913,11.73465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.9905,4.816556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22151,20769060.0,0.0,15.059204,15.060669,21.214111,21.326294,21.131805,21.125214,11.719788,11.72995,11.738892,11.728577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.6981,4.839116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22152,20769120.0,0.0,15.084534,15.085999,21.224243,21.349304,21.13263,21.124756,11.7196045,11.724976,11.729553,11.750244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.3616,4.8614893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,53.762203,49.495514,8.330017
22153,20769180.0,0.0,15.110107,15.111603,21.23645,21.37738,21.133423,21.124268,11.719452,11.722534,11.725067,12.632416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.9792,4.8836704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22154,20769240.0,0.0,15.135925,15.137421,21.248627,21.403748,21.136322,21.12378,11.719299,12.765747,11.722473,12.259796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.5526,4.9056685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22155,20769300.0,0.0,15.161957,15.163483,21.260742,21.428497,21.13971,21.125122,11.719116,12.289581,12.805481,12.039124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.0796,4.927477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22156,20769360.0,0.0,15.188263,15.189789,21.27475,21.457397,21.142548,21.127594,11.718964,12.030609,12.308594,11.908295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.5596,4.9490965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22157,20769420.0,0.0,15.214783,15.216309,21.288055,21.485626,21.144714,21.128876,11.7187805,11.889374,12.041412,11.830963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.9921,4.970526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22158,20769480.0,0.0,15.241516,15.2430725,21.300873,21.513367,21.146515,21.129517,11.718628,11.812317,11.895721,11.785278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.3765,4.9917668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22159,20769540.0,0.0,15.268463,15.27005,21.313385,21.540802,21.148132,21.129822,11.718445,11.76944,11.814728,11.757843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.7123,5.0128172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22160,20769600.0,0.0,15.295654,15.297241,21.325684,21.567993,21.149628,21.129944,11.718292,11.745697,11.769897,11.741394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.9989,5.0336785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22161,20769660.0,0.0,15.323029,15.3246155,21.339905,21.599365,21.151672,21.130249,11.71814,11.733124,11.746277,11.731873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.2357,5.0543495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22162,20769720.0,0.0,15.350616,15.352234,21.354126,21.630554,21.153656,21.130493,11.717957,11.726227,11.733368,11.726196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.4221,5.0748302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
22163,20769780.0,0.0,15.378387,15.380005,21.368347,21.661865,21.15564,21.130707,11.717804,11.7221985,11.725891,12.227142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.5575,5.0951207e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,34.663414,49.495514,8.330017
22164,20769840.0,0.0,15.406372,15.40802,21.384888,21.698639,21.157623,21.13089,11.717621,11.720154,11.7221985,12.831543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.6411,5.115221e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.27629,49.495514,8.330017
22165,20769900.0,0.0,15.43454,15.436188,21.402222,21.735107,21.162659,21.131104,11.717468,12.58667,11.720093,12.811005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.6727,5.1351304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.306934,49.495514,8.330017
22166,20769960.0,0.0,15.462891,15.464539,21.421967,21.775574,21.167358,21.134338,11.717285,12.192993,12.61499,12.803711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.6514,5.1548486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.336877,49.495514,8.330017
22167,20770020.0,0.0,15.491425,15.4930725,21.441315,21.815826,21.171051,21.136932,11.717133,11.977295,12.208008,12.801239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.5767,5.1743755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3474436,49.495514,8.330017
22168,20770080.0,0.0,15.520111,15.52179,21.460144,21.855865,21.174194,21.13855,11.716949,11.858612,11.984131,12.8003845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.4479,5.193711e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.351489,49.495514,8.330017
22169,20770140.0,0.0,15.548981,15.550659,21.478607,21.89569,21.177063,21.139648,11.716797,11.792725,11.859894,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.2645,5.2128544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3533273,49.495514,8.330017
22170,20770200.0,0.0,15.578003,15.579681,21.496857,21.935272,21.179718,21.140442,11.716614,11.757385,11.793335,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1296.026,5.2318057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3543363,49.495514,8.330017
22171,20770260.0,0.0,15.607178,15.608887,21.515778,21.976227,21.182861,21.141296,11.716461,11.7387085,11.758209,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1302.7317,5.2505646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3550925,49.495514,8.330017
22172,20770320.0,0.0,15.636505,15.638214,21.534607,22.016968,21.185913,21.14206,11.716278,11.7283325,11.73877,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1309.3811,5.2691306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.355796,49.495514,8.330017
22173,20770380.0,0.0,15.665985,15.667725,21.553345,22.057465,21.188965,21.142761,11.7161255,11.722717,11.7283325,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.9734,5.287504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3564796,49.495514,8.330017
22174,20770440.0,0.0,15.695618,15.697357,21.57196,22.097778,21.191956,21.143433,11.715942,11.719666,11.722717,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1322.5083,5.3056836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.357159,49.495514,8.330017
22175,20770500.0,0.0,15.725372,15.727112,21.590546,22.137848,21.195526,21.144104,11.71579,12.824005,11.719421,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1328.9851,5.3236694e-05,4.01342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.357838,49.495514,8.330017
22176,20770560.0,0.0,15.75528,15.757019,21.610657,22.178864,21.202393,21.145355,11.715607,12.442871,12.593384,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.4032,5.3414617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.350069,52.267372,0.11375582,4.3585176,49.495514,8.330017
22177,20770620.0,0.0,15.785278,15.787018,21.631104,22.219635,21.207733,21.149475,11.715454,12.115997,12.47699,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1341.7616,5.359056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3591967,49.495514,8.330017
22178,20770680.0,0.0,15.815399,15.817169,21.650848,22.260193,21.21222,21.15216,11.715271,11.93396,12.13092,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1348.061,5.3764612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3598757,49.495514,8.330017
22179,20770740.0,0.0,15.845673,15.847412,21.670105,22.300537,21.216248,21.154022,11.715118,11.833771,11.940521,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1354.2999,5.3936696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.360559,49.495514,8.330017
22180,20770800.0,0.0,15.876007,15.877777,21.689056,22.340668,21.220001,21.155426,11.714935,11.77948,11.837433,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1360.478,5.4106833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.361244,49.495514,8.330017
22181,20770860.0,0.0,15.906464,15.908264,21.708435,22.381683,21.22409,21.156738,11.714752,11.749939,11.781403,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1366.5947,5.4275013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3619294,49.495514,8.330017
22182,20770920.0,0.0,15.937042,15.938812,21.727692,22.422516,21.228058,21.157959,11.7146,11.733551,11.750366,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.6494,5.4441232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3626156,49.495514,8.330017
22183,20770980.0,0.0,15.967682,15.969482,21.746826,22.463104,21.231995,21.159058,11.7144165,11.724823,11.733978,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.6417,5.460549e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363302,49.495514,8.330017
22184,20771040.0,0.0,15.998444,16.000214,21.765839,22.503479,21.2359,21.160126,11.714264,11.719849,11.72464,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1384.5712,5.476779e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36399,49.495514,8.330017
22185,20771100.0,0.0,16.029266,16.031067,21.784729,22.54364,21.239777,21.161163,11.714081,11.716949,11.719269,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1390.4371,5.4928118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3646784,49.495514,8.330017
22186,20771160.0,0.0,16.06018,16.061981,21.804596,22.584717,21.24591,21.162384,11.713898,12.8289795,11.716888,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1396.2394,5.5086486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3653674,49.495514,8.330017
22187,20771220.0,0.0,16.091156,16.092957,21.825104,22.62558,21.25299,21.16507,11.713745,12.319885,12.87558,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1401.9772,5.524288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3660574,49.495514,8.330017
22188,20771280.0,0.0,16.122192,16.123993,21.845612,22.666199,21.258759,21.169006,11.713562,12.04483,12.346252,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1407.65,5.5397304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.366748,49.495514,8.330017
22189,20771340.0,0.0,16.15332,16.15512,21.865448,22.706604,21.263855,21.171692,11.713409,11.894165,12.058533,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1413.2578,5.5549754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3674393,49.495514,8.330017
22190,20771400.0,0.0,16.184479,16.18628,21.884857,22.746796,21.268555,21.173676,11.713226,11.812195,11.902069,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1418.7997,5.570023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368131,49.495514,8.330017
22191,20771460.0,0.0,16.215698,16.217499,21.904602,22.787903,21.273407,21.175446,11.713043,11.766907,11.815704,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1424.2756,5.5848726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368824,49.495514,8.330017
22192,20771520.0,0.0,16.246979,16.24878,21.924194,22.828766,21.278107,21.176971,11.712891,11.742249,11.768738,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1429.6848,5.5995246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369517,49.495514,8.330017
22193,20771580.0,0.0,16.27826,16.28009,21.943634,22.869415,21.282776,21.178406,11.7127075,11.728546,11.742706,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1435.0272,5.613979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3702106,49.495514,8.330017
22194,20771640.0,0.0,16.309631,16.311432,21.962952,22.909851,21.287354,21.179749,11.712524,11.721191,11.72879,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1440.3021,5.6282348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370905,49.495514,8.330017
22195,20771700.0,0.0,16.341003,16.342834,21.982147,22.950073,21.2919,21.181091,11.712372,11.717194,11.721313,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1445.5094,5.6422927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371599,49.495514,8.330017
22196,20771760.0,0.0,16.372406,16.374237,22.00177,22.990936,21.296844,21.182648,11.712189,11.714935,11.717194,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1450.6487,5.6561523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3722935,49.495514,8.330017
22197,20771820.0,0.0,16.40384,16.40564,22.022064,23.031616,21.304626,21.184235,11.712006,12.636566,11.714844,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1455.7194,5.6698133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.372988,49.495514,8.330017
22198,20771880.0,0.0,16.435272,16.437103,22.042847,23.072052,21.311829,21.188263,11.711853,12.217438,12.677887,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1460.7214,5.6832763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3736835,49.495514,8.330017
22199,20771940.0,0.0,16.466705,16.468536,22.063202,23.112274,21.317963,21.192078,11.71167,11.987457,12.2378235,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1465.6543,5.696541e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374378,49.495514,8.330017
22200,20772000.0,0.0,16.498169,16.5,22.083008,23.152283,21.323486,21.194855,11.711487,11.861816,11.998169,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1470.5178,5.7096073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3750734,49.495514,8.330017
22201,20772060.0,0.0,16.529816,16.531494,22.21283,23.18634,21.329437,21.19757,11.806366,11.803375,11.878479,12.792267,0.0,0.03152996,0.03152996,0.062271353,250.0,11.700012,0.0,0.0,19.34269,1543.6705,5.8634196e-05,0.0,52.49673,237.65376,50.0,96.0,4.5473112e-07,0.0,254.3634,211.06279,0.0,52.49673,0.12531152,5.025911,54.72197,8.330017
22202,20772120.0,0.0,16.561462,16.562988,22.31717,23.206085,21.335663,21.20044,11.953461,11.838257,11.879852,12.795837,0.0,0.03134622,0.03134622,0.07476077,250.0,11.700012,0.0,0.0,29.291973,1658.829,6.243944e-05,0.0,52.871685,228.3006,50.0,96.0,5.4692464e-07,0.0,256.823,212.7422,0.0,52.871685,0.13743447,5.11652,59.088783,8.330017
22203,20772180.0,0.0,16.59317,16.594543,22.407745,23.210754,21.342255,21.203552,12.057922,11.911499,11.934601,12.795776,0.0,0.031204745,0.031204745,0.088871345,250.0,11.700012,0.0,0.0,39.21388,1796.0034,6.71703e-05,0.0,53.299587,219.26979,50.0,96.0,6.6248674e-07,0.0,260.3571,215.19006,0.0,53.299587,0.15126431,5.325504,63.29469,8.330017
22204,20772240.0,0.0,16.624878,16.62613,22.474731,23.19931,21.349182,21.207,12.130402,11.990997,12.003815,12.795197,0.0,0.031151203,0.031151203,0.103410624,250.0,11.700012,0.0,0.0,48.938694,1946.615,7.254218e-05,0.0,53.75465,211.59093,50.0,96.0,7.9492145e-07,0.0,265.08807,218.39154,0.0,53.75465,0.16569915,5.578219,67.150345,8.330017
22205,20772300.0,0.0,16.656616,16.657745,22.517242,23.171814,21.356384,21.210663,12.175232,12.061432,12.068573,12.793945,0.0,0.031169513,0.031169513,0.11782113,250.0,11.700012,0.0,0.0,58.30862,2103.5916,7.826534e-05,0.0,54.199963,205.56818,50.0,96.0,9.395914e-07,0.0,271.065,222.2927,0.0,54.199963,0.18015037,5.910375,70.61222,8.330017
22206,20772360.0,0.0,16.688354,16.689423,22.539032,23.13263,21.364014,21.214539,12.199432,12.116272,12.120209,12.792389,0.0,0.031245032,0.031245032,0.13170813,250.0,11.700012,0.0,0.0,67.22441,2261.803,8.413718e-05,0.0,54.606842,201.3196,50.0,96.0,1.0917463e-06,0.0,278.15308,226.84955,0.0,54.606842,0.19419093,6.3291945,73.66113,8.330017
22207,20772420.0,0.0,16.720215,16.721222,22.540009,23.078888,21.371948,21.218445,12.208221,12.899994,12.156952,12.790741,0.0,0.03136745,0.03136745,0.14484183,250.0,11.700012,0.0,0.0,75.55468,2418.1174,9.0036265e-05,29.519001,54.95629,198.84868,50.0,96.0,1.2474054e-06,0.0,286.01462,232.04836,0.0,54.95629,0.20757364,6.834181,76.30526,8.330017
22208,20772480.0,0.0,16.751953,16.7529,22.522919,23.01236,21.38266,21.22232,12.205139,12.882599,12.300964,12.789124,0.0,0.03152383,0.03152383,0.15689453,250.0,11.700012,0.0,0.0,83.11115,2568.2483,9.5801304e-05,0.0,55.2289,198.12909,50.0,96.0,1.400508e-06,0.0,294.32675,237.79445,55.537647,55.2289,0.21994242,7.4183145,78.52499,8.330017
22209,20772540.0,0.0,16.783813,16.784698,22.48996,22.934204,21.391846,21.228912,12.192627,12.576324,12.884033,12.787567,0.0,0.03170228,0.03170228,0.16779377,250.0,11.700012,0.0,0.0,89.84889,2710.8494,0.00010138255,0.0,55.416508,199.03023,50.0,96.0,1.5475974e-06,0.0,303.26425,244.03984,0.0,55.416508,0.23120163,8.080528,80.34716,8.330017
22210,20772600.0,0.0,16.815674,16.816528,22.443176,22.846313,21.400024,21.2341,12.17215,12.399994,12.569061,12.786102,0.0,0.031891495,0.031891495,0.17736174,250.0,11.700012,0.0,0.0,95.65744,2843.3154,0.000106682564,0.0,55.51332,201.41617,50.0,96.0,1.6837018e-06,0.0,312.57812,250.65633,0.0,55.51332,0.24115074,8.812763,81.77543,8.330017
22211,20772660.0,0.0,16.847595,16.84842,22.391754,22.759735,21.407715,21.238312,12.144928,12.292175,12.3845215,12.784851,0.0,0.032089327,0.032089327,0.18543664,250.0,11.700012,0.0,0.0,100.0,2963.6714,0.00011163026,0.0,55.51982,205.19945,50.0,96.0,1.8041756e-06,0.0,321.942,257.5422,0.0,55.51982,0.24962477,9.603202,82.81191,8.330017
22212,20772720.0,0.0,16.879578,16.880371,22.32666,22.668427,21.414673,21.2417,12.098206,12.219025,12.2691345,12.783539,0.0,0.032548033,0.032548033,0.18897632,250.0,11.700012,0.0,0.0,100.0,3058.4333,0.000115952775,0.0,55.348595,214.31732,50.0,96.0,1.8695561e-06,0.0,329.8299,266.1498,0.0,55.348595,0.25409466,10.448609,82.72084,8.330017
22213,20772780.0,0.0,16.91156,16.912354,22.259155,22.57669,21.42099,21.244385,12.031128,12.152069,12.179077,12.780365,1.0,0.032794748,0.032794748,0.19011644,250.0,11.700012,0.0,0.0,100.0,3125.3342,0.00011936463,0.0,54.97625,224.36446,50.0,96.0,1.8937325e-06,0.0,335.35437,273.9665,0.0,54.97625,0.25572443,11.516972,82.20666,8.330017
22214,20772840.0,0.0,16.943604,16.944427,22.192627,22.486023,21.42688,21.246613,11.966675,12.084473,12.09903,12.779846,1.0,0.032862525,0.032862525,0.19041364,250.0,11.700012,0.0,0.0,100.0,3173.2585,0.00012204718,0.0,54.583656,232.78781,50.0,96.0,1.9001959e-06,0.0,339.0875,280.01724,0.0,54.583656,0.2561539,12.547975,81.69784,8.330017
22215,20772900.0,0.0,16.975708,16.976501,22.127655,22.397156,21.432526,21.248596,11.9088745,12.018921,12.026825,12.781128,1.0,0.032813836,0.032813836,0.19027103,250.0,11.700012,0.0,0.0,100.0,3206.2217,0.00012410288,0.0,54.222847,239.26192,50.0,96.0,1.8966385e-06,0.0,341.3465,284.3417,0.0,54.222847,0.25590962,13.465273,81.26471,8.330017
22216,20772960.0,0.0,17.007874,17.008667,22.073212,22.32254,21.438202,21.250458,11.859985,11.958374,11.962616,12.783386,1.0,0.03270745,0.03270745,0.18998547,250.0,11.700012,0.0,0.0,100.0,3228.2615,0.0001256508,0.0,53.923016,243.85828,50.0,96.0,1.8892546e-06,0.0,342.57895,287.21848,0.0,53.923016,0.25540793,14.241919,80.9365,8.330017
22217,20773020.0,0.0,17.04007,17.040894,22.020325,22.249817,21.443756,21.252258,11.81955,11.904785,11.906952,12.78595,1.0,0.032588873,0.032588873,0.18961494,250.0,11.700012,0.0,0.0,100.0,3242.1558,0.00012679707,0.0,53.68597,247.05118,50.0,96.0,1.8802825e-06,0.0,343.12814,289.06332,0.0,53.68597,0.2547988,14.878609,80.68584,8.330017
22218,20773080.0,0.0,17.072357,17.07315,21.968506,22.17923,21.44925,21.253967,11.784912,11.858398,11.859436,12.788544,1.0,0.0325016,0.0325016,0.18885465,250.0,11.700012,0.0,0.0,99.211044,3248.0842,0.00012758675,0.0,53.49527,249.67284,50.0,96.0,1.8665289e-06,0.0,343.05917,290.3263,0.0,53.49527,0.2538627,15.386608,80.41429,8.330017
22219,20773140.0,0.0,17.104675,17.1055,21.917847,22.111176,21.456177,21.255554,11.752228,12.828552,11.818939,12.790894,1.0,0.032470167,0.032470167,0.18726464,250.0,11.700012,0.0,0.0,97.75808,3244.291,0.00012799997,0.0,53.327637,252.46783,50.0,96.0,1.8423563e-06,0.0,342.21347,291.29263,0.0,53.327637,0.25221074,15.780973,80.01163,8.330017
22220,20773200.0,0.0,17.137054,17.137878,21.869507,22.046509,21.463928,21.258606,11.718262,12.327423,12.823853,12.792603,1.0,0.03245934,0.03245934,0.18483493,250.0,11.700012,0.0,0.0,95.6749,3230.0466,0.00012801525,0.0,53.1581,255.48099,50.0,96.0,1.8067636e-06,0.0,340.54257,291.93576,0.0,53.1581,0.24975973,16.108269,79.47279,8.330017
22221,20773260.0,0.0,17.169495,17.17035,21.83197,21.99707,21.470581,21.262573,11.683868,12.04184,12.308075,12.794128,1.0,0.03245144,0.03245144,0.18169448,250.0,11.700012,0.0,0.0,93.17332,3205.8052,0.00012763283,0.0,52.988117,258.46432,50.0,96.0,1.7614192e-06,0.0,338.11227,292.1314,0.0,52.988117,0.24660307,16.36395,78.82979,8.330017
22222,20773320.0,0.0,17.201996,17.20285,21.797485,21.951996,21.47647,21.26529,11.650085,11.871063,12.015259,12.795715,1.0,0.032442704,0.032442704,0.1779487,250.0,11.700012,0.0,0.0,90.24275,3172.3303,0.00012686687,0.0,52.82242,261.285,50.0,96.0,1.7081014e-06,0.0,335.0525,291.84076,0.0,52.82242,0.24283953,16.53802,78.103386,8.330017
22223,20773380.0,0.0,17.234558,17.235443,21.766357,21.911774,21.481873,21.267242,11.617004,11.76178,11.838593,12.797394,1.0,0.03243138,0.03243138,0.17364116,250.0,11.700012,0.0,0.0,86.93679,3130.0186,0.00012572578,0.0,52.66146,263.9154,50.0,96.0,1.6477575e-06,0.0,331.47098,291.06476,0.0,52.66146,0.23850898,16.627811,77.2982,8.330017
22224,20773440.0,0.0,17.267181,17.268097,21.738953,21.87677,21.486969,21.268799,11.584961,11.687897,11.728546,12.799072,1.0,0.03241589,0.03241589,0.1688459,250.0,11.700012,0.0,0.0,83.307304,3079.5032,0.00012422363,0.0,52.50741,266.29562,50.0,96.0,1.5817691e-06,0.0,327.47284,289.80338,0.0,52.50741,0.23368227,16.63156,76.42457,8.330017
22225,20773500.0,0.0,17.299896,17.300812,21.715454,21.847229,21.491821,21.27002,11.554382,11.634338,11.6562805,12.800812,0.0,0.032395914,0.032395914,0.16363733,250.0,11.700012,0.0,0.0,79.40711,3021.5046,0.00012237868,0.0,52.36245,268.38034,50.0,96.0,1.5115259e-06,0.0,323.17242,288.07108,0.0,52.36245,0.228433,16.54802,75.49159,8.330017
22226,20773560.0,0.0,17.332642,17.333618,21.701813,21.831573,21.496704,21.27121,11.526093,11.591675,11.603516,12.80249,0.0,0.032366272,0.032366272,0.15817751,250.0,11.700012,0.0,0.0,75.41982,2957.282,0.000120222016,0.0,52.23016,270.0277,50.0,96.0,1.4393713e-06,0.0,318.7124,285.8699,0.0,52.23016,0.22291279,16.381008,74.52699,8.330017
22227,20773620.0,0.0,17.365479,17.366455,21.692291,21.821533,21.501465,21.272278,11.501373,11.556061,11.562225,12.804169,0.0,0.032331053,0.032331053,0.15260957,250.0,11.700012,0.0,0.0,71.36793,2888.5186,0.000117807525,0.0,52.115395,271.20193,50.0,96.0,1.367494e-06,0.0,314.2458,283.2757,0.0,52.115395,0.21727432,16.132093,73.55126,8.330017
22228,20773680.0,0.0,17.398376,17.399414,21.687256,21.818054,21.506104,21.273224,11.481049,11.527161,11.530701,12.805695,0.0,0.03229556,0.03229556,0.14696896,250.0,11.700012,0.0,0.0,67.29956,2815.559,0.00011513843,0.0,52.020924,271.9157,50.0,96.0,1.2965476e-06,0.0,309.82642,280.3324,0.0,52.020924,0.21156184,15.794994,72.56574,8.330017
22229,20773740.0,0.0,17.431366,17.432404,21.686249,21.820526,21.510712,21.27414,11.465057,11.503296,11.505371,12.807037,0.0,0.032259416,0.032259416,0.14138344,250.0,11.700012,0.0,0.0,63.298016,2740.4675,0.00011230351,0.0,51.94466,272.22638,50.0,96.0,1.228142e-06,0.0,305.58688,277.16162,0.0,51.94466,0.20590392,15.392462,71.58621,8.330017
22230,20773800.0,0.0,17.464417,17.465485,21.688416,21.827057,21.518646,21.275024,11.45224,12.593323,11.483948,12.808228,0.0,0.03222208,0.03222208,0.13590011,250.0,11.700012,0.0,0.0,59.3778,2664.723,0.00010938326,0.0,51.881935,272.23697,50.0,96.0,1.1626877e-06,0.0,301.57327,273.8605,0.0,51.881935,0.200344,14.949065,70.61417,8.330017
22231,20773860.0,0.0,17.497528,17.498657,21.697052,21.842804,21.526093,21.279388,11.443695,12.072723,12.580475,12.809174,0.0,0.032184538,0.032184538,0.13060784,250.0,11.700012,0.0,0.0,55.658627,2589.016,0.00010639256,0.0,51.836086,271.89282,50.0,96.0,1.1012122e-06,0.0,297.8106,270.4584,0.0,51.836086,0.19497587,14.465499,69.667206,8.330017
22232,20773920.0,0.0,17.530731,17.53189,21.708466,21.863342,21.532227,21.283081,11.440063,11.7855835,12.062714,12.8098755,0.0,0.03214827,0.03214827,0.12560016,250.0,11.700012,0.0,0.0,52.169167,2514.7107,0.000103388724,0.0,51.807755,271.21152,50.0,96.0,1.0445626e-06,0.0,294.33328,267.0295,0.0,51.807755,0.18989506,13.953033,68.7623,8.330017
22233,20773980.0,0.0,17.564026,17.565216,21.72226,21.888306,21.537659,21.285583,11.441162,11.628845,11.780548,12.810333,0.0,0.032114323,0.032114323,0.12092694,250.0,11.700012,0.0,0.0,48.95151,2442.8474,0.00010042421,0.0,51.79542,270.25015,50.0,96.0,9.930418e-07,0.0,291.153,263.64395,0.0,51.79542,0.18515342,13.425199,67.90844,8.330017
22234,20774040.0,0.0,17.597382,17.598602,21.738281,21.917297,21.542725,21.287415,11.445892,11.543762,11.626282,12.810394,0.0,0.032082967,0.032082967,0.11664308,250.0,11.700012,0.0,0.0,46.04531,2376.6672,9.7538075e-05,0.0,51.797794,269.04987,50.0,96.0,9.469481e-07,0.0,288.27728,260.3623,0.0,51.797794,0.18080631,12.901883,67.11773,8.330017
