,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22235,20774100.0,0.0,17.630829,17.63208,21.756348,21.94989,21.547607,21.28894,11.451874,11.498901,11.543091,12.809967,0.0,0.032054227,0.032054227,0.112795934,250.0,11.700012,0.0,0.0,43.484985,2315.1577,9.472796e-05,0.0,51.813572,267.647,50.0,96.0,9.0647444e-07,0.0,285.68152,257.23587,0.0,51.813572,0.17690125,12.415452,66.40244,8.330017
22236,20774160.0,0.0,17.664368,17.66565,21.77713,21.986877,21.55246,21.290436,11.461731,11.478882,11.502899,12.809479,0.0,0.032027476,0.032027476,0.10943102,250.0,11.700012,0.0,0.0,41.315372,2258.143,9.205098e-05,0.0,51.841797,266.05963,50.0,96.0,8.717684e-07,0.0,283.349,254.30191,0.0,51.841797,0.17348261,11.953854,65.77632,8.330017
22237,20774220.0,0.0,17.697998,17.69928,21.799591,22.02652,21.557312,21.2919,11.476257,11.473602,11.486694,12.8090515,0.0,0.03200272,0.03200272,0.106593765,250.0,11.700012,0.0,0.0,39.555,2206.7703,8.956732e-05,0.0,51.881706,264.31165,50.0,96.0,8.42983e-07,0.0,281.3001,251.60017,0.0,51.881706,0.1705956,11.512939,65.253716,8.330017
22238,20774280.0,0.0,17.73172,17.733032,21.823608,22.068207,21.562164,21.293335,11.494537,11.47818,11.485291,12.808441,0.0,0.03198018,0.03198018,0.10431009,250.0,11.700012,0.0,0.0,38.222397,2161.6655,8.7315144e-05,0.0,51.932198,262.43652,50.0,96.0,8.2011087e-07,0.0,279.54596,249.16347,0.0,51.932198,0.16826664,11.105026,64.84474,8.330017
22239,20774340.0,0.0,17.765503,17.766846,21.848969,22.11142,21.567047,21.2948,11.515961,11.489716,11.493652,12.807709,0.0,0.03195966,0.03195966,0.10260289,250.0,11.700012,0.0,0.0,37.32954,2123.367,8.532594e-05,0.0,51.99233,260.45758,50.0,96.0,8.0314254e-07,0.0,278.09268,247.01538,0.0,51.99233,0.16651821,10.73758,64.55899,8.330017
22240,20774400.0,0.0,21.875244,17.80075,21.875244,22.155304,21.572266,21.296143,11.581421,12.591766,11.5173645,12.812012,0.0,0.03204097,0.03204097,0.10169466,250.0,11.700012,0.0,0.0,36.87952,2529.803,8.42935e-05,19.695042,52.01698,258.89212,-3.4229902e-06,29.999996,0.1657802,70.00001,276.82156,245.69188,0.0,52.01698,0.16577347,10.084056,64.33423,8.330017
22241,20774460.0,0.0,21.903564,17.834778,21.903564,22.199188,21.581635,21.298431,11.601105,12.478607,12.747406,12.807556,0.0,0.031975016,0.031975016,0.101058476,250.0,11.700012,0.0,0.0,36.8686,2529.8901,8.320736e-05,0.0,52.05734,256.83368,-1.000814e-12,30.000002,0.16500922,70.0,275.88342,244.07614,13.727997,52.05734,0.16500415,9.870283,64.28377,8.330017
22242,20774520.0,0.0,21.933197,17.868866,21.933197,22.242828,21.589172,21.30426,11.627991,12.092682,12.507385,12.805634,0.0,0.031939503,0.031939503,0.101111725,250.0,11.700012,0.0,0.0,37.305466,2525.8794,8.2548395e-05,0.0,52.12947,254.60013,1.1994611e-18,30.000002,0.16498968,70.0,275.28854,242.79587,0.0,52.12947,0.16498627,9.63797,64.39412,8.330017
22243,20774580.0,0.0,21.962982,17.903046,21.962982,22.285645,21.595825,21.308472,11.653748,11.887573,12.114716,12.804016,0.0,0.03191261,0.03191261,0.101765975,250.0,11.700012,0.0,0.0,38.154785,2530.128,8.2165585e-05,0.0,52.212685,252.32907,1.7301595e-21,30.000002,0.16558841,70.0,275.00156,241.8467,0.0,52.212685,0.16558668,9.478859,64.64001,8.330017
22244,20774640.0,0.0,21.992828,17.937347,21.992828,22.326965,21.60199,21.311829,11.679443,11.783356,11.904846,12.802765,0.0,0.03189288,0.03189288,0.10301472,250.0,11.700012,0.0,0.0,39.40861,2543.145,8.207718e-05,0.0,52.304573,250.05702,-2.2390493e-22,30.000002,0.16679636,70.0,275.0288,241.23883,0.0,52.304573,0.16679622,9.372114,65.01705,8.330017
22245,20774700.0,0.0,22.022614,17.97171,22.022614,22.366241,21.60794,21.314697,11.704742,11.739075,11.803772,12.801697,0.0,0.03187857,0.03187857,0.104834385,250.0,11.700012,0.0,0.0,41.045105,2564.6584,8.227642e-05,0.0,52.402985,247.80705,6.1010258e-24,30.000002,0.1685858,70.0,275.36774,240.96461,0.0,52.402985,0.16858733,9.31469,65.5162,8.330017
22246,20774760.0,0.0,22.051575,18.006195,22.051605,22.402191,21.61377,21.317444,11.729187,11.728302,11.763702,12.80072,0.0,0.031868827,0.031868827,0.10719007,250.0,11.700012,0.0,0.0,43.026817,2594.1638,8.2751794e-05,0.0,52.50613,245.60649,2.2344559e-26,30.000002,0.17092012,70.0,276.01608,241.01437,0.0,52.50613,0.17092349,9.303918,66.12465,8.330017
22247,20774820.0,0.0,22.079742,18.040771,22.079803,22.435059,21.619629,21.32013,11.752289,11.733093,11.75235,12.799805,0.0,0.031862818,0.031862818,0.11003295,250.0,11.700012,0.0,0.0,45.32134,2630.9978,8.348416e-05,0.0,52.612,243.48535,-3.7234124e-28,30.000002,0.17374946,70.0,276.96823,241.37329,0.0,52.612,0.17375451,9.337172,66.82596,8.330017
22248,20774880.0,0.0,22.106659,18.07547,22.10675,22.464386,21.625458,21.322784,11.773773,11.74588,11.756378,12.79895,0.0,0.031859905,0.031859905,0.11331907,250.0,11.700012,0.0,0.0,47.891403,2674.494,8.445377e-05,0.0,52.719234,241.46136,-1.1206797e-30,30.000002,0.17702836,70.0,278.21964,242.02328,0.0,52.719234,0.17703503,9.411535,67.6053,8.330017
22249,20774940.0,0.0,22.131897,18.11023,22.132019,22.489716,21.631348,21.32547,11.793396,11.762268,11.768005,12.798157,0.0,0.031860054,0.031860054,0.11699363,250.0,11.700012,0.0,0.0,50.695206,2723.8306,8.563751e-05,0.0,52.82648,239.55904,5.286433e-33,30.000002,0.18070184,70.0,279.76297,242.94608,0.0,52.82648,0.18071014,9.523915,68.44569,8.330017
22250,20775000.0,0.0,22.154938,18.145142,22.15506,22.510712,21.637268,21.328186,11.810883,11.779663,11.782715,12.797424,0.0,0.031863343,0.031863343,0.120992675,250.0,11.700012,0.0,0.0,53.685562,2778.049,8.700853e-05,0.0,52.932213,237.8059,-6.249293e-34,30.000002,0.18470635,70.0,281.58566,244.12169,0.0,52.932213,0.18471609,9.67131,69.32896,8.330017
22251,20775060.0,0.0,22.175812,18.180115,22.175964,22.527496,21.644653,21.331055,11.826141,13.019318,11.798401,12.796753,0.0,0.031869628,0.031869628,0.12526245,250.0,11.700012,0.0,0.0,56.825836,2836.3687,8.8543195e-05,0.0,53.035175,236.21986,2.221899e-39,30.000002,0.18898746,70.0,283.67502,245.53123,0.0,53.035175,0.18899876,9.851493,70.240456,8.330017
22252,20775120.0,0.0,22.194122,18.21521,22.194305,22.53949,21.653778,21.335022,11.83902,12.483002,13.036255,12.796112,0.0,0.031879332,0.031879332,0.12972982,250.0,11.700012,0.0,0.0,60.06224,2897.7534,9.0212336e-05,0.0,53.133755,234.83096,0.0,30.000002,0.19347335,70.0,286.00665,247.1545,0.0,53.133755,0.19348595,10.061162,71.16226,8.330017
22253,20775180.0,0.0,22.209015,18.250427,22.209198,22.546387,21.661499,21.34079,11.849335,12.198853,12.510803,12.795563,0.0,0.031892825,0.031892825,0.13432357,250.0,11.700012,0.0,0.0,63.345028,2961.0872,9.198893e-05,0.0,53.225834,233.67755,0.0,30.000002,0.1980934,70.0,288.55298,248.97888,0.0,53.225834,0.19810715,10.29934,72.077614,8.330017
22254,20775240.0,0.0,22.220032,18.285736,22.220245,22.548553,21.668488,21.345367,11.857086,12.040161,12.20929,12.795013,0.0,0.031909645,0.031909645,0.13896325,250.0,11.700012,0.0,0.0,66.620895,3025.0632,9.38344e-05,0.0,53.310318,232.7615,0.0,30.000002,0.20276625,70.0,291.29413,250.9648,0.0,53.310318,0.20278095,10.561891,72.97117,8.330017
22255,20775300.0,0.0,22.22705,18.321167,22.227264,22.545837,21.67508,21.349182,11.862213,11.957733,12.049835,12.794525,0.0,0.03193008,0.03193008,0.14358404,250.0,11.700012,0.0,0.0,69.846176,3088.7498,9.5723946e-05,0.0,53.385323,232.11327,0.0,30.000002,0.2074277,70.0,294.2259,253.10057,0.0,53.385323,0.20744318,10.847947,73.83002,8.330017
22256,20775360.0,0.0,22.231628,18.35669,22.231842,22.540619,21.681427,21.35263,11.864868,11.914673,11.964813,12.794098,0.0,0.03195229,0.03195229,0.14813437,250.0,11.700012,0.0,0.0,73.006645,3151.5166,9.7629694e-05,0.0,53.44959,231.72139,0.0,30.000002,0.21202236,70.0,297.31702,255.35365,0.0,53.44959,0.21203838,11.154792,74.6466,8.330017
22257,20775420.0,0.0,22.232391,18.392365,22.232605,22.530823,21.687622,21.355865,11.865295,11.891571,11.918457,12.793732,0.0,0.03197644,0.03197644,0.15255804,250.0,11.700012,0.0,0.0,76.04372,3212.354,9.95261e-05,0.0,53.502678,231.58508,0.0,30.000002,0.21649447,70.0,300.53278,257.69797,0.0,53.502678,0.21651086,11.478335,75.41262,8.330017
22258,20775480.0,0.0,22.22931,18.428131,22.229523,22.516663,21.693695,21.358917,11.863373,11.879242,11.89389,12.793396,0.0,0.03200315,0.03200315,0.15679114,250.0,11.700012,0.0,0.0,78.919395,3270.3652,0.000101388745,0.0,53.54341,231.72408,0.0,30.000002,0.2207815,70.0,303.83237,260.11664,0.0,53.54341,0.22079797,11.816861,76.11782,8.330017
22259,20775540.0,0.0,22.222595,18.46402,22.222809,22.498474,21.699707,21.361908,11.859253,11.871155,11.878998,12.793121,0.0,0.032031737,0.032031737,0.16077009,250.0,11.700012,0.0,0.0,81.59095,3324.6582,0.00010318974,0.0,53.570633,232.13963,0.0,30.000002,0.2248183,70.0,307.15942,262.57962,0.0,53.570633,0.22483462,12.167313,76.75353,8.330017
22260,20775600.0,0.0,22.212463,18.5,22.212677,22.476624,21.705627,21.364807,11.852966,11.8645935,11.868805,12.792938,0.0,0.03206181,0.03206181,0.16444409,250.0,11.700012,0.0,0.0,84.02608,3374.5488,0.00010490698,0.0,53.583725,232.82869,0.0,30.000002,0.22855352,70.0,310.45862,265.06076,0.0,53.583725,0.22856934,12.526292,77.31379,8.330017
22261,20775660.0,0.0,22.20224,18.536499,22.202454,22.455719,21.711548,21.367737,11.845001,11.85791,11.860168,12.792816,0.0,0.03208955,0.03208955,0.16780446,250.0,11.700012,0.0,0.0,86.25833,3420.2456,0.00010652381,0.0,53.583042,233.72823,0.0,30.000002,0.23197034,70.0,313.67813,267.51248,0.0,53.583042,0.23198548,12.889537,77.803055,8.330017
22262,20775720.0,0.0,22.189575,18.573822,22.189728,22.431946,21.718933,21.370575,11.835785,12.83139,11.851593,12.792786,0.0,0.032115374,0.032115374,0.17083259,250.0,11.700012,0.0,0.0,88.23562,3461.1,0.000108026186,0.0,53.570633,234.7987,0.0,30.000002,0.23505138,70.0,316.76904,269.9007,0.0,53.570633,0.23506562,13.250124,78.222755,8.330017
22263,20775780.0,0.0,22.174652,18.611938,22.174805,22.40561,21.727142,21.374634,11.825165,12.375427,12.870392,12.792847,0.0,0.0321408,0.0321408,0.17348748,250.0,11.700012,0.0,0.0,89.939995,3496.6475,0.00010940103,0.0,53.546387,236.05685,0.0,30.000002,0.23775855,70.0,319.67865,272.21637,0.0,53.546387,0.23777175,13.606244,78.56746,8.330017
22264,20775840.0,0.0,22.157654,18.650848,22.157806,22.377258,21.734161,21.379791,11.813293,12.123352,12.391296,12.792999,0.0,0.032165162,0.032165162,0.17573927,250.0,11.700012,0.0,0.0,91.35026,3526.479,0.00011063245,0.0,53.51063,237.48279,0.0,30.000002,0.24006063,70.0,322.34512,274.42917,0.0,53.51063,0.24007256,13.954086,78.835556,8.330017
22265,20775900.0,0.0,22.138672,18.69049,22.138794,22.347351,21.740509,21.383759,11.800293,11.980316,12.126648,12.793182,0.0,0.032188226,0.032188226,0.17756537,250.0,11.700012,0.0,0.0,92.45335,3550.2944,0.000111708156,0.0,53.46398,239.05818,0.0,30.000002,0.24193454,70.0,324.71292,276.51334,0.0,53.46398,0.24194507,14.289663,79.026375,8.330017
22266,20775960.0,0.0,22.122223,18.730835,22.122345,22.321808,21.74646,21.387115,11.786713,11.895447,11.974701,12.793488,0.0,0.032205343,0.032205343,0.17900017,250.0,11.700012,0.0,0.0,93.3222,3569.0981,0.000112624155,0.0,53.40833,240.68582,0.0,30.000002,0.24340498,70.0,326.74677,278.41577,0.0,53.40833,0.24341404,14.607523,79.15234,8.330017
22267,20776020.0,0.0,22.104828,18.77185,22.10492,22.295502,21.752167,21.390106,11.773071,11.843231,11.886169,12.793915,0.0,0.03221801,0.03221801,0.18007064,250.0,11.700012,0.0,0.0,93.923645,3582.6792,0.00011338344,0.0,53.3473,242.31586,0.0,30.000002,0.24450235,70.0,328.43768,280.1177,0.0,53.3473,0.2445099,14.900849,79.22166,8.330017
22268,20776080.0,0.0,22.086761,18.813538,22.086853,22.268799,21.75766,21.392853,11.759155,11.808258,11.831146,12.794403,0.0,0.03222871,0.03222871,0.18075666,250.0,11.700012,0.0,0.0,94.25607,3590.8584,0.000113981216,0.0,53.28153,243.96742,0.0,30.000002,0.24521133,70.0,329.75928,281.6213,0.0,53.28153,0.24521737,15.168992,79.231026,8.330017
22269,20776140.0,0.0,22.06836,18.855835,22.06842,22.242126,21.763062,21.395416,11.745056,11.783142,11.79541,12.794922,0.0,0.032237206,0.032237206,0.1810649,250.0,11.700012,0.0,0.0,94.32192,3593.7974,0.000114417024,0.0,53.211723,245.62386,0.0,30.000002,0.24553819,70.0,330.6983,282.9165,0.0,53.211723,0.2455426,15.409493,79.18306,8.330017
22270,20776200.0,0.0,22.049957,18.898712,22.049988,22.21585,21.768341,21.397858,11.730988,11.763214,11.769836,12.795502,0.0,0.032243833,0.032243833,0.18100087,250.0,11.700012,0.0,0.0,94.12658,3591.6646,0.00011469141,0.0,53.138805,247.27246,0.0,30.000002,0.24548888,70.0,331.2473,283.9959,0.0,53.138805,0.24549177,15.6195,79.079765,8.330017
22271,20776260.0,0.0,22.035889,18.942139,22.03592,22.195862,21.77362,21.40036,11.717438,11.746002,11.749603,12.796173,0.0,0.03224435,0.03224435,0.18062784,250.0,11.700012,0.0,0.0,93.76294,3585.8528,0.00011481292,0.0,53.064693,248.82063,0.0,30.000002,0.24511798,70.0,331.42517,284.82578,0.0,53.064693,0.24511941,15.796062,78.93604,8.330017
22272,20776320.0,0.0,22.022491,18.986084,22.022491,22.17685,21.778809,21.402771,11.704803,11.73056,11.732391,12.7968445,0.0,0.032241013,0.032241013,0.17999947,250.0,11.700012,0.0,0.0,93.21563,3576.454,0.00011479718,0.0,52.992905,250.23257,0.0,30.000002,0.24448405,70.0,331.2799,285.4137,0.0,52.992905,0.24448417,15.935909,78.76195,8.330017
22273,20776380.0,0.0,22.01007,19.030548,22.01007,22.158905,21.786682,21.40512,11.692963,12.647125,11.717621,12.797577,0.0,0.032236,0.032236,0.17911297,250.0,11.700012,0.0,0.0,92.49172,3563.549,0.00011464772,0.0,52.92372,251.53197,0.0,30.000002,0.24358852,70.0,330.82452,285.77536,0.0,52.92372,0.24358745,16.03992,78.55549,8.330017
22274,20776440.0,0.0,21.99881,19.07544,21.99881,22.142303,21.794098,21.409882,11.681854,12.210815,12.680695,12.798248,0.0,0.03222985,0.03222985,0.1779929,250.0,11.700012,0.0,0.0,91.60858,3547.5276,0.0001143752,0.0,52.857346,252.7251,0.0,30.000002,0.24245702,70.0,330.09323,285.9287,0.0,52.857346,0.24245486,16.109846,78.31971,8.330017
22275,20776500.0,0.0,21.988464,19.120789,21.988464,22.127258,21.800385,21.41446,11.67157,11.967682,12.222504,12.79895,0.0,0.032222982,0.032222982,0.17666294,250.0,11.700012,0.0,0.0,90.58286,3528.6926,0.000113989685,0.0,52.79423,253.81117,0.0,30.000002,0.24111412,70.0,329.11786,285.8867,0.0,52.79423,0.24111095,16.146301,78.057846,8.330017
22276,20776560.0,0.0,21.982483,19.166534,21.982483,22.118652,21.80606,21.41806,11.662476,11.830505,11.9687805,12.799591,0.0,0.03221196,0.03221196,0.1751921,250.0,11.700012,0.0,0.0,89.50336,3508.3477,0.00011350623,0.0,52.735485,254.72375,0.0,30.000002,0.23962161,70.0,327.9446,285.6404,0.0,52.735485,0.23961762,16.150759,77.783485,8.330017
22277,20776620.0,0.0,21.977661,19.212616,21.977661,22.111725,21.811432,21.421051,11.654846,11.750885,11.8246765,12.800232,0.0,0.032198887,0.032198887,0.17363518,250.0,11.700012,0.0,0.0,88.363884,3486.7112,0.000112945076,0.0,52.683483,255.44807,0.0,30.000002,0.23803888,70.0,326.63416,285.2146,0.0,52.683483,0.23803426,16.123362,77.50537,8.330017
22278,20776680.0,0.0,21.97403,19.259064,21.97403,22.106506,21.816528,21.423706,11.6484375,11.705017,11.744415,12.800812,0.0,0.03218571,0.03218571,0.17200336,250.0,11.700012,0.0,0.0,87.18084,3463.98,0.000112317575,0.0,52.63791,256.0203,0.0,30.000002,0.23638088,70.0,325.21906,284.6426,0.0,52.63791,0.23637576,16.068584,77.22291,8.330017
22279,20776740.0,0.0,21.971588,19.305817,21.971588,22.103058,21.821533,21.426147,11.64328,11.67807,11.699432,12.801331,0.0,0.032172583,0.032172583,0.17032333,250.0,11.700012,0.0,0.0,85.97129,3440.5457,0.00011163696,0.0,52.598495,256.4516,0.0,30.000002,0.23467469,70.0,323.7336,283.9481,0.0,52.598495,0.23466921,15.9899235,76.9393,8.330017
22280,20776800.0,0.0,21.970398,19.352814,21.970398,22.101349,21.826447,21.428497,11.639252,11.661133,11.672546,12.801758,0.0,0.032159902,0.032159902,0.16862173,250.0,11.700012,0.0,0.0,84.75432,3416.8206,0.00011091798,0.0,52.565044,256.75543,0.0,30.000002,0.23294772,70.0,322.21133,283.1564,0.0,52.565044,0.23294201,15.890596,76.65771,8.330017
22281,20776860.0,0.0,21.9729,19.400085,21.9729,22.104797,21.83139,21.430908,11.636658,11.650543,11.656738,12.802155,0.0,0.032145318,0.032145318,0.16695215,250.0,11.700012,0.0,0.0,83.59679,3393.8018,0.00011017612,0.0,52.53793,256.8948,0.0,30.000002,0.23124865,70.0,320.68616,282.27225,0.0,52.53793,0.23124287,15.773603,76.38825,8.330017
22282,20776920.0,0.0,21.976654,19.44754,21.976654,22.109833,21.836334,21.433258,11.63559,11.643921,11.647278,12.80249,0.0,0.032130055,0.032130055,0.16536027,250.0,11.700012,0.0,0.0,82.49727,3371.7334,0.000109431196,0.0,52.51836,256.867,0.0,30.000002,0.22962591,70.0,319.20074,281.32278,0.0,52.51836,0.2296202,15.641392,76.138245,8.330017
22283,20776980.0,0.0,21.981445,19.495209,21.981445,22.116272,21.84137,21.435638,11.635773,12.128784,11.641663,12.802734,0.0,0.0321157,0.0321157,0.16385956,250.0,11.700012,0.0,0.0,81.4721,3350.838,0.00010869797,37.67838,52.50561,256.7138,0.0,30.000002,0.22809608,70.0,317.78128,280.34558,0.0,52.50561,0.22809054,15.499867,75.90778,8.330017
22284,20777040.0,0.0,21.987793,19.543,21.987793,22.124084,21.850006,21.438019,11.6371765,12.491028,11.727142,12.802887,0.0,0.03210218,0.03210218,0.16246593,250.0,11.700012,0.0,0.0,80.53059,3331.4434,0.00010798518,0.0,52.49942,256.44183,0.0,30.000002,0.22667494,70.0,316.44046,279.35458,55.359604,52.49942,0.22666965,15.35119,75.69923,8.330017
22285,20777100.0,0.0,21.9953,19.590912,21.9953,22.133118,21.856995,21.443878,11.639648,12.107605,12.514282,12.8029785,0.0,0.03208974,0.03208974,0.1611988,250.0,11.700012,0.0,0.0,79.68546,3313.8206,0.00010730751,0.0,52.499084,256.07358,0.0,30.000002,0.22538239,70.0,315.199,278.3762,0.0,52.499084,0.22537747,15.1996355,75.514755,8.330017
22286,20777160.0,0.0,22.004791,19.638916,22.004791,22.145233,21.863068,21.448456,11.643219,11.895447,12.1171875,12.803009,0.0,0.03207686,0.03207686,0.1600897,250.0,11.700012,0.0,0.0,78.97578,3298.4365,0.00010667604,0.0,52.504337,255.59647,0.0,30.000002,0.22424681,70.0,314.07278,277.41888,0.0,52.504337,0.22424234,15.04896,75.36036,8.330017
22287,20777220.0,0.0,22.01477,19.686981,22.01477,22.158173,21.868591,21.452057,11.647827,11.78186,11.903076,12.8029785,0.0,0.03206447,0.03206447,0.15916435,250.0,11.700012,0.0,0.0,78.399574,3285.4434,0.000106103755,0.0,52.515705,255.01657,0.0,30.000002,0.223296,70.0,313.08255,276.50262,0.0,52.515705,0.22329208,14.901514,75.24025,8.330017
22288,20777280.0,0.0,22.025146,19.735046,22.025146,22.171722,21.87384,21.45517,11.653259,11.721558,11.787415,12.802856,0.0,0.032053173,0.032053173,0.1584275,250.0,11.700012,0.0,0.0,77.9621,3274.9424,0.000105598774,0.0,52.532406,254.36168,0.0,30.000002,0.22253579,70.0,312.23734,275.6485,0.0,52.532406,0.2225325,14.761003,75.15413,8.330017
22289,20777340.0,0.0,22.035889,19.783142,22.035889,22.185638,21.878937,21.458038,11.659393,11.690796,11.726044,12.802704,0.0,0.03204311,0.03204311,0.15788609,250.0,11.700012,0.0,0.0,77.66632,3267.0696,0.00010516839,0.0,52.553844,253.6489,0.0,30.000002,0.22197352,70.0,311.54446,274.8713,0.0,52.553844,0.22197084,14.629836,75.10256,8.330017
22290,20777400.0,0.0,22.046844,19.831177,22.046844,22.199799,21.883942,21.460754,11.666077,11.677399,11.696381,12.802521,0.0,0.03203434,0.03203434,0.15754287,250.0,11.700012,0.0,0.0,77.513,3261.8923,0.00010481761,0.0,52.579426,252.89322,0.0,30.000002,0.22161202,70.0,311.00763,274.18185,0.0,52.579426,0.22161001,14.509884,75.0855,8.330017
22291,20777460.0,0.0,22.058655,19.87915,22.058655,22.214966,21.888977,21.463501,11.673218,11.673492,11.683807,12.802277,0.0,0.032026183,0.032026183,0.15740791,250.0,11.700012,0.0,0.0,77.51641,3259.6384,0.00010455147,0.0,52.608734,252.09578,0.0,30.000002,0.22145993,70.0,310.63165,273.5853,0.0,52.608734,0.22145866,14.402826,75.10474,8.330017
22292,20777520.0,0.0,22.070465,19.927002,22.070465,22.229889,21.893982,21.466217,11.680786,11.674622,11.680145,12.802002,0.0,0.032018945,0.032018945,0.15748498,250.0,11.700012,0.0,0.0,77.66779,3260.2722,0.00010437452,0.0,52.64153,251.26761,0.0,30.000002,0.22152175,70.0,310.42197,273.0905,0.0,52.64153,0.2215212,14.309831,75.16045,8.330017
22293,20777580.0,0.0,22.082123,19.974762,22.082123,22.244354,21.898987,21.468964,11.688538,11.678772,11.681732,12.801697,0.0,0.032013025,0.032013025,0.15776597,250.0,11.700012,0.0,0.0,77.96199,3263.703,0.000104287545,0.0,52.677185,250.42809,0.0,30.000002,0.22179016,70.0,310.37808,272.7052,0.0,52.677185,0.22179036,14.23223,75.25037,8.330017
22294,20777640.0,0.0,22.093658,20.022308,22.093658,22.25824,21.905365,21.47168,11.69635,12.939056,11.686279,12.801392,0.0,0.03200841,0.03200841,0.15824404,250.0,11.700012,0.0,0.0,78.39216,3269.874,0.00010429046,0.0,52.715065,249.59064,0.0,30.000002,0.22225825,70.0,310.49893,272.4333,0.0,52.715065,0.22225921,14.170959,75.37263,8.330017
22295,20777700.0,0.0,22.105164,20.069702,22.105164,22.27127,21.913483,21.475525,11.704132,12.383911,12.980072,12.801056,0.0,0.03200519,0.03200519,0.15891191,250.0,11.700012,0.0,0.0,78.9515,3278.7761,0.000104384206,0.0,52.754528,248.77031,0.0,30.000002,0.222919,70.0,310.7848,272.27988,0.0,52.754528,0.22292069,14.12647,75.52512,8.330017
22296,20777760.0,0.0,22.11676,20.116852,22.11679,22.284058,21.920258,21.481506,11.711761,12.077423,12.413666,12.80072,0.0,0.032002743,0.032002743,0.15975524,250.0,11.700012,0.0,0.0,79.63495,3290.2168,0.00010456263,0.0,52.795006,247.96863,0.0,30.000002,0.22375678,70.0,311.22552,272.2366,0.0,52.795006,0.22375917,14.098361,75.705246,8.330017
22297,20777820.0,0.0,22.12738,20.163757,22.12741,22.295715,21.92627,21.486115,11.719116,11.912842,12.096527,12.8003845,0.0,0.03200143,0.03200143,0.16076651,250.0,11.700012,0.0,0.0,80.42896,3303.9143,0.00010482392,0.0,52.836235,247.19589,0.0,30.000002,0.22476476,70.0,311.82175,272.3058,0.0,52.836235,0.22476786,14.087312,75.911,8.330017
22298,20777880.0,0.0,22.137024,20.210358,22.137024,22.30603,21.931824,21.48993,11.726044,11.826508,11.9270935,12.800049,0.0,0.03200142,0.03200142,0.16192664,250.0,11.700012,0.0,0.0,81.31988,3319.631,0.0001051623,0.0,52.87751,246.46739,0.0,30.000002,0.22592431,70.0,312.56638,272.48645,0.0,52.87751,0.2259281,14.093513,76.1382,8.330017
22299,20777940.0,0.0,22.14563,20.256653,22.14566,22.314941,21.937164,21.493347,11.732452,11.782684,11.838104,12.799713,0.0,0.03200277,0.03200277,0.16321643,250.0,11.700012,0.0,0.0,82.29294,3337.1257,0.00010557148,0.0,52.91821,245.79485,0.0,30.000002,0.22721632,70.0,313.45102,272.77524,0.0,52.91821,0.2272207,14.116419,76.38281,8.330017
22300,20778000.0,0.0,22.153168,20.302612,22.153198,22.322327,21.942383,21.496552,11.738281,11.760834,11.790985,12.799377,0.0,0.032005474,0.032005474,0.16461365,250.0,11.700012,0.0,0.0,83.33164,3356.1067,0.000106043786,0.0,52.957653,245.18944,0.0,30.000002,0.22861852,70.0,314.46457,273.167,0.0,52.957653,0.22862346,14.155311,76.64036,8.330017
22301,20778060.0,0.0,22.1604,20.348175,22.16043,22.329224,21.94757,21.499695,11.7435,11.751495,11.767883,12.799072,0.0,0.032008667,0.032008667,0.166107,250.0,11.700012,0.0,0.0,84.43706,3376.504,0.00010657255,0.0,52.995445,244.64505,0.0,30.000002,0.23011784,70.0,315.5979,273.65045,0.0,52.995445,0.23012331,14.209336,76.90908,8.330017
22302,20778120.0,0.0,22.166473,20.39331,22.166504,22.334412,21.952698,21.502808,11.748138,11.748566,11.757324,12.798798,0.0,0.03201265,0.03201265,0.16767912,250.0,11.700012,0.0,0.0,85.585335,3397.9578,0.00010715076,0.0,53.031487,244.16556,0.0,30.000002,0.23169765,70.0,316.84192,274.21906,0.0,53.031487,0.23170353,14.277042,77.18576,8.330017
22303,20778180.0,0.0,22.171295,20.438019,22.171326,22.337921,21.957794,21.50586,11.752075,11.749084,11.753876,12.798523,0.0,0.032017857,0.032017857,0.16930507,250.0,11.700012,0.0,0.0,86.76073,3420.1313,0.00010777018,0.0,53.065212,243.7654,0.0,30.000002,0.2333338,70.0,318.18375,274.86908,0.0,53.065212,0.23334007,14.358007,77.46542,8.330017
22304,20778240.0,0.0,22.174866,20.482239,22.174896,22.33966,21.96289,21.508911,11.755188,11.751007,11.75354,12.798279,0.0,0.032024205,0.032024205,0.17095873,250.0,11.700012,0.0,0.0,87.94405,3442.668,0.0001084207,0.0,53.095936,243.4532,0.0,30.000002,0.23499998,70.0,319.60577,275.59198,0.0,53.095936,0.2350066,14.45127,77.7433,8.330017
22305,20778300.0,0.0,22.177399,20.52597,22.17746,22.33966,21.970154,21.511932,11.757538,12.751709,11.754761,12.798035,0.0,0.0320317,0.0320317,0.17261757,250.0,11.700012,0.0,0.0,89.11942,3465.3206,0.00010909411,0.0,53.123154,243.23622,0.0,30.000002,0.23667382,70.0,321.09216,276.3806,0.0,53.123154,0.23668064,14.555749,78.01536,8.330017
22306,20778360.0,0.0,22.180298,20.569183,22.180328,22.339783,21.977722,21.516937,11.759216,12.302399,12.794128,12.797852,0.0,0.032038737,0.032038737,0.17427474,250.0,11.700012,0.0,0.0,90.29717,3488.1577,0.00010978268,0.0,53.146805,243.09084,0.0,30.000002,0.238345,70.0,322.62692,277.21417,0.0,53.146805,0.23835199,14.6692705,78.28176,8.330017
22307,20778420.0,0.0,22.181854,20.611786,22.181885,22.338226,21.984161,21.522491,11.760254,12.056213,12.321228,12.797668,0.0,0.032046095,0.032046095,0.17591502,250.0,11.700012,0.0,0.0,91.45065,3510.7053,0.00011047987,0.0,53.16728,243.0172,0.0,30.000002,0.24000005,70.0,324.19836,278.08575,0.0,53.16728,0.24000715,14.790031,78.540146,8.330017
22308,20778480.0,0.0,22.181915,20.653809,22.181946,22.335022,21.98993,21.526947,11.760529,11.922363,12.067413,12.797516,0.0,0.03205412,0.03205412,0.17751299,250.0,11.700012,0.0,0.0,92.564095,3532.5515,0.00011117578,0.0,53.184044,243.02731,0.0,30.000002,0.24161421,70.0,325.78677,278.99005,0.0,53.184044,0.24162132,14.918272,78.78595,8.330017
22309,20778540.0,0.0,22.180603,20.69522,22.180634,22.330292,21.995361,21.530731,11.76004,11.848389,11.927185,12.797394,0.0,0.03206284,0.03206284,0.17904654,250.0,11.700012,0.0,0.0,93.62214,3553.434,0.00011186143,0.0,53.196735,243.12523,0.0,30.000002,0.24316548,70.0,327.37094,279.91803,0.0,53.196735,0.2431725,15.052488,79.01562,8.330017
22310,20778600.0,0.0,22.1781,20.735931,22.178131,22.324158,22.00055,21.53421,11.75882,11.807129,11.849274,12.797272,0.0,0.032072153,0.032072153,0.18049495,250.0,11.700012,0.0,0.0,94.61081,3573.0977,0.00011252813,0.0,53.205048,243.31229,0.0,30.000002,0.24463284,70.0,328.92822,280.85944,0.0,53.205048,0.24463972,15.191035,79.226036,8.330017
22311,20778660.0,0.0,22.176117,20.77597,22.176147,22.31894,22.005615,21.537537,11.756989,11.784729,11.807617,12.797211,0.0,0.0320802,0.0320802,0.18186216,250.0,11.700012,0.0,0.0,95.55276,3591.802,0.00011317112,0.0,53.20922,243.55719,0.0,30.000002,0.24601641,70.0,330.44476,281.7937,0.0,53.20922,0.24602307,15.332113,79.41973,8.330017
22312,20778720.0,0.0,22.173157,20.815277,22.173187,22.3125,22.01062,21.540741,11.754791,11.771698,11.784119,12.797211,1.0,0.03208754,0.03208754,0.18314472,250.0,11.700012,0.0,0.0,96.42386,3609.239,0.00011378648,0.0,53.210205,243.84715,0.0,30.000002,0.247314,70.0,331.91064,282.7112,0.0,53.210205,0.24732041,15.472971,79.59709,8.330017
22313,20778780.0,0.0,22.16925,20.853851,22.169281,22.304932,22.015533,21.543854,11.752045,11.763245,11.769745,12.797211,1.0,0.03209512,0.03209512,0.18431829,250.0,11.700012,0.0,0.0,97.212326,3625.106,0.00011436646,0.0,53.207726,244.19739,0.0,30.000002,0.24850307,70.0,333.30423,283.60983,0.0,53.207726,0.24850926,15.613212,79.75375,8.330017
22314,20778840.0,0.0,22.16452,20.891632,22.16452,22.296417,22.020416,21.546936,11.748779,11.757172,11.760345,12.797211,1.0,0.032102738,0.032102738,0.18537137,250.0,11.700012,0.0,0.0,97.90939,3639.265,0.000114905524,0.0,53.201656,244.60548,0.0,30.000002,0.2495718,70.0,334.6099,284.4815,0.0,53.201656,0.24957767,15.751614,79.888306,8.330017
22315,20778900.0,0.0,22.158905,20.928589,22.158936,22.286896,22.025238,21.549957,11.744995,11.752747,11.754578,12.797272,1.0,0.03211044,0.03211044,0.18627214,250.0,11.700012,0.0,0.0,98.492645,3651.3052,0.00011539197,0.0,53.191364,245.08081,0.0,30.000002,0.25048876,70.0,335.7931,285.31488,0.0,53.191364,0.250494,15.886482,79.99566,8.330017
22316,20778960.0,0.0,22.15506,20.964691,22.15506,22.279327,22.033142,21.55307,11.741058,12.582153,11.749542,12.797363,1.0,0.032115977,0.032115977,0.18707997,250.0,11.700012,0.0,0.0,99.02663,3662.3613,0.0001158398,0.0,53.178604,245.56334,0.0,30.000002,0.25130805,70.0,336.88553,286.09967,0.0,53.178604,0.25131285,16.016792,80.08829,8.330017
22317,20779020.0,0.0,22.15091,20.999908,22.15094,22.271149,22.04004,21.558899,11.737061,12.200104,12.615173,12.797485,1.0,0.032120563,0.032120563,0.18777613,250.0,11.700012,0.0,0.0,99.47569,3671.8728,0.00011624152,0.0,53.164066,246.05257,0.0,30.000002,0.2520139,70.0,337.86526,286.82645,0.0,53.164066,0.25201824,16.139404,80.1636,8.330017
22318,20779080.0,0.0,22.146149,21.03424,22.14618,22.262512,22.045929,21.563995,11.732849,11.988617,12.214813,12.797638,1.0,0.032124795,0.032124795,0.18835035,250.0,11.700012,0.0,0.0,99.835724,3679.616,0.00011659379,0.0,53.147602,246.55873,0.0,30.000002,0.2525971,70.0,338.72183,287.49686,0.0,53.147602,0.25260097,16.255136,80.21961,8.330017
22319,20779140.0,0.0,22.140839,21.067596,22.14087,22.25351,22.05127,21.568146,11.728363,11.871735,11.995209,12.797791,1.0,0.032131787,0.032131787,0.18877046,250.0,11.700012,0.0,0.0,100.0,3685.4204,0.00011689365,0.0,53.12894,247.12746,0.0,30.000002,0.25303215,70.0,339.44025,288.1275,0.0,53.12894,0.25303552,16.362242,80.24911,8.330017
22320,20779200.0,0.0,22.135193,21.100006,22.135193,22.244446,22.056274,21.571716,11.722839,11.806244,11.874115,12.798004,1.0,0.032149058,0.032149058,0.18887123,250.0,11.700012,0.0,0.0,100.0,3688.0537,0.000117124546,0.0,53.102356,247.9631,0.0,30.000002,0.25316882,70.0,339.92346,288.77274,0.0,53.102356,0.2531712,16.457634,80.21618,8.330017
22321,20779260.0,0.0,22.131348,21.131866,22.131378,22.238007,22.061066,21.575073,11.7170105,11.767029,11.803833,12.798096,1.0,0.03214977,0.03214977,0.18889506,250.0,11.700012,0.0,0.0,100.0,3689.025,0.00011728561,0.0,53.07133,248.64413,0.0,30.000002,0.2531939,70.0,340.2191,289.25027,0.0,53.07133,0.25319573,16.551628,80.18059,8.330017
22322,20779320.0,0.0,22.127655,21.163605,22.127655,22.23169,22.065765,21.578247,11.712097,11.74292,11.762573,12.798309,1.0,0.032144915,0.032144915,0.18889229,250.0,11.700012,0.0,0.0,100.0,3689.063,0.000117396055,0.0,53.044563,249.15001,0.0,30.000002,0.2531816,70.0,340.4033,289.58746,0.0,53.044563,0.25318298,16.631088,80.15112,8.330017
22323,20779380.0,0.0,22.124023,21.195282,22.124023,22.225494,22.070374,21.581299,11.707886,11.727905,11.738464,12.798553,1.0,0.03213666,0.03213666,0.18887149,250.0,11.700012,0.0,0.0,100.0,3688.2925,0.000117462194,0.0,53.022118,249.51118,0.0,30.000002,0.25314432,70.0,340.50198,289.81207,0.0,53.022118,0.25314537,16.697693,80.127266,8.330017
22324,20779440.0,0.0,22.120483,21.226837,22.120483,22.219452,22.07492,21.58429,11.704407,11.718048,11.723785,12.798798,1.0,0.03212861,0.03212861,0.18883054,250.0,11.700012,0.0,0.0,99.95673,3686.9185,0.00011749225,0.0,53.00411,249.77663,0.0,30.000002,0.2530875,70.0,340.5405,289.96054,0.0,53.00411,0.2530883,16.751448,80.10593,8.330017
22325,20779500.0,0.0,22.117065,21.2583,22.117065,22.213654,22.079437,21.58722,11.701233,11.71109,11.714081,12.799072,1.0,0.032125663,0.032125663,0.18870552,250.0,11.700012,0.0,0.0,99.84131,3684.6277,0.00011748852,0.0,52.98782,250.06569,0.0,30.000002,0.25295693,70.0,340.503,290.08337,0.0,52.98782,0.25295743,16.79218,80.07095,8.330017
22326,20779560.0,0.0,22.115387,21.289673,22.115387,22.210205,22.084625,21.590271,11.698395,12.862976,11.707672,12.799286,1.0,0.03212263,0.03212263,0.18852647,250.0,11.700012,0.0,0.0,99.70372,3681.8723,0.00011745345,2.1178555,52.972202,250.33049,0.0,30.000002,0.2527719,70.0,340.39316,290.15887,0.0,52.972202,0.2527722,16.822817,80.02941,8.330017
22327,20779620.0,0.0,22.11435,21.320984,22.11435,22.207,22.092468,21.593628,11.696045,12.428436,12.598907,12.7994995,1.0,0.03211986,0.03211986,0.18831143,250.0,11.700012,0.0,0.0,99.53549,3678.734,0.00011739421,0.0,52.95821,250.55836,0.0,30.000002,0.25255153,70.0,340.22833,290.1892,15.227956,52.95821,0.2525516,16.842722,79.98467,8.330017
22328,20779680.0,0.0,22.113739,21.352173,22.113739,22.204132,22.098724,21.599915,11.69397,12.098724,12.478058,12.799683,1.0,0.032117598,0.032117598,0.18805547,250.0,11.700012,0.0,0.0,99.339424,3675.1223,0.00011731251,0.0,52.945244,250.76492,0.0,30.000002,0.25229117,70.0,340.0096,290.18234,0.0,52.945244,0.25229105,16.853935,79.935104,8.330017
22329,20779740.0,0.0,22.113037,21.3833,22.113037,22.201569,22.104156,21.604736,11.692139,11.914398,12.121307,12.799835,1.0,0.032115627,0.032115627,0.18776508,250.0,11.700012,0.0,0.0,99.12007,3671.02,0.000117211464,0.0,52.93315,250.95149,0.0,30.000002,0.251997,70.0,339.745,290.14267,0.0,52.93315,0.25199667,16.858192,79.88159,8.330017
22330,20779800.0,0.0,22.112427,21.414337,22.112427,22.199371,22.1091,21.608704,11.690491,11.812439,11.924683,12.799988,1.0,0.032113817,0.032113817,0.1874443,250.0,11.700012,0.0,0.0,98.88068,3666.5056,0.00011709291,0.0,52.921875,251.11783,0.0,30.000002,0.25167271,70.0,339.4391,290.0721,0.0,52.921875,0.25167224,16.856205,79.82471,8.330017
22331,20779860.0,0.0,22.11319,21.445282,22.11319,22.199188,22.11377,21.612244,11.689178,11.756409,11.817322,12.80011,1.0,0.03211082,0.03211082,0.1871134,250.0,11.700012,0.0,0.0,98.6494,3662.0178,0.000116961186,0.0,52.911716,251.24103,0.0,30.000002,0.2513358,70.0,339.10318,289.96503,0.0,52.911716,0.25133523,16.848219,79.768715,8.330017
22332,20779920.0,0.0,22.114197,21.476135,22.114197,22.19934,22.118286,21.61554,11.688293,11.724976,11.757507,12.800232,1.0,0.032107174,0.032107174,0.18678817,250.0,11.700012,0.0,0.0,98.42141,3657.5708,0.00011682192,0.0,52.90345,251.3146,0.0,30.000002,0.25100327,70.0,338.75443,289.82672,0.0,52.90345,0.2510026,16.834202,79.7163,8.330017
22333,20779980.0,0.0,22.115387,21.506927,22.115387,22.199799,22.12268,21.618683,11.687714,11.708069,11.725739,12.8003235,1.0,0.032103624,0.032103624,0.18646827,250.0,11.700012,0.0,0.0,98.19955,3653.1746,0.00011667753,0.0,52.896942,251.35213,0.0,30.000002,0.2506762,70.0,338.39938,289.6671,0.0,52.896942,0.25067556,16.815563,79.66668,8.330017
22334,20780040.0,0.0,22.116821,21.537659,22.116821,22.200562,22.127045,21.621735,11.687408,11.698547,11.707977,12.800415,1.0,0.032100186,0.032100186,0.18615982,250.0,11.700012,0.0,0.0,97.98712,3648.922,0.000116531475,0.0,52.892036,251.35823,0.0,30.000002,0.25036082,70.0,338.04678,289.4928,0.0,52.892036,0.25036016,16.793419,79.62048,8.330017
22335,20780100.0,0.0,22.118439,21.568298,22.118439,22.20163,22.131378,21.624725,11.687378,11.693359,11.698456,12.800476,1.0,0.032096982,0.032096982,0.18586665,250.0,11.700012,0.0,0.0,97.786736,3644.8804,0.00011638648,0.0,52.88865,251.33719,0.0,30.000002,0.2500612,70.0,337.70282,289.30905,0.0,52.88865,0.25006056,16.768404,79.57804,8.330017
22336,20780160.0,0.0,22.121155,21.598846,22.121155,22.204132,22.135712,21.627838,11.687653,11.690674,11.69342,12.800537,1.0,0.032093152,0.032093152,0.18560345,250.0,11.700012,0.0,0.0,97.61848,3641.3623,0.00011624647,0.0,52.886887,251.27666,0.0,30.000002,0.24979018,70.0,337.37695,289.11484,0.0,52.886887,0.24978958,16.741104,79.54223,8.330017
22337,20780220.0,0.0,22.124268,21.629333,22.124268,22.206818,22.141937,21.63092,11.688324,12.815887,11.690826,12.800568,1.0,0.03208914,0.03208914,0.18538123,250.0,11.700012,0.0,0.0,97.47827,3638.416,0.00011611635,0.0,52.887123,251.17628,0.0,30.000002,0.24955976,70.0,337.08215,288.91675,0.0,52.887123,0.24955928,16.711859,79.51471,8.330017
22338,20780280.0,0.0,22.127808,21.65976,22.127808,22.209686,22.149048,21.635437,11.68927,12.300934,12.885651,12.800598,1.0,0.032085493,0.032085493,0.1851983,250.0,11.700012,0.0,0.0,97.367165,3636.0662,0.00011599843,0.0,52.889164,251.0484,0.0,30.000002,0.24936937,70.0,336.82214,288.72278,0.0,52.889164,0.24936903,16.68143,79.49457,8.330017
22339,20780340.0,0.0,22.13147,21.690125,22.13147,22.212646,22.154846,21.641296,11.69043,12.023712,12.341553,12.800598,1.0,0.032082237,0.032082237,0.18505765,250.0,11.700012,0.0,0.0,97.28619,3634.3054,0.00011589529,0.0,52.89274,250.89958,0.0,30.000002,0.249222,70.0,336.60242,288.53906,0.0,52.89274,0.2492218,16.651155,79.4819,8.330017
22340,20780400.0,0.0,22.134949,21.720428,22.134949,22.215668,22.159912,21.645905,11.691742,11.873016,12.046936,12.800598,1.0,0.032079443,0.032079443,0.18496007,250.0,11.700012,0.0,0.0,97.23571,3633.07,0.000115808,0.0,52.897644,250.7358,0.0,30.000002,0.24911866,70.0,336.42603,288.37018,0.0,52.897644,0.24911861,16.62233,79.476494,8.330017
22341,20780460.0,0.0,22.138916,21.75064,22.138916,22.219513,22.164612,21.649872,11.693237,11.790436,11.884857,12.800568,1.0,0.03207648,0.03207648,0.18491367,250.0,11.700012,0.0,0.0,97.22827,3632.5745,0.00011573874,0.0,52.9038,250.55066,0.0,30.000002,0.24906608,70.0,336.29776,288.21558,0.0,52.9038,0.24906623,16.595428,79.47992,8.330017
22342,20780520.0,0.0,22.142792,21.780823,22.142792,22.223328,22.169037,21.653442,11.694916,11.746277,11.797577,12.800537,1.0,0.032073636,0.032073636,0.1849233,250.0,11.700012,0.0,0.0,97.25869,3632.795,0.00011568989,0.0,52.911396,250.34508,0.0,30.000002,0.24906981,70.0,336.22385,288.079,0.0,52.911396,0.24907015,16.5705,79.49287,8.330017
22343,20780580.0,0.0,22.146545,21.810944,22.146545,22.22705,22.17337,21.6568,11.696686,11.722687,11.750092,12.800476,1.0,0.032071304,0.032071304,0.18498483,250.0,11.700012,0.0,0.0,97.32549,3633.6936,0.00011566206,0.0,52.92012,250.13112,0.0,30.000002,0.24912648,70.0,336.20505,287.96664,0.0,52.92012,0.249127,16.54849,79.51405,8.330017
22344,20780640.0,0.0,22.150177,21.840973,22.150177,22.23056,22.177643,21.660034,11.698517,11.710968,11.725708,12.800415,1.0,0.03206946,0.03206946,0.18509696,250.0,11.700012,0.0,0.0,97.42687,3635.2615,0.000115655705,0.0,52.92972,249.91367,0.0,30.000002,0.24923469,70.0,336.24173,287.88095,0.0,52.92972,0.24923544,16.529863,79.54301,8.330017
22345,20780700.0,0.0,22.153656,21.870972,22.153656,22.233917,22.181854,21.663208,11.700409,11.705597,11.713623,12.800354,1.0,0.032068152,0.032068152,0.18525688,250.0,11.700012,0.0,0.0,97.560646,3637.4734,0.00011567093,0.0,52.93997,249.69821,0.0,30.000002,0.2493918,70.0,336.33316,287.82413,0.0,52.93997,0.24939276,16.514946,79.579,8.330017
22346,20780760.0,0.0,22.15747,21.90091,22.15747,22.23764,22.186066,21.666443,11.702301,11.703552,11.707916,12.800262,1.0,0.032066863,0.032066863,0.18546714,250.0,11.700012,0.0,0.0,97.73384,3640.431,0.00011570813,0.0,52.950714,249.48062,0.0,30.000002,0.24959928,70.0,336.47958,287.7941,0.0,52.950714,0.24960044,16.50396,79.622635,8.330017
22347,20780820.0,0.0,22.161041,21.930817,22.161041,22.241058,22.190247,21.669678,11.704224,11.703186,11.705414,12.800171,1.0,0.032065827,0.032065827,0.18572663,250.0,11.700012,0.0,0.0,97.938965,3644.0386,0.000115767485,0.0,52.961975,249.26372,0.0,30.000002,0.24985647,70.0,336.68176,287.79245,0.0,52.961975,0.24985786,16.496935,79.67358,8.330017
22348,20780880.0,0.0,22.164764,21.960632,22.164764,22.24414,22.197388,21.672882,11.706146,12.624023,11.705231,12.80011,1.0,0.032065276,0.032065276,0.18603109,250.0,11.700012,0.0,0.0,98.173904,3648.3218,0.000115848685,0.0,52.973618,249.0535,0.0,30.000002,0.25015965,70.0,336.9382,287.821,0.0,52.973618,0.25016123,16.49393,79.73085,8.330017
22349,20780940.0,0.0,22.168427,21.990417,22.168427,22.246826,22.203827,21.678589,11.707977,12.208527,12.682037,12.800018,1.0,0.032065224,0.032065224,0.18637416,250.0,11.700012,0.0,0.0,98.43377,3653.1907,0.00011595077,0.0,52.985275,248.85675,0.0,30.000002,0.25050247,70.0,337.24496,287.88083,0.0,52.985275,0.25050423,16.495117,79.7931,8.330017
22350,20781000.0,0.0,22.17163,22.020172,22.17163,22.249084,22.209229,21.684082,11.709717,11.981415,12.239014,12.799927,1.0,0.03206568,0.03206568,0.18675005,250.0,11.700012,0.0,0.0,98.71418,3658.4917,0.00011607198,0.0,52.99673,248.67758,0.0,30.000002,0.25087914,70.0,337.59772,287.9714,0.0,52.99673,0.2508811,16.500845,79.85921,8.330017
22351,20781060.0,0.0,22.17453,22.049866,22.17453,22.25122,22.21402,21.688599,11.711273,11.857849,11.998047,12.799835,1.0,0.03206637,0.03206637,0.18715549,250.0,11.700012,0.0,0.0,99.01526,3664.1736,0.00011621014,0.0,53.007805,248.51508,0.0,30.000002,0.25128582,70.0,337.99228,288.08997,0.0,53.007805,0.2512879,16.511509,79.928734,8.330017
22352,20781120.0,0.0,22.177002,22.079529,22.177002,22.2529,22.218475,21.692535,11.712677,11.789978,11.865021,12.799744,1.0,0.03206738,0.03206738,0.1875855,250.0,11.700012,0.0,0.0,99.330444,3670.1536,0.00011636345,0.0,53.018444,248.37105,0.0,30.000002,0.25171778,70.0,338.42456,288.23505,0.0,53.018444,0.25172,16.526665,80.00081,8.330017
22353,20781180.0,0.0,22.179016,22.10913,22.179016,22.25409,22.222748,21.696136,11.713898,11.754272,11.794434,12.799652,1.0,0.032068793,0.032068793,0.18803304,250.0,11.700012,0.011016896,0.0,99.65519,3676.3499,0.00011652967,0.0,53.028442,248.24985,0.0,30.000002,0.25216806,70.0,338.8889,288.4058,0.0,53.028442,0.2521704,16.546165,80.07412,8.330017
22354,20781240.0,0.0,22.180664,22.138702,22.180664,22.254791,22.226929,21.699554,11.714905,11.736023,11.7578125,12.799591,1.0,0.03207057,0.03207057,0.18849169,250.0,11.700012,0.07902026,0.0,99.984825,3682.6848,0.00011670648,0.0,53.03762,248.15369,0.0,30.000002,0.2526302,70.0,339.37915,288.60007,0.0,53.03762,0.25263265,16.569736,80.147575,8.330017
22355,20781300.0,0.0,22.181915,22.168243,22.181915,22.255127,22.231018,21.70288,11.715057,11.726318,11.738007,12.799591,1.0,0.032087702,0.032087702,0.18875687,250.0,11.700012,0.18756394,0.0,100.0,3687.8867,0.00011688014,0.0,53.04122,248.3687,0.0,30.000002,0.2529309,70.0,339.80826,288.91516,0.0,53.04122,0.25293314,16.590324,80.17479,8.330017
22356,20781360.0,0.0,22.183197,22.197754,22.183197,22.255585,22.234985,21.706177,11.713867,11.721039,11.727417,12.799591,1.0,0.03222645,0.03209823,0.18877475,250.0,11.700012,0.33533686,0.0,100.0,3691.7168,0.00011703188,0.0,53.119343,248.68015,0.0,30.000002,0.25309795,70.0,340.1224,289.22086,0.0,53.034966,0.25309986,16.611372,80.16098,8.330017
22357,20781420.0,0.0,22.184418,22.227234,22.184418,22.256012,22.23877,21.709473,11.712891,11.717651,11.7211,12.799622,1.0,0.032335304,0.032103147,0.18881358,250.0,11.700012,0.52012545,0.0,100.0,3695.3093,0.00011717443,0.0,53.180832,248.91803,0.0,30.000002,0.25325084,70.0,340.3923,289.46866,0.0,53.02834,0.2532525,16.62959,80.15417,8.330017
22358,20781480.0,0.0,22.185669,22.256653,22.185669,22.256409,22.242706,21.712708,11.711792,12.484131,11.717041,12.799652,1.0,0.03246686,0.03210387,0.18881556,250.0,11.700012,0.74314743,0.0,100.0,3698.5205,0.00011730338,20.577116,53.259468,249.09743,0.0,30.000002,0.2533851,70.0,340.6182,289.66626,0.0,53.02152,0.2533866,16.6473,80.14544,8.330017
22359,20781540.0,0.0,22.187317,22.286072,22.187317,22.256805,22.249634,21.715942,11.711029,12.463196,11.790527,12.799713,1.0,0.032636557,0.032099422,0.18880238,250.0,11.700012,1.053835,0.0,100.0,3701.8271,0.00011742441,0.0,53.367336,249.17569,0.0,30.000002,0.25353697,70.0,340.8253,289.805,52.013336,53.01612,0.25353843,16.660467,80.14057,8.330017
22360,20781600.0,0.0,22.189148,22.31543,22.189148,22.257233,22.25473,21.722443,11.710754,12.120209,12.534119,12.799835,1.0,0.032844972,0.032093868,0.18878832,250.0,11.700012,1.4065384,0.0,100.0,3705.4978,0.000117545744,0.0,53.503727,249.17078,0.0,30.000002,0.25372565,70.0,341.04282,289.90784,0.0,53.01413,0.25372708,16.66526,80.14069,8.330017
22361,20781660.0,0.0,22.190918,22.344788,22.190918,22.257935,22.258698,21.727661,11.710876,11.930359,12.159668,12.799957,1.0,0.033084348,0.032088533,0.18877633,250.0,11.700012,1.7917484,0.0,100.0,3709.4902,0.000117670694,0.0,53.661625,249.11655,0.0,30.000002,0.25394756,70.0,341.28018,289.99582,0.0,53.014828,0.25394908,16.664223,80.14423,8.330017
22362,20781720.0,0.0,22.192505,22.374115,22.192505,22.258636,22.261871,21.731995,11.711273,11.828369,11.956268,12.800079,1.0,0.033351697,0.032084074,0.18876751,250.0,11.700012,2.204628,0.0,100.0,3713.8008,0.00011780182,0.0,53.83783,249.03218,0.0,30.000002,0.25420147,70.0,341.54376,290.08124,0.0,53.017742,0.25420308,16.65874,80.150246,8.330017
22363,20781780.0,0.0,22.19394,22.403442,22.19394,22.259338,22.264435,21.73581,11.711853,11.773224,11.84436,12.80014,1.0,0.03364316,0.03208074,0.18876186,250.0,11.700012,2.64022,0.0,100.0,3718.4377,0.00011794093,0.0,54.0287,248.93408,0.0,30.000002,0.25448385,70.0,341.83615,290.17325,0.0,53.02227,0.25448555,16.650162,80.15776,8.330017
22364,20781840.0,0.0,22.195251,22.432709,22.195251,22.26004,22.26654,21.73938,11.712555,11.743652,11.782837,12.800201,1.0,0.03395491,0.03207852,0.18875888,250.0,11.700012,3.0940444,0.0,100.0,3723.3867,0.000118088996,0.0,54.23094,248.83368,0.0,30.000002,0.2547903,70.0,342.15698,290.27713,0.0,53.02783,0.25479212,16.639605,80.166016,8.330017
22365,20781900.0,0.0,22.196503,22.461975,22.196503,22.260712,22.268188,21.742767,11.713348,11.72876,11.750488,12.800232,1.0,0.034283552,0.03207727,0.188758,250.0,11.700012,3.5621457,0.0,100.0,3728.6184,0.00011824623,0.0,54.44176,248.73793,0.0,30.000002,0.25511676,70.0,342.50455,290.39532,0.0,53.033974,0.25511864,16.628004,80.1745,8.330017
22366,20781960.0,0.0,22.197845,22.491241,22.197845,22.261597,22.2695,21.746155,11.714111,11.721497,11.733643,12.800232,1.0,0.03462587,0.03207681,0.18875861,250.0,11.700012,4.0417004,0.0,100.0,3734.1301,0.00011841254,0.0,54.6587,248.65157,0.0,30.000002,0.25545916,70.0,342.8762,290.52884,0.0,53.040333,0.25546113,16.616102,80.18281,8.330017
22367,20782020.0,0.0,22.199097,22.520477,22.199097,22.26242,22.270386,21.749481,11.714874,11.717865,11.724457,12.800232,1.0,0.034978,0.03207692,0.1887602,250.0,11.700012,4.5274324,0.0,100.0,3739.8396,0.000118587115,0.0,54.87902,248.57762,0.0,30.000002,0.25581294,70.0,343.268,290.67715,0.0,53.046585,0.255815,16.604683,80.19066,8.330017
22368,20782080.0,0.0,22.200287,22.549683,22.200287,22.263245,22.270844,21.752777,11.715546,11.716248,11.719574,12.800232,1.0,0.03533642,0.032077465,0.1887625,250.0,11.700012,5.015131,0.0,100.0,3745.6863,0.00011876861,0.0,55.10038,248.51764,0.0,30.000002,0.25617415,70.0,343.67603,290.8391,0.0,53.052544,0.2561763,16.594425,80.19788,8.330017
22369,20782140.0,0.0,22.20163,22.578888,22.20163,22.264069,22.272614,21.756073,11.716095,12.819183,11.717865,12.800201,1.0,0.03570146,0.03207822,0.18876447,250.0,11.700012,5.5233026,0.0,100.0,3751.6904,0.00011895641,3.2394934,55.322987,248.46973,0.0,30.000002,0.2565419,70.0,344.09854,291.01294,0.0,53.05813,0.25654405,16.585531,80.204445,8.330017
22370,20782200.0,0.0,22.2034,22.608093,22.20337,22.264862,22.276459,21.760315,11.716736,12.808014,12.956451,12.800201,1.0,0.03609406,0.032077577,0.1887617,250.0,11.700012,6.0865397,0.0,100.0,3758.0588,0.00011915189,3.1548712,55.56056,248.40366,0.0,30.000002,0.25693095,70.0,344.54144,291.18625,0.0,53.063816,0.25693318,16.575953,80.2116,8.330017
22371,20782260.0,0.0,22.205505,22.637299,22.205505,22.265839,22.279999,21.766663,11.717499,12.802399,12.411072,12.800232,1.0,0.036510747,0.032076586,0.18875888,250.0,11.700012,6.682636,0.0,100.0,3764.8484,0.000119356824,3.1969752,55.81045,248.32336,0.0,30.000002,0.25734374,70.0,345.0095,291.36304,0.0,53.070133,0.25734603,16.564367,80.21982,8.330017
22372,20782320.0,0.0,22.207428,22.666473,22.207428,22.266785,22.283081,21.771637,11.718323,12.8003845,12.095947,12.800232,1.0,0.036950793,0.032075543,0.18875636,250.0,11.700012,7.307233,0.0,100.0,3771.9124,0.00011957139,3.2358754,56.071575,248.23447,0.0,30.000002,0.2577801,70.0,345.50525,291.5471,0.0,53.077007,0.25778252,16.551928,80.22881,8.330017
22373,20782380.0,0.0,22.209137,22.695679,22.209137,22.26773,22.285706,21.775848,11.719147,12.799652,11.924957,12.800262,1.0,0.03741201,0.032074682,0.18875468,250.0,11.700012,7.955555,0.0,100.0,3779.245,0.00011979547,3.2746449,56.34201,248.14226,0.0,30.000002,0.25823867,70.0,346.02954,291.7412,0.0,53.084343,0.25824118,16.539263,80.238335,8.330017
22374,20782440.0,0.0,22.210754,22.724854,22.210754,22.268646,22.287811,21.779633,11.719971,12.799377,11.832581,12.800262,1.0,0.03789162,0.032074135,0.18875398,250.0,11.700012,8.62266,0.0,100.0,3786.8296,0.000120028795,3.3143668,56.61959,248.05182,0.0,30.000002,0.25871697,70.0,346.58182,291.9475,0.0,53.091972,0.25871956,16.52674,80.24811,8.330017
