,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22375,20782500.0,0.0,22.21225,22.754028,22.21222,22.269562,22.289429,21.783203,11.720734,12.799255,11.78125,12.800262,1.0,0.038386095,0.03207398,0.18875434,250.0,11.700012,9.303172,0.0,100.0,3794.63,0.000120270684,3.35527,56.901817,247.96785,0.0,30.000002,0.25921157,70.0,347.16025,292.16727,0.0,53.099693,0.25921425,16.51483,80.257835,8.330017
22376,20782560.0,0.0,22.213715,22.783203,22.213715,22.270569,22.290619,21.786682,11.721436,12.799194,11.753723,12.800232,1.0,0.03889226,0.032074183,0.18875551,250.0,11.700012,9.99358,0.0,100.0,3802.6255,0.000120520235,3.3972614,57.18656,247.89334,0.0,30.000002,0.25971904,70.0,347.76218,292.40063,0.0,53.107334,0.25972182,16.503897,80.267265,8.330017
22377,20782620.0,0.0,22.215118,22.812408,22.215118,22.271545,22.29129,21.79007,11.722046,12.799164,11.738434,12.800201,1.0,0.039405975,0.032074727,0.18875745,250.0,11.700012,10.687336,0.0,100.0,3810.7388,0.000120776014,3.4401464,57.471294,247.831,0.0,30.000002,0.2602352,70.0,348.38376,292.64716,0.0,53.1147,0.26023802,16.494373,80.2762,8.330017
22378,20782680.0,0.0,22.2164,22.841583,22.2164,22.272491,22.291443,21.793427,11.722504,12.799133,11.731018,12.800171,1.0,0.03992423,0.032075603,0.1887601,250.0,11.700012,11.3805895,0.0,100.0,3818.9219,0.000121036835,3.4837663,57.754242,247.78258,0.0,30.000002,0.26075697,70.0,349.02216,292.9063,0.0,53.121696,0.26075986,16.486624,80.28449,8.330017
22379,20782740.0,0.0,22.21756,22.870789,22.21756,22.273438,22.291046,21.796753,11.722839,12.799133,11.726929,12.80014,1.0,0.040441573,0.032076757,0.1887633,250.0,11.700012,12.06626,0.0,100.0,3827.089,0.00012130028,3.5277703,58.032394,247.75026,0.0,30.000002,0.26127866,70.0,349.67123,293.17648,0.0,53.128128,0.26128158,16.481113,80.29195,8.330017
22380,20782800.0,0.0,22.218628,22.899994,22.218628,22.274353,22.29013,21.800049,11.723022,12.799133,11.7247925,12.800079,1.0,0.040954378,0.03207815,0.18876696,250.0,11.700012,12.739783,0.0,100.0,3835.182,0.00012156462,3.5719063,58.30393,247.73486,0.0,30.000002,0.2617965,70.0,350.3267,293.45615,0.0,53.133904,0.26179945,16.478046,80.29846,8.330017
22381,20782860.0,0.0,22.216217,22.9292,22.216217,22.271545,22.285095,21.801575,11.713287,12.798706,12.778381,12.79837,1.0,0.04144521,0.032080825,0.18877524,250.0,11.700012,13.343856,0.0,100.0,3834.5505,0.000121677615,3.64501,58.559143,247.755,0.0,30.000002,0.26229846,70.0,350.98074,293.7514,0.0,53.138744,0.26230136,16.588263,80.303406,8.330017
22382,20782920.0,0.0,22.213684,22.958374,22.213684,22.268738,22.279602,21.803558,11.701019,12.798492,12.2881775,12.797119,1.0,0.041897584,0.03208456,0.18878494,250.0,11.700012,13.89055,0.0,100.0,3830.4834,0.0001216158,3.7275088,58.789368,247.8246,0.0,30.000002,0.26276442,70.0,351.61316,294.0608,0.0,53.141678,0.26276726,16.771875,80.30533,8.330017
22383,20782980.0,0.0,22.210968,22.987488,22.210968,22.26596,22.273682,21.804413,11.691864,12.798584,12.018738,12.79715,1.0,0.042309385,0.032088555,0.18879473,250.0,11.700012,14.37592,0.0,100.0,3825.4082,0.00012146829,3.7961164,58.994698,247.93303,0.0,30.000002,0.26319018,70.0,352.21338,294.3746,0.0,53.142643,0.26319292,16.917074,80.30463,8.330017
22384,20783040.0,0.0,22.2081,23.016571,22.2081,22.263245,22.267395,21.804626,11.685059,12.798767,11.867767,12.797577,1.0,0.042676184,0.032092564,0.18880394,250.0,11.700012,14.796521,0.0,100.0,3819.536,0.00012125691,3.8530648,59.173786,248.07494,0.0,30.000002,0.2635704,70.0,352.77136,294.68616,0.0,53.14168,0.263573,17.028982,80.301445,8.330017
22385,20783100.0,0.0,22.20517,23.045624,22.20517,22.26059,22.260803,21.804443,11.680023,12.798981,11.781769,12.798065,1.0,0.04299461,0.032096367,0.18881226,250.0,11.700012,15.149337,0.0,100.0,3813.044,0.00012099911,3.8998299,59.325836,248.24416,0.0,30.000002,0.26390117,70.0,353.27866,294.98907,0.0,53.138916,0.2639036,17.113657,80.29608,8.330017
22386,20783160.0,0.0,22.202545,23.074646,22.202545,22.2583,22.254486,21.804321,11.676392,12.799164,11.734467,12.798523,1.0,0.04326468,0.032099705,0.18881898,250.0,11.700012,15.4408455,0.0,100.0,3806.1345,0.00012070692,3.9374866,59.451763,248.43306,0.0,30.000002,0.26418152,70.0,353.72992,295.27747,0.0,53.134518,0.26418376,17.175886,80.28885,8.330017
22387,20783220.0,0.0,22.19989,23.103638,22.19989,22.256073,22.247986,21.804077,11.673798,12.799316,11.707397,12.79892,1.0,0.04348638,0.032102514,0.18882443,250.0,11.700012,15.666061,0.0,100.0,3798.8652,0.00012039135,3.9671652,59.552372,248.63405,0.0,30.000002,0.26441172,70.0,354.12152,295.5462,0.0,53.128807,0.2644137,17.22068,80.280266,8.330017
22388,20783280.0,0.0,22.197205,23.132568,22.197205,22.253876,22.241302,21.803772,11.671997,12.799469,11.691193,12.799225,1.0,0.043657694,0.032104954,0.1888291,250.0,11.700012,15.823464,0.0,100.0,3791.592,0.00012006096,3.9895496,59.627163,248.8446,0.0,30.000002,0.26459032,70.0,354.4499,295.79272,0.0,53.121994,0.26459214,17.252449,80.2705,8.330017
22389,20783340.0,0.0,22.19455,23.161499,22.19455,22.25174,22.234497,21.803406,11.670959,12.799622,11.6814575,12.7994995,1.0,0.043778062,0.03210705,0.18883306,250.0,11.700012,15.912311,0.0,100.0,3785.2683,0.00011972422,4.004677,59.676277,249.06206,0.0,30.000002,0.26471698,70.0,354.71277,296.01486,0.0,53.114223,0.2647186,17.27227,80.25974,8.330017
22390,20783400.0,0.0,22.191864,23.190369,22.191864,22.249634,22.227661,21.80304,11.670532,12.799774,11.676666,12.799713,1.0,0.04384714,0.032108847,0.18883641,250.0,11.700012,15.932406,0.0,100.0,3779.3713,0.00011938399,4.012851,59.699814,249.28528,0.0,30.000002,0.26479146,70.0,354.909,296.21176,0.0,53.105576,0.26479283,17.281563,80.248055,8.330017
22391,20783460.0,0.0,22.188934,23.219208,22.188904,22.247131,22.221008,21.80252,11.6701355,12.799896,11.673889,12.799805,1.0,0.043865815,0.032110315,0.18883897,250.0,11.700012,15.887077,0.0,100.0,3772.9163,0.00011903977,4.016187,59.698505,249.51024,0.0,30.000002,0.2648144,70.0,355.03735,296.38092,0.0,53.09622,0.26481557,17.288298,80.23566,8.330017
22392,20783520.0,0.0,22.18634,23.248047,22.18634,22.24466,22.214386,21.804993,11.669647,12.799988,12.586792,12.799835,1.0,0.04383509,0.032111492,0.18884102,250.0,11.700012,15.775792,0.0,100.0,3766.0889,0.000118689015,4.015456,59.673,249.73436,0.0,30.000002,0.2647871,70.0,355.09833,296.52118,0.0,53.086315,0.26478803,17.296236,80.22275,8.330017
22393,20783580.0,0.0,22.183746,23.276825,22.183746,22.242249,22.207855,21.80664,11.669098,12.800049,12.169556,12.799835,1.0,0.043755405,0.032112453,0.18884264,250.0,11.700012,15.599648,0.0,100.0,3758.8162,0.00011833158,4.010432,59.62351,249.95679,0.0,30.000002,0.26471025,70.0,355.09232,296.63232,0.0,53.07597,0.26471093,17.304758,80.20942,8.330017
22394,20783640.0,0.0,22.18106,23.305573,22.18106,22.239868,22.201477,21.807281,11.668457,12.80014,11.942352,12.799805,1.0,0.043627866,0.032113224,0.18884389,250.0,11.700012,15.360249,0.0,100.0,3751.0686,0.00011796625,4.0013146,59.550507,250.17624,0.0,30.000002,0.26458493,70.0,355.02036,296.71405,0.0,53.065258,0.2645854,17.314463,80.19573,8.330017
22395,20783700.0,0.0,22.178375,23.33429,22.178375,22.237549,22.195251,21.807343,11.667725,12.800232,11.819092,12.799805,1.0,0.043453824,0.03211382,0.1888448,250.0,11.700012,15.059641,0.0,100.0,3742.8674,0.00011759249,3.9881208,59.454517,250.39146,0.0,30.000002,0.2644126,70.0,354.88397,296.76627,0.0,53.054256,0.26441285,17.32507,80.18179,8.330017
22396,20783760.0,0.0,22.175903,23.362976,22.175903,22.235352,22.18988,21.807404,11.667023,12.800293,11.749786,12.799805,1.0,0.043237418,0.032114085,0.1888447,250.0,11.700012,14.709208,0.0,100.0,3734.291,0.00011721034,3.9710484,59.33752,250.59827,0.0,30.000002,0.26419654,70.0,354.68604,296.78787,0.0,53.0431,0.2641966,17.336014,80.16779,8.330017
22397,20783820.0,0.0,22.173523,23.391632,22.173523,22.233215,22.184753,21.807281,11.666321,12.8003845,11.711212,12.799805,1.0,0.042982627,0.032114025,0.18884398,250.0,11.700012,14.308924,0.0,100.0,3725.3552,0.00011682033,3.9503388,59.201355,250.79314,0.0,30.000002,0.26394114,70.0,354.43118,296.7789,0.0,53.031975,0.26394102,17.346657,80.15402,8.330017
22398,20783880.0,0.0,22.171173,23.420258,22.171173,22.23111,22.179901,21.807068,11.665649,12.800446,11.690369,12.799805,1.0,0.042691026,0.032113787,0.18884301,250.0,11.700012,13.861817,0.0,100.0,3716.0796,0.00011642281,3.9261036,59.046448,250.97678,0.0,30.000002,0.26364848,70.0,354.12286,296.74094,0.0,53.020977,0.26364818,17.356913,80.14051,8.330017
22399,20783940.0,0.0,22.168945,23.448853,22.168945,22.229065,22.175415,21.806793,11.665009,12.800537,11.679016,12.799805,1.0,0.04236518,0.0321134,0.18884175,250.0,11.700012,13.37125,0.0,100.0,3706.4937,0.00011601826,3.898533,58.87372,251.14886,0.0,30.000002,0.26332113,70.0,353.76483,296.67526,0.0,53.010155,0.26332065,17.366608,80.1273,8.330017
22400,20784000.0,0.0,22.166779,23.477417,22.166779,22.22705,22.171295,21.806519,11.664459,12.800598,11.67218,12.799835,1.0,0.042008407,0.032112896,0.1888403,250.0,11.700012,12.842009,0.0,100.0,3696.6396,0.000115607574,3.8678744,58.68448,251.30902,0.0,30.000002,0.26296255,70.0,353.36197,296.58353,0.0,52.99957,0.2629619,17.375484,80.11444,8.330017
22401,20784060.0,0.0,22.164825,23.50595,22.164825,22.225067,22.16803,21.806488,11.66394,12.800659,11.668579,12.799835,1.0,0.041624535,0.032112144,0.18883808,250.0,11.700012,12.283564,0.0,100.0,3686.5713,0.00011519143,3.8344,58.48041,251.45451,0.0,30.000002,0.2625758,70.0,352.91763,296.4656,0.0,52.989292,0.26257506,17.38329,80.10207,8.330017
22402,20784120.0,0.0,22.163025,23.534454,22.163025,22.223114,22.165161,21.807007,11.663544,12.80069,12.809601,12.799866,1.0,0.04121846,0.032111164,0.1888355,250.0,11.700012,11.698511,0.0,100.0,3676.3447,0.00011477131,3.7984915,58.26376,251.58316,0.0,30.000002,0.2621663,70.0,352.43835,296.323,4.9865594,52.979477,0.26216537,17.38956,80.09041,8.330017
22403,20784180.0,0.0,22.161682,23.562927,22.161682,22.221191,22.16272,21.810272,11.663269,12.800751,12.426056,12.799896,1.0,0.0407937,0.03211075,0.18882608,250.0,11.700012,11.091265,0.0,99.98542,3666.053,0.00011434881,3.7602897,58.035408,251.70673,0.0,30.000002,0.26173183,70.0,351.92694,296.16266,0.0,52.97008,0.2617308,17.393492,80.077866,8.330017
22404,20784240.0,0.0,22.160248,23.5914,22.160248,22.21936,22.160767,21.812012,11.662933,12.800781,12.081116,12.799957,1.0,0.04035407,0.03211164,0.18878727,250.0,11.700012,10.466247,0.0,99.94747,3655.4036,0.00011392221,3.7208776,57.795628,251.85243,0.0,30.000002,0.2612545,70.0,351.3722,295.99313,0.0,52.960205,0.26125333,17.395376,80.05961,8.330017
22405,20784300.0,0.0,22.158844,23.619812,22.158844,22.21762,22.15924,21.812927,11.662567,12.800812,11.889832,12.799988,1.0,0.03990201,0.03211242,0.18872517,250.0,11.700012,9.828633,0.0,99.8928,3644.4417,0.00011349078,3.6805046,57.546276,252.00249,0.0,30.000002,0.26074123,70.0,350.7763,295.8061,0.0,52.94979,0.2607399,17.396095,80.03756,8.330017
22406,20784360.0,0.0,22.15744,23.648193,22.15744,22.21579,22.158447,21.813599,11.66214,12.800812,11.785858,12.800018,1.0,0.03944148,0.032113045,0.18863736,250.0,11.700012,9.186734,0.0,99.81939,3633.1863,0.00011305452,3.6393616,57.28944,252.15205,0.0,30.000002,0.26019365,70.0,350.14008,295.5991,0.0,52.939056,0.26019216,17.39488,80.01168,8.330017
22407,20784420.0,0.0,22.156189,23.676575,22.156189,22.21408,22.158112,21.814026,11.661743,12.800842,11.728241,12.800049,1.0,0.038976625,0.032113243,0.18852432,250.0,11.700012,8.544157,0.0,99.72981,3621.6995,0.0001126138,3.5977561,57.0275,252.29405,0.0,30.000002,0.25961608,70.0,349.4668,295.36966,0.0,52.928173,0.25961447,17.391241,79.9825,8.330017
22408,20784480.0,0.0,22.15509,23.704926,22.15509,22.212555,22.158264,21.8143,11.661407,12.800842,11.697815,12.80011,1.0,0.038510114,0.03211293,0.18838869,250.0,11.700012,7.90514,0.0,99.625626,3610.0435,0.000112169495,3.555787,56.762093,252.4227,0.0,30.000002,0.2590137,70.0,348.7614,295.1168,0.0,52.917393,0.25901198,17.384773,79.95073,8.330017
22409,20784540.0,0.0,22.154175,23.733215,22.154175,22.211212,22.158875,21.814514,11.661163,12.800842,11.680481,12.800171,1.0,0.038046006,0.032112114,0.18823339,250.0,11.700012,7.275209,0.0,99.50906,3598.3,0.00011172316,3.5137043,56.495644,252.5328,0.0,30.000002,0.25839356,70.0,348.03116,294.8409,0.0,52.907013,0.25839174,17.375086,79.91714,8.330017
22410,20784600.0,0.0,22.153473,23.761505,22.153473,22.210052,22.159943,21.814697,11.661041,12.800842,11.670685,12.800232,1.0,0.037587635,0.032110833,0.18806133,250.0,11.700012,6.658887,0.0,99.38214,3586.5437,0.000111276444,3.4717374,56.230198,252.62126,0.0,30.000002,0.25776187,70.0,347.28305,294.54343,0.0,52.89725,0.25775993,17.361977,79.88236,8.330017
22411,20784660.0,0.0,22.15274,23.789764,22.15274,22.20874,22.16153,21.815033,11.661072,12.800842,11.666321,12.800293,1.0,0.037137493,0.03210938,0.18787092,250.0,11.700012,6.059832,0.0,99.24084,3574.7515,0.00011083008,3.4301214,55.967087,252.69127,0.0,30.000002,0.2571199,70.0,346.52045,294.2274,0.0,52.88816,0.2571179,17.3454,79.846,8.330017
22412,20784720.0,0.0,22.152222,23.818024,22.152222,22.207672,22.163544,21.8154,11.661194,12.800842,11.663818,12.8003845,1.0,0.036700398,0.032107703,0.18766461,250.0,11.700012,5.4841204,0.0,99.09032,3563.051,0.000110386376,3.3893194,55.7093,252.74101,0.0,30.000002,0.25647482,70.0,345.75174,293.8956,0.0,52.879852,0.2564728,17.325329,79.80856,8.330017
22413,20784780.0,0.0,22.15213,23.846222,22.15213,22.206818,22.166016,21.817535,11.661499,12.800812,12.826935,12.800446,1.0,0.036278404,0.032105725,0.18744592,250.0,11.700012,4.9348707,0.0,98.932434,3551.5566,0.00010994712,3.3494294,55.458427,252.76764,0.0,30.000002,0.25583214,70.0,344.98254,293.54926,0.0,52.872433,0.25583008,17.301624,79.77073,8.330017
22414,20784840.0,0.0,22.152405,23.87442,22.152405,22.206207,22.168854,21.820618,11.662018,12.800781,12.293732,12.800537,1.0,0.03587405,0.032103475,0.1872177,250.0,11.700012,4.4154963,0.0,98.769264,3540.3513,0.000109514775,3.3105333,55.216293,252.76956,0.0,30.000002,0.25519723,70.0,344.21884,293.19046,0.0,52.866035,0.2551952,17.273777,79.73304,8.330017
22415,20784900.0,0.0,22.15274,23.902588,22.15274,22.205841,22.17212,21.822418,11.66272,12.800781,12.006409,12.800598,1.0,0.03549084,0.03210099,0.186984,250.0,11.700012,3.930574,0.0,98.60377,3529.4358,0.000109091416,3.273117,54.98541,252.74553,0.0,30.000002,0.2545778,70.0,343.4691,292.8227,0.0,52.860798,0.25457576,17.242687,79.69618,8.330017
22416,20784960.0,0.0,22.152863,23.930725,22.152863,22.20523,22.175598,21.82373,11.663574,12.80072,11.849426,12.800659,1.0,0.035131466,0.03209873,0.18674369,250.0,11.700012,3.4819152,0.0,98.430756,3518.7908,0.000108678614,3.2374685,54.767418,252.70273,0.0,30.000002,0.25397578,70.0,342.73828,292.4521,0.0,52.856712,0.2539738,17.208654,79.659615,8.330017
22417,20785020.0,0.0,22.153168,23.958832,22.153168,22.204865,22.179443,21.824615,11.664551,12.80069,11.764648,12.80072,1.0,0.03479781,0.032096554,0.18649688,250.0,11.700012,3.0732648,0.0,98.25539,3508.515,0.0001082776,3.203908,54.563755,252.64377,0.0,30.000002,0.253393,70.0,342.0292,292.0815,0.0,52.853577,0.25339112,17.172089,79.62321,8.330017
22418,20785080.0,0.0,22.153656,23.986938,22.153656,22.204742,22.183594,21.825348,11.66568,12.800659,11.718262,12.800751,1.0,0.034492176,0.032094225,0.18624881,250.0,11.700012,2.7076926,0.0,98.08037,3498.7144,0.00010789075,3.172487,54.376514,252.56386,0.0,30.000002,0.25283685,70.0,341.34802,291.71182,0.0,52.85151,0.25283504,17.132849,79.58802,8.330017
22419,20785140.0,0.0,22.154358,24.015015,22.154358,22.204895,22.187988,21.825958,11.666992,12.800598,11.694183,12.800812,1.0,0.034216516,0.03209178,0.1860023,250.0,11.700012,2.3876452,0.0,97.90802,3489.4536,0.000107520005,3.1433794,54.207375,252.46263,0.0,30.000002,0.25231206,70.0,340.69962,291.34558,0.0,52.85058,0.25231037,17.09107,79.55451,8.330017
22420,20785200.0,0.0,22.155273,24.04306,22.155273,22.205292,22.192657,21.826508,11.668488,12.800568,11.682037,12.800873,1.0,0.03397268,0.0320892,0.18576072,250.0,11.700012,2.1153812,0.0,97.74068,3480.7986,0.000107167354,3.116753,54.05798,252.3395,0.0,30.000002,0.25182393,70.0,340.08908,290.98535,0.0,52.85084,0.25182235,17.047028,79.52324,8.330017
22421,20785260.0,0.0,22.155884,24.071075,22.155884,22.205261,22.197296,21.827179,11.670105,12.800507,11.676147,12.800903,1.0,0.0337622,0.032087076,0.18552156,250.0,11.700012,1.8892789,0.0,97.570816,3472.6672,0.00010683407,3.0928345,53.929234,252.20457,0.0,30.000002,0.251372,70.0,339.51926,290.63785,0.0,52.852226,0.25137058,17.001171,79.49326,8.330017
22422,20785320.0,0.0,22.156677,24.09909,22.156677,22.205444,22.202087,21.82788,11.671814,12.800446,11.673462,12.800934,1.0,0.03358582,0.032085184,0.18528442,250.0,11.700012,1.7124131,0.0,97.404655,3465.1467,0.00010652095,3.0718994,53.82182,252.06125,0.0,30.000002,0.25095645,70.0,338.99078,290.30536,0.0,52.854424,0.25095513,16.95425,79.464355,8.330017
22423,20785380.0,0.0,22.157684,24.127075,22.157684,22.205902,22.207031,21.828552,11.6736145,12.8003845,11.673035,12.800964,1.0,0.03344401,0.032083258,0.18505265,250.0,11.700012,1.5855156,0.0,97.243546,3458.29,0.00010622896,3.0538983,53.73658,251.90573,0.0,30.000002,0.25058076,70.0,338.50555,289.98737,0.0,52.85746,0.2505796,16.906254,79.43721,8.330017
22424,20785440.0,0.0,22.15921,24.15506,22.15921,22.206543,22.212097,21.832062,11.675598,12.8003235,12.620331,12.800995,1.0,0.033338197,0.03208125,0.18482985,250.0,11.700012,1.5097779,0.0,97.09007,3452.2373,0.00010596019,3.0388136,53.674816,251.73572,0.0,30.000002,0.25024992,70.0,338.0676,289.68512,0.0,52.861446,0.25024894,16.856976,79.41252,8.330017
22425,20785500.0,0.0,22.160858,24.182983,22.160858,22.207397,22.217224,21.834991,11.677673,12.800262,12.190918,12.800995,1.0,0.033269104,0.032079156,0.18461873,250.0,11.700012,1.4857364,0.0,96.94625,3446.9573,0.000105716186,3.02674,53.637253,251.5511,0.0,30.000002,0.24996743,70.0,337.68005,289.40045,0.0,52.866405,0.24996659,16.80669,79.3907,8.330017
22426,20785560.0,0.0,22.161896,24.210907,22.161896,22.207642,22.222107,21.837006,11.679779,12.800201,11.958008,12.800995,1.0,0.03323652,0.032077353,0.18441287,250.0,11.700012,1.5088956,0.0,96.80156,3442.2424,0.00010549638,3.0178914,53.62357,251.36925,0.10371606,30.000002,0.2497262,69.8548,337.34207,289.14163,0.0,52.87227,0.2497264,16.756504,79.37046,8.330017
22427,20785620.0,0.0,22.163025,24.23883,22.163025,22.208069,22.22696,21.838501,11.681824,12.80014,11.830811,12.800995,1.0,0.033239357,0.032075457,0.18421127,250.0,11.700012,1.5806005,0.0,96.66226,3438.158,0.00010529959,3.0125077,53.63334,251.18906,0.33672723,30.000002,0.24952522,69.52858,337.04977,288.9064,0.0,52.878983,0.24952574,16.707493,79.3519,8.330017
22428,20785680.0,0.0,22.164246,24.266724,22.164246,22.20868,22.23175,21.839691,11.683899,12.800079,11.76178,12.800995,1.0,0.03327818,0.03207378,0.1840195,250.0,11.700012,1.7002414,0.0,96.53019,3434.8022,0.00010512701,3.0102386,53.66668,251.00214,0.56715983,30.000002,0.24937004,69.20598,336.80676,288.69272,0.0,52.886517,0.24937108,16.658863,79.335526,8.330017
22429,20785740.0,0.0,22.165588,24.294586,22.165588,22.209473,22.236511,21.840698,11.686035,12.800018,11.726593,12.800964,1.0,0.033352565,0.03207221,0.18383875,250.0,11.700012,1.8669704,0.0,96.40687,3432.1868,0.000104979066,3.0110593,53.723248,250.80933,0.7977684,30.000002,0.24926147,68.883125,336.61365,288.50146,0.0,52.894783,0.24926315,16.610632,79.32149,8.330017
22430,20785800.0,0.0,22.167053,24.322418,22.167023,22.21045,22.24112,21.841614,11.688202,12.799957,11.708099,12.800964,1.0,0.033461876,0.032070663,0.18367144,250.0,11.700012,2.0793974,0.0,96.29396,3430.3276,0.00010485616,3.0149093,53.802498,250.61032,1.0284516,30.000002,0.24920113,68.560165,336.472,288.33347,0.0,52.903767,0.24920359,16.563093,79.310165,8.330017
22431,20785860.0,0.0,22.167908,24.35025,22.167877,22.210602,22.2453,21.842651,11.690308,12.799896,11.699402,12.800934,1.0,0.033605106,0.03206993,0.18351091,250.0,11.700012,2.3314385,0.0,96.17883,3429.0254,0.000104757346,3.0218146,53.90288,250.41945,1.259151,30.000002,0.24918221,68.23719,336.37943,288.19443,0.0,52.913265,0.24918562,16.516668,79.29977,8.330017
22432,20785920.0,0.0,22.168854,24.378082,22.168823,22.210938,22.249329,21.843658,11.692322,12.799835,11.695618,12.800903,1.0,0.033779796,0.03206969,0.18335311,250.0,11.700012,2.6226406,0.0,96.06782,3428.3054,0.00010468072,3.031887,54.02228,250.24234,1.4898643,30.000002,0.2491977,67.914185,336.33032,288.08423,0.0,52.92278,0.24920224,16.472227,79.28934,8.330017
22433,20785980.0,0.0,22.169922,24.405884,22.16986,22.211426,22.253113,21.844635,11.694275,12.799774,11.6944275,12.800873,1.0,0.033984303,0.032069426,0.1832027,250.0,11.700012,2.9506052,0.0,95.962425,3428.207,0.0001046261,3.0447211,54.159782,250.07056,1.7206255,30.000002,0.24925019,67.591125,336.3243,287.9986,0.0,52.932365,0.2492561,16.429335,79.280045,8.330017
22434,20786040.0,0.0,22.171082,24.433655,22.17102,22.212036,22.256653,21.845917,11.696167,12.799713,12.489838,12.800842,1.0,0.03421687,0.03206917,0.18306075,250.0,11.700012,3.3126419,0.0,95.86401,3428.7153,0.00010459287,3.0601523,54.314007,249.90323,1.9513464,30.000002,0.24933875,67.26811,336.36026,287.93652,20.462461,52.942074,0.24934648,16.387989,79.27209,8.330017
22435,20786100.0,0.0,22.17273,24.461426,22.172638,22.2128,22.259949,21.85022,11.698059,12.799683,12.480469,12.800812,1.0,0.034476805,0.03206885,0.18292871,250.0,11.700012,3.7074656,0.0,95.77357,3429.9294,0.000104581595,3.0780234,54.48425,249.73921,2.182123,30.000002,0.24946412,66.94503,336.43863,287.89764,0.0,52.95194,0.24947403,16.347923,79.26574,8.330017
22436,20786160.0,0.0,22.173523,24.489166,22.1734,22.212646,22.262726,21.85321,11.699768,12.799622,12.125183,12.800781,1.0,0.034760654,0.03206931,0.18279894,250.0,11.700012,4.126714,0.0,95.67721,3431.4583,0.00010458919,3.098251,54.667324,249.59251,2.4128485,30.000002,0.24961597,66.62201,336.55365,287.88565,0.0,52.961784,0.24962865,16.309828,79.259056,8.330017
22437,20786220.0,0.0,22.174255,24.516907,22.174103,22.212646,22.265198,21.855316,11.701294,12.799591,11.932739,12.80072,1.0,0.0350655,0.03207015,0.18266729,250.0,11.700012,4.5690303,0.0,95.58148,3433.3254,0.000104612875,3.1209774,54.860886,249.46712,2.643544,30.000002,0.24978651,66.29904,336.69855,287.89896,0.0,52.971107,0.2498027,16.274817,79.251144,8.330017
22438,20786280.0,0.0,22.175018,24.544617,22.174805,22.212769,22.267303,21.856995,11.702698,12.79953,11.82724,12.80069,1.0,0.03538867,0.032070942,0.18253787,250.0,11.700012,5.0309453,0.0,95.48772,3435.5627,0.00010465168,3.145631,55.063446,249.35445,2.8740406,30.000002,0.2499767,65.97635,336.87143,287.93234,0.0,52.98003,0.24999729,16.242067,79.243095,8.330017
22439,20786340.0,0.0,22.175781,24.572327,22.175537,22.213013,22.269104,21.858398,11.703949,12.7994995,11.769531,12.800629,1.0,0.035727415,0.03207167,0.1824115,250.0,11.700012,5.5088167,0.0,95.39717,3438.1392,0.00010470424,3.1719737,55.273163,249.25273,3.1044495,30.000002,0.2501843,65.65377,337.06958,287.98355,0.0,52.988605,0.2502104,16.211445,79.23509,8.330017
22440,20786400.0,0.0,22.176605,24.600006,22.1763,22.21341,22.270538,21.85968,11.705109,12.799469,11.739441,12.800598,1.0,0.036079157,0.032072272,0.18229,250.0,11.700012,5.999194,0.0,95.31091,3441.035,0.00010476946,3.1997344,55.488407,249.15971,3.334697,30.000002,0.25040817,65.33142,337.29135,288.05057,0.0,52.99691,0.25044122,16.182915,79.22752,8.330017
22441,20786460.0,0.0,22.18222,24.627625,22.18222,22.249084,22.274048,21.861755,11.370575,12.78537,11.695129,12.821106,0.0,0.036335662,0.035043392,0.12116238,250.0,11.700012,0.0,0.0,29.032755,2947.416,9.9658275e-05,4.0938673,52.060787,332.47052,3.3055496,30.000002,0.19266333,65.37223,313.8542,304.63846,0.0,51.29438,0.19260237,14.060618,65.46564,8.330017
22442,20786520.0,0.0,22.212769,24.65512,22.212738,22.333221,22.279053,21.863403,11.037048,12.783661,11.458527,12.834839,0.0,0.035109535,0.034306955,0.08197657,250.0,11.700012,0.0,0.0,0.0,2472.3245,9.003051e-05,4.9891768,50.515812,353.5023,3.3900023,30.000002,0.15147856,65.254,294.1527,287.9546,0.0,50.026405,0.15140878,12.211173,56.284016,8.330017
22443,20786580.0,0.0,22.257874,24.682465,22.257843,22.44754,22.285736,21.865387,10.865814,12.791077,11.199066,12.833191,0.0,0.033348665,0.032874975,0.06502955,250.0,11.700012,0.0,0.0,0.0,2142.4954,7.919956e-05,5.316649,49.840046,338.36038,3.53043,30.000002,0.13126189,65.057396,280.0914,266.29315,0.0,49.537273,0.13120992,10.414295,51.79583,8.330017
22444,20786640.0,0.0,22.311066,24.709656,22.311066,22.571411,22.293915,21.868011,10.9279175,12.80127,11.048767,12.830231,0.0,0.032342363,0.032054458,0.058111537,250.0,11.700012,0.0,0.0,0.0,1969.7892,7.060371e-05,4.973788,49.83846,317.9036,3.7055995,30.000002,0.12251098,64.81216,271.11148,250.2731,0.0,49.64922,0.12247092,8.994112,50.062233,8.330017
22445,20786700.0,0.0,22.366821,24.736664,22.366821,22.700104,22.302917,21.873352,11.058472,12.806091,12.958191,12.826599,0.0,0.031786963,0.03160996,0.05408542,250.0,11.700012,0.0,0.0,0.0,1856.368,6.396229e-05,4.5321484,50.054855,300.73578,3.8878753,30.000002,0.11747754,64.55698,264.98352,238.53409,0.0,49.936737,0.117452085,7.7507744,49.138134,8.330017
22446,20786760.0,0.0,22.420593,24.763458,22.420593,22.821838,22.31195,21.881348,11.208527,12.807739,12.136078,12.822296,0.0,0.031524703,0.03141514,0.051687617,250.0,11.700012,0.0,0.0,0.0,1783.1093,5.918762e-05,4.0962934,50.36673,287.20093,4.075582,30.000002,0.11461728,64.29418,260.83167,230.04736,0.0,50.293266,0.11460404,6.7425222,48.730614,8.330017
22447,20786820.0,0.0,22.475037,24.790009,22.475037,22.944824,22.321136,21.887634,11.350739,12.807648,11.751312,12.817871,0.0,0.031436972,0.0313691,0.05032834,250.0,11.700012,0.0,0.0,0.0,1739.9685,5.6013607e-05,3.7122185,50.700397,276.79776,4.2676244,30.000002,0.1131196,64.02532,258.03085,223.97366,0.0,50.654846,0.113116674,5.9597178,48.6273,8.330017
22448,20786880.0,0.0,22.530426,24.816345,22.530304,23.068237,22.330322,21.893158,11.470551,12.806671,11.599091,12.813751,0.0,0.031450395,0.031408288,0.049617033,250.0,11.700012,0.0,0.0,0.0,1719.2467,5.409357e-05,3.401427,51.016064,268.9719,4.4628935,30.000002,0.11245634,63.75195,256.15387,219.68367,0.0,50.987816,0.112462364,5.376573,48.67785,8.330017
22449,20786940.0,0.0,22.586517,24.842438,22.586243,23.191559,22.339417,21.898285,11.562805,12.805328,11.563873,12.81015,0.0,0.03151632,0.031490125,0.049288444,250.0,11.700012,0.0,0.0,0.0,1714.1494,5.3076124e-05,3.1684377,51.293236,263.20172,4.660436,30.000002,0.11227077,63.475388,254.90561,216.69586,0.0,51.275677,0.112285376,4.9611797,48.793236,8.330017
22450,20787000.0,0.0,22.642944,24.868225,22.642487,23.314392,22.34842,21.90335,11.62915,12.803955,11.578308,12.80719,0.0,0.031602714,0.031586476,0.04916785,250.0,11.700012,0.0,0.0,0.0,1719.1074,5.2662646e-05,3.0043104,51.524075,259.0153,4.859041,30.000002,0.11232744,63.197346,254.07886,214.63571,0.0,51.513206,0.112350084,4.6774826,48.9232,8.330017
22451,20787060.0,0.0,22.694427,24.893738,22.693848,23.424225,22.357208,21.90866,11.67453,12.802795,11.611511,12.804901,0.0,0.03169264,0.03168257,0.049160708,250.0,11.700012,0.0,0.0,0.0,1730.0221,5.2646075e-05,2.894473,51.70958,256.03558,5.0584726,30.000002,0.1125,62.918137,253.54106,213.24374,0.0,51.70286,0.11253101,4.491508,49.046078,8.330017
22452,20787120.0,0.0,22.745636,24.918945,22.744873,23.533447,22.365906,21.91397,11.704193,12.80188,11.646515,12.803223,0.0,0.031775884,0.031769667,0.049205728,250.0,11.700012,0.0,0.0,0.0,1744.4172,5.287116e-05,2.824451,51.854332,253.94641,5.2586446,30.000002,0.112707905,62.637894,253.196,212.3173,0.0,51.85019,0.11274791,4.3744917,49.151386,8.330017
22453,20787180.0,0.0,22.796753,24.943787,22.795807,23.641998,22.37445,21.919312,11.72287,12.8012085,11.676727,12.802032,0.0,0.031848043,0.031844202,0.049270753,250.0,11.700012,0.0,0.0,0.0,1760.7755,5.324534e-05,2.7818882,51.964294,252.51416,5.4587736,30.000002,0.1129108,62.35772,252.98131,211.71762,0.0,51.961742,0.1129607,4.3040237,49.23656,8.330017
22454,20787240.0,0.0,22.847687,24.968323,22.846558,23.749908,22.382935,21.924622,11.7344055,12.80072,11.700226,12.8012085,0.0,0.03190768,0.031905353,0.049336538,250.0,11.700012,0.0,0.0,0.0,1777.9169,5.36989e-05,2.7567904,52.04673,251.53496,5.6590586,30.000002,0.11308695,62.07732,252.84851,211.33092,0.0,52.045185,0.11314812,4.2626195,49.302902,8.330017
22455,20787300.0,0.0,22.898407,24.992462,22.897064,23.857147,22.391296,21.929932,11.741089,12.800415,11.717346,12.800659,0.0,0.031955477,0.031954102,0.049395792,250.0,11.700012,0.0,0.0,0.0,1795.2294,5.419354e-05,2.743247,52.107513,250.87753,5.8593574,30.000002,0.11323041,61.796898,252.76938,211.08838,0.0,52.1066,0.11330447,4.24026,49.353195,8.330017
22456,20787360.0,0.0,22.944794,25.016235,22.943176,23.952087,22.399231,21.93811,11.743774,12.800201,12.829468,12.8003235,0.0,0.03199209,0.03199124,0.049446575,250.0,11.700012,0.0,0.0,0.0,1812.0916,5.4713044e-05,2.739171,52.14938,250.48636,6.0581045,30.000002,0.113340534,61.51865,252.73268,210.96211,0.0,52.14882,0.1134293,4.2333436,49.388992,8.330017
22457,20787420.0,0.0,22.990631,25.039581,22.988739,24.046478,22.407104,21.945862,11.744415,12.800079,12.3367,12.80011,0.0,0.032019503,0.03201898,0.04948619,250.0,11.700012,0.0,0.0,0.0,1828.3442,5.5226817e-05,2.7397366,52.17865,250.2445,6.2573686,30.000002,0.11341839,61.239685,252.71579,210.89418,0.0,52.178307,0.1135243,4.2339783,49.414314,8.330017
22458,20787480.0,0.0,23.03592,25.0625,23.033691,24.14029,22.414917,21.952393,11.743927,12.799988,12.0686035,12.799988,0.0,0.03203957,0.032039247,0.04951604,250.0,11.700012,0.0,0.0,0.0,1843.992,5.5728036e-05,2.7426424,52.198746,250.10126,6.456419,30.000002,0.11346883,60.961014,252.7104,210.86198,0.0,52.198536,0.11359465,4.2383885,49.43184,8.330017
22459,20787540.0,0.0,23.08081,25.084991,23.078217,24.233582,22.422668,21.958252,11.742828,12.799957,11.920807,12.799927,0.0,0.032053985,0.032053787,0.0495379,250.0,11.700012,0.0,0.0,0.0,1859.0486,5.6212753e-05,2.7466779,52.21234,250.02066,6.6542425,30.000002,0.113496825,60.68406,252.7111,210.85034,0.0,52.212208,0.11364556,4.2446113,49.443745,8.330017
22460,20787600.0,0.0,23.125427,25.107025,23.122406,24.326355,22.43039,21.963715,11.741425,12.799927,11.839813,12.799896,0.0,0.03206412,0.032063995,0.049553484,250.0,11.700012,0.0,0.0,0.0,1873.5491,5.667943e-05,2.751172,52.22137,249.97937,6.8522134,30.000002,0.113506235,60.4069,252.71475,210.85005,0.0,52.22129,0.11368155,4.2515726,49.451664,8.330017
22461,20787660.0,0.0,23.165771,25.12857,23.162231,24.409119,22.437836,21.968689,11.739807,12.799927,11.794464,12.799866,0.0,0.032071132,0.032071058,0.049564354,250.0,11.700012,0.0,0.0,0.0,1887.1617,5.7126323e-05,2.7559536,52.227306,249.96117,7.0486307,30.000002,0.11350081,60.13192,252.71942,210.85515,0.0,52.227257,0.11370654,4.258943,49.45687,8.330017
22462,20787720.0,0.0,23.205658,25.149628,23.201569,24.491425,22.44522,21.97351,11.738007,12.799896,11.769043,12.799866,0.0,0.03207588,0.03207583,0.04957174,250.0,11.700012,0.0,0.0,0.0,1900.1351,5.755146e-05,2.7610335,52.231144,249.95631,7.24431,30.000002,0.11348288,59.857964,252.72415,210.86238,0.0,52.231113,0.11372345,4.2668176,49.460224,8.330017
22463,20787780.0,0.0,23.245392,25.170166,23.240662,24.573303,22.452606,21.978241,11.736328,12.799896,11.753906,12.799866,0.0,0.032079075,0.032079045,0.049576726,250.0,11.700012,0.0,0.0,0.0,1912.6692,5.7958106e-05,2.7656894,52.23366,249.95796,7.439705,30.000002,0.11345437,59.584415,252.72841,210.86975,0.0,52.233643,0.113734856,4.2740707,49.462418,8.330017
22464,20787840.0,0.0,23.285004,25.190186,23.279572,24.654724,22.45996,21.98294,11.734802,12.799927,11.744751,12.799866,0.0,0.032081183,0.032081164,0.049580004,250.0,11.700012,0.0,0.0,0.0,1924.8142,5.834826e-05,2.7698607,52.23531,249.9627,7.634405,30.000002,0.11341645,59.311832,252.73204,210.87646,0.0,52.2353,0.11374236,4.280547,49.463852,8.330017
22465,20787900.0,0.0,23.324402,25.209656,23.318207,24.735626,22.467285,21.987549,11.733398,12.799927,11.740112,12.799896,0.0,0.03208234,0.032082334,0.0495818,250.0,11.700012,0.0,0.0,0.0,1936.5334,5.8720274e-05,2.7735496,52.23624,249.9691,7.8229585,30.000002,0.113370575,59.04786,252.73494,210.88206,0.0,52.236237,0.113746494,4.286259,49.46466,8.330017
22466,20787960.0,0.0,23.36029,25.228516,23.35318,24.807861,22.474426,21.992035,11.732025,12.799927,11.736877,12.799896,0.0,0.032083068,0.032083064,0.049582906,250.0,11.700012,0.0,0.0,0.0,1947.5955,5.9076792e-05,2.7771738,52.236904,249.97493,8.013424,30.000002,0.11331596,58.781208,252.73726,210.88649,0.0,52.236904,0.11374905,4.2918386,49.46524,8.330017
22467,20788020.0,0.0,23.396515,25.246826,23.388458,24.8797,22.481537,21.999084,11.730682,12.799927,12.64447,12.799896,0.0,0.032083515,0.03208351,0.049583573,250.0,11.700012,0.0,0.0,0.0,1958.3203,5.9418166e-05,2.7807083,52.237415,249.97986,8.202912,30.000002,0.113253355,58.515923,252.73914,210.88988,0.0,52.237408,0.113750614,4.297316,49.46569,8.330017
22468,20788080.0,0.0,23.432678,25.264526,23.423523,24.951233,22.488647,22.005676,11.729492,12.799927,12.228424,12.799896,0.0,0.032083794,0.03208379,0.04958398,250.0,11.700012,0.0,0.0,0.0,1968.8219,5.9749018e-05,2.783871,52.23783,249.98395,8.391118,30.000002,0.11318266,58.252438,252.74068,210.8925,0.0,52.23783,0.113751575,4.3022265,49.466072,8.330017
22469,20788140.0,0.0,23.468384,25.281586,23.4581,25.022308,22.495728,22.0112,11.728394,12.799957,12.011444,12.799927,0.0,0.03208394,0.032083936,0.04958418,250.0,11.700012,0.0,0.0,0.0,1978.9965,6.00666e-05,2.7867403,52.238197,249.98701,8.575116,30.000002,0.113104776,57.994835,252.74191,210.89433,0.0,52.238197,0.11375207,4.3066645,49.46641,8.330017
22470,20788200.0,0.0,23.503937,25.298004,23.49234,25.093079,22.502777,22.016235,11.727356,12.799957,11.883301,12.799927,0.0,0.03208401,0.032084007,0.04958427,250.0,11.700012,0.0,0.0,0.0,1988.9297,6.0373797e-05,2.7894115,52.238537,249.98927,8.762003,30.000002,0.113016315,57.733196,252.74297,210.89561,0.0,52.238537,0.11375229,4.310799,49.46674,8.330017
22471,20788260.0,0.0,23.536285,25.313751,23.523285,25.156097,22.509705,22.020844,11.726349,12.799957,11.811951,12.799927,0.0,0.03208405,0.03208405,0.049584314,250.0,11.700012,0.0,0.0,0.0,1998.3374,6.0669805e-05,2.7920685,52.23887,249.99084,8.942711,30.000002,0.112921245,57.480206,252.7439,210.89648,0.0,52.23887,0.11375242,4.314875,49.46706,8.330017
22472,20788320.0,0.0,23.568329,25.328827,23.553833,25.218811,22.516632,22.025269,11.725281,12.799957,11.771912,12.799927,0.0,0.032084066,0.032084066,0.04958433,250.0,11.700012,0.0,0.0,0.0,2007.4059,6.09532e-05,2.7948563,52.239197,249.99184,9.123685,30.000002,0.112815976,57.22684,252.74475,210.897,0.0,52.239197,0.11375247,4.3191886,49.467384,8.330017
22473,20788380.0,0.0,23.600311,25.3432,23.584167,25.281158,22.52353,22.029572,11.724304,12.799957,11.75,12.799927,0.0,0.03208408,0.03208408,0.049584344,250.0,11.700012,0.0,0.0,0.0,2016.2416,6.12259e-05,2.79741,52.239525,249.99239,9.301262,30.000002,0.11270233,56.978233,252.74554,210.89731,0.0,52.239525,0.11375251,4.3231654,49.467705,8.330017
22474,20788440.0,0.0,23.63211,25.356873,23.614319,25.34314,22.530426,22.033813,11.723419,12.799957,11.738892,12.799927,0.0,0.0320841,0.0320841,0.04958437,250.0,11.700012,0.0,0.0,0.0,2024.8308,6.148753e-05,2.7996693,52.23984,249.99263,9.471346,30.000002,0.112583324,56.740116,252.74634,210.89748,0.0,52.23984,0.11375257,4.3266654,49.46802,8.330017
22475,20788500.0,0.0,23.66388,25.369812,23.644257,25.404663,22.537262,22.037994,11.722656,12.799957,11.732758,12.799927,0.0,0.03208411,0.03208411,0.049584392,250.0,11.700012,0.0,0.0,0.0,2033.175,6.173798e-05,2.801707,52.24015,249.99261,9.642823,30.000002,0.11245231,56.500046,252.74715,210.89749,0.0,52.24015,0.11375262,4.32982,49.468327,8.330017
22476,20788560.0,0.0,23.692932,25.381958,23.671417,25.459503,22.544037,22.042114,11.721832,12.799957,11.728241,12.799927,0.0,0.03208413,0.03208413,0.049584422,250.0,11.700012,0.0,0.0,0.0,2041.1337,6.198164e-05,2.8038466,52.240456,249.99246,9.812458,30.000002,0.112312466,56.262558,252.74799,210.89745,0.0,52.240456,0.11375269,4.3331084,49.46863,8.330017
22477,20788620.0,0.0,23.721832,25.393372,23.698273,25.5141,22.550812,22.046356,11.720978,12.799957,12.252655,12.799927,0.0,0.032084156,0.032084156,0.049584467,250.0,11.700012,0.0,0.0,0.0,2048.8418,6.221579e-05,2.8060353,52.240746,249.99216,9.979799,30.000002,0.112163,56.028282,252.74886,210.89735,31.432152,52.240746,0.113752775,4.336494,49.46892,8.330017
22478,20788680.0,0.0,23.751587,25.403992,23.725922,25.56842,22.557556,22.05368,11.720215,12.799957,12.489563,12.799957,0.0,0.032084186,0.032084186,0.04958452,250.0,11.700012,0.0,0.0,0.19724803,2056.4792,6.244288e-05,2.80803,52.241028,249.99174,10.14538,30.000002,0.112003766,55.796467,252.74977,210.8972,0.0,52.241028,0.1137529,4.339605,49.469204,8.330017
22479,20788740.0,0.0,23.79007,25.413788,23.762238,25.622131,22.56427,22.05957,11.723145,12.80011,12.140106,12.7994995,0.0,0.032056443,0.032056443,0.050164998,250.0,11.700012,0.0,0.0,1.131736,2069.7485,6.27171e-05,2.800804,52.24943,249.4207,10.311131,30.000002,0.1123385,55.564415,252.80775,210.90738,0.0,52.24943,0.114276275,4.375028,49.704678,8.330017
22480,20788800.0,0.0,23.837952,25.42276,23.807892,25.674316,22.571014,22.064636,11.735382,12.800476,11.952545,12.799164,0.0,0.032027256,0.032027256,0.05133807,250.0,11.700012,0.0,0.0,2.580713,2093.2014,6.3188265e-05,2.767116,52.27608,248.45618,10.474794,30.000002,0.11322903,55.33529,252.98137,211.05386,0.0,52.27608,0.11539017,4.425078,50.177086,8.330017
22481,20788860.0,0.0,23.891571,25.430878,23.859253,25.718506,22.577759,22.069183,11.752777,12.800781,11.857239,12.798737,0.0,0.031997982,0.031997982,0.05308009,250.0,11.700012,0.0,0.0,4.432179,2126.4827,6.389004e-05,2.7198277,52.317028,247.2147,10.634427,30.000002,0.11465102,55.1118,253.29109,211.37991,0.0,52.317028,0.11707333,4.4980335,50.882423,8.330017
22482,20788920.0,0.0,23.951721,25.43814,23.917114,25.759613,22.584503,22.073578,11.77301,12.800995,11.812805,12.798248,0.0,0.031972203,0.031972203,0.055357307,250.0,11.700012,0.0,0.0,6.6780047,2169.662,6.4842956e-05,2.6654665,52.37041,245.79794,10.793155,30.000002,0.11656908,54.889584,253.75621,211.91818,0.0,52.37041,0.11929972,4.5976424,51.811844,8.330017
22483,20788980.0,0.0,24.017822,25.444519,23.98117,25.796967,22.591248,22.07785,11.7951355,12.801117,11.799377,12.797699,0.0,0.031947188,0.031947188,0.05821261,250.0,11.700012,0.0,0.0,9.281328,2223.1472,6.6058354e-05,2.6066537,52.435177,244.19847,10.937836,30.000002,0.11902764,54.68703,254.3982,212.67946,0.0,52.435177,0.12210372,4.7276897,52.955914,8.330017
22484,20789040.0,0.0,24.088959,25.449982,24.050323,25.82965,22.597992,22.082153,11.818787,12.8012085,11.802246,12.797119,0.0,0.031924017,0.031924017,0.061659176,250.0,11.700012,0.0,0.0,12.187559,2287.4585,6.7554385e-05,2.5438824,52.511288,242.44443,11.0826645,30.000002,0.122017555,54.484272,255.24226,213.68307,0.0,52.511288,0.12550412,4.8871613,54.26473,8.330017
22485,20789100.0,0.0,24.162384,25.454529,24.121857,25.856903,22.604736,22.086487,11.842621,12.801239,11.814453,12.79657,0.0,0.03190537,0.03190537,0.06562964,250.0,11.700012,0.0,0.0,15.337059,2361.705,6.932567e-05,2.4807854,52.596535,240.62793,11.221017,30.000002,0.12547977,54.290573,256.28833,214.93549,0.0,52.596535,0.12943715,5.072633,55.683094,8.330017
22486,20789160.0,0.0,24.23288,25.45816,24.190857,25.87384,22.61145,22.09082,11.865021,12.8012085,11.831909,12.796051,0.0,0.031894073,0.031894073,0.07002312,250.0,11.700012,0.0,0.0,18.608767,2444.0513,7.134743e-05,2.4215345,52.688072,238.85147,11.338589,30.000002,0.12934794,54.125977,257.5398,216.4336,0.0,52.688072,0.1338079,5.282552,57.15351,8.330017
22487,20789220.0,0.0,24.299622,25.460815,24.25595,25.884277,22.618164,22.095215,11.884064,12.801086,11.850769,12.795563,0.0,0.031891633,0.031891633,0.074685775,250.0,11.700012,0.0,0.0,21.94831,2531.96,7.356623e-05,2.3715746,52.78067,237.24089,11.4615555,30.000002,0.13342635,53.95382,258.98755,218.15952,0.0,52.78067,0.13846605,5.516361,58.61205,8.330017
22488,20789280.0,0.0,24.360382,25.462494,24.315735,25.88794,22.624847,22.100922,11.898987,12.800873,12.980804,12.795105,0.0,0.03189757,0.03189757,0.07951385,250.0,11.700012,0.0,0.0,25.292488,2623.2942,7.59339e-05,2.3326428,52.870667,235.85718,11.55079,30.000002,0.13770445,53.828896,260.62216,220.08968,0.0,52.870667,0.14330652,5.773842,60.023857,8.330017
22489,20789340.0,0.0,24.414337,25.463196,24.36847,25.884796,22.6315,22.108002,11.909302,12.800659,12.491852,12.794647,0.0,0.031912047,0.031912047,0.084380016,250.0,11.700012,0.0,0.0,28.573566,2715.7786,7.8395344e-05,2.306087,52.954166,234.77039,11.647551,30.000002,0.14197105,53.69343,262.42465,222.19608,0.0,52.954166,0.14820212,6.053849,61.35518,8.330017
22490,20789400.0,0.0,24.459381,25.46289,24.4122,25.874878,22.638092,22.113922,11.914581,12.8003845,12.226898,12.79422,0.0,0.031935394,0.031935394,0.08913229,250.0,11.700012,0.0,0.0,31.719633,2806.569,8.088685e-05,2.292929,53.026688,234.05902,11.742412,30.000002,0.1461082,53.560627,264.359,224.44502,0.0,53.026688,0.1530018,6.353737,62.582294,8.330017
22491,20789460.0,0.0,24.49356,25.461548,24.445251,25.85669,22.644623,22.119019,11.914368,12.80011,12.087555,12.793823,0.0,0.03196643,0.03196643,0.09364639,250.0,11.700012,0.0,0.0,34.638336,2892.989,8.334672e-05,2.2944345,53.084034,233.77487,11.81487,30.000002,0.15006682,53.45918,266.38287,226.8037,0.0,53.084034,0.15757905,6.6739535,63.686935,8.330017
22492,20789520.0,0.0,24.517853,25.459137,24.468292,25.832245,22.651062,22.123749,11.908936,12.799866,12.011139,12.793488,0.0,0.03200299,0.03200299,0.097795814,250.0,11.700012,0.0,0.0,37.26317,2972.7036,8.5707856e-05,2.3099222,53.12274,233.93932,11.879466,30.000002,0.15369649,53.368748,268.43448,229.22021,0.0,53.12274,0.16180308,7.0105195,64.64829,8.330017
22493,20789580.0,0.0,24.533997,25.455658,24.482666,25.802826,22.65744,22.128265,11.8993225,12.799622,11.9635315,12.793213,0.0,0.03204148,0.03204148,0.10154903,250.0,11.700012,0.0,0.0,39.575294,3044.9622,8.793373e-05,2.3365345,53.143566,234.47507,11.963399,30.000002,0.15687218,53.251244,270.46085,231.63474,0.0,53.143566,0.16563314,7.3567667,65.47315,8.330017
22494,20789640.0,0.0,24.54187,25.45111,24.48877,25.769073,22.663757,22.132568,11.886047,12.799377,11.931366,12.79306,0.0,0.032081746,0.032081746,0.104839474,250.0,11.700012,0.0,0.0,41.54089,3108.5425,8.998976e-05,2.372907,53.14631,235.37497,12.030434,30.000002,0.15966547,53.157394,272.41052,234.01225,0.0,53.14631,0.1690049,7.707265,66.1562,8.330017
22495,20789700.0,0.0,24.541077,25.445465,24.486267,25.73117,22.670013,22.13675,11.868774,12.799194,11.907654,12.79306,0.0,0.032122396,0.032122396,0.1075286,250.0,11.700012,0.0,0.0,43.06967,3160.8525,9.180705e-05,2.419836,53.127705,236.67204,12.083688,30.000002,0.1619514,53.082836,274.19864,236.29657,0.0,53.127705,0.17177635,8.055869,66.674164,8.330017
22496,20789760.0,0.0,24.534485,25.43869,24.47754,25.691498,22.676147,22.140717,11.848755,12.799011,11.886047,12.793182,0.0,0.032160338,0.032160338,0.10964064,250.0,11.700012,0.0,0.0,44.190918,3202.4043,9.337522e-05,2.4741604,53.09099,238.2564,12.150814,30.000002,0.16364667,52.98886,275.78494,238.43391,0.0,53.09099,0.17396466,8.394028,67.04537,8.330017
22497,20789820.0,0.0,24.522675,25.430786,24.463135,25.649963,22.68222,22.144562,11.82663,12.798889,11.864624,12.793457,0.0,0.032195125,0.032195125,0.111188434,250.0,11.700012,0.0,0.0,44.91063,3233.4417,9.4690346e-05,2.5338993,53.038998,240.06567,12.231205,30.000002,0.16476643,52.876312,277.14294,240.39334,0.0,53.038998,0.17558238,8.714917,67.28141,8.330017
22498,20789880.0,0.0,24.505585,25.421692,24.443634,25.607239,22.688232,22.148315,11.802673,12.798767,11.84256,12.793854,0.0,0.03222632,0.03222632,0.11214175,250.0,11.700012,0.0,0.0,45.21392,3253.3704,9.5730844e-05,2.598454,52.972794,242.07222,12.295517,30.000002,0.16540655,52.786278,278.2349,242.13857,0.0,52.972794,0.17659852,9.012254,67.3816,8.330017
22499,20789940.0,0.0,24.484528,25.411469,24.419983,25.564178,22.694183,22.153503,11.777252,12.798676,12.813171,12.794434,0.0,0.032252688,0.032252688,0.112473264,250.0,11.700012,0.0,0.0,45.084183,3261.823,9.6471405e-05,2.6666467,52.894043,244.22264,12.365904,30.000002,0.16545713,52.687733,279.02167,243.6173,0.0,52.894043,0.176983,9.276706,67.34578,8.330017
22500,20790000.0,0.0,24.460266,25.399994,24.392883,25.521576,22.700073,22.159332,11.750885,12.7986145,12.332886,12.795166,0.0,0.032273654,0.032273654,0.11219111,250.0,11.700012,0.0,0.0,44.53024,3258.9963,9.690404e-05,2.7372272,52.80521,246.4597,12.44517,30.000002,0.16491714,52.576763,279.4877,244.79482,0.0,52.80521,0.1767429,9.500946,67.17987,8.330017
22501,20790060.0,0.0,24.434296,25.387695,24.364105,25.482239,22.705872,22.16388,11.724182,12.798584,12.061707,12.7960205,0.0,0.032287724,0.032287724,0.11133338,250.0,11.700012,0.0,0.0,43.598816,3245.545,9.702776e-05,2.808546,52.70939,248.7015,12.527341,30.000002,0.16384709,52.461727,279.6303,245.63762,0.0,52.70939,0.17591321,9.678373,66.89562,8.330017
22502,20790120.0,0.0,24.406555,25.374847,24.333405,25.444946,22.711609,22.167755,11.697815,12.7986145,11.899689,12.797028,0.0,0.032295518,0.032295518,0.109945156,250.0,11.700012,0.0,0.0,42.30558,3222.261,9.6851785e-05,2.8784413,52.610188,250.88402,12.616006,30.000002,0.16227761,52.337593,279.46182,246.12991,0.0,52.610188,0.17454052,9.80232,66.503975,8.330017
22503,20790180.0,0.0,24.377441,25.36145,24.30133,25.41037,22.717316,22.171204,11.67218,12.798645,11.799561,12.798126,0.0,0.032297794,0.032297794,0.108063355,250.0,11.700012,0.0,0.0,40.681004,3189.8274,9.638622e-05,2.9461627,52.51007,252.9686,12.706421,30.000002,0.16026697,52.21101,278.9993,246.26726,0.0,52.51007,0.17266332,9.869424,66.011765,8.330017
22504,20790240.0,0.0,24.347443,25.347565,24.268402,25.378967,22.723022,22.174347,11.6475525,12.798676,11.736206,12.799255,0.0,0.03229476,0.03229476,0.10573216,250.0,11.700012,0.0,0.0,38.75566,3149.0205,9.5643125e-05,3.010894,52.41111,254.91621,12.799841,30.000002,0.15785187,52.08022,278.26425,246.04922,0.0,52.41111,0.1703255,9.878126,65.42637,8.330017
22505,20790300.0,0.0,24.31726,25.33316,24.23526,25.35138,22.728699,22.177307,11.62439,12.798767,11.690491,12.800446,0.0,0.032287344,0.032287344,0.10301174,250.0,11.700012,0.0,0.0,36.575314,3100.9734,9.464388e-05,3.0714076,52.315815,256.68906,12.899969,30.000002,0.15507647,51.94004,277.29004,245.48842,0.0,52.315815,0.16758995,9.827521,64.75777,8.330017
22506,20790360.0,0.0,24.28772,25.318268,24.202911,25.329071,22.734253,22.180084,11.603088,12.798859,11.655792,12.801575,0.0,0.032275315,0.032275315,0.09996743,250.0,11.700012,0.0,0.0,34.196396,3046.792,9.340978e-05,3.1267955,52.225964,258.2479,13.0036545,30.000002,0.15201277,51.79488,276.1096,244.59915,0.0,52.225964,0.16452093,9.719394,64.01675,8.330017
22507,20790420.0,0.0,24.258728,25.302887,24.171173,25.31128,22.739807,22.18277,11.584076,12.798981,11.627655,12.802704,0.0,0.032259747,0.032259747,0.09667149,250.0,11.700012,0.0,0.0,31.661982,2987.7139,9.197077e-05,3.1757672,52.14358,259.5675,13.111581,30.000002,0.14872628,51.643784,274.7641,243.41145,0.0,52.14358,0.1611934,9.5566635,63.215042,8.330017
22508,20790480.0,0.0,24.2305,25.287018,24.14035,25.298248,22.74533,22.185394,11.567596,12.799103,11.604095,12.803741,0.0,0.032241758,0.032241758,0.0931947,250.0,11.700012,0.0,0.0,29.027594,2925.0046,9.03616e-05,3.2178175,52.069885,260.6417,13.22253,30.000002,0.14528808,51.48846,273.2971,241.96661,0.0,52.069885,0.15768085,9.345023,62.36373,8.330017
22509,20790540.0,0.0,24.203278,25.27069,24.110718,25.2901,22.750885,22.187927,11.553864,12.799255,11.58429,12.804657,0.0,0.032221925,0.032221925,0.089605674,250.0,11.700012,0.0,0.0,26.342455,2859.8438,8.861514e-05,3.2524407,52.005642,261.46527,13.3354645,30.000002,0.14176191,51.330353,271.74683,240.30441,0.0,52.005642,0.15405174,9.090998,61.474205,8.330017
22510,20790600.0,0.0,24.177917,25.253876,24.082977,25.286865,22.75644,22.193512,11.543091,12.799408,12.59787,12.80542,0.0,0.03220018,0.03220018,0.08595072,250.0,11.700012,0.0,0.0,23.634897,2793.063,8.675231e-05,3.2791867,51.951347,262.02747,13.457219,30.000002,0.1381646,51.159893,270.13745,238.44896,0.0,51.951347,0.15035193,8.799633,60.552174,8.330017
