,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22511,20790660.0,0.0,24.15332,25.236603,24.056305,25.28772,22.76184,22.198395,11.535522,12.799561,12.11557,12.806061,0.0,0.03217806,0.03217806,0.08231109,250.0,11.700012,0.0,0.0,20.956987,2726.0825,8.482167e-05,3.2973473,51.9077,262.3423,13.575448,30.000002,0.13461527,50.994373,268.51562,236.46194,0.0,51.9077,0.1466676,8.480772,59.607338,8.330017
22512,20790720.0,0.0,24.130096,25.218903,24.031158,25.293427,22.767242,22.202148,11.531067,12.799713,11.850555,12.806519,0.0,0.03215616,0.03215616,0.0787391,250.0,11.700012,0.0,0.0,18.360054,2659.897,8.285742e-05,3.307404,51.87437,262.42996,13.695845,30.000002,0.13113837,50.825817,266.91083,234.38867,0.0,51.87437,0.14305139,8.143093,58.649452,8.330017
22513,20790780.0,0.0,24.108551,25.200745,24.007935,25.303741,22.772644,22.205261,11.529724,12.799896,11.703857,12.806793,0.0,0.03213474,0.03213474,0.07529352,250.0,11.700012,0.0,0.0,15.891008,2595.611,8.089661e-05,3.3092697,51.851124,262.3042,13.8147745,30.000002,0.12779567,50.659317,265.35126,232.27438,0.0,51.851124,0.13956255,7.7955446,57.69331,8.330017
22514,20790840.0,0.0,24.08905,25.18216,23.986969,25.318512,22.778046,22.208069,11.531464,12.800049,11.623047,12.806915,0.0,0.032114062,0.032114062,0.07202808,250.0,11.700012,0.0,0.0,13.5937805,2534.2478,7.897516e-05,3.303129,51.8376,261.9813,13.935159,30.000002,0.12462281,50.49078,263.86127,230.16234,0.0,51.8376,0.13625534,7.4467697,56.755035,8.330017
22515,20790900.0,0.0,24.071869,25.163147,23.968597,25.337372,22.783447,22.210663,11.536194,12.800201,11.581543,12.806885,0.0,0.032094333,0.032094333,0.06898814,250.0,11.700012,0.0,0.0,11.505471,2476.6887,7.712502e-05,3.2892067,51.833363,261.4783,14.05402,30.000002,0.12166645,50.324375,262.45978,228.09067,0.0,51.833363,0.13317555,7.104434,55.85118,8.330017
22516,20790960.0,0.0,24.055847,25.143707,23.951477,25.356964,22.788666,22.213165,11.543701,12.800354,11.562317,12.806702,0.0,0.032076888,0.032076888,0.066194534,250.0,11.700012,0.0,0.0,9.614847,2423.4167,7.537494e-05,3.268202,51.837624,260.8367,14.173454,30.000002,0.118938506,50.157166,261.16074,226.09654,0.0,51.837624,0.1303468,6.774614,54.992096,8.330017
22517,20791020.0,0.0,24.042511,25.12387,23.937347,25.379974,22.793854,22.215637,11.553345,12.800476,11.555511,12.806366,0.0,0.032061175,0.032061175,0.06367552,250.0,11.700012,0.0,0.0,7.9734964,2375.0745,7.374954e-05,3.2417781,51.84905,260.08124,14.288256,30.000002,0.116474174,49.99644,259.9747,224.20958,0.0,51.84905,0.12779605,6.464256,54.19278,8.330017
22518,20791080.0,0.0,24.03247,25.103607,23.926819,25.406006,22.799072,22.218079,11.5651245,12.800598,11.556793,12.805939,0.0,0.032046642,0.032046642,0.061467923,250.0,11.700012,0.0,0.0,6.6075325,2332.3792,7.227103e-05,3.2099757,51.86723,259.21594,14.401425,30.000002,0.11429296,49.838005,258.91266,222.45331,0.0,51.86723,0.12555939,6.178502,53.47379,8.330017
22519,20791140.0,0.0,24.026154,25.082977,23.92038,25.434631,22.80426,22.220581,11.578888,12.80069,11.563416,12.80542,0.0,0.032033205,0.032033205,0.05960135,250.0,11.700012,0.0,0.0,5.539958,2295.9268,7.0960705e-05,3.1731184,51.891716,258.25217,14.5111,30.000002,0.112421125,49.68446,257.9839,220.85031,0.0,51.891716,0.12366572,5.921143,52.854507,8.330017
22520,20791200.0,0.0,24.024048,25.06195,23.91861,25.465363,22.809479,22.22351,11.594391,12.800781,12.624634,12.80481,0.0,0.032020614,0.032020614,0.058106802,250.0,11.700012,0.0,0.0,4.790965,2266.327,6.983942e-05,3.1317484,51.92209,257.19855,14.616034,30.000002,0.11088497,49.537556,257.1932,219.4225,16.127945,51.92209,0.12214586,5.6961412,52.355732,8.330017
22521,20791260.0,0.0,24.025208,25.040558,23.92038,25.493073,22.814453,22.229797,11.611328,12.800873,12.46521,12.804169,0.0,0.03201048,0.03201048,0.056982446,250.0,11.700012,0.0,0.0,4.309577,2243.7803,6.8924026e-05,3.086792,51.957695,256.09598,14.716005,30.000002,0.10968308,49.397594,256.542,218.19073,0.0,51.957695,0.12100121,5.504488,51.98451,8.330017
22522,20791320.0,0.0,24.03009,25.018799,23.92627,25.521881,22.819397,22.234467,11.628876,12.800903,12.081451,12.803497,0.0,0.032001927,0.032001927,0.05621035,250.0,11.700012,0.0,0.0,4.115867,2227.9492,6.820914e-05,3.0405023,51.996983,254.96606,14.811309,30.000002,0.108795375,49.264168,256.02115,217.1533,0.0,51.996983,0.12021193,5.3466415,51.740784,8.330017
22523,20791380.0,0.0,24.039337,24.996674,23.936981,25.55133,22.824371,22.23825,11.647003,12.800934,11.880646,12.802795,0.0,0.0319942,0.0319942,0.055816595,250.0,11.700012,0.0,0.0,4.219854,2219.3027,6.7705085e-05,2.9928741,52.039803,253.80261,14.903604,30.000002,0.1082356,49.134956,255.63335,216.31987,0.0,52.039803,0.11980265,5.224102,51.64032,8.330017
22524,20791440.0,0.0,24.0531,24.974213,23.95279,25.580841,22.829315,22.241547,11.665619,12.800964,11.779968,12.8020935,0.0,0.03198697,0.03198697,0.055812478,250.0,11.700012,0.0,0.0,4.619957,2218.0586,6.741715e-05,2.9440353,52.085983,252.60611,14.987137,30.000002,0.10802331,49.01801,255.37886,215.69519,0.0,52.085983,0.119784005,5.136467,51.689728,8.330017
22525,20791500.0,0.0,24.071411,24.951385,23.973694,25.609924,22.834229,22.24466,11.68457,12.800995,11.731903,12.801422,0.0,0.031980157,0.031980157,0.056203887,250.0,11.700012,0.0,0.0,5.3088083,2224.344,6.734891e-05,2.8943253,52.135353,251.38052,15.062926,30.000002,0.108157516,48.911903,255.25871,215.28287,0.0,52.135353,0.12016182,5.083147,51.891125,8.330017
22526,20791560.0,0.0,24.091522,24.928253,23.996765,25.632843,22.838928,22.247559,11.703522,12.800995,11.714447,12.800781,0.0,0.031975538,0.031975538,0.05695827,250.0,11.700012,0.0,0.0,6.196502,2237.6733,6.749805e-05,2.8446643,52.187325,250.16574,15.131169,30.000002,0.108611085,48.81636,255.27083,215.08493,0.0,52.187325,0.12090707,5.0614333,52.228268,8.330017
22527,20791620.0,0.0,24.114685,24.904755,24.023315,25.654358,22.843628,22.250427,11.721619,12.800964,11.713165,12.80014,0.0,0.031972874,0.031972874,0.05803697,250.0,11.700012,0.0,0.0,7.2922254,2257.4734,6.78498e-05,2.797458,52.24038,248.99051,15.193062,30.000002,0.109346084,48.729713,255.4088,215.09207,0.0,52.24038,0.1219804,5.06953,52.680153,8.330017
22528,20791680.0,0.0,24.140472,24.880981,24.05307,25.674042,22.848297,22.253296,11.7388,12.800934,11.720703,12.799561,0.0,0.03197123,0.03197123,0.059431825,250.0,11.700012,0.0,0.0,8.576136,2283.4968,6.839368e-05,2.7526932,52.294147,247.84897,15.247595,30.000002,0.11035484,48.653366,255.67096,215.29445,0.0,52.294147,0.12337215,5.1062336,53.23764,8.330017
22529,20791740.0,0.0,24.168304,24.856873,24.085205,25.691437,22.852936,22.256226,11.755035,12.800873,11.732269,12.799042,0.0,0.031970836,0.031970836,0.06111391,250.0,11.700012,0.0,0.0,10.021471,2315.268,6.911732e-05,2.7105224,52.34813,246.75418,15.299837,30.000002,0.11159952,48.580227,256.0535,215.6813,0.0,52.34813,0.12505358,5.168255,53.88257,8.330017
22530,20791800.0,0.0,24.197174,24.832458,24.118927,25.706207,22.857574,22.259155,11.77005,12.800812,11.745728,12.798553,0.0,0.0319717,0.0319717,0.063054115,250.0,11.700012,0.0,0.0,11.601457,2352.191,7.000627e-05,2.671525,52.401745,245.7176,15.340135,30.000002,0.113077976,48.523815,256.54858,216.24117,0.0,52.401745,0.12699552,5.253532,54.59707,8.330017
22531,20791860.0,0.0,24.22409,24.80774,24.150879,25.713257,22.862,22.263458,11.783234,12.80072,12.954773,12.798126,0.0,0.031976108,0.031976108,0.0651909,250.0,11.700012,0.0,0.0,13.219838,2393.2236,7.104703e-05,2.6373034,52.453644,244.79935,15.360538,30.000002,0.11476408,48.495247,257.15155,216.97318,0.0,52.453644,0.1291414,5.3601294,55.35137,8.330017
22532,20791920.0,0.0,24.25,24.782745,24.181885,25.717102,22.866364,22.269073,11.794006,12.800629,12.445984,12.79776,0.0,0.031983815,0.031983815,0.06743532,250.0,11.700012,0.0,0.0,14.86018,2436.9119,7.2199044e-05,2.6096425,52.501713,244.03484,15.384279,30.000002,0.11652783,48.46201,257.84125,217.84581,0.0,52.501713,0.1314017,5.4842305,56.11072,8.330017
22533,20791980.0,0.0,24.273651,24.757477,24.210602,25.717682,22.870697,22.27353,11.802216,12.800507,12.167572,12.797424,0.0,0.031993676,0.031993676,0.069737084,250.0,11.700012,0.0,0.0,16.486866,2482.0889,7.343078e-05,2.5887365,52.544765,243.42734,15.408351,30.000002,0.118333146,48.42831,258.6018,218.83195,0.0,52.544765,0.13372332,5.623587,56.857586,8.330017
22534,20792040.0,0.0,24.294891,24.731934,24.236816,25.715424,22.87503,22.277405,11.808319,12.8003845,12.002197,12.79715,0.0,0.03200496,0.03200496,0.0720483,250.0,11.700012,0.0,0.0,18.075518,2527.7622,7.47083e-05,2.5733914,52.583057,242.95483,15.438813,30.000002,0.120124646,48.385662,259.41248,219.89362,0.0,52.583057,0.13605744,5.7732344,57.578457,8.330017
22535,20792100.0,0.0,24.312897,24.706146,24.259766,25.710022,22.879333,22.280853,11.811951,12.800232,11.912811,12.796936,0.0,0.03201848,0.03201848,0.074313715,250.0,11.700012,0.0,0.0,19.592758,2572.9604,7.601206e-05,2.5645483,52.615005,242.65802,15.454702,30.000002,0.121915706,48.36342,260.26245,221.02368,0.0,52.615005,0.13835022,5.931875,58.25668,8.330017
22536,20792160.0,0.0,24.325317,24.680084,24.276764,25.698181,22.883392,22.283905,11.8125305,12.80011,11.869354,12.796783,0.0,0.03203543,0.03203543,0.07644364,250.0,11.700012,0.0,0.0,20.949118,2615.986,7.7308236e-05,2.5637338,52.63847,242.59245,15.454546,30.000002,0.12364439,48.363636,261.1302,222.2052,0.0,52.63847,0.14051494,6.0976915,58.867,8.330017
22537,20792220.0,0.0,24.333832,24.653778,24.289429,25.683624,22.88742,22.286835,11.810242,12.799957,11.844269,12.796692,0.0,0.032053947,0.032053947,0.07838371,250.0,11.700012,0.0,0.0,22.142942,2655.81,7.855814e-05,2.5705738,52.652866,242.73666,15.469424,30.000002,0.12517783,48.342808,261.98553,223.39499,0.0,52.652866,0.14249215,6.266675,59.399582,8.330017
22538,20792280.0,0.0,24.338776,24.627258,24.298126,25.66687,22.891388,22.289673,11.805664,12.799835,11.827911,12.796661,0.0,0.032072935,0.032072935,0.08011544,250.0,11.700012,0.0,0.0,23.167517,2691.9956,7.974206e-05,2.5835202,52.65882,243.05754,15.497786,30.000002,0.12650411,48.3031,262.8101,224.56532,0.0,52.65882,0.14426209,6.4351344,59.855495,8.330017
22539,20792340.0,0.0,24.339874,24.600494,24.302734,25.648102,22.895355,22.29245,11.798798,12.799683,11.816284,12.796692,0.0,0.032092217,0.032092217,0.08159423,250.0,11.700012,0.0,0.0,23.99827,2723.6519,8.083499e-05,2.6024075,52.65588,243.55782,15.515343,30.000002,0.12765794,48.278522,263.58154,225.69336,0.0,52.65588,0.1457798,6.599899,60.22693,8.330017
22540,20792400.0,0.0,24.336975,24.573486,24.302917,25.627502,22.899261,22.295166,11.789581,12.799561,11.806488,12.796814,0.0,0.032110948,0.032110948,0.082754724,250.0,11.700012,0.0,0.0,24.593554,2749.4734,8.1798935e-05,2.6275392,52.64306,244.2404,15.52772,30.000002,0.12857158,48.261192,264.2677,226.74332,0.0,52.64306,0.1469781,6.756907,60.500645,8.330017
22541,20792460.0,0.0,24.329803,24.546295,24.29834,25.604126,22.902924,22.297699,11.778503,12.799469,11.796509,12.796997,0.0,0.032129057,0.032129057,0.083590776,250.0,11.700012,0.0,0.0,24.937752,2769.2979,8.2623425e-05,2.657386,52.6218,245.0723,15.5549,30.000002,0.12918256,48.223137,264.85394,227.69344,0.0,52.6218,0.14785066,6.90186,60.68019,8.330017
22542,20792520.0,0.0,24.319977,24.51889,24.290771,25.580109,22.906586,22.302032,11.765961,12.799377,12.774872,12.797241,0.0,0.032145932,0.032145932,0.08411218,250.0,11.700012,0.0,0.0,25.057701,2783.326,8.330494e-05,2.6912174,52.593155,246.02266,15.588152,30.000002,0.12952402,48.176586,265.33286,228.53096,0.0,52.593155,0.14840603,7.032829,60.772038,8.330017
22543,20792580.0,0.0,24.307434,24.491302,24.280243,25.555847,22.910187,22.306824,11.752075,12.799316,12.31012,12.797577,0.0,0.032160778,0.032160778,0.08429611,250.0,11.700012,0.0,0.0,24.938892,2791.0618,8.382333e-05,2.7283714,52.557545,247.06876,15.62668,30.000002,0.12958016,48.122646,265.68515,229.22855,0.0,52.557545,0.1486198,7.1456857,60.77289,8.330017
22544,20792640.0,0.0,24.292175,24.463501,24.266632,25.5318,22.913788,22.310455,11.737244,12.799255,12.052551,12.798004,0.0,0.032173093,0.032173093,0.08413691,250.0,11.700012,0.0,0.0,24.580313,2792.2651,8.416573e-05,2.767991,52.51606,248.17973,15.671082,30.000002,0.12934533,48.060486,265.8984,229.76411,0.0,52.51606,0.14848536,7.236611,60.683292,8.330017
22545,20792700.0,0.0,24.274689,24.435547,24.25055,25.508423,22.917328,22.313416,11.721802,12.799194,11.904022,12.798462,0.0,0.032182608,0.032182608,0.08364437,250.0,11.700012,0.0,0.0,23.991385,2787.0554,8.432686e-05,2.8091264,52.47007,249.32242,15.720302,30.000002,0.12883136,47.991577,265.96786,230.12311,0.0,52.47007,0.1480119,7.302712,60.506786,8.330017
22546,20792760.0,0.0,24.25473,24.40741,24.23169,25.485138,22.920685,22.315918,11.705963,12.799194,11.817291,12.798981,0.0,0.032189626,0.032189626,0.0828261,250.0,11.700012,0.0,0.0,23.16976,2775.5276,8.4304826e-05,2.8510005,52.420788,250.4758,15.776068,30.000002,0.12804121,47.913506,265.8924,230.29713,0.0,52.420788,0.14720765,7.3413715,60.244827,8.330017
22547,20792820.0,0.0,24.233215,24.37909,24.21106,25.46344,22.92398,22.318146,11.690094,12.799164,11.762329,12.79953,0.0,0.032194,0.032194,0.08169867,250.0,11.700012,0.0,0.0,22.139273,2757.986,8.409989e-05,2.892996,52.369423,251.61272,15.838657,30.000002,0.12698881,47.82588,265.67413,230.2792,0.0,52.369423,0.14608894,7.350789,59.900517,8.330017
22548,20792880.0,0.0,24.21048,24.350647,24.189087,25.443604,22.927277,22.32022,11.674438,12.799194,11.725769,12.80014,0.0,0.03219548,0.03219548,0.08029062,250.0,11.700012,0.0,0.0,20.920145,2734.8906,8.371731e-05,2.9341464,52.31727,252.70262,15.906875,30.000002,0.12570117,47.730373,265.32034,230.06741,0.0,52.31727,0.14468369,7.330036,59.47946,8.330017
22549,20792940.0,0.0,24.18686,24.322021,24.166138,25.426056,22.930573,22.322205,11.659424,12.799194,11.699158,12.80072,0.0,0.032194193,0.032194193,0.07863148,250.0,11.700012,0.0,0.0,19.535318,2706.7627,8.316546e-05,2.9735277,52.265663,253.72032,15.98449,30.000002,0.12419376,47.62171,264.84125,229.66441,0.0,52.265663,0.14302188,7.278467,58.986782,8.330017
22550,20793000.0,0.0,24.162659,24.293304,24.142578,25.411041,22.933838,22.324097,11.645294,12.799255,11.677856,12.801331,0.0,0.032190464,0.032190464,0.07675982,250.0,11.700012,0.0,0.0,18.015423,2674.2537,8.245764e-05,3.0103793,52.215893,254.64404,16.064093,30.000002,0.122518755,47.510273,264.25186,229.0806,0.0,52.215893,0.14114279,7.196979,58.429604,8.330017
22551,20793060.0,0.0,24.13739,24.264404,24.117798,25.397827,22.93692,22.325867,11.632355,12.799316,11.6604,12.80191,0.0,0.032184977,0.032184977,0.07468136,250.0,11.700012,0.0,0.0,16.356256,2637.454,8.159287e-05,3.0438693,52.168995,255.46114,16.159756,30.000002,0.120647475,47.37634,263.55582,228.31291,0.0,52.168995,0.13905302,7.0837812,57.80534,8.330017
22552,20793120.0,0.0,24.112,24.235413,24.092896,25.387665,22.939972,22.327576,11.620697,12.799377,11.645233,12.80246,0.0,0.032177746,0.032177746,0.0724568,250.0,11.700012,0.0,0.0,14.612812,2597.4834,8.0601756e-05,3.073972,52.125526,256.1634,16.254074,30.000002,0.11867351,47.244297,262.78052,227.39262,0.0,52.125526,0.13681377,6.9443307,57.12663,8.330017
22553,20793180.0,0.0,24.08728,24.206299,24.068817,25.38034,22.943024,22.332367,11.610382,12.799438,12.569672,12.802948,0.0,0.03216873,0.03216873,0.07014175,250.0,11.700012,0.0,0.0,12.820596,2555.4246,7.951331e-05,3.1003797,52.08592,256.74463,16.350573,30.000002,0.116631255,47.109196,261.95044,226.34903,0.0,52.08592,0.13448022,6.783697,56.405712,8.330017
22554,20793240.0,0.0,24.062714,24.177094,24.044983,25.376251,22.946075,22.336243,11.601776,12.79953,12.131226,12.803406,0.0,0.032158636,0.032158636,0.06775851,250.0,11.700012,0.0,0.0,11.004208,2511.6428,7.833695e-05,3.1222482,52.051098,257.1958,16.450495,30.000002,0.1145373,46.969307,261.07578,225.19229,0.0,52.051098,0.13207655,6.6025496,55.64593,8.330017
22555,20793300.0,0.0,24.038574,24.147766,24.021606,25.375763,22.949127,22.33899,11.595184,12.799622,11.899994,12.803772,0.0,0.032147758,0.032147758,0.065345205,250.0,11.700012,0.0,0.0,9.200466,2466.794,7.70883e-05,3.1387258,52.02198,257.50247,16.559778,30.000002,0.11241012,46.81631,260.17087,223.93843,0.0,52.02198,0.12964146,6.4036994,54.856438,8.330017
22556,20793360.0,0.0,24.013855,24.118378,23.99762,25.375824,22.951965,22.341156,11.590271,12.799713,11.759338,12.804047,0.0,0.03213649,0.03213649,0.06294226,250.0,11.700012,0.0,0.0,7.4010744,2421.6155,7.580134e-05,3.1507895,51.997734,257.69235,16.657015,30.000002,0.110325016,46.680176,259.2589,222.6268,0.0,51.997734,0.12721552,6.194482,54.046677,8.330017
22557,20793420.0,0.0,23.989746,24.088867,23.974335,25.37909,22.954773,22.343018,11.586975,12.799805,11.679901,12.80426,0.0,0.03212563,0.03212563,0.060563233,250.0,11.700012,0.0,0.0,5.6520915,2376.546,7.448727e-05,3.158564,51.978596,257.7742,16.765053,30.000002,0.10824493,46.528927,258.35168,221.27219,0.0,51.978596,0.12481454,5.9768734,53.219246,8.330017
22558,20793480.0,0.0,23.966827,24.059326,23.952393,25.385834,22.957611,22.344666,11.585724,12.799896,11.639191,12.804382,0.0,0.032114815,0.032114815,0.058253348,250.0,11.700012,0.0,0.0,3.992765,2332.4265,7.316734e-05,3.1610484,51.965027,257.73416,16.883867,30.000002,0.10620173,46.362583,257.46783,219.89441,0.0,51.965027,0.12248304,5.7548165,52.389812,8.330017
22559,20793540.0,0.0,23.945099,24.029694,23.931885,25.395325,22.96045,22.346222,11.586243,12.799988,11.61499,12.804413,0.0,0.032103464,0.032103464,0.05604978,250.0,11.700012,0.0,0.0,2.439303,2289.865,7.186575e-05,3.158947,51.956333,257.5805,16.982101,30.000002,0.10428161,46.22506,256.61996,218.51923,0.0,51.956333,0.12025614,5.534315,51.572643,8.330017
22560,20793600.0,0.0,23.924713,24.0,23.912903,25.407593,22.963287,22.347748,11.58844,12.800079,11.602081,12.804352,0.0,0.03209339,0.03209339,0.053955656,250.0,11.700012,0.0,0.0,1.0207242,2249.254,7.0599956e-05,3.1523206,51.952488,257.34402,17.088488,30.000002,0.10243664,46.07612,255.81554,217.16788,0.0,51.952488,0.11814185,5.3173056,50.783775,8.330017
22561,20793660.0,0.0,23.904297,23.970306,23.89389,25.419159,22.965881,22.349182,11.59198,12.800171,11.596802,12.80426,0.0,0.032084387,0.032084387,0.051980663,250.0,11.700012,0.0,0.0,0.0,2210.6797,6.938359e-05,3.142598,51.95265,257.0417,17.200083,30.000002,0.100678556,45.919884,255.05817,215.8543,0.0,51.95265,0.1161483,5.105987,50.052273,8.330017
22562,20793720.0,0.0,23.894348,23.940613,23.886932,25.432648,22.968506,22.350647,11.601868,12.800446,11.596069,12.803406,0.0,0.032041535,0.032041535,0.050916545,250.0,11.700012,0.0,0.0,0.0,2182.62,6.8303016e-05,3.115877,51.967747,255.92184,17.290306,30.000002,0.09961745,45.79357,254.43626,214.61792,0.0,51.967747,0.11499706,4.955677,49.705334,8.330017
22563,20793780.0,0.0,23.890442,23.91095,23.886993,25.447113,22.971191,22.352814,11.621887,12.800873,12.870605,12.80304,0.0,0.032018352,0.032018352,0.05032949,250.0,11.700012,0.0,0.0,0.0,2166.1208,6.751966e-05,3.0605397,52.002537,254.68872,17.367855,30.000002,0.09898368,45.685005,253.974,213.6269,2.7125359,52.002537,0.11436387,4.815353,49.542366,8.330017
22564,20793840.0,0.0,23.889954,23.881287,23.891022,25.462128,22.973846,22.357788,11.641296,12.800964,12.425751,12.802551,0.0,0.03200791,0.03200791,0.04997882,250.0,11.700012,0.0,0.0,0.0,2155.9675,6.696418e-05,3.00839,52.041035,253.59254,17.438963,30.000002,0.09856573,45.585453,253.63065,212.85782,0.0,52.041035,0.11399263,4.700442,49.46123,8.330017
22565,20793900.0,0.0,23.890656,23.851654,23.896545,25.477417,22.976501,22.361298,11.658295,12.800934,12.073059,12.802063,0.0,0.032007318,0.032007318,0.0497713,250.0,11.700012,0.0,0.0,0.0,2150.068,6.658559e-05,2.963592,52.07921,252.674,17.505941,30.000002,0.09828186,45.491684,253.37883,212.27306,0.0,52.07921,0.113784306,4.6103926,49.425163,8.330017
22566,20793960.0,0.0,23.890503,23.822021,23.901123,25.488525,22.978912,22.363892,11.672058,12.800781,11.886871,12.801605,0.0,0.032012984,0.032012984,0.04965511,250.0,11.700012,0.0,0.0,0.0,2147.0115,6.634637e-05,2.9278314,52.114075,251.94075,17.570816,30.000002,0.09808213,45.400856,253.19916,211.84195,0.0,52.114075,0.11367981,4.542641,49.414577,8.330017
22567,20794020.0,0.0,23.890717,23.792389,23.90622,25.499664,22.981293,22.365997,11.682678,12.800629,11.791504,12.8012085,0.0,0.03202203,0.03202203,0.049594503,250.0,11.700012,0.0,0.0,0.0,2145.9233,6.621072e-05,2.900749,52.144222,251.3763,17.631365,30.000002,0.09793819,45.31609,253.07393,211.53207,0.0,52.144222,0.113637604,4.4934044,49.417015,8.330017
22568,20794080.0,0.0,23.891174,23.762787,23.911621,25.510834,22.983673,22.36789,11.690613,12.800476,11.742584,12.800873,0.0,0.032032188,0.032032188,0.049565244,250.0,11.700012,0.0,0.0,0.0,2146.1194,6.6148605e-05,2.8808167,52.16922,250.95264,17.69229,30.000002,0.09781899,45.230793,252.98784,211.31268,0.0,52.16922,0.11362891,4.458177,49.42482,8.330017
22569,20794140.0,0.0,23.891724,23.733154,23.917267,25.521942,22.986023,22.36966,11.69635,12.800354,11.7196045,12.800629,0.0,0.03204223,0.03204223,0.0495545,250.0,11.700012,0.0,0.0,0.0,2147.1465,6.6139364e-05,2.8667035,52.189297,250.64377,17.75093,30.000002,0.09771757,45.148697,252.93051,211.1618,0.0,52.189297,0.113638446,4.4337745,49.43441,8.330017
22570,20794200.0,0.0,23.892303,23.703552,23.923035,25.53302,22.988342,22.371368,11.700287,12.800262,11.70993,12.800415,0.0,0.032051362,0.032051362,0.049553618,250.0,11.700012,0.0,0.0,0.0,2148.663,6.616602e-05,2.8571746,52.204926,250.42497,17.807278,30.000002,0.09762603,45.06981,252.89365,211.06108,0.0,52.204926,0.113655984,4.417557,49.443687,8.330017
22571,20794260.0,0.0,23.891357,23.67395,23.927032,25.539886,22.990417,22.372925,11.702698,12.800171,11.706543,12.800293,0.0,0.032058924,0.032058924,0.049557246,250.0,11.700012,0.0,0.0,0.0,2150.2854,6.621648e-05,2.8514614,52.21631,250.28075,17.861391,30.000002,0.09753918,44.99405,252.87195,210.99886,0.0,52.21631,0.11367484,4.407914,49.45138,8.330017
22572,20794320.0,0.0,23.890228,23.644379,23.930939,25.546661,22.992462,22.374481,11.704224,12.80011,11.705383,12.800201,0.0,0.032065082,0.032065082,0.049561962,250.0,11.700012,0.0,0.0,0.0,2151.9343,6.627749e-05,2.8479958,52.22485,250.181,17.917303,30.000002,0.0974471,44.915775,252.8585,210.95815,0.0,52.22485,0.113691956,4.402078,49.45755,8.330017
22573,20794380.0,0.0,23.889069,23.614777,23.934875,25.553436,22.994507,22.376007,11.70517,12.800079,11.705139,12.80011,0.0,0.03207002,0.03207002,0.049566705,250.0,11.700012,0.0,0.0,0.0,2153.5713,6.63441e-05,2.8459842,52.231236,250.11234,17.972582,30.000002,0.097353816,44.838387,252.85042,210.93178,0.0,52.231236,0.11370662,4.398684,49.462376,8.330017
22574,20794440.0,0.0,23.888214,23.585175,23.939209,25.56015,22.996521,22.379242,11.705688,12.800049,12.832275,12.800079,0.0,0.032073904,0.032073904,0.04957098,250.0,11.700012,0.0,0.0,0.07359587,2155.1921,6.641319e-05,2.8449485,52.235973,250.06567,18.027908,30.000002,0.09725794,44.76093,252.84584,210.91507,0.0,52.235973,0.11371872,4.3969154,49.46608,8.330017
22575,20794500.0,0.0,23.887634,23.555573,23.94397,25.566833,22.998535,22.383423,11.705963,12.800018,12.317505,12.800049,0.0,0.032075893,0.032075893,0.049587287,250.0,11.700012,0.0,0.0,0.21930377,2156.8596,6.648341e-05,2.8446312,52.239532,250.01788,18.081947,30.000002,0.09716997,44.685272,252.84352,210.90219,0.0,52.239532,0.113738485,4.3963766,49.474167,8.330017
22576,20794560.0,0.0,23.888397,23.52597,23.950409,25.56955,23.000336,22.386292,11.7083435,12.80011,12.039886,12.799835,0.0,0.032069072,0.032069072,0.0498482,250.0,11.700012,0.0,0.0,0.37245464,2161.3152,6.6589666e-05,2.8379974,52.246944,249.76396,18.132023,30.000002,0.09726261,44.615166,252.87471,210.91534,0.0,52.246944,0.113986075,4.410821,49.579746,8.330017
22577,20794620.0,0.0,23.887817,23.496368,23.955383,25.57193,23.002136,22.388489,11.710968,12.80014,11.886932,12.799866,0.0,0.03207061,0.03207061,0.0500469,250.0,11.700012,0.0,0.0,0.5477157,2166.0005,6.673086e-05,2.8310513,52.25441,249.6334,18.182451,30.000002,0.09731887,44.544567,252.91548,210.9647,0.0,52.25441,0.11418789,4.416778,49.657707,8.330017
22578,20794680.0,0.0,23.887299,23.466766,23.96051,25.574005,23.003906,22.39035,11.7127075,12.80011,11.800476,12.799805,0.0,0.032071117,0.032071117,0.050276395,250.0,11.700012,0.0,0.0,0.7415864,2170.9966,6.688469e-05,2.8266413,52.260864,249.51274,18.233297,30.000002,0.097395234,44.47338,252.96773,211.03545,0.0,52.260864,0.114418395,4.4293156,49.746655,8.330017
22579,20794740.0,0.0,23.887024,23.437134,23.965881,25.575714,23.005676,22.391937,11.71405,12.800079,11.762787,12.799713,0.0,0.03207164,0.03207164,0.050538458,250.0,11.700012,0.0,0.0,0.95315623,2176.4907,6.705474e-05,2.823234,52.266968,249.40256,18.26937,30.000002,0.09752441,44.422882,253.03271,211.1301,0.0,52.266968,0.11468153,4.446916,49.84727,8.330017
22580,20794800.0,0.0,23.886627,23.407532,23.971313,25.577057,23.007446,22.393463,11.7153015,12.800079,11.740997,12.799652,0.0,0.03207245,0.03207245,0.05081877,250.0,11.700012,0.0,0.0,1.174817,2182.3572,6.723799e-05,2.8199625,52.272827,249.30455,18.317654,30.000002,0.09764305,44.355286,253.1067,211.24162,0.0,52.272827,0.114963494,4.466192,49.95441,8.330017
22581,20794860.0,0.0,23.884705,23.3779,23.974915,25.574677,23.009003,22.394836,11.7161255,12.800049,11.730347,12.799622,0.0,0.03207461,0.03207461,0.05108981,250.0,11.700012,0.0,0.0,1.3500656,2188.1223,6.742965e-05,2.8178532,52.277733,249.24835,18.355236,30.000002,0.09777704,44.30267,253.18698,211.3706,0.0,52.277733,0.11523892,4.486594,50.05668,8.330017
22582,20794920.0,0.0,23.88208,23.348236,23.977814,25.571991,23.010529,22.396149,11.716217,12.800018,11.724365,12.799591,0.0,0.03207749,0.03207749,0.051330462,250.0,11.700012,0.0,0.0,1.4961351,2193.4001,6.761678e-05,2.8177574,52.281116,249.23604,18.397322,30.000002,0.09787941,44.243748,253.26674,211.50534,0.0,52.281116,0.11548542,4.507343,50.146164,8.330017
22583,20794980.0,0.0,23.878876,23.318573,23.980072,25.569,23.012085,22.39746,11.715668,12.799988,11.720856,12.799591,0.0,0.032080542,0.032080542,0.051535197,250.0,11.700012,0.0,0.0,1.6083099,2198.0295,6.77922e-05,2.8193843,52.282887,249.26091,18.439331,30.000002,0.097954325,44.184937,253.34235,211.63864,0.0,52.282887,0.11569633,4.527726,50.221,8.330017
22584,20795040.0,0.0,23.875092,23.28891,23.98169,25.565796,23.01361,22.398743,11.714661,12.799957,11.718384,12.799622,0.0,0.032083552,0.032083552,0.051702973,250.0,11.700012,0.0,0.0,1.6885687,2201.9639,6.795246e-05,2.8222404,52.28328,249.3139,18.482698,30.000002,0.09799791,44.12422,253.41145,211.7651,0.0,52.28328,0.11587021,4.5469055,50.281082,8.330017
22585,20795100.0,0.0,23.871368,23.259216,23.983429,25.562408,23.015106,22.40268,11.713287,12.799957,12.638397,12.799652,0.0,0.03208646,0.03208646,0.05183573,250.0,11.700012,0.0,0.0,1.7398533,2205.2803,6.809699e-05,2.826026,52.28253,249.38902,18.524513,30.000002,0.098017514,44.06568,253.47336,211.88269,0.0,52.28253,0.116008826,4.564581,50.32731,8.330017
22586,20795160.0,0.0,23.865723,23.229523,23.98294,25.556122,23.016418,22.406036,11.711456,12.799927,12.217133,12.799683,0.0,0.032090075,0.032090075,0.05190592,250.0,11.700012,0.0,0.0,1.7135905,2207.4636,6.821814e-05,2.8309522,52.28028,249.50446,18.568453,30.000002,0.097986355,44.004166,253.52306,211.98589,0.0,52.28028,0.11608636,4.578884,50.34856,8.330017
22587,20795220.0,0.0,23.858795,23.199799,23.980957,25.549835,23.0177,22.408386,11.708832,12.799896,11.987183,12.799774,0.0,0.032094058,0.032094058,0.051893774,250.0,11.700012,0.0,0.0,1.6242154,2208.1238,6.8304704e-05,2.8380601,52.27601,249.6658,18.61264,30.000002,0.09789301,43.942303,253.55472,212.06577,0.0,52.27601,0.11608225,4.589216,50.337185,8.330017
22588,20795280.0,0.0,23.85086,23.170044,23.977783,25.54364,23.019012,22.410156,11.705597,12.799835,11.859222,12.799835,0.0,0.03209776,0.03209776,0.051800936,250.0,11.700012,0.0,0.0,1.4734249,2207.2231,6.8350695e-05,2.8466966,52.269928,249.85834,18.659027,30.000002,0.09773395,43.87736,253.56549,212.11497,0.0,52.269928,0.11599687,4.595009,50.294434,8.330017
22589,20795340.0,0.0,23.84198,23.14029,23.97351,25.537659,23.020264,22.411621,11.701996,12.799835,11.786987,12.799957,0.0,0.032101013,0.032101013,0.051626228,250.0,11.700012,0.0,0.0,1.2641252,2204.7278,6.835282e-05,2.856336,52.262287,250.07362,18.706093,30.000002,0.09751137,43.811466,253.55315,212.1283,0.0,52.262287,0.11582869,4.595139,50.220345,8.330017
22590,20795400.0,0.0,23.832275,23.110504,23.968262,25.532013,23.021545,22.412903,11.69812,12.799805,11.746887,12.800079,0.0,0.03210368,0.03210368,0.05137131,250.0,11.700012,0.0,0.0,1.0000281,2200.642,6.830914e-05,2.8666334,52.25336,250.3034,18.754707,30.000002,0.09722469,43.743412,253.5166,212.10222,0.0,52.25336,0.115579136,4.58913,50.116096,8.330017
22591,20795460.0,0.0,23.82071,23.080719,23.960785,25.524261,23.022614,22.41394,11.694,12.799805,11.723724,12.800201,0.0,0.0321065,0.0321065,0.05102342,250.0,11.700012,0.0,0.0,0.6477055,2194.756,6.821702e-05,2.8775036,52.24325,250.55579,18.804783,30.000002,0.09686586,43.673306,253.45389,212.03433,0.0,52.24325,0.11523695,4.575814,49.976933,8.330017
22592,20795520.0,0.0,23.808105,23.050873,23.952057,25.51712,23.023651,22.414917,11.689484,12.799774,11.708893,12.800354,0.0,0.032109268,0.032109268,0.05057213,250.0,11.700012,0.0,0.0,0.22721258,2186.9114,6.807048e-05,2.889476,52.23176,250.8316,18.857649,30.000002,0.09642421,43.59929,253.3618,211.91866,0.0,52.23176,0.114791214,4.5545034,49.799458,8.330017
22593,20795580.0,0.0,23.795288,23.021027,23.943115,25.510712,23.02472,22.415863,11.684906,12.799774,11.699097,12.800446,0.0,0.0321069,0.0321069,0.050090842,250.0,11.700012,0.0,0.0,0.0,2177.6384,6.786784e-05,2.9019916,52.219635,251.04065,18.912409,30.000002,0.09594853,43.522625,253.24341,211.74533,0.0,52.219635,0.114304654,4.5288453,49.614845,8.330017
22594,20795640.0,0.0,23.785797,22.99112,23.938324,25.50476,23.025787,22.416779,11.6840515,12.799896,11.69223,12.800354,0.0,0.032093406,0.032093406,0.049881373,250.0,11.700012,0.0,0.0,0.0,2171.2666,6.767577e-05,2.9036856,52.214397,250.93895,18.96193,30.000002,0.095670015,43.4533,253.14589,211.55783,0.0,52.214397,0.1140679,4.5139537,49.543068,8.330017
22595,20795700.0,0.0,23.777374,22.961212,23.934845,25.499054,23.026855,22.417908,11.686462,12.800079,12.301086,12.800415,0.0,0.03208493,0.03208493,0.049757306,250.0,11.700012,0.0,0.0,0.0,2167.1357,6.753309e-05,2.8964434,52.21515,250.78238,19.007355,30.000002,0.09547123,43.3897,253.06912,211.39752,29.379883,52.21515,0.11392685,4.492679,49.504818,8.330017
22596,20795760.0,0.0,23.769348,22.931274,23.931915,25.49112,23.02771,22.422089,11.689209,12.80014,12.490234,12.8003845,0.0,0.03207947,0.03207947,0.049681287,250.0,11.700012,0.0,0.0,0.0,2164.1565,6.742556e-05,2.8886893,52.218212,250.62254,19.051691,30.000002,0.09531485,43.32763,253.00955,211.26666,0.0,52.218212,0.11383991,4.474268,49.484203,8.330017
22597,20795820.0,0.0,23.76123,22.901306,23.928955,25.483307,23.028595,22.424835,11.6918335,12.80014,12.126648,12.8003235,0.0,0.03207665,0.03207665,0.049635217,250.0,11.700012,0.0,0.0,0.0,2161.959,6.734699e-05,2.8815136,52.222507,250.47754,19.094618,30.000002,0.09518745,43.267536,252.96451,211.16357,0.0,52.222507,0.113788255,4.4592314,49.473827,8.330017
22598,20795880.0,0.0,23.753113,22.871277,23.926025,25.475586,23.02948,22.426666,11.694,12.80014,11.939575,12.800262,0.0,0.032075822,0.032075822,0.049609836,250.0,11.700012,0.0,0.0,0.0,2160.3672,6.7294226e-05,2.8756504,52.227093,250.35818,19.135086,30.000002,0.095083274,43.21088,252.93263,211.08763,0.0,52.227093,0.11376126,4.447871,49.46986,8.330017
22599,20795940.0,0.0,23.744904,22.841248,23.923126,25.467926,23.030365,22.42807,11.695831,12.80011,11.827667,12.800201,0.0,0.032075968,0.032075968,0.049594387,250.0,11.700012,0.0,0.0,0.0,2159.0999,6.725719e-05,2.8708844,52.23145,250.26012,19.177773,30.000002,0.09498308,43.15112,252.9089,211.0293,0.0,52.23145,0.113746144,4.439009,49.468586,8.330017
22600,20796000.0,0.0,23.736755,22.811157,23.920258,25.460327,23.03122,22.42923,11.697235,12.800079,11.767883,12.800171,0.0,0.032076802,0.032076802,0.049586337,250.0,11.700012,0.0,0.0,0.0,2158.0981,6.723383e-05,2.8672454,52.235348,250.1839,19.216724,30.000002,0.094896935,43.09659,252.89232,210.98705,0.0,52.235348,0.11373981,4.432482,49.46904,8.330017
22601,20796060.0,0.0,23.727753,22.781067,23.916412,25.450531,23.03189,22.430084,11.698273,12.800079,11.73584,12.80011,0.0,0.032077942,0.032077942,0.049582545,250.0,11.700012,0.0,0.0,0.0,2157.1836,6.722004e-05,2.8646302,52.238644,250.12656,19.25641,30.000002,0.094812624,43.041023,252.88107,210.95715,0.0,52.238644,0.113738336,4.427894,49.470234,8.330017
22602,20796120.0,0.0,23.718658,22.750916,23.912537,25.440826,23.032562,22.430878,11.698975,12.800049,11.718506,12.800079,0.0,0.03207915,0.03207915,0.04958111,250.0,11.700012,0.0,0.0,0.0,2156.3413,6.7212466e-05,2.862849,52.241344,250.08444,19.295135,30.000002,0.09473196,42.98681,252.87364,210.9364,0.0,52.241344,0.11373934,4.424816,49.47162,8.330017
22603,20796180.0,0.0,23.709656,22.720703,23.908691,25.431152,23.033234,22.43164,11.699432,12.800049,11.710388,12.800049,0.0,0.032080274,0.032080274,0.04958111,250.0,11.700012,0.0,0.0,0.0,2155.565,6.72097e-05,2.8617435,52.24339,250.05609,19.33045,30.000002,0.09465918,42.937366,252.8693,210.92334,0.0,52.24339,0.113741614,4.422938,49.472923,8.330017
22604,20796240.0,0.0,23.700562,22.69046,23.904907,25.42157,23.033905,22.432343,11.699738,12.800018,11.70636,12.800049,0.0,0.032081194,0.032081194,0.04958159,250.0,11.700012,0.0,0.0,0.0,2154.8105,6.720972e-05,2.8610842,52.244877,250.03761,19.367634,30.000002,0.094582304,42.88531,252.86694,210.91531,0.0,52.244877,0.113743946,4.4218273,49.473972,8.330017
22605,20796300.0,0.0,23.691467,22.660187,23.901123,25.412018,23.034576,22.433075,11.699921,12.800018,11.703949,12.800018,0.0,0.032081958,0.032081958,0.049582176,250.0,11.700012,0.0,0.0,0.0,2154.0605,6.72109e-05,2.8606527,52.246033,250.02435,19.404333,30.000002,0.09450609,42.833935,252.86555,210.90982,0.0,52.246033,0.11374607,4.421101,49.47484,8.330017
22606,20796360.0,0.0,23.681854,22.629883,23.896729,25.400482,23.035034,22.434998,11.700043,12.800018,12.904297,12.800018,0.0,0.03208264,0.03208264,0.049582783,250.0,11.700012,0.0,0.0,0.0,2153.253,6.721224e-05,2.8603787,52.24703,250.01358,19.44114,30.000002,0.09442932,42.782406,252.86461,210.90549,0.0,52.24703,0.11374804,4.4206266,49.4756,8.330017
22607,20796420.0,0.0,23.672577,22.599518,23.892853,25.388977,23.035492,22.438446,11.700134,12.800018,12.356659,12.800018,0.0,0.032083184,0.032083184,0.049583368,250.0,11.700012,0.0,0.0,0.0,2152.4817,6.721412e-05,2.8602095,52.247787,250.00623,19.477594,30.000002,0.0943529,42.73137,252.86426,210.90273,0.0,52.247787,0.11374972,4.4203496,49.476208,8.330017
22608,20796480.0,0.0,23.662964,22.569092,23.888641,25.377563,23.03595,22.440582,11.700165,12.800018,12.059387,12.800018,0.0,0.03208361,0.03208361,0.049583882,250.0,11.700012,0.0,0.0,0.0,2151.6724,6.72162e-05,2.8601468,52.248352,250.00146,19.514038,30.000002,0.094276056,42.680347,252.8643,210.9011,0.0,52.248352,0.11375109,4.420232,49.476677,8.330017
22609,20796540.0,0.0,23.653198,22.538635,23.884216,25.36618,23.036377,22.442017,11.700165,12.800018,11.895203,12.800018,0.0,0.032083925,0.032083925,0.049584292,250.0,11.700012,0.0,0.0,0.0,2150.829,6.721794e-05,2.8601897,52.248764,249.99847,19.549623,30.000002,0.09420061,42.630527,252.86458,210.90018,0.0,52.248764,0.11375214,4.4202886,49.47703,8.330017
22610,20796600.0,0.0,23.64328,22.508118,23.87973,25.354889,23.036835,22.443085,11.700134,12.800018,11.800262,12.800018,0.0,0.03208416,0.03208416,0.049584612,250.0,11.700012,0.0,0.0,0.0,2149.9587,6.721926e-05,2.86027,52.24908,249.99654,19.586777,30.000002,0.09412143,42.578514,252.86502,210.89966,0.0,52.24908,0.113752924,4.4204106,49.477306,8.330017
22611,20796660.0,0.0,23.632782,22.47757,23.87436,25.341858,23.037079,22.443756,11.700073,12.800018,11.756866,12.799988,0.0,0.032084342,0.032084342,0.049584884,250.0,11.700012,0.0,0.0,0.0,2149.0085,6.7219735e-05,2.860434,52.249294,249.99576,19.616209,30.000002,0.09405855,42.537308,252.86551,210.89963,0.0,52.249294,0.11375357,4.4206557,49.4775,8.330017
22612,20796720.0,0.0,23.62204,22.44696,23.868927,25.328888,23.037354,22.444305,11.700012,12.799988,11.730896,12.799988,0.0,0.032084458,0.032084458,0.049585044,250.0,11.700012,0.0,0.0,0.0,2148.013,6.721926e-05,2.8606434,52.249474,249.99516,19.652124,30.000002,0.093981355,42.487022,252.86607,210.89955,0.0,52.249474,0.11375396,4.420983,49.477657,8.330017
22613,20796780.0,0.0,23.611298,22.41629,23.863525,25.31601,23.037598,22.444824,11.699951,12.799988,11.716156,12.799988,0.0,0.032084543,0.032084543,0.04958518,250.0,11.700012,0.0,0.0,0.0,2147.0068,6.721826e-05,2.8608003,52.24961,249.9949,19.686209,30.000002,0.09390789,42.43931,252.86664,210.8996,0.0,52.24961,0.113754265,4.4212313,49.477787,8.330017
22614,20796840.0,0.0,23.600525,22.38556,23.858154,25.303192,23.037842,22.445282,11.69989,12.800018,11.707916,12.799988,0.0,0.032084603,0.032084603,0.049585268,250.0,11.700012,0.0,0.0,0.0,2145.9912,6.7216846e-05,2.86092,52.249725,249.99478,19.720734,30.000002,0.0938332,42.390972,252.8672,210.89966,0.0,52.249725,0.11375448,4.421417,49.477894,8.330017
22615,20796900.0,0.0,23.589905,22.354797,23.852783,25.290436,23.038086,22.44571,11.69986,12.800018,11.704498,12.799988,0.0,0.032084655,0.032084655,0.049585354,250.0,11.700012,0.0,0.0,0.0,2144.9763,6.721489e-05,2.8610282,52.249805,249.99501,19.748484,30.000002,0.09377307,42.352123,252.86774,210.89987,0.0,52.249805,0.11375467,4.421582,49.47797,8.330017
22616,20796960.0,0.0,23.578583,22.323944,23.84674,25.276245,23.038147,22.446075,11.699829,12.800018,11.702515,12.799988,0.0,0.032084677,0.032084677,0.049585387,250.0,11.700012,0.0,0.0,0.0,2143.8887,6.721234e-05,2.861152,52.249878,249.9951,19.78034,30.000002,0.093703784,42.30752,252.86827,210.89996,0.0,52.249878,0.11375474,4.4217715,49.478043,8.330017
22617,20797020.0,0.0,23.567719,22.29306,23.841309,25.262085,23.038177,22.448761,11.699768,12.800018,12.702698,12.799988,0.0,0.032084692,0.032084692,0.049585406,250.0,11.700012,0.0,0.0,0.0,2142.8254,6.720932e-05,2.8612607,52.24995,249.99518,19.812267,30.000002,0.09363417,42.26283,252.86879,210.90002,0.0,52.24995,0.11375479,4.421945,49.47811,8.330017
22618,20797080.0,0.0,23.556885,22.262115,23.835968,25.248016,23.038239,22.451477,11.699768,12.800018,12.245575,12.800018,0.0,0.032084703,0.032084703,0.049585424,250.0,11.700012,0.0,0.0,0.0,2141.7922,6.720676e-05,2.8612444,52.250015,249.99525,19.843916,30.000002,0.09356502,42.218517,252.86931,210.9001,0.0,52.250015,0.113754824,4.421926,49.478176,8.330017
22619,20797140.0,0.0,23.545837,22.23108,23.830353,25.23404,23.0383,22.453033,11.699768,12.800018,12.006256,12.800018,0.0,0.032084715,0.032084715,0.049585443,250.0,11.700012,0.0,0.0,0.0,2140.7322,6.7204135e-05,2.8612523,52.25008,249.99539,19.873493,30.000002,0.09350026,42.177113,252.86981,210.90019,0.0,52.25008,0.113754876,4.4219313,49.478237,8.330017
22620,20797200.0,0.0,23.534576,22.200012,23.824585,25.220093,23.03833,22.454071,11.699768,12.800018,11.868774,12.800018,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2139.6487,6.720131e-05,2.8612833,52.25014,249.99542,19.905762,30.000002,0.09342941,42.13193,252.8703,210.90019,0.0,52.25014,0.11375486,4.421979,49.4783,8.330017
22621,20797260.0,0.0,23.522247,22.168945,23.817505,25.204224,23.037537,22.45398,11.699738,12.800018,11.791534,12.800018,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,2138.459,6.719806e-05,2.8613636,52.250202,249.9955,19.935509,30.000002,0.093363985,42.090286,252.87079,210.90025,0.0,52.250202,0.11375489,4.4220934,49.478355,8.330017
22622,20797320.0,0.0,23.509827,22.13794,23.810303,25.188385,23.036743,22.453705,11.6996765,12.800018,11.74881,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2137.2183,6.719371e-05,2.8615518,52.25026,249.99557,19.965149,30.000002,0.09329867,42.048794,252.87128,210.9003,0.0,52.25026,0.1137549,4.4223814,49.478416,8.330017
22623,20797380.0,0.0,23.497406,22.106995,23.803131,25.172668,23.03598,22.453339,11.699585,12.799988,11.726074,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2135.9646,6.718861e-05,2.861731,52.25032,249.99564,19.994583,30.000002,0.093233675,42.007587,252.87175,210.90034,0.0,52.25032,0.11375491,4.422667,49.478474,8.330017
22624,20797440.0,0.0,23.485016,22.07611,23.79596,25.157043,23.035187,22.452911,11.699554,12.799988,11.713989,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2134.7056,6.718295e-05,2.8618774,52.250374,249.99574,20.022312,30.000002,0.09317233,41.96876,252.87222,210.90039,0.0,52.250374,0.11375493,4.4228935,49.478523,8.330017
22625,20797500.0,0.0,23.472565,22.045288,23.788849,25.14148,23.034393,22.452454,11.699493,12.800018,11.707031,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2133.4338,6.717684e-05,2.8619952,52.250427,249.99574,20.05263,30.000002,0.09310509,41.92632,252.87268,210.90039,0.0,52.250427,0.11375491,4.423078,49.478584,8.330017
22626,20797560.0,0.0,23.459747,22.014496,23.781006,25.124481,23.033447,22.451782,11.699432,12.800018,11.703827,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2132.1064,6.716998e-05,2.862134,52.25048,249.99591,20.077137,30.000002,0.0930507,41.892006,252.87312,210.9005,0.0,52.25048,0.113754965,4.423287,49.478634,8.330017
22627,20797620.0,0.0,23.446777,21.983765,23.773193,25.107574,23.032501,22.45108,11.699371,12.799988,11.701965,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2130.7483,6.716227e-05,2.8623016,52.250526,249.99596,20.104582,30.000002,0.092989646,41.853584,252.87357,210.90053,0.0,52.250526,0.113754965,4.4235473,49.478687,8.330017
22628,20797680.0,0.0,23.43454,21.953094,23.766266,25.09076,23.031586,22.453644,11.699341,12.800018,12.530487,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2129.4536,6.715438e-05,2.8623998,52.250584,249.99597,20.13216,30.000002,0.09292818,41.814976,252.87401,210.90053,0.0,52.250584,0.113754965,4.4237123,49.47874,8.330017
22629,20797740.0,0.0,23.422058,21.922455,23.759094,25.074005,23.03064,22.454926,11.699341,12.800018,12.153931,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2128.1504,6.7146604e-05,2.8624225,52.250637,249.99599,20.159727,30.000002,0.09286662,41.776382,252.87445,210.90054,0.0,52.250637,0.113754965,4.42374,49.47879,8.330017
22630,20797800.0,0.0,23.409424,21.891815,23.751678,25.057373,23.029724,22.455292,11.69931,12.800018,11.946136,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2126.8167,6.713839e-05,2.8624954,52.25069,249.99602,20.186668,30.000002,0.09280636,41.738667,252.87488,210.90056,0.0,52.25069,0.113754965,4.4238486,49.478844,8.330017
22631,20797860.0,0.0,23.395508,21.861237,23.742706,25.038757,23.027618,22.453949,11.699249,12.800018,11.833282,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2125.3464,6.7129266e-05,2.8626604,52.250744,249.99606,20.21266,30.000002,0.092748135,41.70228,252.87532,210.90059,0.0,52.250744,0.11375497,4.4240913,49.478893,8.330017
22632,20797920.0,0.0,23.38144,21.830658,23.733612,25.020264,23.025513,22.452362,11.699127,12.799988,11.770905,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2123.8137,6.711865e-05,2.862937,52.25079,249.99611,20.238598,30.000002,0.09268993,41.665966,252.87575,210.90062,0.0,52.25079,0.11375499,4.424519,49.478947,8.330017
22633,20797980.0,0.0,23.367432,21.80014,23.724518,25.001862,23.023438,22.450623,11.699036,12.799988,11.738068,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2122.2666,6.710703e-05,2.8631835,52.25084,249.99615,20.263779,30.000002,0.09263332,41.63071,252.87616,210.90063,0.0,52.25084,0.11375499,4.42491,49.478992,8.330017
22634,20798040.0,0.0,23.353394,21.769592,23.715424,24.983551,23.021362,22.448822,11.698975,12.799988,11.71991,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2120.7087,6.709478e-05,2.8633633,52.250893,249.9962,20.289001,30.000002,0.09257654,41.595398,252.87657,210.90067,0.0,52.250893,0.113755,4.4251924,49.479042,8.330017
22635,20798100.0,0.0,23.339355,21.739075,23.70639,24.965332,23.019287,22.44696,11.698914,12.799988,11.710205,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2119.1453,6.708203e-05,2.8634977,52.25094,249.99623,20.314,30.000002,0.09252017,41.560402,252.87698,210.9007,0.0,52.25094,0.11375501,4.4254007,49.47909,8.330017
22636,20798160.0,0.0,23.325134,21.708557,23.69696,24.946503,23.016937,22.444946,11.698853,12.800018,11.705414,12.799988,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,2117.5461,6.706854e-05,2.8636394,52.25098,249.99635,20.336279,30.000002,0.09246986,41.52921,252.87738,210.90077,0.0,52.25098,0.11375504,4.425616,49.479137,8.330017
22637,20798220.0,0.0,23.310852,21.67804,23.687592,24.927795,23.014587,22.442932,11.698822,12.800018,11.702942,12.799988,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,2115.9265,6.70543e-05,2.8637705,52.251022,249.99638,20.360111,30.000002,0.09241595,41.495842,252.87778,210.90079,0.0,52.251022,0.11375504,4.42582,49.47918,8.330017
22638,20798280.0,0.0,23.296722,21.647491,23.678467,24.90921,23.012268,22.441925,11.698761,12.800018,12.958588,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2114.3142,6.703971e-05,2.8638816,52.251072,249.99641,20.383953,30.000002,0.09236194,41.462467,252.87817,210.90079,0.0,52.251072,0.11375504,4.425993,49.479225,8.330017
22639,20798340.0,0.0,23.283203,21.616974,23.670044,24.890656,23.009918,22.442993,11.698761,12.800018,12.404572,12.800018,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,2112.77,6.7025394e-05,2.8639035,52.251118,249.99643,20.407616,30.000002,0.09230826,41.429337,252.87856,210.9008,0.0,52.251118,0.11375504,4.4260373,49.47927,8.330017
22640,20798400.0,0.0,23.269348,21.586426,23.661255,24.872192,23.007599,22.442596,11.698761,12.800018,12.089111,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2111.198,6.701105e-05,2.863921,52.25116,249.99649,20.430174,30.000002,0.09225702,41.397755,252.87895,210.90085,0.0,52.25116,0.11375505,4.4260554,49.479313,8.330017
22641,20798460.0,0.0,23.255035,21.555847,23.651978,24.853241,23.005066,22.441376,11.69873,12.800018,11.910675,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2109.568,6.6996174e-05,2.8640094,52.2512,249.99648,20.454412,30.000002,0.09220186,41.363823,252.87933,210.90083,0.0,52.2512,0.11375504,4.4261856,49.47936,8.330017
22642,20798520.0,0.0,23.240692,21.525269,23.642578,24.834412,23.002502,22.439697,11.698669,12.800018,11.813782,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2107.9124,6.69806e-05,2.864143,52.25125,249.99652,20.476648,30.000002,0.092151195,41.33269,252.87971,210.90086,0.0,52.25125,0.11375505,4.426393,49.4794,8.330017
22643,20798580.0,0.0,23.226288,21.49466,23.633148,24.815674,22.99997,22.437836,11.698608,12.800018,11.760223,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2106.2407,6.696448e-05,2.8642716,52.25129,249.99655,20.498964,30.000002,0.09210029,41.30145,252.8801,210.90088,0.0,52.25129,0.11375506,4.4265943,49.479446,8.330017
22644,20798640.0,0.0,23.211853,21.46402,23.623749,24.797028,22.997437,22.435822,11.698578,12.800018,11.73172,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2104.5603,6.694789e-05,2.864385,52.25133,249.9966,20.521065,30.000002,0.09204979,41.270508,252.88046,210.90091,0.0,52.25133,0.11375506,4.426771,49.47949,8.330017
22645,20798700.0,0.0,23.19751,21.43332,23.61438,24.778473,22.994934,22.433746,11.698547,12.800018,11.716553,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2102.8748,6.693086e-05,2.8644917,52.251373,249.99664,20.542183,30.000002,0.092001475,41.240944,252.88083,210.90094,0.0,52.251373,0.11375508,4.4269357,49.479527,8.330017
