,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22646,20798760.0,0.0,23.182953,21.402588,23.604767,24.759613,22.992188,22.431488,11.698486,12.800018,11.708923,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2101.1606,6.6913235e-05,2.8646023,52.25141,249.99673,20.561987,30.000002,0.09195613,41.21322,252.88118,210.901,0.0,52.25141,0.1137551,4.427106,49.479565,8.330017
22647,20798820.0,0.0,23.168396,21.371826,23.595184,24.740906,22.989471,22.42926,11.698456,12.800018,11.704987,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2099.4304,6.689501e-05,2.8647087,52.251453,249.99678,20.582771,30.000002,0.091908455,41.18412,252.88153,210.90102,0.0,52.251453,0.1137551,4.427271,49.479603,8.330017
22648,20798880.0,0.0,23.15384,21.341003,23.585663,24.722229,22.986725,22.427002,11.698425,12.800018,11.702209,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2097.6965,6.687653e-05,2.8648083,52.251488,249.99681,20.603355,30.000002,0.09186118,41.155304,252.88188,210.90103,0.0,52.251488,0.1137551,4.4274254,49.47964,8.330017
22649,20798940.0,0.0,23.13971,21.31012,23.57669,24.703674,22.984009,22.426727,11.698395,12.800018,12.774719,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2095.9902,6.6857676e-05,2.8648882,52.25153,249.99683,20.623884,30.000002,0.09181398,41.12656,252.88223,210.90105,0.0,52.25153,0.1137551,4.4275527,49.479683,8.330017
22650,20799000.0,0.0,23.125732,21.279175,23.567963,24.685211,22.981323,22.427032,11.698395,12.800018,12.283844,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2094.3223,6.68392e-05,2.8648772,52.251564,249.99686,20.644356,30.000002,0.09176686,41.097904,252.88257,210.90106,0.0,52.251564,0.1137551,4.427539,49.47972,8.330017
22651,20799060.0,0.0,23.111328,21.248169,23.558685,24.666443,22.978394,22.425964,11.698364,12.800018,12.016876,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2092.601,6.6820416e-05,2.8649225,52.251606,249.99687,20.664494,30.000002,0.09172044,41.06971,252.88292,210.90108,0.0,52.251606,0.1137551,4.4275985,49.47976,8.330017
22652,20799120.0,0.0,23.096771,21.217102,23.549286,24.647766,22.975494,22.424286,11.698334,12.800018,11.868835,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2090.8447,6.680097e-05,2.865036,52.251644,249.9969,20.684534,30.000002,0.09167419,41.041653,252.88326,210.9011,0.0,52.251644,0.113755114,4.4277725,49.479794,8.330017
22653,20799180.0,0.0,23.082123,21.185944,23.539795,24.629211,22.972595,22.422272,11.698273,12.800018,11.785919,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2089.0688,6.678094e-05,2.8651621,52.25168,249.99692,20.704527,30.000002,0.091627985,41.013664,252.88359,210.9011,0.0,52.25168,0.113755114,4.4279695,49.47983,8.330017
22654,20799240.0,0.0,23.067566,21.154724,23.530334,24.610748,22.969727,22.420044,11.698242,12.800018,11.745941,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2087.2842,6.6760345e-05,2.8652935,52.251713,249.997,20.722435,30.000002,0.091586575,40.98859,252.88393,210.90115,0.0,52.251713,0.11375512,4.428173,49.479866,8.330017
22655,20799300.0,0.0,23.052887,21.123413,23.520844,24.592377,22.966858,22.417755,11.698181,12.800018,11.723755,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2085.4822,6.6739216e-05,2.8654153,52.25175,249.99702,20.741627,30.000002,0.09154213,40.961723,252.88425,210.90115,0.0,52.25175,0.11375514,4.4283633,49.4799,8.330017
22656,20799360.0,0.0,23.038116,21.09201,23.51123,24.573761,22.963806,22.415405,11.698151,12.800018,11.712067,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2083.661,6.671762e-05,2.8655303,52.251785,249.99706,20.760015,30.000002,0.09149949,40.93598,252.88457,210.90118,0.0,52.251785,0.11375514,4.4285393,49.47994,8.330017
22657,20799420.0,0.0,23.023376,21.060516,23.501648,24.555298,22.960754,22.413055,11.69809,12.800018,11.706146,12.799988,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2081.8264,6.6695335e-05,2.8656564,52.251816,249.99715,20.776978,30.000002,0.091460146,40.91223,252.88487,210.90123,0.0,52.251816,0.11375515,4.428735,49.47997,8.330017
22658,20799480.0,0.0,23.008636,21.02893,23.492126,24.536926,22.957733,22.410706,11.698059,12.800018,11.703125,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2079.981,6.6672495e-05,2.865762,52.25185,249.99718,20.79483,30.000002,0.09141867,40.88724,252.88518,210.90125,0.0,52.25185,0.11375516,4.4288993,49.480003,8.330017
22659,20799540.0,0.0,22.993896,20.997223,23.482666,24.518677,22.954712,22.408356,11.698029,12.800018,11.701233,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2078.1287,6.664926e-05,2.865859,52.25188,249.99721,20.812439,30.000002,0.09137771,40.862587,252.8855,210.90126,0.0,52.25188,0.11375516,4.4290495,49.480034,8.330017
22660,20799600.0,0.0,22.979767,20.965424,23.473999,24.500458,22.95169,22.408936,11.697998,12.800018,12.589111,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2076.3296,6.662601e-05,2.8659246,52.25192,249.99722,20.830124,30.000002,0.09133655,40.837826,252.8858,210.90128,0.0,52.25192,0.11375516,4.4291587,49.48007,8.330017
22661,20799660.0,0.0,22.965363,20.933533,23.465027,24.482056,22.948517,22.40866,11.697998,12.800018,12.184082,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2074.5168,6.660281e-05,2.8659425,52.251945,249.99724,20.847822,30.000002,0.091295294,40.81305,252.8861,210.90129,0.0,52.251945,0.11375516,4.429179,49.4801,8.330017
22662,20799720.0,0.0,22.950775,20.90152,23.45581,24.463715,22.945343,22.40744,11.697937,12.800018,11.963593,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2072.664,6.657905e-05,2.866037,52.251976,249.99727,20.864925,30.000002,0.0912554,40.789104,252.8864,210.9013,0.0,52.251976,0.11375516,4.4293203,49.480133,8.330017
22663,20799780.0,0.0,22.936035,20.869354,23.446472,24.445496,22.94217,22.4057,11.6979065,12.800018,11.842163,12.799988,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2070.7832,6.65546e-05,2.8661692,52.252014,249.99728,20.882166,30.000002,0.09121514,40.76497,252.88669,210.9013,0.0,52.252014,0.11375516,4.4295254,49.480164,8.330017
22664,20799840.0,0.0,22.921234,20.837097,23.437134,24.427368,22.939026,22.403656,11.697845,12.800018,11.775024,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2068.8828,6.652954e-05,2.8663063,52.25204,249.99731,20.89881,30.000002,0.09117624,40.74167,252.887,210.90134,0.0,52.25204,0.113755174,4.429738,49.480194,8.330017
22665,20799900.0,0.0,22.906403,20.804688,23.427765,24.409363,22.935883,22.40149,11.697784,12.800018,11.739319,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2066.9673,6.650388e-05,2.8664424,52.25207,249.99734,20.915356,30.000002,0.09113752,40.718502,252.88728,210.90135,0.0,52.25207,0.113755174,4.4299493,49.48023,8.330017
22666,20799960.0,0.0,22.89148,20.772156,23.418274,24.391174,22.932617,22.3992,11.697723,12.800018,11.720337,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2065.029,6.647759e-05,2.8665862,52.2521,249.99739,20.931154,30.000002,0.09110052,40.69638,252.88756,210.90138,0.0,52.2521,0.11375519,4.43017,49.480255,8.330017
22667,20800020.0,0.0,22.876495,20.739502,23.408813,24.373108,22.929352,22.39685,11.697693,12.800018,11.709564,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2063.069,6.645064e-05,2.866733,52.252132,249.9974,20.947556,30.000002,0.09106208,40.673424,252.88785,210.90138,0.0,52.252132,0.11375519,4.4303975,49.48028,8.330017
22668,20800080.0,0.0,22.86148,20.706665,23.399414,24.355133,22.926086,22.3945,11.697632,12.800018,11.703461,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2061.0972,6.642312e-05,2.866868,52.252163,249.9974,20.964167,30.000002,0.0910231,40.65017,252.88814,210.90138,0.0,52.252163,0.11375519,4.430608,49.480316,8.330017
22669,20800140.0,0.0,22.84665,20.673706,23.390045,24.33725,22.922852,22.39215,11.69754,12.799988,11.700958,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2059.1748,6.6394256e-05,2.8670971,52.252186,249.99754,20.977165,30.000002,0.0909926,40.63197,252.8884,210.90147,0.0,52.252186,0.11375521,4.430948,49.48034,8.330017
22670,20800200.0,0.0,22.831818,20.640594,23.380798,24.319519,22.919617,22.39032,11.697388,12.799988,12.795471,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2057.2393,6.636278e-05,2.867466,52.252216,249.99756,20.992537,30.000002,0.090956464,40.610447,252.88866,210.90147,5.532772,52.252216,0.11375521,4.4315147,49.480366,8.330017
22671,20800260.0,0.0,22.817444,20.60733,23.372314,24.301514,22.91626,22.391205,11.697296,12.799988,12.441071,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2055.348,6.633091e-05,2.8677645,52.252243,249.99757,21.007637,30.000002,0.09092094,40.58931,252.88893,210.90149,0.0,52.252243,0.11375521,4.431994,49.480392,8.330017
22672,20800320.0,0.0,22.802765,20.573883,23.363403,24.28363,22.912903,22.390656,11.697205,12.799988,12.102905,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2053.414,6.629837e-05,2.8679717,52.25227,249.9976,21.022669,30.000002,0.09088555,40.568264,252.88919,210.9015,0.0,52.25227,0.11375521,4.4323106,49.48042,8.330017
22673,20800380.0,0.0,22.787872,20.540283,23.35434,24.265808,22.909576,22.389282,11.697113,12.799988,11.919006,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2051.437,6.626484e-05,2.8681915,52.2523,249.9976,21.037905,30.000002,0.090849645,40.546932,252.88945,210.9015,0.0,52.2523,0.11375521,4.4326487,49.48045,8.330017
22674,20800440.0,0.0,22.772919,20.5065,23.345184,24.248108,22.90625,22.387482,11.697052,12.799988,11.819214,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2049.429,6.623038e-05,2.8684046,52.252323,249.99763,21.052164,30.000002,0.09081602,40.52697,252.88971,210.90152,0.0,52.252323,0.113755226,4.4329796,49.480476,8.330017
22675,20800500.0,0.0,22.757904,20.472565,23.335999,24.2305,22.902924,22.385437,11.69696,12.799988,11.763336,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2047.3969,6.619511e-05,2.8685982,52.252354,249.99767,21.066387,30.000002,0.090782456,40.50706,252.88997,210.90154,0.0,52.252354,0.11375521,4.43328,49.4805,8.330017
22676,20800560.0,0.0,22.742737,20.438416,23.32666,24.212677,22.899506,22.38327,11.696899,12.799988,11.732971,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2045.3302,6.615907e-05,2.8687809,52.252377,249.9977,21.080341,30.000002,0.09074949,40.48752,252.89021,210.90155,0.0,52.252377,0.113755226,4.4335613,49.480526,8.330017
22677,20800620.0,0.0,22.727478,20.404114,23.317322,24.194946,22.896088,22.381042,11.696838,12.799988,11.71579,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2043.2373,6.6122244e-05,2.8689594,52.2524,249.99771,21.094631,30.000002,0.09071571,40.467514,252.89047,210.90157,0.0,52.2524,0.113755226,4.4338374,49.480553,8.330017
22678,20800680.0,0.0,22.71228,20.369598,23.308044,24.177277,22.89267,22.378784,11.696777,12.799988,11.707092,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2041.1302,6.608473e-05,2.8691227,52.252422,249.99776,21.10782,30.000002,0.0906845,40.44905,252.8907,210.9016,0.0,52.252422,0.11375523,4.434092,49.48058,8.330017
22679,20800740.0,0.0,22.69696,20.3349,23.298798,24.159729,22.889282,22.376526,11.696716,12.799988,11.702057,12.799988,0.0,0.03208481,0.03208481,0.0495856,250.0,11.700012,0.0,0.0,0.0,2038.9991,6.604661e-05,2.8692708,52.252453,249.99776,21.122374,30.000002,0.090650044,40.428677,252.89096,210.90158,0.0,52.252453,0.113755226,4.434321,49.480602,8.330017
22680,20800800.0,0.0,22.681702,20.300018,23.289581,24.142273,22.885925,22.374237,11.696655,12.800018,11.69928,12.799988,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2036.8546,6.6007924e-05,2.8694072,52.252476,249.99779,21.13572,30.000002,0.09061843,40.409996,252.8912,210.90161,0.0,52.252476,0.11375523,4.434532,49.48063,8.330017
22681,20800860.0,0.0,22.715149,20.265015,23.3526,24.111267,22.876526,22.367737,11.790192,12.803986,12.854767,12.793182,0.0,0.031597313,0.031597313,0.061223987,250.0,11.700012,0.0,0.0,17.124477,2144.3625,6.7374596e-05,2.6137178,52.464462,238.78134,20.869598,30.000002,0.09870047,40.782562,254.24617,211.14764,0.0,52.464462,0.1244034,5.021157,54.28563,8.330017
22682,20800920.0,0.0,22.72638,20.230011,23.38266,24.067474,22.867401,22.36258,11.900452,12.805054,12.399536,12.795654,0.0,0.031522997,0.031522997,0.0709279,250.0,11.700012,0.0,0.0,24.25603,2276.98,7.037e-05,2.3137505,52.76347,232.08783,20.599142,30.000002,0.10606021,41.1612,256.29083,212.88982,0.0,52.76347,0.13396153,5.1457295,57.748135,8.330017
22683,20800980.0,0.0,22.726685,20.195007,23.39743,24.011993,22.858368,22.356537,11.966003,12.803986,12.190643,12.794586,0.0,0.031492908,0.031492908,0.08105105,250.0,11.700012,0.0,0.0,30.774637,2414.5342,7.381847e-05,2.1401577,53.05472,226.52089,20.319788,30.000002,0.11384437,41.552296,258.95667,215.3487,0.0,53.05472,0.14402808,5.442685,60.883152,8.330017
22684,20801040.0,0.0,22.717804,20.160004,23.393158,23.944672,22.849365,22.350037,12.003815,12.802673,12.100311,12.793457,0.0,0.031547915,0.031547915,0.09065231,250.0,11.700012,0.0,0.0,36.536316,2550.5212,7.7557204e-05,2.0415034,53.321552,222.80963,19.98461,30.000002,0.121618986,42.021545,262.18222,218.51254,0.0,53.321552,0.1537422,5.797682,63.51117,8.330017
22685,20801100.0,0.0,22.695068,20.125,23.371887,23.867401,22.840302,22.343323,12.017334,12.801331,12.059967,12.792053,0.0,0.031654466,0.031654466,0.09931683,250.0,11.700012,0.0,0.0,41.496845,2675.7324,8.128882e-05,2.0084054,53.53528,220.90833,19.704128,30.000002,0.12872878,42.414223,265.7921,222.17874,0.0,53.53528,0.16262403,6.2291174,65.65989,8.330017
22686,20801160.0,0.0,22.664001,20.089996,23.3367,23.782959,22.831299,22.336578,12.010437,12.800201,12.039856,12.790588,0.0,0.031796806,0.031796806,0.106708445,250.0,11.700012,0.0,0.0,45.550125,2784.903,8.481868e-05,2.0307384,53.67585,220.86853,19.433577,30.000002,0.13502593,42.79299,269.58444,226.25117,0.0,53.67585,0.17030343,6.739154,67.31331,8.330017
22687,20801220.0,0.0,22.623718,20.054993,23.289734,23.69162,22.822144,22.32962,11.988983,12.799286,12.022522,12.789368,0.0,0.03195274,0.03195274,0.1127139,250.0,11.700012,0.0,0.0,48.651875,2874.8914,8.801068e-05,2.092202,53.739826,222.39958,19.206066,30.000002,0.14027068,43.111507,273.31528,230.52885,0.0,53.739826,0.17662369,7.3040066,68.51385,8.330017
22688,20801280.0,0.0,22.575745,20.02002,23.233887,23.595459,22.812836,22.32248,11.956909,12.798553,12.001129,12.788544,0.0,0.03210699,0.03210699,0.11728137,250.0,11.700012,0.0,0.0,50.79224,2944.111,9.077275e-05,2.1824474,53.731125,225.20932,19.029417,30.000002,0.14434999,43.358814,276.75534,234.82034,0.0,53.731125,0.18150108,7.898669,69.30538,8.330017
22689,20801340.0,0.0,22.523376,19.985016,23.171417,23.496155,22.803406,22.315094,11.916351,12.798004,11.973267,12.788208,0.0,0.0322496,0.0322496,0.120317146,250.0,11.700012,0.0,0.0,51.92349,2991.0476,9.301894e-05,2.2955284,53.653687,229.09856,18.875492,30.000002,0.14725803,43.574314,279.69025,238.95132,0.0,53.653687,0.18482445,8.497676,69.70872,8.330017
22690,20801400.0,0.0,22.467255,19.950012,23.104553,23.395386,22.793854,22.307495,11.869324,12.797607,11.9383545,12.788422,0.0,0.03237193,0.03237193,0.12181106,250.0,11.700012,0.0,0.0,52.040745,3015.1426,9.4693954e-05,2.425889,53.51646,233.81354,18.76264,30.000002,0.14889657,43.732304,281.9634,242.74066,0.0,53.51646,0.18656482,9.073312,69.75663,8.330017
22691,20801460.0,0.0,22.41034,19.915009,23.037659,23.298737,22.78363,22.29898,11.818207,12.797333,11.897003,12.789246,0.0,0.0324659,0.0324659,0.12182526,250.0,11.700012,0.0,0.0,51.211105,3016.9858,9.575744e-05,2.56676,53.33383,238.9982,18.695862,30.000002,0.14927077,43.825798,283.46793,245.9736,0.0,53.33383,0.18676762,9.591592,69.49276,8.330017
22692,20801520.0,0.0,22.352661,19.880005,22.970947,23.204102,22.773315,22.29242,11.764709,12.79718,12.662689,12.79068,0.0,0.032531258,0.032531258,0.12043531,250.0,11.700012,0.0,0.0,49.444393,2997.4546,9.619344e-05,2.7128778,53.120274,244.3863,18.677517,30.000002,0.14842361,43.85148,284.17032,248.50171,0.0,53.120274,0.18550856,10.02317,68.94996,8.330017
22693,20801580.0,0.0,22.29596,19.845001,22.905487,23.113007,22.763,22.28543,11.709869,12.797089,12.239197,12.792664,0.0,0.032570615,0.032570615,0.117710225,250.0,11.700012,0.0,0.0,46.782738,2957.597,9.5992786e-05,2.861409,52.888195,249.77345,18.690882,30.000002,0.14646642,43.832764,284.07513,250.21422,0.0,52.888195,0.18286203,10.342752,68.14855,8.330017
22694,20801640.0,0.0,22.240906,19.809998,22.84253,23.026733,22.752686,22.277374,11.654724,12.797058,11.985474,12.795074,0.0,0.032586608,0.032586608,0.11375076,250.0,11.700012,0.0,0.0,43.281765,2898.7751,9.515791e-05,3.0093908,52.64881,254.9688,18.742517,30.000002,0.14345947,43.760475,283.225,251.0316,0.0,52.64881,0.17893398,10.529969,67.10705,8.330017
22695,20801700.0,0.0,22.18924,19.774994,22.783295,22.946533,22.74237,22.268677,11.60022,12.797089,11.823608,12.797882,0.0,0.03258298,0.03258298,0.10866972,250.0,11.700012,0.0,0.0,39.007507,2822.684,9.370139e-05,3.1543396,52.411472,259.8233,18.820698,30.000002,0.13953601,43.651024,281.68964,250.9157,0.0,52.411472,0.17384496,10.568395,65.837166,8.330017
22696,20801760.0,0.0,22.141754,19.74002,22.731812,22.878479,22.73227,22.259521,11.547943,12.797211,11.711273,12.800903,0.0,0.032560702,0.032560702,0.10260522,250.0,11.700012,0.0,0.0,34.08897,2731.125,9.163513e-05,3.292156,52.18509,264.1493,18.966202,30.000002,0.13468172,43.447315,279.54474,249.8277,0.0,52.18509,0.16773474,10.44245,64.35098,8.330017
22697,20801820.0,0.0,22.100952,19.705017,22.685516,22.817963,22.722198,22.250122,11.498413,12.797363,11.625549,12.804047,0.0,0.03252567,0.03252567,0.09578892,250.0,11.700012,0.0,0.0,28.629637,2627.5684,8.903921e-05,3.4211094,51.975925,267.88806,19.100517,30.000002,0.12932931,43.259277,276.94846,247.8764,0.0,51.975925,0.1608481,10.16082,62.669586,8.330017
22698,20801880.0,0.0,22.063782,19.670013,22.644714,22.765778,22.71222,22.24054,11.452454,12.797546,11.556976,12.80719,0.0,0.03248171,0.03248171,0.08831974,250.0,11.700012,0.0,0.0,22.693068,2513.0679,8.593877e-05,3.539588,51.78799,270.99628,19.285162,30.000002,0.12337662,43.000774,273.98624,245.10683,0.0,51.78799,0.15329133,9.722633,60.780014,8.330017
22699,20801940.0,0.0,22.030273,19.63501,22.609558,22.72229,22.702332,22.230835,11.411438,12.797791,11.5,12.810181,0.0,0.03242855,0.03242855,0.080401726,250.0,11.700012,0.0,0.0,16.35915,2390.0767,8.239188e-05,3.6440172,51.624878,273.37878,19.515982,30.000002,0.116996594,42.677624,270.76605,241.59796,0.0,51.624878,0.14526308,9.138907,58.663673,8.330017
22700,20802000.0,0.0,22.004456,19.600006,22.579834,22.687836,22.692535,22.22107,11.375732,12.798065,11.451294,12.812866,0.0,0.03237326,0.03237326,0.07217806,250.0,11.700012,0.0,0.0,9.72954,2261.3086,7.84695e-05,3.733527,51.48861,275.09186,19.71908,30.000002,0.11051627,42.393288,267.4025,237.49782,0.0,51.48861,0.13692886,8.429246,56.279934,8.330017
22701,20802060.0,0.0,21.980255,19.565002,22.55661,22.665527,22.682922,22.21109,11.346893,12.798401,11.4104,12.815094,0.0,0.032318648,0.032318648,0.06376511,250.0,11.700012,0.0,0.0,2.9154022,2128.036,7.422495e-05,3.804553,51.380783,276.14545,20.017466,30.000002,0.10369387,41.975548,263.97726,232.90448,0.0,51.380783,0.12841012,7.607117,53.584988,8.330017
22702,20802120.0,0.0,21.963379,19.529999,22.538177,22.651459,22.673462,22.201263,11.32724,12.798798,11.778778,12.81543,0.0,0.032191046,0.032191046,0.056549918,250.0,11.700012,0.0,0.0,0.0,2000.6753,6.981945e-05,3.8565397,51.30586,275.2718,20.238934,30.000002,0.09782502,41.665493,260.76672,227.9329,55.458336,51.30586,0.12092378,6.803167,51.05236,8.330017
22703,20802180.0,0.0,21.9487,19.494995,22.527435,22.642487,22.664215,22.195831,11.359375,12.801056,12.394043,12.81192,0.0,0.03198921,0.03198921,0.05363992,250.0,11.700012,0.0,0.0,0.0,1918.1232,6.6043125e-05,3.75147,51.351746,270.47107,20.36226,30.000002,0.095170654,41.492836,258.46143,223.51112,0.0,51.351746,0.11760892,6.310181,50.13295,8.330017
22704,20802240.0,0.0,21.934967,19.459991,22.518341,22.635956,22.655212,22.18869,11.420166,12.802582,11.940063,12.810364,0.0,0.031887498,0.031887498,0.0518405,250.0,11.700012,0.0,0.0,0.0,1862.3002,6.317823e-05,3.577933,51.458836,265.96988,20.44091,30.000002,0.09355984,41.38273,256.77655,220.04955,0.0,51.458836,0.11560715,5.8312335,49.637016,8.330017
22705,20802300.0,0.0,21.921356,19.425018,22.510315,22.63092,22.646301,22.180634,11.481293,12.80304,11.718231,12.808563,0.0,0.031841762,0.031841762,0.05075063,250.0,11.700012,0.0,0.0,0.0,1822.9052,6.1025352e-05,3.411611,51.582794,262.09732,20.497225,30.000002,0.092587836,41.303886,255.55476,217.40273,0.0,51.582794,0.11442722,5.447213,49.392372,8.330017
22706,20802360.0,0.0,21.907166,19.390015,22.502106,22.625427,22.63742,22.171143,11.535706,12.8029175,11.622803,12.806824,0.0,0.031834647,0.031834647,0.05011632,250.0,11.700012,0.0,0.0,0.0,1795.5519,5.9460068e-05,3.267901,51.70695,258.93295,20.538462,30.000002,0.09203109,41.246155,254.6839,215.42989,0.0,51.70695,0.113780186,5.1508727,49.291576,8.330017
22707,20802420.0,0.0,21.893036,19.355011,22.494324,22.620453,22.628601,22.161499,11.580444,12.802521,11.591888,12.805237,0.0,0.03185061,0.03185061,0.049760927,250.0,11.700012,0.0,0.0,0.0,1776.7551,5.834816e-05,3.1521683,51.820736,256.44305,20.569895,30.000002,0.09172877,41.20215,254.07082,213.98737,0.0,51.820736,0.11345787,4.9287953,49.266846,8.330017
22708,20802480.0,0.0,21.878937,19.320007,22.486786,22.615784,22.619751,22.151825,11.615234,12.802032,11.594666,12.803894,0.0,0.031879585,0.031879585,0.04958307,250.0,11.700012,0.0,0.0,0.0,1764.1732,5.7583744e-05,3.0638793,51.919548,254.54971,20.595222,30.000002,0.09158555,41.166687,253.65103,212.96349,0.0,51.919548,0.11333902,4.767936,49.2826,8.330017
22709,20802540.0,0.0,21.864899,19.285004,22.479462,22.611267,22.610931,22.142181,11.641052,12.801544,11.610016,12.802826,0.0,0.031913023,0.031913023,0.04950281,250.0,11.700012,0.0,0.0,0.0,1755.6405,5.7062774e-05,2.9994843,52.001358,253.14648,20.617367,30.000002,0.09152543,41.13569,253.36687,212.24785,0.0,52.001358,0.11332649,4.65436,49.31347,8.330017
22710,20802600.0,0.0,21.850922,19.25,22.472229,22.606812,22.602081,22.132599,11.659515,12.801117,11.6285095,12.802002,0.0,0.031946085,0.031946085,0.04947658,250.0,11.700012,0.0,0.0,0.0,1749.7678,5.671147e-05,2.954152,52.06679,252.13136,20.636505,30.000002,0.09151002,41.108894,253.1785,211.75833,0.0,52.06679,0.11336707,4.576225,49.3476,8.330017
22711,20802660.0,0.0,21.83603,19.214996,22.463806,22.599579,22.59317,22.122742,11.672424,12.800781,11.645538,12.801392,0.0,0.031975906,0.031975906,0.04947682,250.0,11.700012,0.0,0.0,0.0,1745.4358,5.6472e-05,2.9230902,52.117737,251.40904,20.654686,30.000002,0.0915109,41.08344,253.05524,211.42786,0.0,52.117737,0.113427445,4.523487,49.37888,8.330017
22712,20802720.0,0.0,21.821014,19.179993,22.455383,22.592407,22.584259,22.112946,11.681274,12.800537,11.6597595,12.800934,0.0,0.03200144,0.03200144,0.049489006,250.0,11.700012,0.0,0.0,0.0,1742.0374,5.6304412e-05,2.902183,52.156746,250.90015,20.673254,30.000002,0.09151319,41.05744,252.97552,211.20697,0.0,52.156746,0.1134911,4.488397,49.40536,8.330017
22713,20802780.0,0.0,21.80655,19.14502,22.447357,22.585236,22.575348,22.104828,11.687103,12.800354,12.988129,12.800598,0.0,0.032022495,0.032022495,0.04950641,250.0,11.700012,0.0,0.0,0.0,1739.3016,5.618744e-05,2.8888252,52.185703,250.55626,20.688866,30.000002,0.09151951,41.035587,252.92725,211.06723,0.0,52.185703,0.113550864,4.466228,49.426624,8.330017
22714,20802840.0,0.0,21.792358,19.110016,22.43988,22.578094,22.566437,22.098206,11.690735,12.800232,12.395508,12.8003845,0.0,0.032039177,0.032039177,0.049524307,250.0,11.700012,0.0,0.0,0.0,1736.9725,5.6103432e-05,2.8807652,52.206535,250.33337,20.707043,30.000002,0.09151397,41.01014,252.90027,210.98392,0.0,52.206535,0.1136023,4.452984,49.442852,8.330017
22715,20802900.0,0.0,21.777832,19.075012,22.432037,22.570984,22.557556,22.09024,11.693054,12.80014,12.066925,12.800232,0.0,0.032052077,0.032052077,0.049539797,250.0,11.700012,0.0,0.0,0.0,1734.7491,5.603674e-05,2.8758233,52.221542,250.18718,20.726027,30.000002,0.09149941,40.983562,252.88521,210.93362,0.0,52.221542,0.113643736,4.444892,49.454884,8.330017
22716,20802960.0,0.0,21.762268,19.040009,22.42273,22.561127,22.548615,22.081146,11.694366,12.800079,11.896851,12.80014,0.0,0.032061744,0.032061744,0.049552456,250.0,11.700012,0.0,0.0,0.0,1732.4722,5.598011e-05,2.8732483,52.23195,250.09723,20.742767,30.000002,0.091483355,40.96013,252.87817,210.90646,0.0,52.23195,0.11367581,4.440659,49.463444,8.330017
22717,20803020.0,0.0,21.74649,19.005005,22.413269,22.5513,22.539673,22.071655,11.695007,12.800049,11.804474,12.800079,0.0,0.032068856,0.032068856,0.049562246,250.0,11.700012,0.0,0.0,0.0,1730.1248,5.592701e-05,2.8721545,52.23911,250.0428,20.760803,30.000002,0.09145859,40.934875,252.87558,210.8927,0.0,52.23911,0.113699876,4.4388576,49.469418,8.330017
22718,20803080.0,0.0,21.730682,18.970001,22.403748,22.541534,22.530762,22.061981,11.695343,12.800018,11.753632,12.800049,0.0,0.03207401,0.03207401,0.049569596,250.0,11.700012,0.0,0.0,0.0,1727.7312,5.5875335e-05,2.8717723,52.243973,250.01117,20.77856,30.000002,0.09142989,40.910015,252.8754,210.88681,0.0,52.243973,0.11371757,4.438219,49.47351,8.330017
22719,20803140.0,0.0,21.714874,18.934998,22.394257,22.5318,22.521881,22.052216,11.695465,12.800018,11.726715,12.800018,0.0,0.032077648,0.032077648,0.049574915,250.0,11.700012,0.0,0.0,0.0,1725.2909,5.5823777e-05,2.8718042,52.247166,249.99446,20.796371,30.000002,0.091397434,40.885082,252.87651,210.88557,0.0,52.247166,0.11373019,4.438246,49.476215,8.330017
22720,20803200.0,0.0,21.699158,18.899994,22.384766,22.522125,22.513031,22.042389,11.695435,12.800018,11.712402,12.800018,0.0,0.03208016,0.03208016,0.049578656,250.0,11.700012,0.0,0.0,0.0,1722.8081,5.5771456e-05,2.8720505,52.249218,249.98685,20.81346,30.000002,0.09136389,40.861156,252.87817,210.88673,0.0,52.249218,0.11373897,4.438617,49.477947,8.330017
22721,20803260.0,0.0,21.68277,18.86502,22.37442,22.51056,22.50412,22.032288,11.695343,12.799988,11.7052,12.799988,0.0,0.032081775,0.032081775,0.04958109,250.0,11.700012,0.0,0.0,0.0,1720.2117,5.5717494e-05,2.8724222,52.25042,249.98477,20.829546,30.000002,0.091330454,40.838634,252.87988,210.88895,0.0,52.25042,0.11374465,4.439186,49.47896,8.330017
22722,20803320.0,0.0,21.66629,18.830017,22.364075,22.499084,22.49527,22.022186,11.695251,12.799988,11.701447,12.799988,0.0,0.032082774,0.032082774,0.049582597,250.0,11.700012,0.0,0.0,0.0,1717.552,5.5661545e-05,2.8728104,52.251106,249.9852,20.846573,30.000002,0.09129326,40.8148,252.88141,210.89116,0.0,52.251106,0.11374815,4.4397874,49.479527,8.330017
22723,20803380.0,0.0,21.649872,18.795013,22.35373,22.48764,22.48642,22.012085,11.695129,12.799988,11.6987915,12.799988,0.0,0.03208354,0.03208354,0.049583755,250.0,11.700012,0.0,0.0,0.0,1714.8748,5.560479e-05,2.8731678,52.251606,249.98631,20.863462,30.000002,0.09125576,40.791153,252.8828,210.89328,0.0,52.251606,0.11375084,4.440344,49.479935,8.330017
22724,20803440.0,0.0,21.63388,18.76001,22.343994,22.476257,22.4776,22.00412,11.695038,12.799988,12.761993,12.799988,0.0,0.03208403,0.03208403,0.049584493,250.0,11.700012,0.0,0.0,0.0,1712.2097,5.554702e-05,2.8734457,52.2519,249.98792,20.880358,30.000002,0.09121752,40.767498,252.88396,210.89507,0.0,52.2519,0.11375255,4.44078,49.480167,8.330017
22725,20803500.0,0.0,21.618042,18.725006,22.334473,22.464935,22.468811,21.996613,11.695007,12.799988,12.27536,12.799988,0.0,0.032084383,0.032084383,0.049585022,250.0,11.700012,0.0,0.0,0.0,1709.5748,5.548939e-05,2.8735802,52.25209,249.98967,20.897202,30.000002,0.09117902,40.743916,252.885,210.89667,0.0,52.25209,0.113753796,4.4409943,49.48032,8.330017
22726,20803560.0,0.0,21.601654,18.690002,22.32425,22.452728,22.45996,21.987915,11.694946,12.799988,12.010712,12.799988,0.0,0.032084595,0.032084595,0.04958534,250.0,11.700012,0.0,0.0,0.0,1706.8745,5.543113e-05,2.8737345,52.252197,249.99135,20.913774,30.000002,0.09114078,40.720715,252.88586,210.89795,0.0,52.252197,0.11375454,4.4412193,49.480392,8.330017
22727,20803620.0,0.0,21.585114,18.654999,22.313843,22.440582,22.451141,21.978638,11.694885,12.799988,11.863922,12.799988,0.0,0.032084726,0.032084726,0.049585525,250.0,11.700012,0.0,0.0,0.0,1704.133,5.5371864e-05,2.8739405,52.25225,249.99281,20.930288,30.000002,0.091102414,40.697594,252.88658,210.89894,0.0,52.25225,0.11375497,4.4415364,49.48043,8.330017
22728,20803680.0,0.0,21.568542,18.619995,22.303406,22.428497,22.442383,21.969055,11.694794,12.799988,11.783936,12.799988,0.0,0.032084797,0.032084797,0.049585626,250.0,11.700012,0.0,0.0,0.0,1701.3733,5.5311863e-05,2.8741257,52.252274,249.99403,20.94658,30.000002,0.091064386,40.67479,252.88718,210.89969,0.0,52.252274,0.113755226,4.4418263,49.480446,8.330017
22729,20803740.0,0.0,21.552063,18.584991,22.292938,22.416473,22.433624,21.95929,11.694733,12.799988,11.743195,12.799988,0.0,0.03208483,0.03208483,0.04958567,250.0,11.700012,0.0,0.0,0.0,1698.6077,5.5251265e-05,2.874278,52.25228,249.99503,20.961697,30.000002,0.091028996,40.65362,252.88766,210.90027,0.0,52.25228,0.11375534,4.442063,49.480446,8.330017
22730,20803800.0,0.0,21.535461,18.550018,22.282501,22.404541,22.424896,21.949463,11.694702,12.800018,11.720642,12.799988,0.0,0.032084845,0.032084845,0.049585685,250.0,11.700012,0.0,0.0,0.0,1695.8315,5.5190285e-05,2.874388,52.252285,249.99579,20.977324,30.000002,0.09099234,40.63175,252.8881,210.90068,0.0,52.252285,0.113755375,4.442236,49.480446,8.330017
22731,20803860.0,0.0,21.518799,18.515015,22.27179,22.391937,22.416138,21.939606,11.694672,12.800018,11.709656,12.799988,0.0,0.03208485,0.03208485,0.049585685,250.0,11.700012,0.0,0.0,0.0,1693.0387,5.512889e-05,2.8744776,52.252293,249.99637,20.99142,30.000002,0.09095921,40.61201,252.88846,210.90097,0.0,52.252293,0.11375538,4.4423714,49.48045,8.330017
22732,20803920.0,0.0,21.501984,18.480011,22.261108,22.379425,22.40741,21.92978,11.694641,12.800018,11.702789,12.800018,0.0,0.03208484,0.03208484,0.049585667,250.0,11.700012,0.0,0.0,0.0,1690.2292,5.5067172e-05,2.8745646,52.252304,249.99673,21.007515,30.000002,0.09092133,40.589478,252.88881,210.90114,0.0,52.252304,0.113755345,4.442507,49.480457,8.330017
22733,20803980.0,0.0,21.485199,18.445007,22.250458,22.366974,22.398712,21.919983,11.694611,12.800018,11.698822,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1687.4198,5.5005337e-05,2.8746157,52.252316,249.99701,21.023481,30.000002,0.09088372,40.567127,252.88913,210.90126,0.0,52.252316,0.11375532,4.442588,49.48047,8.330017
22734,20804040.0,0.0,21.468506,18.410004,22.239838,22.354584,22.390045,21.910187,11.694611,12.800018,11.696655,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1684.6177,5.4943415e-05,2.874646,52.252335,249.99724,21.038212,30.000002,0.09084899,40.546505,252.88942,210.90137,0.0,52.252335,0.11375531,4.4426346,49.480484,8.330017
22735,20804100.0,0.0,21.452667,18.375,22.230072,22.342255,22.381409,21.903442,11.694611,12.800018,12.577911,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1681.8876,5.4881497e-05,2.8746498,52.252346,249.99748,21.050661,30.000002,0.090819634,40.529076,252.88968,210.90149,0.0,52.252346,0.11375531,4.442645,49.4805,8.330017
22736,20804160.0,0.0,21.43634,18.339996,22.21994,22.329407,22.372742,21.895844,11.694641,12.800018,12.176422,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1679.1434,5.4820175e-05,2.874562,52.252365,249.99757,21.065191,30.000002,0.090785325,40.50873,252.88994,210.90154,0.0,52.252365,0.113755286,4.4425087,49.480515,8.330017
22737,20804220.0,0.0,21.41983,18.304993,22.209534,22.31665,22.364136,21.887299,11.694641,12.800018,11.957886,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1676.374,5.4758755e-05,2.8745494,52.25238,249.99765,21.07928,30.000002,0.09075203,40.489006,252.8902,210.90157,0.0,52.25238,0.11375527,4.442481,49.480537,8.330017
22738,20804280.0,0.0,21.403229,18.27002,22.199036,22.303925,22.35553,21.878296,11.694641,12.800018,11.837555,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1673.5902,5.469709e-05,2.8745804,52.252407,249.9977,21.093485,30.000002,0.09071844,40.469124,252.89046,210.90157,0.0,52.252407,0.11375525,4.442529,49.480556,8.330017
22739,20804340.0,0.0,21.386597,18.235016,22.188507,22.29129,22.346985,21.869019,11.694611,12.800018,11.771057,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1670.8011,5.4635297e-05,2.8746102,52.25243,249.99774,21.107193,30.000002,0.09068601,40.449932,252.8907,210.9016,0.0,52.25243,0.11375525,4.442577,49.480583,8.330017
22740,20804400.0,0.0,21.369965,18.200012,22.177979,22.278748,22.33847,21.85962,11.694611,12.800018,11.735718,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1668.012,5.457342e-05,2.8746326,52.252453,249.99777,21.120823,30.000002,0.09065373,40.430847,252.89095,210.90161,0.0,52.252453,0.11375525,4.4426126,49.480602,8.330017
22741,20804460.0,0.0,21.350372,18.165009,22.163635,22.261932,22.32611,21.846344,11.691772,12.799896,11.716492,12.799866,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1662.6688,5.4467815e-05,2.881578,52.252472,249.99783,21.133629,30.000002,0.09062339,40.41292,252.89117,210.90164,0.0,52.252472,0.11375525,4.4519,49.480625,8.330017
22742,20804520.0,0.0,21.330536,18.130005,22.14914,22.245209,22.313812,21.8331,11.683502,12.799683,11.702942,12.79953,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1654.3491,5.422905e-05,2.9034266,52.252495,249.99785,21.147125,30.000002,0.090591386,40.394028,252.89142,210.90164,0.0,52.252495,0.11375525,4.485299,49.480648,8.330017
22743,20804580.0,0.0,21.31073,18.095001,22.134705,22.228577,22.301544,21.819824,11.677124,12.799652,11.692261,12.799438,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1645.3336,5.3933323e-05,2.920305,52.252525,249.99783,21.16093,30.000002,0.090558626,40.3747,252.89165,210.90164,0.0,52.252525,0.11375523,4.512544,49.480675,8.330017
22744,20804640.0,0.0,21.291199,18.059998,22.1203,22.212036,22.289307,21.80661,11.673737,12.799774,11.684784,12.799622,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1636.0533,5.3604886e-05,2.9291072,52.252544,249.99794,21.171696,30.000002,0.09053308,40.359627,252.89188,210.9017,0.0,52.252544,0.11375526,4.526895,49.480694,8.330017
22745,20804700.0,0.0,21.271667,18.024994,22.10611,22.195618,22.27716,21.794006,11.672394,12.799835,12.865387,12.799744,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1626.9272,5.3273397e-05,2.932548,52.252567,249.99796,21.184366,30.000002,0.09050297,40.34189,252.89209,210.9017,2.1255572,52.252567,0.11375526,4.532261,49.480717,8.330017
22746,20804760.0,0.0,21.252869,17.99002,22.092834,22.179108,22.265228,21.784332,11.67157,12.799927,12.4201355,12.799866,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1617.939,5.294211e-05,2.9345977,52.252586,249.99797,21.196804,30.000002,0.09047339,40.324474,252.89232,210.90172,0.0,52.252586,0.11375526,4.5354433,49.480736,8.330017
22747,20804820.0,0.0,21.233765,17.955017,22.079224,22.16272,22.253326,21.773224,11.671478,12.799988,12.079773,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1609.092,5.261413e-05,2.934816,52.25261,249.99799,21.209162,30.000002,0.09044399,40.307175,252.89253,210.90172,0.0,52.25261,0.11375526,4.5357604,49.48076,8.330017
22748,20804880.0,0.0,21.214539,17.920013,22.0654,22.146393,22.241486,21.761353,11.671783,12.800018,11.894775,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1600.4089,5.2291984e-05,2.9340088,52.252632,249.99799,21.221708,30.000002,0.09041411,40.289608,252.89276,210.90172,0.0,52.252632,0.11375526,4.5345,49.48078,8.330017
22749,20804940.0,0.0,21.195282,17.88501,22.051544,22.130157,22.229675,21.749054,11.672302,12.800018,11.794617,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1591.9226,5.19776e-05,2.9325628,52.25265,249.99803,21.233442,30.000002,0.09038616,40.273182,252.89297,210.90175,0.0,52.25265,0.11375527,4.5322595,49.480804,8.330017
22750,20805000.0,0.0,21.176025,17.850006,22.037659,22.114014,22.217896,21.736603,11.673004,12.800049,11.738892,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1583.6506,5.167216e-05,2.930745,52.252674,249.99805,21.24515,30.000002,0.09035825,40.25679,252.89319,210.90176,0.0,52.252674,0.11375526,4.5294447,49.480827,8.330017
22751,20805060.0,0.0,21.156525,17.815002,22.023468,22.097382,22.205994,21.723846,11.673798,12.800049,11.708954,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1575.5736,5.1376166e-05,2.9287086,52.252693,249.99808,21.256634,30.000002,0.09033085,40.24071,252.8934,210.90178,0.0,52.252693,0.11375527,4.526292,49.480846,8.330017
22752,20805120.0,0.0,21.136993,17.779999,22.009308,22.08081,22.194122,21.71109,11.674591,12.800049,11.692383,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1567.705,5.1089777e-05,2.926583,52.252716,249.9981,21.268398,30.000002,0.09030277,40.224243,252.8936,210.90178,0.0,52.252716,0.11375527,4.5230017,49.480865,8.330017
22753,20805180.0,0.0,21.117615,17.744995,21.995178,22.064331,22.182281,21.698334,11.675446,12.800049,11.684448,12.800079,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1560.059,5.081303e-05,2.9244092,52.252735,249.99812,21.27925,30.000002,0.09027685,40.209053,252.89381,210.90181,0.0,52.252735,0.11375527,4.519639,49.480885,8.330017
22754,20805240.0,0.0,21.098145,17.709991,21.98111,22.047943,22.170502,21.685577,11.67627,12.800049,11.680237,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1552.6182,5.0545885e-05,2.9222305,52.252758,249.99812,21.291231,30.000002,0.09024821,40.19228,252.89401,210.9018,0.0,52.252758,0.11375527,4.51627,49.480907,8.330017
22755,20805300.0,0.0,21.078766,17.675018,21.967133,22.031647,22.158752,21.672882,11.6770935,12.800049,11.678314,12.800079,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1545.39,5.028818e-05,2.9200726,52.252777,249.99814,21.30221,30.000002,0.09022195,40.176903,252.89423,210.90181,0.0,52.252777,0.113755286,4.5129313,49.480927,8.330017
22756,20805360.0,0.0,21.060059,17.640015,21.953735,22.01538,22.147247,21.662354,11.6779175,12.800049,12.814514,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1538.4158,5.0039987e-05,2.9179735,52.252792,249.99823,21.311457,30.000002,0.09019984,40.16396,252.89441,210.90187,0.0,52.252792,0.1137553,4.509682,49.480946,8.330017
22757,20805420.0,0.0,21.041504,17.605011,21.940735,21.999207,22.135773,21.652649,11.678741,12.800049,12.294617,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1531.6697,4.9801005e-05,2.9158206,52.25281,249.99825,21.322233,30.000002,0.090174034,40.148872,252.8946,210.90187,0.0,52.25281,0.1137553,4.5063634,49.480965,8.330017
22758,20805480.0,0.0,21.022736,17.570007,21.92746,21.983124,22.124329,21.641785,11.679535,12.800049,12.014618,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1525.09,4.957089e-05,2.9137673,52.25283,249.99825,21.332968,30.000002,0.090148315,40.133846,252.89479,210.90187,0.0,52.25283,0.1137553,4.503173,49.48098,8.330017
22759,20805540.0,0.0,21.003845,17.535004,21.914032,21.967102,22.112915,21.63031,11.680267,12.800049,11.861633,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1518.6698,4.93487e-05,2.911881,52.252846,249.99826,21.34338,30.000002,0.090123355,40.119267,252.89497,210.90189,0.0,52.252846,0.1137553,4.5002503,49.481,8.330017
22760,20805600.0,0.0,20.984924,17.5,21.900543,21.951202,22.101532,21.6185,11.680939,12.800049,11.777405,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1512.4067,4.9134047e-05,2.910108,52.252865,249.99829,21.353615,30.000002,0.09009881,40.104942,252.89517,210.9019,0.0,52.252865,0.1137553,4.497508,49.481018,8.330017
22761,20805660.0,0.0,20.966125,17.464996,21.887146,21.935303,22.090393,21.60672,11.68158,12.800049,11.733459,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1506.3074,4.8926646e-05,2.9084237,52.252884,249.9983,21.363567,30.000002,0.09007493,40.091003,252.89536,210.90192,0.0,52.252884,0.1137553,4.494902,49.481037,8.330017
22762,20805720.0,0.0,20.947327,17.429993,21.87378,21.919525,22.079285,21.59488,11.68219,12.800049,11.7099,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1500.3611,4.8726204e-05,2.9068089,52.2529,249.99834,21.373446,30.000002,0.09005122,40.077175,252.89554,210.90192,0.0,52.2529,0.1137553,4.4924054,49.481052,8.330017
22763,20805780.0,0.0,20.928497,17.39502,21.860474,21.903809,22.068207,21.583008,11.6828,12.800049,11.696838,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1494.5592,4.8532424e-05,2.9052558,52.25292,249.99835,21.383526,30.000002,0.090027004,40.063065,252.89572,210.90193,0.0,52.25292,0.1137553,4.4900026,49.48107,8.330017
22764,20805840.0,0.0,20.909729,17.360016,21.847198,21.888184,22.05719,21.571167,11.68338,12.800049,11.689728,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1488.8977,4.8344995e-05,2.903771,52.252937,249.99835,21.393728,30.000002,0.09000248,40.048782,252.8959,210.90193,0.0,52.252937,0.1137553,4.4877048,49.48109,8.330017
22765,20805900.0,0.0,20.891205,17.325012,21.833984,21.87265,22.046204,21.559326,11.683899,12.800049,11.687195,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1483.4044,4.8164544e-05,2.9023852,52.252953,249.99843,21.401674,30.000002,0.08998338,40.037655,252.89607,210.90198,0.0,52.252953,0.11375532,4.485558,49.481106,8.330017
22766,20805960.0,0.0,20.87265,17.290009,21.820923,21.857178,22.0354,21.54779,11.684418,12.800018,11.685944,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1478.0382,4.7989804e-05,2.901059,52.25297,249.99844,21.410994,30.000002,0.089960955,40.024612,252.89624,210.902,0.0,52.25297,0.11375532,4.483508,49.48112,8.330017
22767,20806020.0,0.0,20.854706,17.255005,21.808685,21.841766,22.024658,21.539093,11.684937,12.800018,12.617004,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1472.8297,4.7820013e-05,2.8997366,52.252983,249.99846,21.420305,30.000002,0.089938544,40.011574,252.89641,210.902,0.0,52.252983,0.11375532,4.481472,49.481136,8.330017
22768,20806080.0,0.0,20.836761,17.220001,21.796387,21.826447,22.013947,21.529785,11.685455,12.800018,12.193298,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1467.7562,4.7656147e-05,2.8983788,52.253002,249.99847,21.429623,30.000002,0.0899161,39.998528,252.89658,210.90201,0.0,52.253002,0.11375532,4.4793673,49.481155,8.330017
22769,20806140.0,0.0,20.818634,17.184998,21.783813,21.811188,22.003265,21.51947,11.685913,12.800018,11.972321,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1462.7847,4.749779e-05,2.8971756,52.25302,249.9985,21.438234,30.000002,0.08989535,39.98647,252.89674,210.90202,0.0,52.25302,0.11375532,4.477496,49.481167,8.330017
22770,20806200.0,0.0,20.800385,17.149994,21.77118,21.796051,21.992615,21.508728,11.68634,12.800018,11.842834,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1457.8916,4.7343616e-05,2.8960812,52.253033,249.99849,21.44772,30.000002,0.08987249,39.973194,252.8969,210.90201,0.0,52.253033,0.11375532,4.4758015,49.481186,8.330017
22771,20806260.0,0.0,20.782227,17.11502,21.758575,21.780914,21.982147,21.497864,11.686707,12.800018,11.771393,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1453.0957,4.7193644e-05,2.8950582,52.253048,249.99852,21.45637,30.000002,0.089851625,39.961082,252.89706,210.90202,0.0,52.253048,0.11375532,4.4742184,49.4812,8.330017
22772,20806320.0,0.0,20.764038,17.080017,21.745972,21.7659,21.97174,21.486877,11.687103,12.800018,11.732086,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1448.3904,4.7047808e-05,2.894089,52.253067,249.99854,21.465023,30.000002,0.08983075,39.948967,252.89723,210.90204,0.0,52.253067,0.11375532,4.4727206,49.481216,8.330017
22773,20806380.0,0.0,20.74588,17.045013,21.733429,21.750946,21.961334,21.47583,11.687439,12.800018,11.711365,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1443.7747,4.690595e-05,2.8931649,52.25308,249.99855,21.473608,30.000002,0.08981003,39.93695,252.89738,210.90205,0.0,52.25308,0.11375534,4.471291,49.48123,8.330017
22774,20806440.0,0.0,20.727814,17.01001,21.720886,21.736053,21.950989,21.464752,11.687775,12.800018,11.7005005,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1439.2462,4.6767807e-05,2.8922963,52.253098,249.99858,21.481796,30.000002,0.089790255,39.925484,252.89754,210.90207,0.0,52.253098,0.11375534,4.4699454,49.481247,8.330017
22775,20806500.0,0.0,20.709686,16.975006,21.708405,21.721283,21.940674,21.453705,11.68811,12.800018,11.694366,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1434.7937,4.6633235e-05,2.891462,52.25311,249.99857,21.49072,30.000002,0.089768685,39.91299,252.89769,210.90205,0.0,52.25311,0.11375532,4.468656,49.481262,8.330017
22776,20806560.0,0.0,20.691833,16.940002,21.696075,21.706543,21.930573,21.442871,11.688416,12.800018,11.691803,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1430.45,4.650267e-05,2.890673,52.25312,249.99864,21.497604,30.000002,0.08975206,39.903355,252.89784,210.9021,0.0,52.25312,0.113755345,4.4674344,49.481274,8.330017
22777,20806620.0,0.0,20.67398,16.904999,21.683838,21.691895,21.920471,21.432373,11.68869,12.800018,12.534515,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1426.174,4.637517e-05,2.8899198,52.25314,249.99866,21.50568,30.000002,0.08973253,39.892048,252.898,210.90211,18.312174,52.25314,0.113755345,4.4662695,49.48129,8.330017
22778,20806680.0,0.0,20.65683,16.869995,21.672546,21.677307,21.9104,21.424957,11.688995,12.800018,12.46167,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1422.0295,4.6250807e-05,2.8891244,52.25315,249.99866,21.51369,30.000002,0.08971315,39.880833,252.89813,210.90211,0.0,52.25315,0.113755345,4.465051,49.4813,8.330017
22779,20806740.0,0.0,20.639435,16.834991,21.660889,21.66278,21.90039,21.416046,11.689301,12.800018,12.110687,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1417.9442,4.612999e-05,2.8883297,52.253162,249.99867,21.521616,30.000002,0.08969397,39.869736,252.89828,210.90211,0.0,52.253162,0.113755345,4.46381,49.481316,8.330017
22780,20806800.0,0.0,20.621887,16.800018,21.649048,21.648346,21.89038,21.406311,11.689575,12.800018,11.918152,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1413.9008,4.6011806e-05,2.8876653,52.25318,249.99869,21.529472,30.000002,0.08967495,39.85874,252.89842,210.90211,0.0,52.25318,0.113755345,4.462775,49.48133,8.330017
22781,20806860.0,0.0,16.773499,16.765015,21.637207,21.633972,21.880585,21.396332,11.696472,12.799957,11.813904,12.799774,0.0,0.032074127,0.032074127,0.049566485,250.0,11.700012,0.0,0.0,0.0,1228.8319,4.59601e-05,2.8930533,52.25985,250.00473,49.999596,95.99906,3.7481993e-07,0.0005674764,252.89381,210.88188,0.0,52.25985,0.11371468,4.47593,49.488197,8.330017
