,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22782,20806920.0,0.0,16.732086,16.730011,21.625397,21.61972,21.87082,21.38623,11.908966,12.805908,11.835602,12.810394,0.0,0.032078426,0.032078426,0.049574215,250.0,11.700012,0.0,0.0,0.0,1262.1437,5.012108e-05,2.2999656,52.263367,249.99045,50.0,96.0,3.7465438e-07,-5.3549276e-11,252.89635,210.88403,0.0,52.263367,0.11373106,3.5165358,49.49165,8.330017
22783,20806980.0,0.0,16.697083,16.695007,21.613617,21.6055,21.861084,21.376282,11.832733,12.799469,11.850006,12.799347,0.0,0.03208072,0.03208072,0.049578376,250.0,11.700012,0.0,0.0,0.0,1276.1421,5.1203966e-05,2.5116704,52.265156,249.98483,50.0,96.0,3.7471193e-07,-1.3650954e-13,252.89812,210.8862,0.0,52.265156,0.11373981,3.8612444,49.493416,8.330017
22784,20807040.0,0.0,16.662079,16.660004,21.601898,21.591309,21.851349,21.366302,11.778717,12.798065,11.827728,12.7969055,0.0,0.032082327,0.032082327,0.049581252,250.0,11.700012,0.0,0.0,0.0,1282.6836,5.177465e-05,2.6563907,52.266293,249.98367,50.0,96.0,3.7475198e-07,1.3439683e-13,252.89987,210.88911,0.0,52.266293,0.11374591,4.0997324,49.494522,8.330017
22785,20807100.0,0.0,16.627075,16.625,21.59018,21.57721,21.841675,21.356293,11.743805,12.798218,11.7960205,12.79715,0.0,0.03208338,0.03208338,0.049583122,250.0,11.700012,0.0,0.0,0.0,1284.868,5.206158e-05,2.7479029,52.26695,249.9849,50.0,96.0,3.7477818e-07,-2.0391397e-15,252.90143,210.89201,0.0,52.26695,0.113749884,4.244324,49.495155,8.330017
22786,20807160.0,0.0,16.592072,16.589996,21.578552,21.56314,21.832153,21.346344,11.721191,12.7986145,11.766327,12.797821,0.0,0.03208407,0.03208407,0.04958433,250.0,11.700012,0.0,0.0,0.0,1283.8943,5.2165986e-05,2.8068156,52.26732,249.98708,50.0,96.0,3.7479518e-07,-5.098351e-18,252.90271,210.89459,0.0,52.26732,0.11375247,4.3373876,49.495502,8.330017
22787,20807220.0,0.0,16.557068,16.554993,21.566956,21.549164,21.822662,21.336365,11.7074585,12.799072,11.7421875,12.798553,0.0,0.0320845,0.0320845,0.049585078,250.0,11.700012,0.0,0.0,0.0,1281.0225,5.2166808e-05,2.8422503,52.2675,249.98953,50.0,96.0,3.7480575e-07,-4.4393517e-19,252.90372,210.89676,0.0,52.2675,0.11375408,4.39258,49.495674,8.330017
22788,20807280.0,0.0,16.522064,16.52002,21.555756,21.535248,21.813202,21.32785,11.699036,12.799408,12.86554,12.799072,0.0,0.03208476,0.03208476,0.04958553,250.0,11.700012,0.0,0.0,0.0,1277.0146,5.2104664e-05,2.863934,52.267582,249.99184,50.0,96.0,3.7481215e-07,1.9190315e-22,252.9045,210.89848,0.0,52.267582,0.11375505,4.4261956,49.49574,8.330017
22789,20807340.0,0.0,16.487091,16.485016,21.545013,21.521423,21.803772,21.320496,11.693878,12.799622,12.332214,12.799408,0.0,0.03208491,0.03208491,0.049585782,250.0,11.700012,0.0,0.0,0.0,1272.2767,5.200258e-05,2.8771372,52.267593,249.99384,50.0,96.0,3.7481576e-07,-5.1758803e-26,252.90506,210.89981,0.0,52.267593,0.1137556,4.4465785,49.495743,8.330017
22790,20807400.0,0.0,16.452087,16.450012,21.533966,21.50766,21.794373,21.31189,11.690643,12.799774,12.042236,12.799622,0.0,0.032084987,0.032084987,0.049585912,250.0,11.700012,0.0,0.0,0.0,1267.0718,5.187565e-05,2.8853421,52.267574,249.99547,50.0,96.0,3.748177e-07,-1.0323907e-26,252.90549,210.9008,0.0,52.267574,0.1137559,4.4592223,49.49572,8.330017
22791,20807460.0,0.0,16.417084,16.415009,21.522827,21.493958,21.785156,21.302795,11.688599,12.799866,11.880676,12.799774,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,1261.5544,5.173284e-05,2.8905807,52.267544,249.99675,50.0,96.0,3.748186e-07,-1.270149e-29,252.90578,210.90154,0.0,52.267544,0.11375603,4.467289,49.49569,8.330017
22792,20807520.0,0.0,16.38208,16.380005,21.511597,21.480316,21.77594,21.293304,11.687286,12.799896,11.7925415,12.799866,0.0,0.03208504,0.03208504,0.04958599,250.0,11.700012,0.0,0.0,0.0,1255.8097,5.1579085e-05,2.893974,52.267517,249.99771,50.0,96.0,3.7481888e-07,7.8773156e-32,252.90599,210.90205,0.0,52.267517,0.11375607,4.472513,49.49565,8.330017
22793,20807580.0,0.0,16.347076,16.345001,21.500397,21.466736,21.766785,21.28366,11.686371,12.799957,11.743378,12.799896,0.0,0.03208504,0.03208504,0.049585987,250.0,11.700012,0.0,0.0,0.0,1249.894,5.1417745e-05,2.8962898,52.26748,249.99843,50.0,96.0,3.7481885e-07,-8.227261e-33,252.90613,210.9024,0.0,52.26748,0.11375607,4.476078,49.49562,8.330017
22794,20807640.0,0.0,16.312073,16.309998,21.489166,21.453247,21.75766,21.273926,11.68573,12.799957,11.716858,12.799927,0.0,0.03208503,0.03208503,0.049585972,250.0,11.700012,0.0,0.0,0.0,1243.8364,5.1250532e-05,2.8979297,52.267456,249.99895,50.0,96.0,3.7481865e-07,-1.1889205e-33,252.90622,210.90265,0.0,52.267456,0.11375603,4.4786034,49.495594,8.330017
22795,20807700.0,0.0,16.27707,16.274994,21.477997,21.43982,21.748535,21.26413,11.685242,12.799988,11.702515,12.799957,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,1237.6559,5.1078612e-05,2.8991745,52.267433,249.99931,50.0,96.0,3.748184e-07,8.5947485e-36,252.90628,210.90282,0.0,52.267433,0.11375599,4.480521,49.49557,8.330017
22796,20807760.0,0.0,16.242065,16.24002,21.466919,21.426422,21.739594,21.254517,11.684845,12.799988,11.694519,12.799957,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,1231.3628,5.0902676e-05,2.900198,52.267414,249.99956,50.0,96.0,3.7481817e-07,-4.2004062e-38,252.90631,210.90292,0.0,52.267414,0.11375596,4.482099,49.495552,8.330017
22797,20807820.0,0.0,16.207092,16.205017,21.455872,21.413116,21.730682,21.244873,11.684509,12.799988,11.689758,12.799988,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,1224.9625,5.0723072e-05,2.9011073,52.267403,249.99974,50.0,96.0,3.7481794e-07,3.8446305e-38,252.90634,210.90298,0.0,52.267403,0.113755934,4.4835014,49.49554,8.330017
22798,20807880.0,0.0,16.172089,16.170013,21.444885,21.399872,21.721802,21.23529,11.684174,12.799988,11.687286,12.799988,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,1218.4557,5.0539893e-05,2.901936,52.26739,249.99985,50.0,96.0,3.7481777e-07,-1.85952e-40,252.90636,210.90303,0.0,52.26739,0.113755904,4.48478,49.49553,8.330017
22799,20807940.0,0.0,16.137085,16.13501,21.434631,21.386688,21.712921,21.228333,11.683868,12.799988,12.659943,12.799988,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1211.8428,5.0353254e-05,2.9027371,52.267384,249.99991,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375588,4.4860163,49.495525,8.330017
22800,20808000.0,0.0,16.102081,16.100006,21.424408,21.373566,21.704102,21.22107,11.683563,12.799988,12.215485,12.799988,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1205.1227,5.0163126e-05,2.9035308,52.26738,249.99995,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,4.4872413,49.495518,8.330017
22801,20808060.0,0.0,16.067291,16.065247,21.41394,21.360413,21.695435,21.212982,11.683289,12.799988,11.972839,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1198.3386,4.996972e-05,2.9042897,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,4.4884214,49.495514,8.330017
22802,20808120.0,0.0,16.03299,16.030975,21.40335,21.34729,21.686768,21.204346,11.683105,12.799988,11.837311,12.799988,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1191.5854,4.9774837e-05,2.9047792,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,4.4892063,49.495514,8.330017
22803,20808180.0,0.0,15.999176,15.997192,21.39273,21.334259,21.678131,21.195435,11.683044,12.799988,11.76004,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1184.8972,4.9580358e-05,2.9049196,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4894433,49.495514,8.330017
22804,20808240.0,0.0,15.965851,15.963898,21.38208,21.32129,21.669556,21.18634,11.683105,12.800018,11.7248535,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1178.2827,4.9386847e-05,2.9047625,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4892063,49.495514,8.330017
22805,20808300.0,0.0,15.932983,15.931061,21.37146,21.30838,21.66098,21.177216,11.683228,12.800018,11.705444,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1171.7552,4.9195147e-05,2.9044423,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.488711,49.495514,8.330017
22806,20808360.0,0.0,15.900604,15.898682,21.360931,21.295563,21.652557,21.168182,11.68338,12.800018,11.6953125,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1165.3168,4.9005434e-05,2.9040308,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.488073,49.495514,8.330017
22807,20808420.0,0.0,15.868652,15.866791,21.350464,21.282806,21.644165,21.15915,11.683563,12.800018,11.689911,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.9691,4.8817845e-05,2.9035718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4873624,49.495514,8.330017
22808,20808480.0,0.0,15.837189,15.835327,21.340057,21.270142,21.635803,21.150177,11.683746,12.800018,11.686859,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.7124,4.8632464e-05,2.9030888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.486615,49.495514,8.330017
22809,20808540.0,0.0,15.806152,15.804321,21.32965,21.257538,21.627441,21.141266,11.683929,12.800018,11.989105,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.5459,4.8449307e-05,2.9025912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,43.707283,52.267372,0.11375582,4.4858456,49.495514,8.330017
22810,20808600.0,0.0,15.775574,15.773773,21.320251,21.244995,21.61914,21.135742,11.684113,12.800018,12.515411,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.4696,4.8268415e-05,2.9020863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4850645,49.495514,8.330017
22811,20808660.0,0.0,15.745422,15.743652,21.310608,21.232513,21.610962,21.128906,11.684326,12.800018,12.137451,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.4806,4.8089696e-05,2.9015834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4842873,49.495514,8.330017
22812,20808720.0,0.0,15.715729,15.713989,21.30072,21.220123,21.602814,21.121124,11.684509,12.800018,11.94223,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.5831,4.791341e-05,2.9010878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.48352,49.495514,8.330017
22813,20808780.0,0.0,15.686462,15.684723,21.290771,21.207825,21.594696,21.112976,11.684692,12.800018,11.824463,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.7646,4.7739002e-05,2.9005992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4827657,49.495514,8.330017
22814,20808840.0,0.0,15.657623,15.655914,21.280762,21.195557,21.586578,21.104584,11.6848755,12.800018,11.760956,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.0319,4.756679e-05,2.9001026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.481999,49.495514,8.330017
22815,20808900.0,0.0,15.629181,15.627502,21.270782,21.18335,21.578522,21.096039,11.685059,12.800018,11.726593,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.3822,4.739675e-05,2.899611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4812384,49.495514,8.330017
22816,20808960.0,0.0,15.601166,15.599518,21.260864,21.171234,21.570587,21.087585,11.685272,12.800018,11.707886,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.8141,4.7228823e-05,2.8991284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4804916,49.495514,8.330017
22817,20809020.0,0.0,15.573578,15.57193,21.250977,21.15918,21.562653,21.079071,11.685455,12.800018,11.697662,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.3253,4.706295e-05,2.898655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4797597,49.495514,8.330017
22818,20809080.0,0.0,15.546356,15.544769,21.243805,21.147186,21.55478,21.080872,11.685608,12.800018,15.73111,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.9148,4.689912e-05,2.8981888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.509264,52.267372,0.11375582,4.479039,49.495514,8.330017
22819,20809140.0,0.0,15.519562,15.518005,21.237701,21.135254,21.546906,21.085632,11.685791,12.800018,15.835388,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.5808,4.673729e-05,2.8977306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.910581,52.267372,0.11375582,4.4783306,49.495514,8.330017
22820,20809200.0,0.0,15.493164,15.491608,21.231873,21.123383,21.539062,21.091125,11.685974,12.800018,16.117188,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.3218,4.6577425e-05,2.897281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.732424,52.267372,0.11375582,4.4776344,49.495514,8.330017
22821,20809260.0,0.0,15.467163,15.465607,21.226227,21.111572,21.531342,21.097198,11.686127,12.800018,16.348907,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.1362,4.6419493e-05,2.896839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.8560705,52.267372,0.11375582,4.4769516,49.495514,8.330017
22822,20809320.0,0.0,15.441528,15.440002,21.220795,21.099823,21.523651,21.10376,11.68631,12.800018,16.443176,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.0225,4.6263456e-05,2.8964055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.396754,52.267372,0.11375582,4.476281,49.495514,8.330017
22823,20809380.0,0.0,15.41626,15.414795,21.215393,21.088135,21.515991,21.110321,11.686462,12.800018,16.377197,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.9789,4.610927e-05,2.8959801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.5152445,52.267372,0.11375582,4.4756236,49.495514,8.330017
22824,20809440.0,0.0,15.391388,15.389923,21.2099,21.076538,21.508362,21.116394,11.686615,12.800018,16.160217,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.0039,4.595691e-05,2.8955634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.335744,52.267372,0.11375582,4.474979,49.495514,8.330017
22825,20809500.0,0.0,15.366882,15.365448,21.206818,21.071747,21.500732,21.12149,11.686798,12.800018,15.819519,15.084717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.0961,4.5806333e-05,2.8951547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.98768,52.267372,0.11375582,21.071402,49.495514,8.330017
22826,20809560.0,0.0,15.342743,15.341309,21.207031,21.075348,21.493256,21.124512,11.686951,12.800018,15.416565,15.984253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.2556,4.5657587e-05,2.8947568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.824286,52.267372,0.11375582,23.612192,49.495514,8.330017
22827,20809620.0,0.0,15.318939,15.317535,21.208649,21.082947,21.485779,21.12619,11.687073,12.800018,14.990234,16.644958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.4773,4.5510496e-05,2.8943737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6853113,52.267372,0.11375582,23.99769,49.495514,8.330017
22828,20809680.0,0.0,15.295532,15.294128,21.210999,21.092987,21.478333,21.126556,11.687225,12.800018,14.572632,17.020935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.7599,4.5364966e-05,2.8939943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7175884,52.267372,0.11375582,23.012472,49.495514,8.330017
22829,20809740.0,0.0,15.27243,15.271057,21.21344,21.103973,21.470917,21.12561,11.687378,12.800018,14.196716,17.087524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.1035,4.5221095e-05,2.8936174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.99297,52.267372,0.11375582,20.913795,49.495514,8.330017
22830,20809800.0,0.0,15.249695,15.248352,21.215393,21.11444,21.463501,21.123596,11.6875305,12.800018,13.887634,16.87732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.5066,4.507883e-05,2.8932493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5458975,52.267372,0.11375582,18.110046,49.495514,8.330017
22831,20809860.0,0.0,15.227264,15.225952,21.21576,21.121948,21.456238,21.12024,11.687653,12.800018,13.682648,16.490631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.9672,4.493811e-05,2.8928924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5405245,52.267372,0.11375582,15.68322,49.495514,8.330017
22832,20809920.0,0.0,15.2052,15.203888,21.214905,21.126984,21.448975,21.116425,11.687805,12.800018,13.586151,16.004395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.4835,4.47989e-05,2.8925455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7732224,52.267372,0.11375582,13.20499,49.495514,8.330017
22833,20809980.0,0.0,15.183441,15.182159,21.21286,21.129303,21.441742,21.112549,11.687927,12.800018,13.595062,15.486603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.0542,4.4661156e-05,2.8922083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.249696,52.267372,0.11375582,11.210476,49.495514,8.330017
22834,20810040.0,0.0,15.162018,15.160767,21.209686,21.128937,21.43454,21.108826,11.688049,12.800018,13.700317,15.005371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.67737,4.4524837e-05,2.891881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.916274,52.267372,0.11375582,9.879448,49.495514,8.330017
22835,20810100.0,0.0,15.14093,15.139679,21.205658,21.126312,21.427338,21.105652,11.688171,12.800018,13.884918,14.622009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.3515,4.4389886e-05,2.891564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6996565,52.267372,0.11375582,9.31039,49.495514,8.330017
22836,20810160.0,0.0,15.120117,15.1188965,21.200653,21.121033,21.420288,21.102997,11.688293,12.800018,14.1336975,14.407806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.0749,4.4256274e-05,2.8912566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5806417,52.267372,0.11375582,10.028797,49.495514,8.330017
22837,20810220.0,0.0,15.09964,15.098419,21.195587,21.115143,21.413239,21.101227,11.688416,12.800018,14.41864,14.365143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.8459,4.4123954e-05,2.890959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.418047,52.267372,0.11375582,11.129289,49.495514,8.330017
22838,20810280.0,0.0,15.079437,15.078247,21.190918,21.109558,21.40622,21.100433,11.688507,12.800018,14.713348,14.471924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.66284,4.399288e-05,2.8906715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.164239,52.267372,0.11375582,12.61307,49.495514,8.330017
22839,20810340.0,0.0,15.05954,15.05835,21.18692,21.10492,21.3992,21.100586,11.688629,12.800018,14.992462,14.693115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.5242,4.3863e-05,2.8903942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.766021,52.267372,0.11375582,14.228914,49.495514,8.330017
22840,20810400.0,0.0,15.0399475,15.038757,21.183777,21.101685,21.392242,21.101562,11.688721,12.800018,15.235596,14.986511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.42816,4.3734282e-05,2.8901272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.188621,52.267372,0.11375582,15.758699,49.495514,8.330017
22841,20810460.0,0.0,15.02063,15.01947,21.181305,21.09964,21.385376,21.102997,11.688812,12.800018,15.434357,15.32016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.3732,4.360667e-05,2.8898704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.488499,52.267372,0.11375582,17.274685,49.495514,8.330017
22842,20810520.0,0.0,15.001587,15.000458,21.179749,21.099335,21.37854,21.10498,11.688904,12.800018,15.573883,15.641174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.3576,4.348012e-05,2.889624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.569017,52.267372,0.11375582,18.263779,49.495514,8.330017
22843,20810580.0,0.0,14.982819,14.981689,21.179016,21.100647,21.371735,21.1073,11.688995,12.800018,15.648285,15.911285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.37976,4.3354587e-05,2.8893883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.463074,52.267372,0.11375582,18.782833,49.495514,8.330017
22844,20810640.0,0.0,14.964325,14.963226,21.178802,21.103058,21.36496,21.10968,11.689087,12.800018,15.657501,16.099243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.4378,4.3230022e-05,2.8891633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.202455,52.267372,0.11375582,18.825583,49.495514,8.330017
22845,20810700.0,0.0,14.946075,14.945007,21.178894,21.106201,21.358185,21.112,11.689178,12.800018,15.605652,16.19522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.5304,4.310638e-05,2.8889484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.814877,52.267372,0.11375582,18.443165,49.495514,8.330017
22846,20810760.0,0.0,14.928131,14.927063,21.17871,21.108917,21.351562,21.113617,11.6892395,12.800018,15.513336,16.213013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.65717,4.298369e-05,2.8887477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.471722,52.267372,0.11375582,18.081179,49.495514,8.330017
22847,20810820.0,0.0,14.9104,14.909363,21.178345,21.111511,21.34494,21.114899,11.689331,12.800018,15.395447,16.170319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.81305,4.286174e-05,2.888559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.060189,52.267372,0.11375582,17.413038,49.495514,8.330017
22848,20810880.0,0.0,14.892944,14.891907,21.177704,21.113708,21.338348,21.115784,11.689392,12.800018,15.260193,16.074677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.99817,4.2740543e-05,2.888378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.658256,52.267372,0.11375582,16.675535,49.495514,8.330017
22849,20810940.0,0.0,14.875732,14.874695,21.176666,21.115265,21.331757,21.11618,11.689453,12.800018,15.119202,15.943665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.21124,4.262009e-05,2.8882055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.2969675,52.267372,0.11375582,15.966379,49.495514,8.330017
22850,20811000.0,0.0,14.858734,14.857727,21.175201,21.116089,21.325195,21.11615,11.689514,12.800018,14.985107,15.800232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.4503,4.250032e-05,2.8880448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.003546,52.267372,0.11375582,15.378515,49.495514,8.330017
22851,20811060.0,0.0,14.84198,14.840973,21.172852,21.115326,21.318787,21.115356,11.689575,12.800018,14.880676,15.690033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.71387,4.238118e-05,2.887896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9131513,52.267372,0.11375582,15.399148,49.495514,8.330017
22852,20811120.0,0.0,14.82547,14.824493,21.170227,21.114136,21.312347,21.114258,11.689636,12.800018,14.809845,15.621674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.0,4.2262614e-05,2.8877594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8857527,52.267372,0.11375582,15.445828,49.495514,8.330017
22853,20811180.0,0.0,14.809174,14.808197,21.16748,21.112732,21.30597,21.113007,11.689667,12.800018,14.7743225,15.594025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.3069,4.214457e-05,2.8876343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9513607,52.267372,0.11375582,15.655682,49.495514,8.330017
22854,20811240.0,0.0,14.793091,14.792114,21.164703,21.111328,21.299591,21.111725,11.689728,12.800018,14.773102,15.603943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.633,4.2026993e-05,2.8875203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.097859,52.267372,0.11375582,15.9771595,49.495514,8.330017
22855,20811300.0,0.0,14.777222,14.776276,21.161987,21.110046,21.293243,21.110504,11.689758,12.800018,14.804626,15.647888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.977,4.190986e-05,2.8874183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.313937,52.267372,0.11375582,16.376522,49.495514,8.330017
22856,20811360.0,0.0,14.761566,14.76062,21.15918,21.10846,21.287018,21.109161,11.689789,12.800018,14.872192,15.73526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.3367,4.179309e-05,2.8873293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.647812,52.267372,0.11375582,17.104382,49.495514,8.330017
22857,20811420.0,0.0,14.746094,14.745178,21.156677,21.107452,21.280823,21.108093,11.689819,12.800018,14.964478,15.845734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.7104,4.167663e-05,2.887252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.977936,52.267372,0.11375582,17.632055,49.495514,8.330017
22858,20811480.0,0.0,14.730835,14.729919,21.15451,21.107025,21.274628,21.107391,11.68985,12.800018,15.072968,15.9617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.0967,4.1560437e-05,2.887187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.303118,52.267372,0.11375582,18.058243,49.495514,8.330017
22859,20811540.0,0.0,14.71579,14.714874,21.15271,21.107178,21.268463,21.107025,11.68988,12.800018,15.185089,16.064453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.4934,4.144444e-05,2.8871336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.593703,52.267372,0.11375582,18.32478,49.495514,8.330017
22860,20811600.0,0.0,14.700897,14.700012,21.151245,21.107819,21.262299,21.107025,11.68988,12.800018,15.2925415,16.14441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.90106,4.132862e-05,2.8870897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.832222,52.267372,0.11375582,18.426964,49.495514,8.330017
22861,20811660.0,0.0,14.68631,14.685425,21.149109,21.107635,21.255463,21.106445,11.689911,12.800018,15.424103,16.235382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.34064,4.1213174e-05,2.887024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.3131275,52.267372,0.11375582,19.013502,49.495514,8.330017
22862,20811720.0,0.0,14.672058,14.671204,21.147278,21.107971,21.248627,21.106323,11.690002,12.800018,15.553619,16.314423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.86255,4.1099254e-05,2.8868008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.611539,52.267372,0.11375582,19.159996,49.495514,8.330017
22863,20811780.0,0.0,14.658203,14.657379,21.14569,21.108612,21.241821,21.106567,11.690155,12.800018,15.670807,16.37326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.4719,4.0987383e-05,2.8864164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.843996,52.267372,0.11375582,19.202158,49.495514,8.330017
22864,20811840.0,0.0,14.644714,14.643921,21.144287,21.109436,21.235046,21.107117,11.690369,12.800018,15.771088,16.409332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.1819,4.0878087e-05,2.8858607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.001657,52.267372,0.11375582,19.13197,49.495514,8.330017
22865,20811900.0,0.0,14.631592,14.630829,21.143005,21.110382,21.228271,21.10794,11.690643,12.800018,15.845856,16.418762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.0048,4.07722e-05,2.8851614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.07023,52.267372,0.11375582,18.9623,49.495514,8.330017
22866,20811960.0,0.0,14.618866,14.6180725,21.141571,21.11081,21.22168,21.108734,11.690918,12.800018,15.896118,16.41861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.9486,4.0670202e-05,2.8844063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.114764,52.267372,0.11375582,18.984941,49.495514,8.330017
22867,20812020.0,0.0,14.606476,14.605713,21.140167,21.111206,21.215088,21.10965,11.691223,12.800018,15.924316,16.41159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.99207,4.0571125e-05,2.883646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.0699,52.267372,0.11375582,18.873083,49.495514,8.330017
22868,20812080.0,0.0,14.594452,14.5937195,21.138733,21.111542,21.208527,21.110596,11.691528,12.800018,15.926666,16.396027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.15027,4.0475617e-05,2.882853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.963241,52.267372,0.11375582,18.755936,49.495514,8.330017
22869,20812140.0,0.0,14.582764,14.582062,21.137238,21.111786,21.201996,21.111511,11.6918335,12.800018,15.905792,16.37561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.4205,4.038369e-05,2.8820474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.810618,52.267372,0.11375582,18.645441,49.495514,8.330017
22870,20812200.0,0.0,14.571472,14.570801,21.135681,21.111908,21.195496,21.112305,11.692139,12.800018,15.864349,16.352722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.8014,4.0295305e-05,2.881244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.623964,52.267372,0.11375582,18.552013,49.495514,8.330017
22871,20812260.0,0.0,14.560516,14.559845,21.132568,21.110046,21.187836,21.11145,11.692444,12.800018,15.864258,16.398865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.2985,4.02107e-05,2.8804526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.905097,52.267372,0.11375582,19.512436,49.495514,8.330017
22872,20812320.0,0.0,14.549927,14.549255,21.129578,21.108673,21.180206,21.110657,11.692749,12.800018,15.890381,16.489655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.90656,4.012982e-05,2.879694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.058823,52.267372,0.11375582,20.050413,49.495514,8.330017
22873,20812380.0,0.0,14.539642,14.539032,21.126831,21.107727,21.172607,21.109985,11.693024,12.800018,15.929077,16.592255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.60254,4.0051455e-05,2.8789437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.224629,52.267372,0.11375582,20.545887,49.495514,8.330017
22874,20812440.0,0.0,14.529724,14.529144,21.124329,21.10736,21.165009,21.109436,11.693329,12.800018,15.979584,16.696869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.40875,3.9976614e-05,2.878163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.398487,52.267372,0.11375582,20.930088,49.495514,8.330017
22875,20812500.0,0.0,14.520172,14.519592,21.122162,21.107513,21.15747,21.1091,11.693634,12.800018,16.037842,16.792511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.32104,3.990529e-05,2.8773685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.568562,52.267372,0.11375582,21.176416,49.495514,8.330017
22876,20812560.0,0.0,14.510925,14.510376,21.119965,21.107635,21.149933,21.108643,11.693939,12.800018,16.110413,16.882385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.34467,3.9837738e-05,2.8766007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.822542,52.267372,0.11375582,21.530708,49.495514,8.330017
22877,20812620.0,0.0,14.502045,14.501495,21.118042,21.108246,21.142426,21.10846,11.694214,12.800018,16.184906,16.950073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.47205,3.9773662e-05,2.875878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.00705,52.267372,0.11375582,21.599058,49.495514,8.330017
22878,20812680.0,0.0,14.493469,14.492981,21.116272,21.10904,21.134918,21.10846,11.694489,12.800018,16.25586,16.997314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.68207,3.9711977e-05,2.875161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.163374,52.267372,0.11375582,21.56948,49.495514,8.330017
22879,20812740.0,0.0,14.48526,14.484772,21.114624,21.109985,21.127472,21.108673,11.694763,12.800018,16.318573,17.017273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.99445,3.9653616e-05,2.8744073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.276547,52.267372,0.11375582,21.42689,49.495514,8.330017
22880,20812800.0,0.0,14.477356,14.476868,21.113068,21.110931,21.120026,21.10907,11.695068,12.800018,16.368042,17.011566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.406,3.9598584e-05,2.8736522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.340283,52.267372,0.11375582,21.210201,49.495514,8.330017
22881,20812860.0,0.0,14.469788,14.46933,21.111176,21.111206,21.11264,21.109283,11.695343,12.800018,16.412903,17.001587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.9226,3.9547165e-05,2.8729196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.453943,52.267372,0.11375582,21.25387,49.495514,8.330017
22882,20812920.0,0.0,14.462524,14.462097,21.109314,21.11145,21.105255,21.10962,11.695618,12.800018,16.449066,16.989594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.52313,3.949838e-05,2.8722136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.494061,52.267372,0.11375582,21.161335,49.495514,8.330017
22883,20812980.0,0.0,14.455597,14.45517,21.107422,21.111633,21.0979,21.110016,11.695892,12.800018,16.472626,16.974365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.2194,3.945273e-05,2.871504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.49643,52.267372,0.11375582,21.082584,49.495514,8.330017
22884,20813040.0,0.0,14.449005,14.448578,21.10553,21.111694,21.090607,21.110504,11.696167,12.800018,16.483154,16.958252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.00885,3.9410195e-05,2.8707955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.464348,52.267372,0.11375582,21.018244,49.495514,8.330017
22885,20813100.0,0.0,14.442688,14.442322,21.103607,21.111694,21.083313,21.110992,11.696442,12.800018,16.480713,16.942535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.8901,3.9370738e-05,2.8700953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.400994,52.267372,0.11375582,20.972729,49.495514,8.330017
22886,20813160.0,0.0,14.436707,14.43634,21.10205,21.111053,21.078949,21.111115,11.696686,14.750763,16.47879,16.948517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.861,3.9334256e-05,11.502833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.424938,52.267372,0.11375582,21.241291,49.495514,8.330017
22887,20813220.0,0.0,14.431061,14.430695,21.102173,21.110565,21.080322,21.111206,11.69696,15.541779,16.47464,16.971527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.92706,3.9301045e-05,13.324718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.402517,52.267372,0.11375582,21.415033,49.495514,8.330017
22888,20813280.0,0.0,14.42569,14.425354,21.102997,21.110168,21.083893,21.111298,11.697205,16.223663,16.468628,17.001556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.06946,3.9270253e-05,14.424199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.378007,52.267372,0.11375582,21.581347,49.495514,8.330017
22889,20813340.0,0.0,14.420624,14.420319,21.104462,21.109955,21.089417,21.111359,11.697449,16.733795,16.46112,17.035004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.2997,3.924237e-05,14.89937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.352897,52.267372,0.11375582,21.721292,49.495514,8.330017
22890,20813400.0,0.0,14.415863,14.415558,21.106384,21.109924,21.096344,21.11142,11.697693,17.044922,16.45285,17.067383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.615,3.9217357e-05,14.772327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.329051,52.267372,0.11375582,21.821178,49.495514,8.330017
22891,20813460.0,0.0,14.411407,14.411133,21.108246,21.109741,21.103485,21.111053,11.697937,17.162659,16.458069,17.105225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.0136,3.919514e-05,14.252499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.425005,52.267372,0.11375582,22.044107,49.495514,8.330017
22892,20813520.0,0.0,14.407227,14.406982,21.110138,21.109772,21.110565,21.110718,11.698181,17.092926,16.472046,17.141571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.49396,3.9175666e-05,13.274187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.496206,52.267372,0.11375582,22.142033,49.495514,8.330017
22893,20813580.0,0.0,14.403351,14.403107,21.111969,21.109924,21.116974,21.110474,11.698425,16.863403,16.492004,17.17041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.05475,3.9158884e-05,12.018542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.5701275,52.267372,0.11375582,22.188732,49.495514,8.330017
22894,20813640.0,0.0,14.39978,14.399567,21.113617,21.11026,21.122437,21.11029,11.698669,16.494873,16.516571,17.190308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.6949,3.914477e-05,10.569163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.646026,52.267372,0.11375582,22.180529,49.495514,8.330017
22895,20813700.0,0.0,14.396484,14.396271,21.114899,21.110626,21.126434,21.110168,11.698883,16.037354,16.542908,17.198944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4128,3.9133265e-05,9.096985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.716128,52.267372,0.11375582,22.124594,49.495514,8.330017
22896,20813760.0,0.0,14.393463,14.39328,21.115265,21.110565,21.12799,21.109863,11.699127,15.563843,16.579102,17.212555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.2071,3.912433e-05,7.966926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.866274,52.267372,0.11375582,22.279032,49.495514,8.330017
22897,20813820.0,0.0,14.390747,14.390564,21.115234,21.110565,21.12796,21.10971,11.699341,15.113312,16.619019,17.226868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.07654,3.9117916e-05,6.981367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.97456,52.267372,0.11375582,22.31987,49.495514,8.330017
22898,20813880.0,0.0,14.388306,14.388153,21.114868,21.110657,21.126495,21.10965,11.699554,14.719818,16.658539,17.23825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.01984,3.9113984e-05,6.2912703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.066846,52.267372,0.11375582,22.334703,49.495514,8.330017
22899,20813940.0,0.0,14.386139,14.385986,21.114227,21.110779,21.12387,21.109741,11.699768,14.414246,16.694122,17.245514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.0355,3.9112492e-05,5.927091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.136208,52.267372,0.11375582,22.328766,49.495514,8.330017
22900,20814000.0,0.0,14.384247,14.384125,21.113373,21.110931,21.120361,21.109924,11.699982,14.209503,16.723938,17.248444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.12256,3.91134e-05,5.8897967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.180186,52.267372,0.11375582,22.304165,49.495514,8.330017
22901,20814060.0,0.0,14.382629,14.382507,21.11203,21.110626,21.115967,21.109924,11.700195,14.131683,16.755463,17.262512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.2795,3.9116658e-05,6.2780194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.28088,52.267372,0.11375582,22.51437,49.495514,8.330017
22902,20814120.0,0.0,14.381287,14.381165,21.110718,21.110443,21.111572,21.110016,11.700378,14.17157,16.78363,17.282867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.5049,3.912222e-05,6.8816752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.334072,52.267372,0.11375582,22.60781,49.495514,8.330017
22903,20814180.0,0.0,14.380188,14.380096,21.109558,21.110352,21.107513,21.110199,11.700592,14.316345,16.806274,17.30429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.79767,3.9130053e-05,7.673462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.362747,52.267372,0.11375582,22.688623,49.495514,8.330017
22904,20814240.0,0.0,14.379364,14.379303,21.108673,21.110382,21.104156,21.110413,11.700775,14.542053,16.821808,17.3237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.1564,3.9140104e-05,8.562733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.368861,52.267372,0.11375582,22.739288,49.495514,8.330017
22905,20814300.0,0.0,14.378815,14.378754,21.108093,21.110504,21.101685,21.110687,11.700989,14.824127,16.82962,17.33902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.5798,3.9152324e-05,9.471206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.353544,52.267372,0.11375582,22.759014,49.495514,8.330017
22906,20814360.0,0.0,14.3785095,14.378479,21.107544,21.11026,21.100128,21.110718,11.701172,15.13739,16.83899,17.362701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.06647,3.9166684e-05,10.354459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.4014,52.267372,0.11375582,22.962921,49.495514,8.330017
22907,20814420.0,0.0,14.3784485,14.3784485,21.107391,21.110199,21.09964,21.110779,11.701355,15.4487,16.847015,17.388641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.6152,3.9183124e-05,11.092489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.412992,52.267372,0.11375582,23.057924,49.495514,8.330017
22908,20814480.0,0.0,14.378662,14.378662,21.107574,21.11023,21.10019,21.11087,11.701538,15.733337,16.852692,17.411926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.22455,3.9201605e-05,11.651218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.415516,52.267372,0.11375582,23.115938,49.495514,8.330017
22909,20814540.0,0.0,14.37912,14.37912,21.108032,21.110382,21.101654,21.110962,11.701691,15.968964,16.855682,17.42984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.8933,3.9222083e-05,11.998054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.410735,52.267372,0.11375582,23.135191,49.495514,8.330017
22910,20814600.0,0.0,14.379822,14.379852,21.108734,21.110596,21.10373,21.111053,11.701874,16.138062,16.856049,17.440674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.62,3.92445e-05,12.124711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.399813,52.267372,0.11375582,23.120068,49.495514,8.330017
22911,20814660.0,0.0,14.380768,14.380798,21.109314,21.110474,21.106049,21.1109,11.702057,16.245575,16.862701,17.457428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.4036,3.926883e-05,12.1217165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.45914,52.267372,0.11375582,23.286924,49.495514,8.330017
22912,20814720.0,0.0,14.381958,14.382019,21.109985,21.110443,21.108582,21.110779,11.702209,16.283112,16.87262,17.475769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.2426,3.9295024e-05,11.909714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.496626,52.267372,0.11375582,23.341316,49.495514,8.330017
22913,20814780.0,0.0,14.383392,14.383453,21.110687,21.110504,21.111053,21.110718,11.702362,16.255432,16.884094,17.490997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.1355,3.9323015e-05,11.557638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.53074,52.267372,0.11375582,23.373365,49.495514,8.330017
22914,20814840.0,0.0,14.38504,14.385132,21.111359,21.110626,21.113312,21.110657,11.702515,16.171265,16.896088,17.502075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.0811,3.9352773e-05,11.108465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.56185,52.267372,0.11375582,23.378998,49.495514,8.330017
22915,20814900.0,0.0,14.386932,14.387024,21.111969,21.11081,21.115234,21.110657,11.702667,16.037872,16.90802,17.508362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.0785,3.9384267e-05,10.590582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.5882435,52.267372,0.11375582,23.36021,49.495514,8.330017
22916,20814960.0,0.0,14.389069,14.389191,21.112152,21.110626,21.11621,21.110474,11.70282,15.888275,16.926636,17.522217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.12585,3.9417428e-05,10.195692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.677552,52.267372,0.11375582,23.521418,49.495514,8.330017
22917,20815020.0,0.0,14.391418,14.391541,21.112213,21.110535,21.116669,21.110352,11.702972,15.735657,16.947815,17.539062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.2218,3.945221e-05,9.809114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.739349,52.267372,0.11375582,23.59142,49.495514,8.330017
22918,20815080.0,0.0,14.394012,14.3941345,21.112183,21.110504,21.116608,21.110321,11.7030945,15.589111,16.969727,17.55539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.36536,3.9488583e-05,9.493251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.792561,52.267372,0.11375582,23.641712,49.495514,8.330017
22919,20815140.0,0.0,14.39682,14.396973,21.11206,21.110565,21.116089,21.110321,11.703247,15.463623,16.98999,17.568756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.55475,3.9526483e-05,9.277809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.834715,52.267372,0.11375582,23.666058,49.495514,8.330017
22920,20815200.0,0.0,14.399872,14.399994,21.111908,21.110718,21.115204,21.110413,11.703369,15.366547,17.007294,17.578033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.7918,3.9565897e-05,9.167982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.863409,52.267372,0.11375582,23.66668,49.495514,8.330017
