,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22921,20815260.0,0.0,21.10736,14.403473,21.10736,21.1044,21.111267,21.106537,14.114655,14.301239,15.231903,15.759796,0.0,0.03212185,0.03212185,0.0496518,250.0,18.300018,0.0,0.0,0.0,399.83377,9.54197e-21,0.0,52.23587,250.29105,0.00079506397,96.0,0.113895595,69.998886,252.84456,211.13062,0.0,52.23587,0.11389553,0.0,49.46335,8.330017
22922,20815320.0,0.0,21.102112,14.407532,21.102112,21.095825,21.111115,21.102783,17.004242,17.004028,17.02121,16.928497,0.0,0.032105234,0.032105234,0.049621824,250.0,18.300018,0.0,0.0,0.0,236.74191,9.54197e-21,10.809615,52.226128,250.25842,-2.8342322e-09,96.0,0.11383225,70.0,252.81757,211.07777,10.73709,52.226128,0.1138322,20.35666,49.453796,8.330017
22923,20815380.0,0.0,21.1044,14.41217,21.106567,21.099182,21.119598,21.10669,18.965637,19.020844,19.026611,19.044312,0.0,0.032088533,0.032088533,0.049591485,250.0,18.300018,0.0,0.0,0.0,123.99038,9.54197e-21,6.366567,52.222122,250.25078,4.9677896,96.0,0.113712646,63.045097,252.79555,211.03757,6.356739,52.222122,0.11376883,11.692077,49.44993,8.330017
22924,20815440.0,0.0,18.494232,14.417389,21.117554,21.110596,21.133148,21.115356,19.959167,20.042572,20.044617,20.097717,0.0,0.032033134,0.032033134,0.049491193,250.0,18.300018,0.0,0.0,0.0,-48.585247,9.54197e-21,1.6817288,52.241516,250.25858,27.391115,96.0,0.06466066,31.65244,252.76543,210.91998,1.6781234,52.241516,0.11355688,3.4789186,49.469963,8.330017
22925,20815500.0,0.0,15.7630005,14.423126,21.130371,21.124023,21.14795,21.125244,19.488373,19.989258,19.990234,20.053375,0.0,0.03204478,0.03204478,0.049513727,250.0,18.300018,0.0,0.0,0.0,-200.53622,9.54197e-21,0.0,52.271282,249.93895,39.51131,96.0,0.021778533,14.684166,252.78842,210.78476,0.0,52.271282,0.113603316,0.0,49.500103,8.330017
22926,20815560.0,0.0,17.009583,14.429382,21.141418,21.135193,21.160889,21.133606,18.177795,19.431885,19.432434,19.533112,0.0,0.03206564,0.03206564,0.049551748,250.0,18.300018,0.0,0.0,0.0,-85.61827,9.54197e-21,0.0,52.28121,250.02473,32.549225,96.0,0.0462186,24.431082,252.78491,210.874,0.0,52.28121,0.11368322,0.0,49.50988,8.330017
22927,20815620.0,0.0,19.299622,14.436127,21.149506,21.1427,21.171326,21.139587,17.632202,18.682037,18.682343,18.81961,0.0,0.032093965,0.032093965,0.04960294,250.0,18.300018,0.0,0.0,0.0,79.614655,9.54197e-21,0.0,52.2779,250.02205,21.76478,96.0,0.08377036,39.529305,252.77682,210.93431,0.0,52.2779,0.11379085,0.0,49.50623,8.330017
22928,20815680.0,0.0,19.55368,14.443359,21.15509,21.147156,21.179749,21.143738,18.10495,18.303284,18.303436,18.419556,0.0,0.032087725,0.032087725,0.049590923,250.0,18.300018,0.0,0.0,0.0,86.214836,9.54197e-21,0.0,52.270126,250.04831,21.020245,96.0,0.08598297,40.571655,252.77237,210.93364,0.0,52.270126,0.11376645,0.0,49.498264,8.330017
22929,20815740.0,0.0,18.346893,14.451019,21.159973,21.150787,21.187744,21.147491,18.647858,18.36435,18.36444,18.423859,0.0,0.03207039,0.03207039,0.0495595,250.0,18.300018,0.0,0.0,0.0,-4.819364,9.54197e-21,0.0,52.27645,250.03683,27.418444,96.0,0.06465413,31.614178,252.76822,210.88982,0.0,52.27645,0.11370015,0.0,49.50476,8.330017
22930,20815800.0,0.0,17.478577,14.459106,21.165283,21.154846,21.196198,21.151672,18.606598,18.50531,18.50534,18.526825,0.0,0.032071505,0.032071505,0.049561817,250.0,18.300018,0.0,0.0,0.0,-60.791473,9.54197e-21,0.0,52.28619,249.9729,31.193907,96.0,0.051067382,26.328531,252.77438,210.86008,0.0,52.28619,0.113704786,0.0,49.51459,8.330017
22931,20815860.0,0.0,17.918152,14.467621,21.170135,21.158386,21.203949,21.155487,18.229248,18.457153,18.457153,18.476929,0.0,0.03208139,0.03208139,0.04957978,250.0,18.300018,0.0,0.0,0.0,-24.302555,9.54197e-21,0.0,52.289307,249.97835,28.883839,96.0,0.059419688,29.562628,252.77664,210.88452,0.0,52.289307,0.1137426,0.0,49.517628,8.330017
22932,20815920.0,0.0,18.654205,14.476471,21.174438,21.161255,21.211243,21.158905,18.082428,18.302246,18.302277,18.3302,0.0,0.03208918,0.03208918,0.049593717,250.0,18.300018,0.0,0.0,0.0,27.650198,9.54197e-21,0.0,52.28659,249.99333,25.507637,96.0,0.07143596,34.28931,252.7759,210.90903,0.0,52.28659,0.11377211,0.0,49.514767,8.330017
22933,20815980.0,0.0,18.700928,14.485687,21.178253,21.163513,21.21811,21.161926,18.253296,18.239044,18.239044,18.260834,0.0,0.032086328,0.032086328,0.04958832,250.0,18.300018,0.0,0.0,0.0,27.318657,9.54197e-21,0.0,52.284134,250.00606,25.52312,96.0,0.071373016,34.267635,252.77486,210.9091,0.0,52.284134,0.113760985,0.0,49.512257,8.330017
22934,20816040.0,0.0,18.26297,14.495239,21.182007,21.165741,21.224976,21.164978,18.421875,18.293793,18.293793,18.300232,0.0,0.032081157,0.032081157,0.04957894,250.0,18.300018,0.0,0.0,0.0,-5.0317817,9.54197e-21,0.0,52.28595,249.99916,27.697802,96.0,0.0636801,31.223076,252.77524,210.89427,0.0,52.28595,0.11374122,0.0,49.514126,8.330017
22935,20816100.0,0.0,18.026855,14.505127,21.186005,21.168274,21.232056,21.168213,18.389038,18.350952,18.350952,18.349304,0.0,0.032081462,0.032081462,0.049579576,250.0,18.300018,0.0,0.0,0.0,-20.010384,9.54197e-21,0.0,52.28871,249.98625,28.724545,96.0,0.059991997,29.785639,252.77745,210.88846,0.0,52.28871,0.11374249,0.0,49.516914,8.330017
22936,20816160.0,0.0,18.203247,14.515259,21.189606,21.17038,21.238464,21.171143,18.266968,18.33728,18.33728,18.338348,0.0,0.032084923,0.032084923,0.049585856,250.0,18.300018,0.0,0.0,0.0,-5.9395947,9.54197e-21,0.0,52.289253,249.9888,27.843403,96.0,0.06316807,31.019234,252.77849,210.89734,0.0,52.289253,0.11375572,0.0,49.51742,8.330017
22937,20816220.0,0.0,18.427094,14.525696,21.193024,21.172333,21.244751,21.17395,18.233276,18.292786,18.292786,18.298004,0.0,0.032086797,0.032086797,0.049589187,250.0,18.300018,0.0,0.0,0.0,9.603995,9.54197e-21,0.0,52.288048,249.9965,26.848349,96.0,0.06672167,32.41231,252.77835,210.90529,0.0,52.288048,0.113762796,0.0,49.51618,8.330017
22938,20816280.0,0.0,18.423004,14.536346,21.19629,21.174103,21.250885,21.176636,18.29306,18.279022,18.279022,18.283112,0.0,0.032085568,0.032085568,0.0495869,250.0,18.300018,0.0,0.0,0.0,8.145202,9.54197e-21,0.0,52.2873,250.00072,26.966364,96.0,0.066299334,32.24709,252.77809,210.90471,0.0,52.2873,0.11375804,0.0,49.51542,8.330017
22939,20816340.0,0.0,18.278748,14.547211,21.199554,21.175903,21.25705,21.179321,18.343079,18.299988,18.299988,18.300018,0.0,0.032083947,0.032083947,0.04958397,250.0,18.300018,0.0,0.0,0.0,-2.4114542,9.54197e-21,0.0,52.287884,249.9981,27.693861,96.0,0.06370068,31.228596,252.77846,210.89983,0.0,52.287884,0.11375186,0.0,49.516018,8.330017
22940,20816400.0,0.0,18.215393,14.558289,21.202911,21.177795,21.263275,21.182098,18.327637,18.31784,18.31784,18.316193,0.0,0.03208408,0.03208408,0.049584236,250.0,18.300018,0.0,0.0,0.0,-6.3087997,9.54197e-21,0.0,52.28871,249.99486,27.987587,96.0,0.0626484,30.817375,252.7792,210.8985,0.0,52.28871,0.1137524,0.0,49.516853,8.330017
22941,20816460.0,0.0,18.277924,14.56955,21.205902,21.179352,21.26889,21.18457,18.289185,18.312408,18.312408,18.312195,0.0,0.032085173,0.032085173,0.049586218,250.0,18.300018,0.0,0.0,0.0,-1.4003541,9.54197e-21,0.0,52.28882,249.99593,27.699265,96.0,0.063684456,31.22103,252.77957,210.90143,0.0,52.28882,0.11375657,0.0,49.51695,8.330017
22942,20816520.0,0.0,18.344849,14.580933,21.208801,21.180847,21.274445,21.186981,18.281647,18.298737,18.298737,18.299988,0.0,0.032085624,0.032085624,0.04958702,250.0,18.300018,0.0,0.0,0.0,3.1919024,9.54197e-21,0.0,52.28843,249.99863,27.426046,96.0,0.064662285,31.603537,252.77956,210.90378,0.0,52.28843,0.11375828,0.0,49.516552,8.330017
22943,20816580.0,0.0,18.339111,14.592438,21.21167,21.182281,21.279968,21.189362,18.30072,18.295593,18.295593,18.29654,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,2.430782,9.54197e-21,0.0,52.288265,249.99968,27.50533,96.0,0.06437792,31.49254,252.77954,210.90335,0.0,52.288265,0.11375661,0.0,49.516384,8.330017
22944,20816640.0,0.0,18.29544,14.604065,21.214539,21.183746,21.285461,21.191742,18.315613,18.302155,18.302155,18.301971,0.0,0.0320847,0.0320847,0.04958533,250.0,18.300018,0.0,0.0,0.0,-0.76547146,9.54197e-21,0.0,52.28847,249.99876,27.748617,96.0,0.06350636,31.151936,252.77974,210.90181,0.0,52.28847,0.11375473,0.0,49.5166,8.330017
22945,20816700.0,0.0,18.276215,14.615784,21.217407,21.185211,21.290985,21.194153,18.311035,18.307648,18.307648,18.307037,0.0,0.032084726,0.032084726,0.049585383,250.0,18.300018,0.0,0.0,0.0,-1.9495364,9.54197e-21,0.0,52.288765,249.99777,27.861277,96.0,0.06310277,30.994213,252.78004,210.90137,0.0,52.288765,0.113754824,0.0,49.51689,8.330017
22946,20816760.0,0.0,18.29477,14.627563,21.21994,21.186401,21.29599,21.19629,18.299133,18.306122,18.306122,18.30597,0.0,0.03208505,0.03208505,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.47747278,9.54197e-21,0.0,52.28884,249.99805,27.797192,96.0,0.06333321,31.083933,252.78024,210.90222,0.0,52.28884,0.11375608,0.0,49.51697,8.330017
22947,20816820.0,0.0,18.316772,14.639343,21.222473,21.187592,21.300964,21.198395,18.29599,18.301788,18.301788,18.302155,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,1.0462047,9.54197e-21,0.0,52.288765,249.99889,27.72761,96.0,0.06358277,31.181347,252.78032,210.90298,0.0,52.288765,0.113756664,0.0,49.516888,8.330017
22948,20816880.0,0.0,18.315918,14.651184,21.224945,21.18872,21.305908,21.20047,18.302124,18.300537,18.300537,18.300842,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.86406505,9.54197e-21,0.0,52.288746,249.99922,27.770546,96.0,0.06342862,31.121237,252.78038,210.90286,0.0,52.288746,0.11375614,0.0,49.516872,8.330017
22949,20816940.0,0.0,18.302307,14.662964,21.227417,21.18988,21.310852,21.202576,18.30719,18.30249,18.30249,18.30246,0.0,0.032084912,0.032084912,0.04958571,250.0,18.300018,0.0,0.0,0.0,-0.1405339,9.54197e-21,0.0,52.288853,249.99892,27.869108,96.0,0.063075,30.983252,252.78053,210.90234,0.0,52.288853,0.11375553,0.0,49.51698,8.330017
22950,20817000.0,0.0,18.295593,14.674744,21.22992,21.19104,21.315765,21.20465,18.306213,18.30429,18.30429,18.304077,0.0,0.032084905,0.032084905,0.049585704,250.0,18.300018,0.0,0.0,0.0,-0.56595653,9.54197e-21,0.0,52.288986,249.99858,27.930096,96.0,0.06285629,30.897867,252.78072,210.90216,0.0,52.288986,0.11375551,0.0,49.517113,8.330017
22951,20817060.0,0.0,18.298492,14.686462,21.232117,21.191925,21.320251,21.206512,18.302856,18.304352,18.304352,18.30426,0.0,0.032084987,0.032084987,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.3022582,9.54197e-21,0.0,52.289074,249.99855,27.944666,96.0,0.0628042,30.877468,252.78087,210.90233,0.0,52.289074,0.11375583,0.0,49.5172,8.330017
22952,20817120.0,0.0,18.305084,14.69812,21.234253,21.19281,21.324707,21.208344,18.300995,18.303223,18.303223,18.303284,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.17241128,9.54197e-21,0.0,52.289112,249.99876,27.944288,96.0,0.06280569,30.877998,252.78099,210.90259,0.0,52.289112,0.11375608,0.0,49.51723,8.330017
22953,20817180.0,0.0,18.306305,14.709656,21.23642,21.193695,21.329132,21.210175,18.302124,18.302643,18.302643,18.302734,0.0,0.032085035,0.032085035,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.2314887,9.54197e-21,0.0,52.289146,249.99889,27.97104,96.0,0.06270962,30.84054,252.7811,210.9026,0.0,52.289146,0.113756016,0.0,49.51727,8.330017
22954,20817240.0,0.0,18.304321,14.721069,21.238556,21.19458,21.333527,21.212006,18.303528,18.302765,18.302765,18.302795,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.07251226,9.54197e-21,0.0,52.2892,249.99887,28.01232,96.0,0.06256138,30.782751,252.78123,210.90253,0.0,52.2892,0.11375587,0.0,49.517326,8.330017
22955,20817300.0,0.0,18.301727,14.732361,21.240692,21.195435,21.337952,21.213806,18.303986,18.303223,18.303223,18.303192,0.0,0.032084983,0.032084983,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.106421456,9.54197e-21,0.0,52.289276,249.99878,28.054949,96.0,0.0624083,30.723072,252.78137,210.90244,0.0,52.289276,0.11375581,0.0,49.517403,8.330017
22956,20817360.0,0.0,18.301178,14.743439,21.242584,21.196106,21.34195,21.215424,18.303345,18.303406,18.303406,18.303375,0.0,0.032084994,0.032084994,0.049585868,250.0,18.300018,0.0,0.0,0.0,-0.12662233,9.54197e-21,0.0,52.28935,249.99875,28.086382,96.0,0.062295448,30.679066,252.78151,210.90245,0.0,52.28935,0.11375586,0.0,49.517475,8.330017
22957,20817420.0,0.0,18.302704,14.754364,21.244446,21.196747,21.345947,21.217041,18.302551,18.303192,18.303192,18.303192,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.008275502,9.54197e-21,0.0,52.28941,249.9988,28.107893,96.0,0.06221823,30.64895,252.78163,210.90253,0.0,52.28941,0.11375594,0.0,49.517532,8.330017
22958,20817480.0,0.0,18.303467,14.765045,21.246307,21.197418,21.349915,21.218628,18.30252,18.302948,18.302948,18.302979,0.0,0.032085024,0.032085024,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.046430927,9.54197e-21,0.0,52.289455,249.99884,28.133005,96.0,0.062128015,30.613794,252.78175,210.90256,0.0,52.289455,0.11375597,0.0,49.517586,8.330017
22959,20817540.0,0.0,18.303345,14.775513,21.248138,21.19806,21.353882,21.220215,18.302734,18.302856,18.302856,18.302887,0.0,0.032085024,0.032085024,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.034613367,9.54197e-21,0.0,52.28951,249.99886,28.162142,96.0,0.062023304,30.572998,252.78189,210.90257,0.0,52.28951,0.11375596,0.0,49.51764,8.330017
22960,20817600.0,0.0,18.302887,14.785706,21.25,21.1987,21.357819,21.221802,18.302917,18.302856,18.302856,18.302856,0.0,0.032085016,0.032085016,0.04958591,250.0,18.300018,0.0,0.0,0.0,0.0034235925,9.54197e-21,0.0,52.28957,249.99887,28.192287,96.0,0.061914966,30.530798,252.78201,210.90256,0.0,52.28957,0.11375594,0.0,49.517693,8.330017
22961,20817660.0,0.0,18.302338,14.795624,21.251617,21.199158,21.36142,21.223206,18.302917,18.302887,18.302887,18.302887,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.028391521,9.54197e-21,0.0,52.289623,249.99887,28.22142,96.0,0.06181024,30.490011,252.78214,210.90256,0.0,52.289623,0.11375594,0.0,49.51775,8.330017
22962,20817720.0,0.0,18.302338,14.805237,21.253204,21.199615,21.36502,21.224579,18.302734,18.302826,18.302826,18.302826,0.0,0.032085024,0.032085024,0.04958592,250.0,18.300018,0.0,0.0,0.0,-0.02281168,9.54197e-21,0.0,52.289677,249.99889,28.24722,96.0,0.061717495,30.453894,252.78226,210.90259,0.0,52.289677,0.11375597,0.0,49.517803,8.330017
22963,20817780.0,0.0,18.302368,14.814514,21.254822,21.200073,21.368591,21.225983,18.302582,18.302734,18.302734,18.302765,0.0,0.03208503,0.03208503,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.013372399,9.54197e-21,0.0,52.28973,249.9989,28.272247,96.0,0.06162751,30.418852,252.78236,210.9026,0.0,52.28973,0.11375599,0.0,49.517853,8.330017
22964,20817840.0,0.0,18.302399,14.823456,21.256409,21.2005,21.372131,21.227356,18.30246,18.302643,18.302643,18.302673,0.0,0.032085035,0.032085035,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.004663661,9.54197e-21,0.0,52.28978,249.99893,28.296482,96.0,0.061540358,30.384922,252.78249,210.90263,0.0,52.28978,0.11375601,0.0,49.517902,8.330017
22965,20817900.0,0.0,18.302368,14.832001,21.257965,21.200958,21.375671,21.22873,18.30243,18.302582,18.302582,18.302582,0.0,0.03208504,0.03208504,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.004146936,9.54197e-21,0.0,52.289825,249.99896,28.319866,96.0,0.061456252,30.35219,252.7826,210.90265,0.0,52.289825,0.113756016,0.0,49.51795,8.330017
22966,20817960.0,0.0,18.302216,14.840179,21.259369,21.201233,21.378906,21.22995,18.302399,18.30249,18.30249,18.30252,0.0,0.032085042,0.032085042,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0071767797,9.54197e-21,0.0,52.289867,249.999,28.34344,96.0,0.061371457,30.319183,252.7827,210.90268,0.0,52.289867,0.11375603,0.0,49.517994,8.330017
22967,20818020.0,0.0,18.30194,14.8479,21.260742,21.201538,21.382141,21.23114,18.302307,18.30243,18.30243,18.30243,0.0,0.032085042,0.032085042,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.01822441,9.54197e-21,0.0,52.289917,249.99901,28.366041,96.0,0.06129015,30.287542,252.7828,210.9027,0.0,52.289917,0.11375605,0.0,49.518036,8.330017
22968,20818080.0,0.0,18.301758,14.855225,21.262115,21.201813,21.385345,21.23236,18.302185,18.302338,18.302338,18.302368,0.0,0.03208505,0.03208505,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.02303899,9.54197e-21,0.0,52.289955,249.99904,28.387197,96.0,0.061214026,30.257925,252.78291,210.90273,0.0,52.289955,0.11375607,0.0,49.518078,8.330017
22969,20818140.0,0.0,18.301697,14.862061,21.263489,21.202087,21.38855,21.233551,18.302032,18.302246,18.302246,18.302246,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.019276638,9.54197e-21,0.0,52.289993,249.99908,28.406752,96.0,0.061143663,30.230545,252.78302,210.90276,0.0,52.289993,0.11375609,0.0,49.518116,8.330017
22970,20818200.0,0.0,18.301697,14.868408,21.264832,21.202393,21.391754,21.234741,18.30188,18.302094,18.302094,18.302124,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.011472817,9.54197e-21,0.0,52.290035,249.99911,28.424948,96.0,0.061078183,30.205074,252.78311,210.90279,0.0,52.290035,0.11375612,0.0,49.518158,8.330017
22971,20818260.0,0.0,18.301575,14.874237,21.266022,21.202515,21.394653,21.23581,18.301788,18.301971,18.301971,18.302002,0.0,0.03208507,0.03208507,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.010222939,9.54197e-21,0.0,52.290066,249.99916,28.442162,96.0,0.06101623,30.180973,252.7832,210.90282,0.0,52.290066,0.11375613,0.0,49.51819,8.330017
22972,20818320.0,0.0,18.301392,14.879517,21.267212,21.202667,21.397552,21.236847,18.301666,18.30185,18.30185,18.30188,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.015622443,9.54197e-21,0.0,52.2901,249.9992,28.458504,96.0,0.060957417,30.158096,252.78328,210.90285,0.0,52.2901,0.11375616,0.0,49.518223,8.330017
22973,20818380.0,0.0,18.301208,14.884277,21.268372,21.20279,21.400452,21.237885,18.301544,18.301758,18.301758,18.301788,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.018597735,9.54197e-21,0.0,52.29013,249.99925,28.473425,96.0,0.060903706,30.137205,252.78336,210.9029,0.0,52.29013,0.11375618,0.0,49.51825,8.330017
22974,20818440.0,0.0,18.301056,14.888428,21.269531,21.202942,21.40332,21.238922,18.301422,18.301636,18.301636,18.301666,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.019527389,9.54197e-21,0.0,52.290154,249.9993,28.486877,96.0,0.060855288,30.118374,252.78343,210.90292,0.0,52.290154,0.113756195,0.0,49.51828,8.330017
22975,20818500.0,0.0,18.300964,14.891998,21.27069,21.203064,21.406189,21.23993,18.30127,18.301483,18.301483,18.301514,0.0,0.03208509,0.03208509,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.017253274,9.54197e-21,0.0,52.290176,249.99934,28.498798,96.0,0.060812365,30.10168,252.78351,210.90297,0.0,52.290176,0.11375622,0.0,49.518303,8.330017
22976,20818560.0,0.0,18.30075,14.8949585,21.271698,21.203094,21.408813,21.240845,18.301117,18.301361,18.301361,18.301392,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.018587196,9.54197e-21,0.0,52.2902,249.9994,28.509256,96.0,0.06077472,30.087042,252.78357,210.903,0.0,52.2902,0.11375624,0.0,49.518322,8.330017
22977,20818620.0,0.0,18.300598,14.897247,21.272705,21.203094,21.411438,21.24173,18.300964,18.301208,18.301208,18.301239,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.019941019,9.54197e-21,0.0,52.29022,249.99945,28.518126,96.0,0.060742795,30.074623,252.78363,210.90305,0.0,52.29022,0.11375627,0.0,49.51834,8.330017
22978,20818680.0,0.0,18.300446,14.898865,21.273682,21.203094,21.414032,21.242615,18.300812,18.301056,18.301056,18.301086,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.019829014,9.54197e-21,0.0,52.29023,249.99951,28.525343,96.0,0.06071681,30.064518,252.78368,210.90309,0.0,52.29023,0.11375629,0.0,49.518356,8.330017
22979,20818740.0,0.0,18.300293,14.89978,21.274658,21.203125,21.416626,21.2435,18.300629,18.300903,18.300903,18.300934,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.01908124,9.54197e-21,0.0,52.29025,249.99957,28.530928,96.0,0.06069673,30.056704,252.78372,210.90314,0.0,52.29025,0.113756314,0.0,49.518368,8.330017
22980,20818800.0,0.0,18.30014,14.899994,21.275635,21.203125,21.41922,21.244385,18.300476,18.30075,18.30075,18.300781,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.018069852,9.54197e-21,0.0,52.290257,249.99963,28.535042,96.0,0.060681924,30.050945,252.78375,210.90317,0.0,52.290257,0.11375634,0.0,49.518375,8.330017
22981,20818860.0,0.0,18.299957,14.899811,21.27649,21.203003,21.42157,21.245148,18.300323,18.300598,18.300598,18.300629,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.020152472,9.54197e-21,0.0,52.29026,249.9997,28.537455,96.0,0.06067324,30.047564,252.78378,210.90321,0.0,52.29026,0.113756366,0.0,49.518383,8.330017
22982,20818920.0,0.0,18.300049,14.899536,21.277283,21.20288,21.42392,21.24588,18.30017,18.300446,18.300446,18.300476,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0100267455,9.54197e-21,0.0,52.290268,249.99976,28.538666,96.0,0.060668893,30.045868,252.78381,210.90326,0.0,52.290268,0.11375639,0.0,49.518387,8.330017
22983,20818980.0,0.0,18.30011,14.89917,21.278107,21.202728,21.426239,21.246643,18.30011,18.300293,18.300293,18.300354,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0016315948,9.54197e-21,0.0,52.290268,249.9998,28.5397,96.0,0.06066518,30.044422,252.78383,210.9033,0.0,52.290268,0.1137564,0.0,49.518387,8.330017
22984,20819040.0,0.0,18.300232,14.898743,21.27893,21.202606,21.428558,21.247375,18.30008,18.300201,18.300201,18.300232,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.007677602,9.54197e-21,0.0,52.290268,249.99985,28.540335,96.0,0.060662895,30.043533,252.78384,210.90332,0.0,52.290268,0.1137564,0.0,49.518387,8.330017
22985,20819100.0,0.0,18.300201,14.898193,21.279724,21.202484,21.430878,21.248108,18.30011,18.30017,18.30017,18.30017,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.005095022,9.54197e-21,0.0,52.290268,249.99988,28.54157,96.0,0.060658436,30.041801,252.78386,210.90334,0.0,52.290268,0.1137564,0.0,49.518387,8.330017
22986,20819160.0,0.0,18.299988,14.897583,21.280396,21.20224,21.433014,21.248718,18.30014,18.30014,18.30014,18.30017,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0070598465,9.54197e-21,0.0,52.29027,249.99991,28.543032,96.0,0.060653184,30.039757,252.78387,210.90335,0.0,52.29027,0.1137564,0.0,49.51839,8.330017
22987,20819220.0,0.0,18.299866,14.896851,21.281067,21.201996,21.43512,21.24936,18.30008,18.30014,18.30014,18.30014,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.011736537,9.54197e-21,0.0,52.29027,249.99992,28.543674,96.0,0.060650863,30.038855,252.78387,210.90337,0.0,52.29027,0.1137564,0.0,49.51839,8.330017
22988,20819280.0,0.0,18.299896,14.896057,21.281738,21.201752,21.437225,21.24997,18.300018,18.30008,18.30008,18.30011,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0072277444,9.54197e-21,0.0,52.29027,249.99994,28.543468,96.0,0.060651615,30.039143,252.78387,210.90338,0.0,52.29027,0.11375642,0.0,49.51839,8.330017
22989,20819340.0,0.0,18.299927,14.895172,21.28238,21.201508,21.4393,21.25058,18.299957,18.300049,18.300049,18.30008,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0028694998,9.54197e-21,0.0,52.29027,249.99995,28.54304,96.0,0.06065316,30.039745,252.78389,210.90338,0.0,52.29027,0.11375642,0.0,49.51839,8.330017
22990,20819400.0,0.0,18.300018,14.894165,21.28305,21.201263,21.441406,21.25119,18.299957,18.300018,18.300018,18.300018,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0034292901,9.54197e-21,0.0,52.290268,249.99998,28.542242,96.0,0.060656033,30.040863,252.78389,210.9034,0.0,52.290268,0.113756426,0.0,49.518387,8.330017
22991,20819460.0,0.0,18.299896,14.893097,21.28357,21.200928,21.443298,21.251709,18.299957,18.299988,18.299988,18.299988,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014176229,9.54197e-21,0.0,52.290268,249.99998,28.541761,96.0,0.060657766,30.041534,252.78389,210.90341,0.0,52.290268,0.113756426,0.0,49.518387,8.330017
22992,20819520.0,0.0,18.299805,14.891907,21.284088,21.200562,21.44519,21.252197,18.299927,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.006586926,9.54197e-21,0.0,52.290268,250.0,28.540997,96.0,0.060660522,30.042606,252.78389,210.90341,0.0,52.290268,0.113756426,0.0,49.518387,8.330017
22993,20819580.0,0.0,18.299774,14.890625,21.284607,21.200226,21.447083,21.252686,18.299896,18.299927,18.299927,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.007427174,9.54197e-21,0.0,52.290268,250.00002,28.53969,96.0,0.06066523,30.044434,252.78389,210.90343,0.0,52.290268,0.113756426,0.0,49.518387,8.330017
22994,20819640.0,0.0,18.299774,14.889252,21.285126,21.19989,21.448975,21.253204,18.299835,18.299896,18.299896,18.299927,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0040793233,9.54197e-21,0.0,52.29026,250.00003,28.537867,96.0,0.0606718,30.046988,252.78387,210.90343,0.0,52.29026,0.11375644,0.0,49.518383,8.330017
22995,20819700.0,0.0,18.299805,14.887787,21.285645,21.199524,21.450836,21.253693,18.299805,18.299866,18.299866,18.299896,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.001558095,9.54197e-21,0.0,52.290257,250.00003,28.535864,96.0,0.06067902,30.049791,252.78387,210.90344,0.0,52.290257,0.11375644,0.0,49.51838,8.330017
22996,20819760.0,0.0,18.299744,14.88623,21.286072,21.199097,21.452545,21.25409,18.299805,18.299835,18.299835,18.299835,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0014257596,9.54197e-21,0.0,52.290257,250.00005,28.533587,96.0,0.06068722,30.05298,252.78387,210.90344,0.0,52.290257,0.11375644,0.0,49.518375,8.330017
22997,20819820.0,0.0,18.299683,14.884552,21.286469,21.198639,21.454254,21.254486,18.299774,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0035342318,9.54197e-21,0.0,52.29025,250.00006,28.531143,96.0,0.060696024,30.056402,252.78386,210.90346,0.0,52.29025,0.113756455,0.0,49.51837,8.330017
22998,20819880.0,0.0,18.299652,14.882782,21.286865,21.198212,21.455933,21.254883,18.299744,18.299774,18.299774,18.299805,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.004684463,9.54197e-21,0.0,52.29024,250.00008,28.528383,96.0,0.06070596,30.060265,252.78386,210.90346,0.0,52.29024,0.113756455,0.0,49.518364,8.330017
22999,20819940.0,0.0,18.299622,14.88089,21.287262,21.197784,21.457642,21.25528,18.299713,18.299744,18.299744,18.299774,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0047596036,9.54197e-21,0.0,52.290237,250.00008,28.5253,96.0,0.060717072,30.064583,252.78384,210.90347,0.0,52.290237,0.113756455,0.0,49.51836,8.330017
23000,20820000.0,0.0,18.299622,14.878906,21.287659,21.197327,21.45932,21.255676,18.299683,18.299744,18.299744,18.299744,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0032145202,9.54197e-21,0.0,52.29023,250.00009,28.521862,96.0,0.060729448,30.069393,252.78383,210.90347,0.0,52.29023,0.11375646,0.0,49.518353,8.330017
23001,20820060.0,0.0,18.29956,14.876831,21.287933,21.196808,21.460846,21.25595,18.299652,18.299683,18.299683,18.299713,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0036717346,9.54197e-21,0.0,52.290226,250.0001,28.518137,96.0,0.06074287,30.074608,252.78381,210.90349,0.0,52.290226,0.11375646,0.0,49.51835,8.330017
23002,20820120.0,0.0,18.29953,14.874603,21.288239,21.19629,21.462372,21.256256,18.299622,18.299652,18.299652,18.299683,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004394837,9.54197e-21,0.0,52.29022,250.00012,28.5141,96.0,0.060757414,30.080261,252.78381,210.9035,0.0,52.29022,0.11375646,0.0,49.51834,8.330017
23003,20820180.0,0.0,18.2995,14.872314,21.288513,21.19577,21.463867,21.256561,18.299591,18.299622,18.299622,18.299652,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0038233665,9.54197e-21,0.0,52.290215,250.00014,28.509718,96.0,0.060773194,30.086395,252.7838,210.9035,0.0,52.290215,0.11375648,0.0,49.518333,8.330017
23004,20820240.0,0.0,18.2995,14.869904,21.288788,21.195251,21.465393,21.256866,18.29956,18.299591,18.299591,18.299622,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0032120089,9.54197e-21,0.0,52.2902,250.00014,28.505077,96.0,0.0607899,30.092892,252.78377,210.90352,0.0,52.2902,0.11375648,0.0,49.518322,8.330017
23005,20820300.0,0.0,18.2995,14.867371,21.289093,21.194733,21.466888,21.257172,18.29953,18.29956,18.29956,18.299591,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0022319665,9.54197e-21,0.0,52.290195,250.00015,28.500154,96.0,0.06080763,30.099783,252.78375,210.90352,0.0,52.290195,0.11375648,0.0,49.518314,8.330017
23006,20820360.0,0.0,18.299408,14.864746,21.289276,21.194122,21.468262,21.257385,18.2995,18.29956,18.29956,18.29956,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0042427047,9.54197e-21,0.0,52.290184,250.00017,28.495022,96.0,0.06082611,30.106968,252.78374,210.90353,0.0,52.290184,0.11375649,0.0,49.518307,8.330017
23007,20820420.0,0.0,18.299377,14.861969,21.28946,21.193542,21.469635,21.257599,18.299469,18.29953,18.29953,18.29953,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.005318161,9.54197e-21,0.0,52.290173,250.00018,28.489506,96.0,0.060845975,30.114689,252.78372,210.90353,0.0,52.290173,0.11375649,0.0,49.518295,8.330017
23008,20820480.0,0.0,18.299347,14.8591,21.289642,21.192932,21.470978,21.257812,18.299438,18.2995,18.2995,18.2995,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0042834454,9.54197e-21,0.0,52.290165,250.00018,28.483572,96.0,0.060867347,30.123,252.78369,210.90355,0.0,52.290165,0.1137565,0.0,49.518284,8.330017
23009,20820540.0,0.0,18.299347,14.85614,21.289825,21.192352,21.47232,21.258026,18.299408,18.299438,18.299438,18.299469,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0026809347,9.54197e-21,0.0,52.290154,250.0002,28.477339,96.0,0.060889795,30.131727,252.78368,210.90356,0.0,52.290154,0.1137565,0.0,49.518272,8.330017
23010,20820600.0,0.0,18.299347,14.853088,21.290009,21.191772,21.473663,21.25824,18.299377,18.299408,18.299408,18.299438,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0018555351,9.54197e-21,0.0,52.290142,250.00021,28.471003,96.0,0.060912613,30.140596,252.78365,210.90356,0.0,52.290142,0.1137565,0.0,49.51826,8.330017
23011,20820660.0,0.0,18.299286,14.849823,21.29013,21.191101,21.474915,21.258392,18.299347,18.299377,18.299377,18.299408,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.003605301,9.54197e-21,0.0,52.29013,250.00023,28.464212,96.0,0.06093706,30.1501,252.78363,210.90358,0.0,52.29013,0.113756515,0.0,49.51825,8.330017
23012,20820720.0,0.0,18.299225,14.846497,21.290222,21.19046,21.476135,21.258545,18.299316,18.299377,18.299377,18.299377,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0050916397,9.54197e-21,0.0,52.29012,250.00024,28.457191,96.0,0.06096234,30.159933,252.7836,210.90358,0.0,52.29012,0.113756515,0.0,49.518238,8.330017
23013,20820780.0,0.0,18.299194,14.843018,21.290314,21.189789,21.477325,21.258667,18.299286,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.005411569,9.54197e-21,0.0,52.2901,250.00024,28.449812,96.0,0.060988903,30.170261,252.78357,210.9036,0.0,52.2901,0.113756515,0.0,49.518223,8.330017
23014,20820840.0,0.0,18.299164,14.839447,21.290405,21.189148,21.478546,21.25882,18.299255,18.299316,18.299316,18.299316,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0038483862,9.54197e-21,0.0,52.29009,250.00026,28.442032,96.0,0.06101692,30.181158,252.78354,210.9036,0.0,52.29009,0.11375653,0.0,49.518208,8.330017
23015,20820900.0,0.0,18.299164,14.835754,21.290527,21.188507,21.479736,21.258972,18.299225,18.299255,18.299255,18.299286,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.002330702,9.54197e-21,0.0,52.29007,250.00027,28.43398,96.0,0.0610459,30.192427,252.78351,210.90361,0.0,52.29007,0.11375653,0.0,49.518192,8.330017
23016,20820960.0,0.0,18.299133,14.83194,21.290527,21.187805,21.480835,21.259033,18.299194,18.299225,18.299225,18.299255,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0034896345,9.54197e-21,0.0,52.29006,250.00029,28.425705,96.0,0.061075684,30.20401,252.78348,210.90361,0.0,52.29006,0.11375653,0.0,49.518177,8.330017
23017,20821020.0,0.0,18.299072,14.827972,21.290558,21.187073,21.481903,21.259125,18.299164,18.299194,18.299194,18.299225,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.004912845,9.54197e-21,0.0,52.29004,250.0003,28.417116,96.0,0.061106607,30.216038,252.78345,210.90363,0.0,52.29004,0.11375654,0.0,49.51816,8.330017
23018,20821080.0,0.0,18.299042,14.823914,21.290588,21.18637,21.483002,21.259186,18.299133,18.299164,18.299164,18.299194,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.004555183,9.54197e-21,0.0,52.290024,250.0003,28.408125,96.0,0.06113897,30.228624,252.7834,210.90364,0.0,52.290024,0.11375654,0.0,49.518143,8.330017
23019,20821140.0,0.0,18.299011,14.819702,21.290588,21.185669,21.48407,21.259277,18.299103,18.299133,18.299133,18.299164,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0039209942,9.54197e-21,0.0,52.29001,250.00032,28.398838,96.0,0.061172396,30.241627,252.78337,210.90364,0.0,52.29001,0.11375654,0.0,49.518127,8.330017
23020,20821200.0,0.0,18.299011,14.815369,21.290619,21.184967,21.485138,21.259369,18.299072,18.299103,18.299103,18.299133,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0024792063,9.54197e-21,0.0,52.289993,250.00034,28.389215,96.0,0.061207037,30.2551,252.78334,210.90366,0.0,52.289993,0.11375655,0.0,49.518112,8.330017
23021,20821260.0,0.0,18.29895,14.810913,21.290558,21.184204,21.486115,21.259369,18.299042,18.299072,18.299072,18.299103,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.003879364,9.54197e-21,0.0,52.28997,250.00035,28.379377,96.0,0.06124244,30.268871,252.7833,210.90366,0.0,52.28997,0.11375655,0.0,49.51809,8.330017
23022,20821320.0,0.0,18.29892,14.806335,21.290497,21.183472,21.48706,21.2594,18.299011,18.299042,18.299042,18.299072,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0049570943,9.54197e-21,0.0,52.28995,250.00037,28.369184,96.0,0.061279114,30.283142,252.78325,210.90367,0.0,52.28995,0.11375655,0.0,49.518074,8.330017
23023,20821380.0,0.0,18.29889,14.801605,21.290466,21.182709,21.488037,21.2594,18.29895,18.299011,18.299011,18.299042,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0044990536,9.54197e-21,0.0,52.289932,250.00037,28.358597,96.0,0.061317217,30.297964,252.78322,210.90367,0.0,52.289932,0.11375657,0.0,49.51805,8.330017
23024,20821440.0,0.0,18.298859,14.796753,21.290405,21.181946,21.488983,21.25943,18.29892,18.29898,18.29898,18.29898,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0032963094,9.54197e-21,0.0,52.28991,250.00038,28.347673,96.0,0.061356526,30.31326,252.78317,210.90369,0.0,52.28991,0.11375657,0.0,49.518032,8.330017
23025,20821500.0,0.0,18.298859,14.791779,21.290344,21.181213,21.48993,21.25943,18.29889,18.29895,18.29895,18.29895,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.002591919,9.54197e-21,0.0,52.28989,250.0004,28.336498,96.0,0.061396733,30.328903,252.78313,210.9037,0.0,52.28989,0.113756575,0.0,49.518013,8.330017
23026,20821560.0,0.0,18.298798,14.786652,21.290222,21.18039,21.490784,21.2594,18.298859,18.29892,18.29892,18.29892,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0037302023,9.54197e-21,0.0,52.289867,250.00041,28.325045,96.0,0.061437935,30.34494,252.78308,210.9037,0.0,52.289867,0.113756575,0.0,49.51799,8.330017
23027,20821620.0,0.0,18.298737,14.781372,21.2901,21.179596,21.491638,21.259369,18.298828,18.29889,18.29889,18.29889,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.004792956,9.54197e-21,0.0,52.28985,250.00041,28.31325,96.0,0.061480366,30.36145,252.78304,210.90372,0.0,52.28985,0.113756575,0.0,49.517967,8.330017
23028,20821680.0,0.0,18.298706,14.77597,21.290009,21.178802,21.492493,21.259338,18.298798,18.298859,18.298859,18.298859,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0050281533,9.54197e-21,0.0,52.289825,250.00043,28.301105,96.0,0.061524045,30.378452,252.78299,210.90372,0.0,52.289825,0.11375659,0.0,49.517944,8.330017
23029,20821740.0,0.0,18.298706,14.770447,21.289886,21.178009,21.493317,21.259277,18.298767,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.003932236,9.54197e-21,0.0,52.289803,250.00044,28.288576,96.0,0.06156912,30.395994,252.78294,210.90373,0.0,52.289803,0.11375659,0.0,49.51792,8.330017
23030,20821800.0,0.0,18.298676,14.7647705,21.289764,21.177216,21.494171,21.259247,18.298737,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.002835456,9.54197e-21,0.0,52.28978,250.00046,28.275755,96.0,0.06161523,30.413944,252.78288,210.90373,0.0,52.28978,0.11375659,0.0,49.5179,8.330017
23031,20821860.0,0.0,18.298645,14.758942,21.289581,21.176392,21.494904,21.259155,18.298706,18.298767,18.298767,18.298767,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0037944315,9.54197e-21,0.0,52.289753,250.00047,28.262674,96.0,0.06166227,30.432257,252.78284,210.90375,0.0,52.289753,0.113756604,0.0,49.51787,8.330017
23032,20821920.0,0.0,18.298584,14.752991,21.289398,21.175537,21.495667,21.259064,18.298676,18.298737,18.298737,18.298737,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0048309374,9.54197e-21,0.0,52.289726,250.00047,28.249258,96.0,0.06171052,30.451042,252.78278,210.90376,0.0,52.289726,0.113756604,0.0,49.517845,8.330017
23033,20821980.0,0.0,18.298553,14.746887,21.289215,21.174713,21.496399,21.258972,18.298645,18.298706,18.298706,18.298706,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0044544637,9.54197e-21,0.0,52.2897,250.00049,28.23545,96.0,0.061760172,30.470371,252.78273,210.90376,0.0,52.2897,0.11375661,0.0,49.51782,8.330017
23034,20822040.0,0.0,18.298523,14.740631,21.289032,21.17389,21.497131,21.25888,18.298615,18.298676,18.298676,18.298676,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0039106347,9.54197e-21,0.0,52.28967,250.0005,28.221333,96.0,0.061810926,30.490133,252.78267,210.90378,0.0,52.28967,0.11375661,0.0,49.51779,8.330017
23035,20822100.0,0.0,18.298523,14.734222,21.28888,21.173065,21.497894,21.25882,18.298584,18.298645,18.298645,18.298645,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0027960518,9.54197e-21,0.0,52.289646,250.00052,28.206882,96.0,0.061862875,30.510363,252.78261,210.90378,0.0,52.289646,0.11375661,0.0,49.517765,8.330017
23036,20822160.0,0.0,18.298462,14.727692,21.288635,21.17218,21.498535,21.258667,18.298553,18.298584,18.298584,18.298615,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.004030254,9.54197e-21,0.0,52.289616,250.00053,28.192192,96.0,0.061915684,30.530933,252.78256,210.9038,0.0,52.289616,0.11375663,0.0,49.51774,8.330017
23037,20822220.0,0.0,18.298431,14.720978,21.288391,21.171295,21.499176,21.258545,18.298523,18.298553,18.298553,18.298584,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0049180505,9.54197e-21,0.0,52.28959,250.00053,28.17714,96.0,0.061969794,30.552006,252.7825,210.9038,0.0,52.28959,0.11375663,0.0,49.517708,8.330017
23038,20822280.0,0.0,18.2984,14.714142,21.288177,21.17044,21.499817,21.258392,18.298492,18.298523,18.298523,18.298553,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0044706883,9.54197e-21,0.0,52.28956,250.00055,28.16169,96.0,0.06202532,30.573637,252.78244,210.90381,0.0,52.28956,0.11375664,0.0,49.517677,8.330017
23039,20822340.0,0.0,18.29837,14.707153,21.287933,21.169556,21.500488,21.25827,18.298431,18.298492,18.298492,18.298523,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0034317204,9.54197e-21,0.0,52.289528,250.00056,28.145903,96.0,0.062082052,30.595737,252.78238,210.90382,0.0,52.289528,0.11375664,0.0,49.51765,8.330017
23040,20822400.0,0.0,18.29837,14.700134,21.28769,21.168732,21.501099,21.258148,18.2984,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0028758966,9.54197e-21,0.0,52.289497,250.00058,28.130112,96.0,0.062138792,30.617846,252.7823,210.90382,0.0,52.289497,0.11375664,0.0,49.517616,8.330017
23041,20822460.0,0.0,20.47528,14.692688,21.29309,21.180878,21.510986,21.266052,18.31491,18.220245,18.220245,18.226654,0.0,0.0009848222,0.0009848222,0.0013680498,250.0,18.300018,0.0,0.0,0.0,6.150682,9.54197e-21,0.0,23.494677,80.49566,0.27410263,96.0,0.0033365155,69.61626,27.52794,79.99163,0.0,23.494677,0.003412379,0.0,20.88295,8.330017
23042,20822520.0,0.0,20.964508,14.685211,21.307617,21.194458,21.521942,21.274902,18.317871,18.222534,18.222534,18.223572,0.0,0.0037593392,0.0037593392,0.0045024203,250.0,18.300018,0.0,0.0,0.0,12.270239,9.54197e-21,0.0,34.0272,113.98087,0.460881,96.0,0.012014688,69.35477,138.50682,97.582825,0.0,34.0272,0.01207553,0.0,29.83046,8.330017
23043,20822580.0,0.0,21.305939,14.677551,21.330475,21.206146,21.531036,21.282166,18.35968,18.250336,18.250336,18.242645,0.0,0.011558531,0.011558531,0.01353874,250.0,18.300018,0.0,0.0,0.0,44.784786,9.54197e-21,0.0,44.520386,133.75365,1.0886953,96.0,0.036651175,68.47582,240.04343,116.588936,0.0,44.520386,0.036678743,0.0,39.933277,8.330017
23044,20822640.0,9.0,21.328125,14.669708,21.333893,21.214294,21.53714,21.286835,18.660645,18.32196,18.32196,18.296661,0.0,0.019853521,0.019853521,0.025942404,250.0,18.300018,0.0,0.0,0.0,78.85276,9.54197e-21,0.0,50.2097,144.02745,5.449923,96.0,0.065602385,62.37011,238.64066,134.08318,0.0,50.2097,0.06566979,0.0,46.460228,8.330017
23045,20822700.0,9.0,20.44992,14.661743,21.333862,21.219269,21.54126,21.289795,19.343842,18.572662,18.572662,18.503143,0.0,0.025343152,0.025343152,0.03609537,250.0,18.300018,0.0,0.0,0.0,55.463764,9.54197e-21,0.0,52.915318,155.54562,18.48123,96.0,0.07278758,44.126278,238.49518,149.2845,0.0,52.915318,0.08680907,0.0,49.781834,8.330017
23046,20822760.0,9.0,16.759674,14.653595,21.334625,21.222382,21.544617,21.292175,19.765656,19.011932,19.011932,18.901825,0.0,0.028689312,0.028689312,0.04275216,250.0,18.300018,0.0,0.0,0.0,-122.89867,9.54197e-21,0.0,54.17297,169.81456,36.235344,96.0,0.028549641,19.270517,239.54312,162.7791,0.0,54.17297,0.100160405,0.0,51.273598,8.330017
23047,20822820.0,0.0,15.450592,14.645325,21.33667,21.225616,21.548218,21.29486,18.918854,19.183075,19.183075,19.100372,0.0,0.030698627,0.030698627,0.046780836,250.0,18.300018,0.0,0.0,0.0,-189.90033,9.54197e-21,0.0,54.609673,185.1565,40.5195,96.0,0.0147825,13.272698,241.51743,174.62534,0.0,54.609673,0.10820838,0.0,51.7747,8.330017
23048,20822880.0,0.0,18.032166,14.636932,21.338318,21.227448,21.550781,21.29663,17.715729,18.750305,18.750305,18.754242,0.0,0.03186987,0.03186987,0.04905332,250.0,18.300018,0.0,0.0,0.0,-6.958595,9.54197e-21,0.0,54.570778,199.92807,28.56005,96.0,0.060097784,30.01593,243.92163,184.64319,0.0,54.570778,0.11282033,0.0,51.750988,8.330017
23049,20822940.0,0.0,19.809418,14.628418,21.337769,21.226318,21.551178,21.296356,17.671997,18.224976,18.224976,18.280884,0.0,0.032481257,0.032481257,0.05020721,250.0,18.300018,0.0,0.0,0.0,115.73115,9.54197e-21,0.0,54.288273,212.6019,20.182432,96.0,0.089357086,41.744595,246.32404,192.48128,0.0,54.288273,0.11519265,0.0,51.480125,8.330017
23050,20823000.0,0.0,19.201508,14.619751,21.335907,21.22351,21.550446,21.295044,18.393951,18.154968,18.154968,18.190918,0.0,0.032704536,0.032704536,0.050636563,250.0,18.300018,0.0,0.0,0.0,57.95064,9.54197e-21,0.0,53.93289,222.99321,24.051016,96.0,0.07775728,36.32858,248.37746,198.34477,0.0,53.93289,0.11606378,0.0,51.135212,8.330017
23051,20823060.0,0.0,17.727905,14.610992,21.334229,21.220856,21.549927,21.293945,18.74179,18.385193,18.385193,18.382263,0.0,0.032742813,0.032742813,0.05072418,250.0,18.300018,0.0,0.0,0.0,-47.827946,9.54197e-21,0.0,53.59369,230.95436,31.030182,96.0,0.05284629,26.557747,249.91086,202.54926,0.0,53.59369,0.11622337,0.0,50.803078,8.330017
23052,20823120.0,0.0,17.500427,14.602142,21.333344,21.219086,21.55008,21.293457,18.432861,18.489655,18.489655,18.480042,0.0,0.032700803,0.032700803,0.050661445,250.0,18.300018,0.0,0.0,0.0,-57.212868,9.54197e-21,0.0,53.289562,236.9203,31.655268,96.0,0.050509926,25.682629,250.99557,205.53822,0.0,53.289562,0.1160732,0.0,50.50333,8.330017
23053,20823180.0,0.0,18.335358,14.59317,21.332397,21.217224,21.55011,21.292877,18.085297,18.366272,18.366272,18.375,0.0,0.03261984,0.03261984,0.05052451,250.0,18.300018,0.0,0.0,0.0,6.4088545,9.54197e-21,0.0,53.030865,241.28609,27.59349,96.0,0.06513828,31.369114,251.72227,207.60878,0.0,53.030865,0.11577142,0.0,50.247414,8.330017
23054,20823240.0,0.0,18.806152,14.584137,21.330933,21.214691,21.549652,21.29187,18.131134,18.235718,18.235718,18.253448,0.0,0.032519735,0.032519735,0.05035025,250.0,18.300018,0.0,0.0,0.0,37.666435,9.54197e-21,0.0,52.82219,244.35599,25.544924,96.0,0.07222888,34.237106,252.19218,208.96593,0.0,52.82219,0.11539475,0.0,50.040688,8.330017
23055,20823300.0,0.0,18.485016,14.575012,21.329254,21.211945,21.549042,21.29068,18.363556,18.249023,18.249023,18.256836,0.0,0.032417353,0.032417353,0.05017001,250.0,18.300018,0.0,0.0,0.0,11.327682,9.54197e-21,0.0,52.665417,246.45203,27.222017,96.0,0.06606293,31.889175,252.4849,209.81548,0.0,52.665417,0.11500806,0.0,49.88553,8.330017
23056,20823360.0,0.0,18.054749,14.565796,21.32782,21.209503,21.548676,21.289734,18.429688,18.327423,18.327423,18.324005,0.0,0.032332495,0.032332495,0.050020188,250.0,18.300018,0.0,0.0,0.0,-18.798758,9.54197e-21,0.0,52.551895,247.8339,29.147646,96.0,0.058944184,29.193296,252.66136,210.33615,0.0,52.551895,0.114687376,0.0,49.773453,8.330017
23057,20823420.0,0.0,18.076935,14.556549,21.32663,21.207367,21.548492,21.28897,18.31186,18.348175,18.348175,18.34491,0.0,0.032268386,0.032268386,0.049907044,250.0,18.300018,0.0,0.0,0.0,-15.087934,9.54197e-21,0.0,52.468903,248.74054,28.892282,96.0,0.05974722,29.550806,252.76048,210.6587,0.0,52.468903,0.114445254,0.0,49.69173,8.330017
23058,20823480.0,0.0,18.362274,14.547211,21.325409,21.2052,21.548279,21.288177,18.220703,18.304321,18.304321,18.307312,0.0,0.032219376,0.032219376,0.04982062,250.0,18.300018,0.0,0.0,0.0,5.731148,9.54197e-21,0.0,52.407944,249.32423,27.532232,96.0,0.06455193,31.454876,252.80984,210.84927,0.0,52.407944,0.114260286,0.0,49.631863,8.330017
23059,20823540.0,0.0,18.463898,14.537811,21.324036,21.20285,21.547913,21.287231,18.25705,18.27185,18.27185,18.276642,0.0,0.032179654,0.032179654,0.049750563,250.0,18.300018,0.0,0.0,0.0,11.845709,9.54197e-21,0.0,52.364803,249.68187,27.112251,96.0,0.06597188,32.04285,252.83012,210.94493,0.0,52.364803,0.1141104,0.0,49.589664,8.330017
23060,20823600.0,0.0,18.32724,14.528412,21.322632,21.20047,21.547577,21.286285,18.330048,18.284637,18.284637,18.285767,0.0,0.0321485,0.0321485,0.049695715,250.0,18.300018,0.0,0.0,0.0,1.3640364,9.54197e-21,0.0,52.33642,249.88513,27.76804,96.0,0.063562974,31.124746,252.83476,210.98074,0.0,52.33642,0.113993004,0.0,49.56209,8.330017
23061,20823660.0,0.0,18.203217,14.518951,21.32135,21.198242,21.547272,21.28543,18.337555,18.310059,18.310059,18.308167,0.0,0.032126993,0.032126993,0.04965808,250.0,18.300018,0.0,0.0,0.0,-7.025859,9.54197e-21,0.0,52.318336,249.99207,28.287931,96.0,0.061652623,30.396894,252.83182,210.98866,0.0,52.318336,0.11391222,0.0,49.54467,8.330017
23062,20823720.0,0.0,18.236542,14.50946,21.32013,21.196106,21.547058,21.284637,18.294983,18.312408,18.312408,18.31131,0.0,0.032113265,0.032113265,0.049634248,250.0,18.300018,0.0,0.0,0.0,-4.026048,9.54197e-21,0.0,52.306305,250.04669,28.072178,96.0,0.06240198,30.69895,252.82501,210.98692,0.0,52.306305,0.11386086,0.0,49.533134,8.330017
