,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23063,20823780.0,0.0,18.331696,14.499939,21.318909,21.19397,21.546814,21.283813,18.270233,18.296967,18.296967,18.298004,0.0,0.032104,0.032104,0.049618233,250.0,18.300018,0.0,0.0,0.0,2.7599676,9.54197e-21,0.0,52.29808,250.07082,27.612024,96.0,0.06403395,31.343168,252.81664,210.97931,0.0,52.29808,0.11382627,0.0,49.52528,8.330017
23064,20823840.0,0.0,18.355469,14.4904175,21.317596,21.191742,21.546509,21.282928,18.286896,18.287659,18.287659,18.289124,0.0,0.032096893,0.032096893,0.049605936,250.0,18.300018,0.0,0.0,0.0,4.0369725,9.54197e-21,0.0,52.29287,250.0754,27.506897,96.0,0.064395495,31.490343,252.8085,210.96642,0.0,52.29287,0.11379971,0.0,49.520344,8.330017
23065,20823900.0,0.0,18.301117,14.4808655,21.316315,21.189545,21.546234,21.282074,18.31134,18.293884,18.293884,18.293976,0.0,0.03209163,0.03209163,0.049596842,250.0,18.300018,0.0,0.0,0.0,-0.022910386,9.54197e-21,0.0,52.290134,250.06808,27.7463,96.0,0.06352814,31.155184,252.80165,210.95146,0.0,52.290134,0.113780074,0.0,49.51782,8.330017
23066,20823960.0,0.0,18.261566,14.471344,21.315063,21.187408,21.54596,21.28125,18.311157,18.302582,18.302582,18.301788,0.0,0.032088574,0.032088574,0.049591646,250.0,18.300018,0.0,0.0,0.0,-2.6469624,9.54197e-21,0.0,52.28889,250.05618,27.892479,96.0,0.06299826,30.95053,252.79623,210.93895,0.0,52.28889,0.11376877,0.0,49.516724,8.330017
23067,20824020.0,0.0,18.278992,14.461792,21.313843,21.185303,21.545715,21.280426,18.294952,18.302551,18.302551,18.302185,0.0,0.032087173,0.032087173,0.049589347,250.0,18.300018,0.0,0.0,0.0,-1.1963843,9.54197e-21,0.0,52.288193,250.04507,27.776218,96.0,0.06341249,31.113295,252.7919,210.9304,0.0,52.288193,0.11376367,0.0,49.516125,8.330017
23068,20824080.0,0.0,18.312927,14.452301,21.312622,21.183167,21.54544,21.279572,18.28772,18.296783,18.296783,18.29718,0.0,0.03208637,0.03208637,0.04958805,250.0,18.300018,0.0,0.0,0.0,1.1888211,9.54197e-21,0.0,52.287685,250.03592,27.600283,96.0,0.064040825,31.359604,252.78844,210.9241,0.0,52.287685,0.11376078,0.0,49.515686,8.330017
23069,20824140.0,0.0,18.317566,14.44281,21.31137,21.18103,21.545166,21.278748,18.294891,18.294067,18.294067,18.294525,0.0,0.032085616,0.032085616,0.049586788,250.0,18.300018,0.0,0.0,0.0,1.368431,9.54197e-21,0.0,52.287453,250.02782,27.566496,96.0,0.064160086,31.406902,252.7858,210.91841,0.0,52.287453,0.113758005,0.0,49.5155,8.330017
23070,20824200.0,0.0,18.29657,14.43335,21.31012,21.178925,21.54486,21.277893,18.303467,18.296661,18.296661,18.29663,0.0,0.032085024,0.032085024,0.04958579,250.0,18.300018,0.0,0.0,0.0,-0.18172817,9.54197e-21,0.0,52.287537,250.02039,27.643839,96.0,0.06388221,31.298626,252.78394,210.91339,0.0,52.287537,0.11375582,0.0,49.515617,8.330017
23071,20824260.0,0.0,18.283508,14.42392,21.308899,21.176819,21.544586,21.27707,18.30246,18.299774,18.299774,18.299438,0.0,0.03208484,0.03208484,0.049585517,250.0,18.300018,0.0,0.0,0.0,-1.032047,9.54197e-21,0.0,52.287746,250.01431,27.675932,96.0,0.063767046,31.253693,252.78267,210.90996,0.0,52.287746,0.1137552,0.0,49.515846,8.330017
23072,20824320.0,0.0,18.290436,14.41452,21.307678,21.174713,21.544312,21.276245,18.296783,18.299622,18.299622,18.299469,0.0,0.032084942,0.032084942,0.049585726,250.0,18.300018,0.0,0.0,0.0,-0.47103927,9.54197e-21,0.0,52.287876,250.01013,27.617615,96.0,0.06397602,31.335339,252.78174,210.90807,0.0,52.287876,0.113755606,0.0,49.515984,8.330017
23073,20824380.0,0.0,18.302734,14.405212,21.306458,21.172638,21.544037,21.275421,18.294006,18.297607,18.297607,18.29773,0.0,0.032085054,0.032085054,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.39502636,9.54197e-21,0.0,52.287907,250.00742,27.540144,96.0,0.064253345,31.443798,252.78104,210.90695,0.0,52.287907,0.11375605,0.0,49.51602,8.330017
23074,20824440.0,0.0,18.305756,14.395935,21.305237,21.170563,21.543762,21.274567,18.296295,18.296417,18.296417,18.2966,0.0,0.03208505,0.03208505,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.5535718,9.54197e-21,0.0,52.287918,250.00548,27.508345,96.0,0.064366974,31.488317,252.78052,210.90598,0.0,52.287918,0.113756046,0.0,49.51604,8.330017
23075,20824500.0,0.0,18.299255,14.386749,21.304016,21.168488,21.543457,21.273743,18.299408,18.29712,18.29712,18.29715,0.0,0.032084998,0.032084998,0.049585864,250.0,18.300018,0.0,0.0,0.0,0.06717187,9.54197e-21,0.0,52.28798,250.00385,27.517933,96.0,0.06433259,31.474892,252.78017,210.90503,0.0,52.28798,0.11375586,0.0,49.516098,8.330017
23076,20824560.0,0.0,18.293213,14.377594,21.302795,21.166412,21.543182,21.272919,18.299866,18.29837,18.29837,18.298248,0.0,0.032085005,0.032085005,0.049585883,250.0,18.300018,0.0,0.0,0.0,-0.34410802,9.54197e-21,0.0,52.288048,250.00256,27.522696,96.0,0.06431561,31.468227,252.77995,210.9044,0.0,52.288048,0.1137559,0.0,49.51617,8.330017
23077,20824620.0,0.0,18.294556,14.368561,21.301575,21.164337,21.542877,21.272064,18.297852,18.298584,18.298584,18.298492,0.0,0.03208509,0.03208509,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.22191922,9.54197e-21,0.0,52.28808,250.00179,27.4935,96.0,0.06442016,31.509102,252.77979,210.90419,0.0,52.28808,0.11375622,0.0,49.5162,8.330017
23078,20824680.0,0.0,18.299042,14.359589,21.300354,21.162292,21.542572,21.27124,18.29657,18.297943,18.297943,18.297943,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.09846571,9.54197e-21,0.0,52.288055,250.00142,27.452002,96.0,0.064568594,31.567198,252.77965,210.90417,0.0,52.288055,0.113756515,0.0,49.516182,8.330017
23079,20824740.0,0.0,18.300232,14.350739,21.299164,21.160248,21.542297,21.270416,18.297058,18.297577,18.297577,18.297638,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.16843788,9.54197e-21,0.0,52.28802,250.00122,27.426859,96.0,0.06465841,31.602394,252.77953,210.90411,0.0,52.28802,0.11375657,0.0,49.516144,8.330017
23080,20824800.0,0.0,18.299286,14.34198,21.297943,21.158234,21.541992,21.269592,18.298065,18.297577,18.297577,18.297607,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.08657599,9.54197e-21,0.0,52.28799,250.00104,27.411566,96.0,0.06471301,31.623808,252.77942,210.904,0.0,52.28799,0.11375654,0.0,49.516113,8.330017
23081,20824860.0,0.0,18.29715,14.3333435,21.296722,21.156189,21.541687,21.268768,18.298615,18.297974,18.297974,18.297943,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.06557303,9.54197e-21,0.0,52.28797,250.00085,27.400953,96.0,0.064750895,31.638664,252.77933,210.9039,0.0,52.28797,0.113756515,0.0,49.516098,8.330017
23082,20824920.0,0.0,18.29715,14.324799,21.295532,21.154144,21.541382,21.267944,18.298279,18.298065,18.298065,18.298035,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0614435,9.54197e-21,0.0,52.28794,250.00078,27.380667,96.0,0.06482335,31.667065,252.77925,210.90388,0.0,52.28794,0.113756575,0.0,49.516068,8.330017
23083,20824980.0,0.0,18.297699,14.316406,21.294342,21.15213,21.541077,21.26712,18.297913,18.298065,18.298065,18.298065,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.02026442,9.54197e-21,0.0,52.28791,250.00073,27.35824,96.0,0.064903446,31.698465,252.77917,210.9039,0.0,52.28791,0.11375664,0.0,49.51603,8.330017
23084,20825040.0,0.0,18.2984,14.308136,21.293121,21.150116,21.540771,21.266296,18.29779,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.027237937,9.54197e-21,0.0,52.287872,250.00072,27.335777,96.0,0.064983614,31.72991,252.7791,210.90392,0.0,52.287872,0.11375668,0.0,49.51599,8.330017
23085,20825100.0,0.0,18.2984,14.300018,21.291962,21.148132,21.540466,21.265472,18.297913,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.02407771,9.54197e-21,0.0,52.28783,250.0007,27.317106,96.0,0.06505022,31.75605,252.77902,210.90392,0.0,52.28783,0.11375668,0.0,49.51595,8.330017
23086,20825160.0,0.0,18.298462,14.292023,21.290741,21.146118,21.54013,21.264648,18.298065,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.024411466,9.54197e-21,0.0,52.28779,250.0007,27.298065,96.0,0.065118134,31.782705,252.77895,210.90392,0.0,52.28779,0.11375668,0.0,49.515907,8.330017
23087,20825220.0,0.0,18.29831,14.28421,21.28955,21.144104,21.539795,21.263794,18.298187,18.298035,18.298035,18.298035,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.008221522,9.54197e-21,0.0,52.287746,250.00069,27.280584,96.0,0.06518049,31.807184,252.77887,210.9039,0.0,52.287746,0.113756664,0.0,49.51587,8.330017
23088,20825280.0,0.0,18.298157,14.27655,21.28833,21.14209,21.53946,21.26297,18.298279,18.298096,18.298096,18.298096,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0032022486,9.54197e-21,0.0,52.28771,250.00069,27.263159,96.0,0.06524262,31.831577,252.7788,210.90388,0.0,52.28771,0.11375665,0.0,49.51583,8.330017
23089,20825340.0,0.0,18.298065,14.269043,21.28714,21.140106,21.539154,21.262146,18.298279,18.298187,18.298187,18.298187,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.012137972,9.54197e-21,0.0,52.287674,250.00066,27.245935,96.0,0.06530402,31.85569,252.77872,210.90387,0.0,52.287674,0.11375665,0.0,49.515793,8.330017
23090,20825400.0,0.0,18.298218,14.261749,21.28598,21.138123,21.538818,21.261322,18.298218,18.298218,18.298218,18.298218,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0029654244,9.54197e-21,0.0,52.287632,250.00066,27.227947,96.0,0.06536813,31.880873,252.77866,210.90387,0.0,52.287632,0.11375665,0.0,49.51576,8.330017
23091,20825460.0,0.0,18.298462,14.254608,21.28476,21.136139,21.538483,21.260498,18.298218,18.298218,18.298218,18.298218,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.012263299,9.54197e-21,0.0,52.287598,250.00066,27.209932,96.0,0.065432325,31.906096,252.77858,210.90387,0.0,52.287598,0.11375665,0.0,49.515717,8.330017
23092,20825520.0,0.0,18.298553,14.247681,21.28357,21.134155,21.538147,21.259674,18.29831,18.298248,18.298248,18.298218,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.013630636,9.54197e-21,0.0,52.28756,250.00064,27.193186,96.0,0.06549198,31.929537,252.7785,210.90387,0.0,52.28756,0.11375664,0.0,49.51568,8.330017
23093,20825580.0,0.0,18.298492,14.240936,21.28238,21.132172,21.53778,21.25885,18.2984,18.298279,18.298279,18.298279,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0067471974,9.54197e-21,0.0,52.287518,250.00063,27.177376,96.0,0.06554829,31.951675,252.77844,210.90385,0.0,52.287518,0.11375663,0.0,49.515644,8.330017
23094,20825640.0,0.0,18.298462,14.2344055,21.281189,21.130188,21.537445,21.258026,18.298462,18.29834,18.29834,18.29834,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0019084752,9.54197e-21,0.0,52.28749,250.00061,27.161867,96.0,0.06560353,31.973389,252.77837,210.90384,0.0,52.28749,0.11375663,0.0,49.51561,8.330017
23095,20825700.0,0.0,18.298431,14.228088,21.279999,21.128235,21.53711,21.257202,18.298462,18.2984,18.2984,18.29837,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0018457436,9.54197e-21,0.0,52.287453,250.0006,27.14671,96.0,0.0656575,31.994606,252.7783,210.90382,0.0,52.287453,0.11375661,0.0,49.515575,8.330017
23096,20825760.0,0.0,18.298553,14.222015,21.278809,21.126251,21.536743,21.256378,18.298462,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0036245584,9.54197e-21,0.0,52.28742,250.00058,27.131388,96.0,0.06571205,32.016056,252.77824,210.90381,0.0,52.28742,0.11375661,0.0,49.51554,8.330017
23097,20825820.0,0.0,18.298676,14.2161255,21.277618,21.124268,21.536407,21.255554,18.298492,18.298462,18.298462,18.298462,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.008558484,9.54197e-21,0.0,52.287388,250.00058,27.116549,96.0,0.06576487,32.03683,252.77818,210.90381,0.0,52.287388,0.113756604,0.0,49.515507,8.330017
23098,20825880.0,0.0,18.298737,14.21051,21.276428,21.122314,21.536041,21.25473,18.298584,18.298492,18.298492,18.298492,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.009634446,9.54197e-21,0.0,52.287354,250.00056,27.102428,96.0,0.06581512,32.0566,252.77812,210.9038,0.0,52.287354,0.11375659,0.0,49.515476,8.330017
23099,20825940.0,0.0,18.298767,14.205139,21.275238,21.120361,21.535675,21.253906,18.298645,18.298553,18.298553,18.298523,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0069332393,9.54197e-21,0.0,52.287323,250.00055,27.089035,96.0,0.065862775,32.07535,252.77806,210.90378,0.0,52.287323,0.113756575,0.0,49.515446,8.330017
23100,20826000.0,0.0,18.298767,14.200012,21.274048,21.118408,21.535309,21.253082,18.298706,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0046644993,9.54197e-21,0.0,52.287292,250.00053,27.076048,96.0,0.06590897,32.093533,252.778,210.90376,0.0,52.287292,0.113756575,0.0,49.515415,8.330017
23101,20826060.0,0.0,18.298767,14.195007,21.272858,21.116455,21.534943,21.252258,18.298737,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0018176489,9.54197e-21,0.0,52.287262,250.0005,27.063557,96.0,0.06595341,32.111023,252.77795,210.90375,0.0,52.287262,0.11375657,0.0,49.51539,8.330017
23102,20826120.0,0.0,18.298737,14.190002,21.271667,21.114502,21.534576,21.251404,18.298767,18.298706,18.298706,18.298676,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.00088692177,9.54197e-21,0.0,52.28724,250.00049,27.051071,96.0,0.06599782,32.1285,252.7779,210.90373,0.0,52.28724,0.11375657,0.0,49.51536,8.330017
23103,20826180.0,0.0,18.298706,14.184998,21.270477,21.112549,21.53418,21.25058,18.298767,18.298737,18.298737,18.298706,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0020123334,9.54197e-21,0.0,52.28721,250.00047,27.038527,96.0,0.06604242,32.14606,252.77785,210.90373,0.0,52.28721,0.11375655,0.0,49.51533,8.330017
23104,20826240.0,0.0,18.298737,14.179993,21.269287,21.110626,21.533813,21.249786,18.298737,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0008127117,9.54197e-21,0.0,52.287178,250.00047,27.025887,96.0,0.06608737,32.16376,252.77779,210.90372,0.0,52.287178,0.11375655,0.0,49.515305,8.330017
23105,20826300.0,0.0,18.298767,14.175018,21.268127,21.108673,21.533447,21.248962,18.298737,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0009341376,9.54197e-21,0.0,52.287155,250.00046,27.013239,96.0,0.06613234,32.181465,252.77774,210.90372,0.0,52.287155,0.11375655,0.0,49.515278,8.330017
23106,20826360.0,0.0,18.298767,14.170013,21.266937,21.10675,21.53305,21.248138,18.298737,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0011731772,9.54197e-21,0.0,52.287125,250.00046,27.000666,96.0,0.06617703,32.19907,252.7777,210.90372,0.0,52.287125,0.11375655,0.0,49.51525,8.330017
23107,20826420.0,0.0,18.298737,14.165009,21.265747,21.104797,21.532654,21.247314,18.298767,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-1.5189371e-05,9.54197e-21,0.0,52.2871,250.00046,26.988184,96.0,0.066221386,32.21654,252.77765,210.90372,0.0,52.2871,0.11375655,0.0,49.51522,8.330017
23108,20826480.0,0.0,18.298737,14.160004,21.264557,21.102875,21.532257,21.24649,18.298767,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00051886536,9.54197e-21,0.0,52.28707,250.00044,26.975685,96.0,0.06626581,32.23404,252.77759,210.90372,0.0,52.28707,0.11375655,0.0,49.515194,8.330017
23109,20826540.0,0.0,18.298737,14.154999,21.263367,21.100952,21.53186,21.245667,18.298767,18.298767,18.298767,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0005411504,9.54197e-21,0.0,52.28704,250.00044,26.963182,96.0,0.066310234,32.251545,252.77754,210.90372,0.0,52.28704,0.11375655,0.0,49.515167,8.330017
23110,20826600.0,0.0,18.298767,14.149994,21.262207,21.09903,21.531464,21.244843,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0002911708,9.54197e-21,0.0,52.287018,250.00044,26.95065,96.0,0.06635476,32.26909,252.7775,210.9037,0.0,52.287018,0.11375655,0.0,49.515137,8.330017
23111,20826660.0,0.0,18.298767,14.14502,21.260986,21.097076,21.531036,21.244019,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0003182838,9.54197e-21,0.0,52.286987,250.00044,26.938147,96.0,0.06639917,32.2866,252.77745,210.9037,0.0,52.286987,0.11375655,0.0,49.51511,8.330017
23112,20826720.0,0.0,18.298767,14.140015,21.259796,21.095154,21.53064,21.243195,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,6.956095e-05,9.54197e-21,0.0,52.286957,250.00044,26.925665,96.0,0.06644349,32.304066,252.7774,210.9037,0.0,52.286957,0.11375655,0.0,49.51508,8.330017
23113,20826780.0,0.0,18.298767,14.13501,21.258606,21.093231,21.530212,21.24237,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,2.5180201e-05,9.54197e-21,0.0,52.28693,250.00044,26.913193,96.0,0.066487774,32.32153,252.77734,210.9037,0.0,52.28693,0.11375655,0.0,49.515053,8.330017
23114,20826840.0,0.0,18.298767,14.130005,21.257446,21.09134,21.529816,21.241547,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0002468038,9.54197e-21,0.0,52.286903,250.00044,26.900732,96.0,0.06653202,32.338978,252.7773,210.9037,0.0,52.286903,0.11375655,0.0,49.515026,8.330017
23115,20826900.0,0.0,18.298767,14.125,21.256256,21.089417,21.529388,21.240723,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0004057181,9.54197e-21,0.0,52.286877,250.00044,26.888298,96.0,0.06657615,32.35638,252.77725,210.9037,0.0,52.286877,0.11375655,0.0,49.514996,8.330017
23116,20826960.0,0.0,18.298767,14.119995,21.255066,21.087494,21.528961,21.239899,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-5.072311e-05,9.54197e-21,0.0,52.286846,250.00044,26.875883,96.0,0.06662022,32.373764,252.7772,210.9037,0.0,52.286846,0.11375655,0.0,49.51497,8.330017
23117,20827020.0,0.0,18.298767,14.115021,21.253876,21.085571,21.528534,21.239075,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00028304762,9.54197e-21,0.0,52.286823,250.00044,26.863457,96.0,0.066664316,32.39116,252.77716,210.9037,0.0,52.286823,0.11375655,0.0,49.514942,8.330017
23118,20827080.0,0.0,18.298767,14.110016,21.252686,21.08368,21.528107,21.23825,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00023236408,9.54197e-21,0.0,52.286793,250.00044,26.851034,96.0,0.066708386,32.40855,252.77711,210.9037,0.0,52.286793,0.11375655,0.0,49.514915,8.330017
23119,20827140.0,0.0,18.298767,14.105011,21.251495,21.081757,21.527649,21.237427,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0003484132,9.54197e-21,0.0,52.286762,250.00044,26.838604,96.0,0.066752486,32.425957,252.77707,210.9037,0.0,52.286762,0.11375655,0.0,49.514885,8.330017
23120,20827200.0,0.0,18.298767,14.100006,21.250336,21.079895,21.527222,21.236603,18.298767,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0006943501,9.54197e-21,0.0,52.28674,250.00043,26.826212,96.0,0.06679644,32.443302,252.77701,210.9037,0.0,52.28674,0.11375655,0.0,49.51486,8.330017
23121,20827260.0,0.0,18.298767,14.095001,21.249146,21.077972,21.526794,21.235779,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-8.190132e-06,9.54197e-21,0.0,52.28671,250.00043,26.813866,96.0,0.066840224,32.460587,252.77696,210.9037,0.0,52.28671,0.11375655,0.0,49.51483,8.330017
23122,20827320.0,0.0,18.298767,14.089996,21.247955,21.07605,21.526337,21.234955,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0004661437,9.54197e-21,0.0,52.28668,250.00043,26.801506,96.0,0.066884056,32.477894,252.77692,210.9037,0.0,52.28668,0.11375654,0.0,49.5148,8.330017
23123,20827380.0,0.0,18.298767,14.084991,21.246765,21.074158,21.525879,21.23413,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00010785413,9.54197e-21,0.0,52.286648,250.00043,26.789116,96.0,0.06692797,32.495235,252.77687,210.9037,0.0,52.286648,0.11375654,0.0,49.514774,8.330017
23124,20827440.0,0.0,18.298767,14.080017,21.245575,21.072266,21.525421,21.233307,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0002561205,9.54197e-21,0.0,52.286625,250.00043,26.776754,96.0,0.066971794,32.512547,252.77682,210.9037,0.0,52.286625,0.11375654,0.0,49.514748,8.330017
23125,20827500.0,0.0,18.298798,14.075012,21.244385,21.070374,21.524994,21.232513,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00082197774,9.54197e-21,0.0,52.286594,250.00043,26.764404,96.0,0.06701556,32.529835,252.77678,210.9037,0.0,52.286594,0.11375654,0.0,49.514717,8.330017
23126,20827560.0,0.0,18.298767,14.070007,21.243195,21.06845,21.524506,21.23169,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-6.316061e-06,9.54197e-21,0.0,52.286564,250.00043,26.752113,96.0,0.0670591,32.54704,252.77673,210.9037,0.0,52.286564,0.11375654,0.0,49.51469,8.330017
23127,20827620.0,0.0,18.298767,14.065002,21.242004,21.066559,21.524048,21.230865,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00052774715,9.54197e-21,0.0,52.286537,250.00043,26.73981,96.0,0.06710269,32.564266,252.77669,210.9037,0.0,52.286537,0.11375654,0.0,49.51466,8.330017
23128,20827680.0,0.0,18.298767,14.059998,21.240814,21.064667,21.52359,21.230042,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00018220198,9.54197e-21,0.0,52.28651,250.00043,26.727474,96.0,0.0671464,32.58154,252.77664,210.9037,0.0,52.28651,0.11375654,0.0,49.514633,8.330017
23129,20827740.0,0.0,18.298798,14.054993,21.239624,21.062775,21.523132,21.229218,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00046985218,9.54197e-21,0.0,52.286484,250.00043,26.715141,96.0,0.067190066,32.5988,252.7766,210.9037,0.0,52.286484,0.11375654,0.0,49.514603,8.330017
23130,20827800.0,0.0,18.298798,14.050018,21.238464,21.060913,21.522644,21.228394,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00048651226,9.54197e-21,0.0,52.286453,250.00043,26.702904,96.0,0.06723339,32.615932,252.77655,210.90369,0.0,52.286453,0.11375654,0.0,49.514576,8.330017
23131,20827860.0,0.0,18.298767,14.045013,21.237274,21.059021,21.522156,21.22757,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-2.734164e-05,9.54197e-21,0.0,52.286427,250.00043,26.690641,96.0,0.06727682,32.633106,252.7765,210.90369,0.0,52.286427,0.11375654,0.0,49.51455,8.330017
23132,20827920.0,0.0,18.298767,14.040009,21.236053,21.057129,21.521698,21.226746,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00027445648,9.54197e-21,0.0,52.2864,250.00043,26.678368,96.0,0.067320265,32.650288,252.77644,210.90369,0.0,52.2864,0.11375654,0.0,49.51452,8.330017
23133,20827980.0,0.0,18.298767,14.035004,21.234863,21.055237,21.52121,21.225922,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00023702218,9.54197e-21,0.0,52.28637,250.00043,26.6661,96.0,0.06736368,32.66746,252.7764,210.90369,0.0,52.28637,0.11375654,0.0,49.514492,8.330017
23134,20828040.0,0.0,18.298798,14.029999,21.233673,21.053345,21.520721,21.225098,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00032651555,9.54197e-21,0.0,52.28634,250.00043,26.65382,96.0,0.06740713,32.68465,252.77635,210.90369,0.0,52.28634,0.11375654,0.0,49.514465,8.330017
23135,20828100.0,0.0,18.298798,14.024994,21.232513,21.051483,21.520233,21.224304,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00067609205,9.54197e-21,0.0,52.286316,250.00043,26.641582,96.0,0.06745043,32.701786,252.7763,210.90369,0.0,52.286316,0.11375654,0.0,49.514435,8.330017
23136,20828160.0,0.0,18.298767,14.02002,21.231293,21.049591,21.519745,21.22345,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-4.191952e-05,9.54197e-21,0.0,52.286285,250.00043,26.629385,96.0,0.06749358,32.71886,252.77626,210.90369,0.0,52.286285,0.11375654,0.0,49.51441,8.330017
23137,20828220.0,0.0,18.298767,14.015015,21.230103,21.047699,21.519226,21.222626,18.298798,18.298798,18.298798,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.000493767,9.54197e-21,0.0,52.286255,250.00043,26.617168,96.0,0.06753677,32.735962,252.77621,210.90369,0.0,52.286255,0.11375654,0.0,49.51438,8.330017
23138,20828280.0,0.0,18.298798,14.01001,21.228912,21.045807,21.518738,21.221832,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00011030415,9.54197e-21,0.0,52.286224,250.00043,26.604929,96.0,0.06758006,32.7531,252.77617,210.90369,0.0,52.286224,0.11375654,0.0,49.51435,8.330017
23139,20828340.0,0.0,18.298798,14.005005,21.227722,21.043945,21.51825,21.221008,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00026869198,9.54197e-21,0.0,52.2862,250.00041,26.59271,96.0,0.06762326,32.770203,252.77612,210.90369,0.0,52.2862,0.11375654,0.0,49.514324,8.330017
23140,20828400.0,0.0,18.298798,14.0,21.226532,21.042084,21.51773,21.220184,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.000839571,9.54197e-21,0.0,52.28617,250.00041,26.580507,96.0,0.067666404,32.78729,252.77608,210.90369,0.0,52.28617,0.11375654,0.0,49.514294,8.330017
23141,20828460.0,0.0,18.298798,13.994995,21.225342,21.040161,21.517212,21.21936,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-3.2080996e-05,9.54197e-21,0.0,52.28614,250.00041,26.568365,96.0,0.06770931,32.804287,252.77603,210.90369,0.0,52.28614,0.11375653,0.0,49.514267,8.330017
23142,20828520.0,0.0,18.298767,13.990021,21.224121,21.0383,21.516693,21.218536,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.00056938827,9.54197e-21,0.0,52.286114,250.00041,26.556206,96.0,0.06775228,32.82131,252.77599,210.90369,0.0,52.286114,0.11375653,0.0,49.514236,8.330017
23143,20828580.0,0.0,18.298798,13.985016,21.22293,21.036407,21.516174,21.217712,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0001971204,9.54197e-21,0.0,52.286087,250.00041,26.54401,96.0,0.06779537,32.838387,252.77594,210.90369,0.0,52.286087,0.11375653,0.0,49.51421,8.330017
23144,20828640.0,0.0,18.298798,13.980011,21.22174,21.034546,21.515686,21.216888,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00048405054,9.54197e-21,0.0,52.28606,250.00041,26.531822,96.0,0.06783843,32.85545,252.7759,210.90369,0.0,52.28606,0.11375653,0.0,49.51418,8.330017
23145,20828700.0,0.0,18.298798,13.975006,21.220581,21.032684,21.515167,21.216095,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00049787905,9.54197e-21,0.0,52.28603,250.00041,26.519728,96.0,0.06788114,32.872383,252.77585,210.90369,0.0,52.28603,0.11375653,0.0,49.514153,8.330017
23146,20828760.0,0.0,18.298798,13.970001,21.21936,21.030792,21.514618,21.215271,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-3.941507e-05,9.54197e-21,0.0,52.286,250.00041,26.507605,96.0,0.06792394,32.889355,252.7758,210.90369,0.0,52.286,0.11375653,0.0,49.514122,8.330017
23147,20828820.0,0.0,18.298798,13.964996,21.21817,21.02893,21.5141,21.214447,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.00030471687,9.54197e-21,0.0,52.285976,250.00041,26.495472,96.0,0.06796678,32.906338,252.77576,210.90369,0.0,52.285976,0.11375653,0.0,49.514095,8.330017
23148,20828880.0,0.0,18.298798,13.959991,21.21698,21.02707,21.51358,21.213623,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.00010132655,9.54197e-21,0.0,52.285946,250.00041,26.48336,96.0,0.068009526,32.923294,252.77571,210.90369,0.0,52.285946,0.11375653,0.0,49.51407,8.330017
23149,20828940.0,0.0,18.298798,13.955017,21.21579,21.025208,21.513031,21.2128,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00017694528,9.54197e-21,0.0,52.285915,250.00041,26.471233,96.0,0.06805232,32.940273,252.77567,210.90369,0.0,52.285915,0.11375653,0.0,49.51404,8.330017
23150,20829000.0,0.0,18.298798,13.950012,21.2146,21.023346,21.512512,21.211975,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00052218826,9.54197e-21,0.0,52.285885,250.00041,26.459137,96.0,0.06809502,32.95721,252.77562,210.90367,0.0,52.285885,0.11375653,0.0,49.51401,8.330017
23151,20829060.0,0.0,18.298798,13.945007,21.213379,21.021454,21.511963,21.211151,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-6.423342e-05,9.54197e-21,0.0,52.285862,250.00041,26.447067,96.0,0.06813759,32.974106,252.77557,210.90367,0.0,52.285862,0.11375653,0.0,49.513985,8.330017
23152,20829120.0,0.0,18.298798,13.940002,21.212158,21.019562,21.511414,21.210327,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.00041984755,9.54197e-21,0.0,52.28583,250.00041,26.434982,96.0,0.06818022,32.991024,252.77553,210.90367,0.0,52.28583,0.11375653,0.0,49.513954,8.330017
23153,20829180.0,0.0,18.298798,13.934998,21.210968,21.0177,21.510864,21.209503,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-4.361987e-05,9.54197e-21,0.0,52.2858,250.00041,26.422876,96.0,0.06822291,33.007973,252.7755,210.90367,0.0,52.2858,0.11375653,0.0,49.513927,8.330017
23154,20829240.0,0.0,18.298798,13.929993,21.209778,21.015839,21.510315,21.20871,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00030577794,9.54197e-21,0.0,52.285774,250.00041,26.410797,96.0,0.068265505,33.024883,252.77545,210.90367,0.0,52.285774,0.11375653,0.0,49.513897,8.330017
23155,20829300.0,0.0,18.298828,13.925018,21.208588,21.013977,21.509766,21.207886,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00079078926,9.54197e-21,0.0,52.285748,250.00041,26.398733,96.0,0.06830803,33.04177,252.7754,210.90367,0.0,52.285748,0.11375653,0.0,49.51387,8.330017
23156,20829360.0,0.0,18.298798,13.920013,21.207367,21.012085,21.509216,21.207062,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00010063993,9.54197e-21,0.0,52.28572,250.00041,26.386728,96.0,0.06835035,33.058582,252.77536,210.90367,0.0,52.28572,0.11375653,0.0,49.51384,8.330017
23157,20829420.0,0.0,18.298798,13.915009,21.206146,21.010223,21.508667,21.206238,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0005966091,9.54197e-21,0.0,52.28569,250.00041,26.374699,96.0,0.06839274,33.07542,252.77531,210.90367,0.0,52.28569,0.11375653,0.0,49.51381,8.330017
23158,20829480.0,0.0,18.298798,13.910004,21.204956,21.008331,21.508087,21.205414,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00016264358,9.54197e-21,0.0,52.28566,250.00041,26.36263,96.0,0.06843526,33.092316,252.77527,210.90367,0.0,52.28566,0.11375653,0.0,49.513783,8.330017
23159,20829540.0,0.0,18.298798,13.904999,21.203766,21.00647,21.507538,21.20459,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0005256508,9.54197e-21,0.0,52.28563,250.00041,26.350576,96.0,0.068477735,33.109196,252.77522,210.90367,0.0,52.28563,0.11375653,0.0,49.513756,8.330017
23160,20829600.0,0.0,18.298828,13.899994,21.202576,21.004639,21.506989,21.203796,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0005200523,9.54197e-21,0.0,52.285606,250.00041,26.338615,96.0,0.06851985,33.12594,252.77518,210.90367,0.0,52.285606,0.11375653,0.0,49.51373,8.330017
23161,20829660.0,0.0,18.298798,13.89502,21.201355,21.002747,21.506409,21.202942,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0002757721,9.54197e-21,0.0,52.285576,250.0004,26.32662,96.0,0.06856209,33.14273,252.77513,210.90367,0.0,52.285576,0.113756515,0.0,49.5137,8.330017
23162,20829720.0,0.0,18.298798,13.890015,21.200104,21.000854,21.505829,21.202118,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0005989356,9.54197e-21,0.0,52.285545,250.0004,26.314598,96.0,0.06860442,33.15956,252.77509,210.90367,0.0,52.285545,0.113756515,0.0,49.51367,8.330017
23163,20829780.0,0.0,18.298798,13.88501,21.198914,20.998962,21.505249,21.201294,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00022918482,9.54197e-21,0.0,52.285515,250.0004,26.302565,96.0,0.06864678,33.17641,252.77504,210.90367,0.0,52.285515,0.113756515,0.0,49.51364,8.330017
23164,20829840.0,0.0,18.298798,13.880005,21.197693,20.9971,21.50467,21.20047,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00047836037,9.54197e-21,0.0,52.28549,250.0004,26.290522,96.0,0.06868917,33.193268,252.775,210.90367,0.0,52.28549,0.113756515,0.0,49.51361,8.330017
23165,20829900.0,0.0,18.298828,13.875,21.196472,20.99524,21.50412,21.199646,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0007697649,9.54197e-21,0.0,52.28546,250.0004,26.278528,96.0,0.06873136,33.21006,252.77496,210.90367,0.0,52.28546,0.113756515,0.0,49.513584,8.330017
23166,20829960.0,0.0,18.298798,13.869995,21.195251,20.993317,21.50351,21.198792,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00036723807,9.54197e-21,0.0,52.28543,250.0004,26.266579,96.0,0.068773404,33.22679,252.77492,210.90367,0.0,52.28543,0.113756515,0.0,49.513554,8.330017
23167,20830020.0,0.0,18.298798,13.865021,21.194,20.991394,21.50293,21.197968,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00087497174,9.54197e-21,0.0,52.285404,250.0004,26.25458,96.0,0.06881562,33.24359,252.77487,210.90367,0.0,52.285404,0.113756515,0.0,49.513527,8.330017
23168,20830080.0,0.0,18.298798,13.860016,21.19278,20.989502,21.50235,21.197113,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00019963217,9.54197e-21,0.0,52.285374,250.0004,26.24253,96.0,0.06885799,33.26046,252.77483,210.90367,0.0,52.285374,0.113756515,0.0,49.513496,8.330017
23169,20830140.0,0.0,18.298798,13.855011,21.191559,20.98761,21.50177,21.19629,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0003888445,9.54197e-21,0.0,52.285343,250.0004,26.230509,96.0,0.06890025,33.277287,252.77478,210.90367,0.0,52.285343,0.113756515,0.0,49.51347,8.330017
23170,20830200.0,0.0,18.298828,13.850006,21.190338,20.985718,21.50119,21.195465,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0011321863,9.54197e-21,0.0,52.28532,250.0004,26.218504,96.0,0.06894245,33.294094,252.77473,210.90367,0.0,52.28532,0.113756515,0.0,49.513443,8.330017
23171,20830260.0,0.0,18.298798,13.845001,21.189087,20.983765,21.50058,21.19461,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00021974614,9.54197e-21,0.0,52.28529,250.0004,26.206583,96.0,0.06898435,33.310783,252.77469,210.90367,0.0,52.28529,0.113756515,0.0,49.513412,8.330017
23172,20830320.0,0.0,18.298798,13.839996,21.187836,20.981842,21.49997,21.193756,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0010031102,9.54197e-21,0.0,52.28526,250.0004,26.19462,96.0,0.069026396,33.327534,252.77464,210.90367,0.0,52.28526,0.113756515,0.0,49.513382,8.330017
23173,20830380.0,0.0,18.298798,13.834991,21.186584,20.97992,21.49939,21.192902,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0004109233,9.54197e-21,0.0,52.28523,250.0004,26.182587,96.0,0.06906866,33.34438,252.77461,210.90367,0.0,52.28523,0.113756515,0.0,49.513355,8.330017
23174,20830440.0,0.0,18.298828,13.830017,21.185333,20.978027,21.49878,21.192047,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0006046339,9.54197e-21,0.0,52.285202,250.0004,26.170555,96.0,0.06911092,33.36122,252.77457,210.90366,0.0,52.285202,0.113756515,0.0,49.513325,8.330017
23175,20830500.0,0.0,18.298828,13.825012,21.184113,20.976135,21.4982,21.191223,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00061953196,9.54197e-21,0.0,52.28517,250.0004,26.158642,96.0,0.06915276,33.3779,252.77452,210.90366,0.0,52.28517,0.113756515,0.0,49.513294,8.330017
23176,20830560.0,0.0,18.298798,13.820007,21.182861,20.974182,21.497559,21.190369,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.000109712964,9.54197e-21,0.0,52.28515,250.0004,26.146692,96.0,0.06919472,33.39463,252.77448,210.90366,0.0,52.28515,0.113756515,0.0,49.513268,8.330017
23177,20830620.0,0.0,18.298798,13.815002,21.18161,20.97226,21.496948,21.189514,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00053997966,9.54197e-21,0.0,52.28512,250.0004,26.134724,96.0,0.06923673,33.41139,252.77443,210.90366,0.0,52.28512,0.113756515,0.0,49.513237,8.330017
23178,20830680.0,0.0,18.298798,13.809998,21.180359,20.970337,21.496338,21.18866,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00025942575,9.54197e-21,0.0,52.285088,250.0004,26.122757,96.0,0.069278724,33.42814,252.77438,210.90366,0.0,52.285088,0.113756515,0.0,49.51321,8.330017
23179,20830740.0,0.0,18.298798,13.804993,21.179108,20.968414,21.495728,21.187805,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0001119531,9.54197e-21,0.0,52.285057,250.0004,26.110777,96.0,0.06932077,33.444912,252.77435,210.90366,0.0,52.285057,0.113756515,0.0,49.513184,8.330017
23180,20830800.0,0.0,18.298828,13.800018,21.177856,20.966492,21.495117,21.18695,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0005716926,9.54197e-21,0.0,52.285027,250.0004,26.098824,96.0,0.069362715,33.461647,252.7743,210.90366,0.0,52.285027,0.113756515,0.0,49.513153,8.330017
23181,20830860.0,0.0,18.298798,13.795013,21.176575,20.964539,21.494507,21.186096,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00018750849,9.54197e-21,0.0,52.284996,250.0004,26.086897,96.0,0.06940454,33.478344,252.77426,210.90366,0.0,52.284996,0.113756515,0.0,49.513123,8.330017
23182,20830920.0,0.0,18.298798,13.790009,21.175293,20.962585,21.493866,21.185211,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00063879497,9.54197e-21,0.0,52.28497,250.0004,26.074945,96.0,0.06944646,33.49508,252.77422,210.90366,0.0,52.28497,0.113756515,0.0,49.513096,8.330017
23183,20830980.0,0.0,18.298798,13.785004,21.174042,20.960632,21.493256,21.184357,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00013573152,9.54197e-21,0.0,52.284943,250.0004,26.062956,96.0,0.06948849,33.51186,252.77417,210.90366,0.0,52.284943,0.113756515,0.0,49.513065,8.330017
23184,20831040.0,0.0,18.298828,13.779999,21.17276,20.95868,21.492645,21.183502,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00032386178,9.54197e-21,0.0,52.284916,250.0004,26.050997,96.0,0.06953042,33.528606,252.77412,210.90366,0.0,52.284916,0.1137565,0.0,49.513035,8.330017
23185,20831100.0,0.0,18.298828,13.774994,21.171509,20.956757,21.492004,21.182648,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.000947873,9.54197e-21,0.0,52.284885,250.0004,26.03905,96.0,0.069572285,33.54533,252.7741,210.90366,0.0,52.284885,0.1137565,0.0,49.51301,8.330017
23186,20831160.0,0.0,18.298798,13.77002,21.170227,20.954773,21.491364,21.181763,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0002534217,9.54197e-21,0.0,52.284855,250.0004,26.02717,96.0,0.06961391,33.56196,252.77405,210.90366,0.0,52.284855,0.1137565,0.0,49.512978,8.330017
23187,20831220.0,0.0,18.298798,13.765015,21.168945,20.95282,21.490723,21.180908,18.298828,18.298828,18.298828,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00090249156,9.54197e-21,0.0,52.284824,250.0004,26.015251,96.0,0.069655664,33.578648,252.774,210.90366,0.0,52.284824,0.1137565,0.0,49.51295,8.330017
23188,20831280.0,0.0,18.298798,13.76001,21.167664,20.950867,21.490112,21.180023,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.00029663654,9.54197e-21,0.0,52.284794,250.0004,26.003275,96.0,0.06969762,33.59542,252.77396,210.90366,0.0,52.284794,0.1137565,0.0,49.51292,8.330017
23189,20831340.0,0.0,18.298828,13.755005,21.166382,20.948914,21.489471,21.179169,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00062704954,9.54197e-21,0.0,52.284767,250.0004,25.991302,96.0,0.06973954,33.612175,252.77391,210.90366,0.0,52.284767,0.1137565,0.0,49.51289,8.330017
23190,20831400.0,0.0,18.298828,13.75,21.16513,20.946991,21.48883,21.178314,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00061611796,9.54197e-21,0.0,52.284737,250.0004,25.979445,96.0,0.06978106,33.62878,252.77388,210.90366,0.0,52.284737,0.1137565,0.0,49.51286,8.330017
23191,20831460.0,0.0,18.298798,13.744995,21.163849,20.945007,21.48819,21.17743,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00014865515,9.54197e-21,0.0,52.284706,250.00038,25.96755,96.0,0.06982269,33.64543,252.77383,210.90366,0.0,52.284706,0.1137565,0.0,49.512833,8.330017
23192,20831520.0,0.0,18.298798,13.740021,21.162537,20.943024,21.487549,21.176544,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0005600145,9.54197e-21,0.0,52.284683,250.00038,25.955635,96.0,0.069864385,33.66211,252.77379,210.90366,0.0,52.284683,0.1137565,0.0,49.512802,8.330017
23193,20831580.0,0.0,18.298798,13.735016,21.161255,20.94107,21.486908,21.17566,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00026456136,9.54197e-21,0.0,52.284653,250.00038,25.943726,96.0,0.06990605,33.678783,252.77374,210.90366,0.0,52.284653,0.1137565,0.0,49.512775,8.330017
23194,20831640.0,0.0,18.298828,13.730011,21.159973,20.939117,21.486237,21.174805,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00013141215,9.54197e-21,0.0,52.284622,250.00038,25.931803,96.0,0.06994777,33.695477,252.7737,210.90366,0.0,52.284622,0.1137565,0.0,49.512745,8.330017
23195,20831700.0,0.0,18.298828,13.725006,21.158691,20.937164,21.485596,21.17392,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00058893726,9.54197e-21,0.0,52.28459,250.00038,25.919903,96.0,0.06998938,33.712135,252.77367,210.90366,0.0,52.28459,0.1137565,0.0,49.512714,8.330017
23196,20831760.0,0.0,18.298798,13.720001,21.15741,20.93515,21.484955,21.173035,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00017912021,9.54197e-21,0.0,52.28456,250.00038,25.908035,96.0,0.07003088,33.72875,252.77362,210.90366,0.0,52.28456,0.1137565,0.0,49.512688,8.330017
23197,20831820.0,0.0,18.298798,13.714996,21.156097,20.933167,21.484283,21.17215,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.000637444,9.54197e-21,0.0,52.284534,250.00038,25.896141,96.0,0.07007246,33.745403,252.77357,210.90366,0.0,52.284534,0.1137565,0.0,49.512657,8.330017
23198,20831880.0,0.0,18.298828,13.709991,21.154785,20.931183,21.483612,21.171265,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00013578149,9.54197e-21,0.0,52.284504,250.00038,25.88421,96.0,0.07011416,33.762104,252.77353,210.90366,0.0,52.284504,0.1137565,0.0,49.512627,8.330017
23199,20831940.0,0.0,18.298828,13.705017,21.153503,20.9292,21.482971,21.17038,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00032364496,9.54197e-21,0.0,52.284473,250.00038,25.87231,96.0,0.07015575,33.778767,252.7735,210.90366,0.0,52.284473,0.1137565,0.0,49.512596,8.330017
23200,20832000.0,0.0,18.298828,13.700012,21.152222,20.927246,21.48233,21.169525,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0009502359,9.54197e-21,0.0,52.284443,250.00038,25.860422,96.0,0.07019728,33.79541,252.77345,210.90364,0.0,52.284443,0.1137565,0.0,49.51257,8.330017
23201,20832060.0,0.0,18.298828,13.695007,21.15091,20.925232,21.481659,21.16861,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00023442568,9.54197e-21,0.0,52.284412,250.00038,25.848602,96.0,0.07023857,33.81196,252.7734,210.90364,0.0,52.284412,0.1137565,0.0,49.51254,8.330017
23202,20832120.0,0.0,18.298798,13.690002,21.149597,20.923218,21.480988,21.167725,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00087993825,9.54197e-21,0.0,52.284386,250.00038,25.836744,96.0,0.07027998,33.82856,252.77336,210.90364,0.0,52.284386,0.1137565,0.0,49.512512,8.330017
23203,20832180.0,0.0,18.298828,13.684998,21.148285,20.921234,21.480316,21.16684,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0002881032,9.54197e-21,0.0,52.284355,250.00038,25.824827,96.0,0.07032158,33.84524,252.77333,210.90364,0.0,52.284355,0.1137565,0.0,49.51248,8.330017
23204,20832240.0,0.0,18.298828,13.679993,21.146973,20.91925,21.479645,21.165955,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0006219237,9.54197e-21,0.0,52.284325,250.00038,25.812918,96.0,0.07036315,33.861916,252.77328,210.90364,0.0,52.284325,0.1137565,0.0,49.51245,8.330017
