,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23205,20832300.0,0.0,18.298828,13.675018,21.14569,20.917297,21.478973,21.16507,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00061177963,9.54197e-21,0.0,52.284294,250.00038,25.801123,96.0,0.07040431,33.87843,252.77324,210.90364,0.0,52.284294,0.11375649,0.0,49.51242,8.330017
23206,20832360.0,0.0,18.298828,13.670013,21.144348,20.915283,21.478302,21.164185,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00013644421,9.54197e-21,0.0,52.28427,250.00038,25.789291,96.0,0.07044559,33.894993,252.7732,210.90364,0.0,52.28427,0.11375649,0.0,49.512394,8.330017
23207,20832420.0,0.0,18.298798,13.665009,21.143036,20.913269,21.47763,21.163269,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.000541002,9.54197e-21,0.0,52.28424,250.00038,25.77744,96.0,0.07048693,33.911587,252.77316,210.90364,0.0,52.28424,0.11375649,0.0,49.512363,8.330017
23208,20832480.0,0.0,18.298828,13.660004,21.141724,20.911285,21.476929,21.162384,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0002515024,9.54197e-21,0.0,52.28421,250.00038,25.765594,96.0,0.07052824,33.928165,252.77312,210.90364,0.0,52.28421,0.11375649,0.0,49.512333,8.330017
23209,20832540.0,0.0,18.298828,13.654999,21.140411,20.909302,21.476257,21.161499,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00013667953,9.54197e-21,0.0,52.28418,250.00038,25.753733,96.0,0.0705696,33.94477,252.77307,210.90364,0.0,52.28418,0.11375649,0.0,49.512302,8.330017
23210,20832600.0,0.0,18.298828,13.649994,21.13913,20.907318,21.475586,21.160614,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0005839294,9.54197e-21,0.0,52.284153,250.00038,25.741901,96.0,0.07061084,33.961338,252.77303,210.90364,0.0,52.284153,0.11375649,0.0,49.51227,8.330017
23211,20832660.0,0.0,18.298828,13.64502,21.137787,20.905273,21.474915,21.159698,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00017020722,9.54197e-21,0.0,52.284122,250.00038,25.7301,96.0,0.07065197,33.97786,252.773,210.90364,0.0,52.284122,0.11375649,0.0,49.512245,8.330017
23212,20832720.0,0.0,18.298798,13.640015,21.136444,20.90326,21.474213,21.158783,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0006174917,9.54197e-21,0.0,52.284092,250.00038,25.718271,96.0,0.07069319,33.994423,252.77295,210.90364,0.0,52.284092,0.11375649,0.0,49.512215,8.330017
23213,20832780.0,0.0,18.298828,13.63501,21.135132,20.901245,21.47351,21.157898,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0001228841,9.54197e-21,0.0,52.28406,250.00038,25.706408,96.0,0.070734516,34.01103,252.7729,210.90364,0.0,52.28406,0.11375649,0.0,49.512188,8.330017
23214,20832840.0,0.0,18.298828,13.630005,21.13382,20.899261,21.47284,21.156982,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0003280777,9.54197e-21,0.0,52.28403,250.00038,25.694572,96.0,0.070775725,34.027596,252.77287,210.90364,0.0,52.28403,0.11375649,0.0,49.512157,8.330017
23215,20832900.0,0.0,18.298828,13.625,21.132507,20.897278,21.472168,21.156097,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00093962444,9.54197e-21,0.0,52.284004,250.00038,25.682753,96.0,0.07081688,34.044144,252.77283,210.90364,0.0,52.284004,0.11375649,0.0,49.512127,8.330017
23216,20832960.0,0.0,18.298828,13.619995,21.131165,20.895233,21.471466,21.155182,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00022937314,9.54197e-21,0.0,52.283974,250.00038,25.671001,96.0,0.07085779,34.060596,252.77278,210.90364,0.0,52.283974,0.11375649,0.0,49.512096,8.330017
23217,20833020.0,0.0,18.298798,13.615021,21.129822,20.893188,21.470764,21.154266,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00086158706,9.54197e-21,0.0,52.283943,250.00038,25.65921,96.0,0.07089884,34.077106,252.77274,210.90364,0.0,52.283943,0.11375649,0.0,49.512066,8.330017
23218,20833080.0,0.0,18.298828,13.610016,21.128479,20.891174,21.470062,21.153381,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00027243356,9.54197e-21,0.0,52.283913,250.00038,25.647364,96.0,0.070940055,34.09369,252.7727,210.90364,0.0,52.283913,0.11375649,0.0,49.51204,8.330017
23219,20833140.0,0.0,18.298828,13.605011,21.127167,20.88919,21.46936,21.152466,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0006239092,9.54197e-21,0.0,52.283882,250.00038,25.635525,96.0,0.07098124,34.110268,252.77266,210.90364,0.0,52.283882,0.11375649,0.0,49.51201,8.330017
23220,20833200.0,0.0,18.298828,13.600006,21.125854,20.887207,21.468658,21.15158,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0006814058,9.54197e-21,0.0,52.28385,250.00037,25.623829,96.0,0.07102192,34.126644,252.77261,210.90364,0.0,52.28385,0.11375649,0.0,49.51198,8.330017
23221,20833260.0,0.0,18.298828,13.595062,21.124512,20.885162,21.467957,21.150665,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-9.2237504e-05,9.54197e-21,0.0,52.283825,250.00037,25.612072,96.0,0.071062796,34.1431,252.77258,210.90364,0.0,52.283825,0.11375649,0.0,49.511948,8.330017
23222,20833320.0,0.0,18.298859,13.590179,21.123138,20.883118,21.467255,21.14975,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0009088009,9.54197e-21,0.0,52.283794,250.00037,25.60036,96.0,0.071103506,34.159492,252.77254,210.90364,0.0,52.283794,0.11375648,0.0,49.511917,8.330017
23223,20833380.0,0.0,18.29889,13.585388,21.121826,20.881073,21.466553,21.148834,18.298828,18.298828,18.298828,18.298828,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0018386872,9.54197e-21,0.0,52.283764,250.00037,25.588808,96.0,0.071143664,34.175667,252.77249,210.90363,0.0,52.283764,0.11375648,0.0,49.51189,8.330017
23224,20833440.0,0.0,18.29892,13.580688,21.120483,20.879059,21.46585,21.147919,18.298859,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0031125152,9.54197e-21,0.0,52.283733,250.00037,25.577387,96.0,0.07118334,34.191658,252.77246,210.90363,0.0,52.283733,0.11375648,0.0,49.51186,8.330017
23225,20833500.0,0.0,18.29892,13.57605,21.11914,20.877045,21.465149,21.147034,18.29889,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0028027534,9.54197e-21,0.0,52.283703,250.00037,25.56622,96.0,0.071222134,34.20729,252.77242,210.90363,0.0,52.283703,0.11375648,0.0,49.511833,8.330017
23226,20833560.0,0.0,18.29892,13.571533,21.117798,20.875,21.464417,21.146118,18.29889,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0006710405,9.54197e-21,0.0,52.28368,250.00037,25.555246,96.0,0.07126024,34.222652,252.77237,210.90363,0.0,52.28368,0.11375646,0.0,49.511803,8.330017
23227,20833620.0,0.0,18.29892,13.567047,21.116425,20.872955,21.463715,21.145203,18.29892,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,8.034772e-05,9.54197e-21,0.0,52.28365,250.00037,25.544298,96.0,0.071298264,34.237984,252.77234,210.90361,0.0,52.28365,0.11375646,0.0,49.511776,8.330017
23228,20833680.0,0.0,18.29895,13.562653,21.115082,20.87091,21.462982,21.144287,18.29892,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0011980596,9.54197e-21,0.0,52.283623,250.00035,25.53339,96.0,0.071336135,34.253254,252.7723,210.90361,0.0,52.283623,0.11375646,0.0,49.51175,8.330017
23229,20833740.0,0.0,18.29898,13.55835,21.113739,20.868866,21.46228,21.143372,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020728826,9.54197e-21,0.0,52.283596,250.00035,25.52264,96.0,0.07137344,34.268303,252.77226,210.90361,0.0,52.283596,0.11375646,0.0,49.51172,8.330017
23230,20833800.0,0.0,18.29898,13.554108,21.112396,20.866852,21.461578,21.142456,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0029806944,9.54197e-21,0.0,52.283566,250.00035,25.512033,96.0,0.071410246,34.283154,252.77222,210.90361,0.0,52.283566,0.113756455,0.0,49.511692,8.330017
23231,20833860.0,0.0,18.29898,13.549927,21.111053,20.864777,21.460846,21.14154,18.29895,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0011549039,9.54197e-21,0.0,52.283543,250.00035,25.501663,96.0,0.07144623,34.297676,252.77219,210.9036,0.0,52.283543,0.113756455,0.0,49.511665,8.330017
23232,20833920.0,0.0,18.29898,13.545837,21.10968,20.862732,21.460114,21.140625,18.29898,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,4.550209e-05,9.54197e-21,0.0,52.283512,250.00034,25.49135,96.0,0.071481995,34.312107,252.77214,210.9036,0.0,52.283512,0.113756455,0.0,49.51164,8.330017
23233,20833980.0,0.0,18.29898,13.541809,21.108337,20.860657,21.459412,21.13971,18.29898,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00065064634,9.54197e-21,0.0,52.28349,250.00034,25.48106,96.0,0.07151768,34.326515,252.77211,210.9036,0.0,52.28349,0.113756455,0.0,49.511612,8.330017
23234,20834040.0,0.0,18.299011,13.537842,21.106964,20.858643,21.45868,21.138794,18.29898,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0018710211,9.54197e-21,0.0,52.28346,250.00034,25.470865,96.0,0.07155303,34.340786,252.77208,210.9036,0.0,52.28346,0.113756455,0.0,49.51159,8.330017
23235,20834100.0,0.0,18.299042,13.533936,21.105652,20.856628,21.457977,21.137878,18.29898,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0017239092,9.54197e-21,0.0,52.283436,250.00034,25.460983,96.0,0.07158729,34.354626,252.77203,210.9036,0.0,52.283436,0.11375644,0.0,49.511562,8.330017
23236,20834160.0,0.0,18.299011,13.53009,21.104279,20.854553,21.457214,21.136932,18.299011,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0009556078,9.54197e-21,0.0,52.283413,250.00032,25.451023,96.0,0.0716218,34.36857,252.772,210.90358,0.0,52.283413,0.11375644,0.0,49.511536,8.330017
23237,20834220.0,0.0,18.299042,13.526337,21.102905,20.852478,21.456482,21.136017,18.299011,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0011945277,9.54197e-21,0.0,52.283382,250.00032,25.441158,96.0,0.07165598,34.382378,252.77197,210.90358,0.0,52.283382,0.11375644,0.0,49.51151,8.330017
23238,20834280.0,0.0,18.299042,13.522614,21.101532,20.850403,21.45578,21.135101,18.299011,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.001412092,9.54197e-21,0.0,52.28336,250.00032,25.431412,96.0,0.07168975,34.396027,252.77193,210.90358,0.0,52.28336,0.11375644,0.0,49.511486,8.330017
23239,20834340.0,0.0,18.299072,13.518951,21.10019,20.848358,21.455048,21.134186,18.299042,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0017031626,9.54197e-21,0.0,52.283333,250.00032,25.42178,96.0,0.0717231,34.409508,252.7719,210.90358,0.0,52.283333,0.113756426,0.0,49.51146,8.330017
23240,20834400.0,0.0,18.299072,13.51535,21.098816,20.846313,21.454315,21.13327,18.299042,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0015549167,9.54197e-21,0.0,52.28331,250.0003,25.412285,96.0,0.071755975,34.4228,252.77187,210.90356,0.0,52.28331,0.113756426,0.0,49.511436,8.330017
23241,20834460.0,0.0,18.299072,13.51181,21.097443,20.844238,21.453583,21.132324,18.299072,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00035473198,9.54197e-21,0.0,52.283287,250.0003,25.4029,96.0,0.071788475,34.43594,252.77184,210.90356,0.0,52.283287,0.113756426,0.0,49.511414,8.330017
23242,20834520.0,0.0,18.299072,13.508331,21.09607,20.842163,21.45282,21.131409,18.299072,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00017595434,9.54197e-21,0.0,52.283264,250.0003,25.393524,96.0,0.07182092,34.449066,252.7718,210.90356,0.0,52.283264,0.113756426,0.0,49.511387,8.330017
23243,20834580.0,0.0,18.299103,13.504883,21.094696,20.840088,21.452087,21.130493,18.299072,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0009996225,9.54197e-21,0.0,52.28324,250.0003,25.384193,96.0,0.07185321,34.462128,252.77176,210.90356,0.0,52.28324,0.113756426,0.0,49.511364,8.330017
23244,20834640.0,0.0,18.299103,13.501495,21.093323,20.838043,21.451355,21.129578,18.299072,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0015803362,9.54197e-21,0.0,52.283215,250.00029,25.374979,96.0,0.0718851,34.47503,252.77173,210.90356,0.0,52.283215,0.113756426,0.0,49.51134,8.330017
23245,20834700.0,0.0,18.299133,13.498169,21.09198,20.835999,21.450623,21.128662,18.299103,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0020329438,9.54197e-21,0.0,52.28319,250.00029,25.365873,96.0,0.0719166,34.487778,252.7717,210.90356,0.0,52.28319,0.11375642,0.0,49.51132,8.330017
23246,20834760.0,0.0,18.299103,13.494873,21.090576,20.833893,21.44989,21.127716,18.299103,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00044888572,9.54197e-21,0.0,52.28317,250.00029,25.356918,96.0,0.071947575,34.500313,252.77167,210.90355,0.0,52.28317,0.11375642,0.0,49.51129,8.330017
23247,20834820.0,0.0,18.299103,13.491608,21.089203,20.831818,21.449127,21.1268,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0003095223,9.54197e-21,0.0,52.283142,250.00029,25.34798,96.0,0.071978495,34.51283,252.77164,210.90355,0.0,52.283142,0.11375642,0.0,49.51127,8.330017
23248,20834880.0,0.0,18.299133,13.488434,21.08783,20.829742,21.448395,21.125854,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00044434142,9.54197e-21,0.0,52.28312,250.00029,25.339031,96.0,0.07200943,34.525356,252.7716,210.90355,0.0,52.28312,0.11375642,0.0,49.511246,8.330017
23249,20834940.0,0.0,18.299133,13.48526,21.086456,20.827667,21.447632,21.124939,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0014935611,9.54197e-21,0.0,52.283096,250.00027,25.330156,96.0,0.07204011,34.53778,252.77158,210.90355,0.0,52.283096,0.11375642,0.0,49.511223,8.330017
23250,20835000.0,0.0,18.299164,13.482147,21.085114,20.825623,21.4469,21.124023,18.299133,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0013337496,9.54197e-21,0.0,52.283073,250.00027,25.321514,96.0,0.07206998,34.549885,252.77155,210.90355,0.0,52.283073,0.11375642,0.0,49.5112,8.330017
23251,20835060.0,0.0,18.299133,13.479065,21.08371,20.823547,21.446136,21.123077,18.299133,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0004787194,9.54197e-21,0.0,52.283054,250.00027,25.312815,96.0,0.07210004,34.56206,252.77151,210.90355,0.0,52.283054,0.1137564,0.0,49.511177,8.330017
23252,20835120.0,0.0,18.299133,13.476044,21.082336,20.821442,21.445404,21.122162,18.299133,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00040837383,9.54197e-21,0.0,52.28303,250.00027,25.30416,96.0,0.07212995,34.574177,252.77148,210.90353,0.0,52.28303,0.1137564,0.0,49.511154,8.330017
23253,20835180.0,0.0,18.299164,13.473022,21.080933,20.819366,21.444641,21.121216,18.299133,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00053847936,9.54197e-21,0.0,52.28301,250.00027,25.295565,96.0,0.072159626,34.58621,252.77145,210.90353,0.0,52.28301,0.1137564,0.0,49.51113,8.330017
23254,20835240.0,0.0,18.299164,13.470062,21.07956,20.817291,21.443909,21.1203,18.299164,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0010973809,9.54197e-21,0.0,52.28298,250.00027,25.287024,96.0,0.07218912,34.598167,252.77142,210.90353,0.0,52.28298,0.1137564,0.0,49.511112,8.330017
23255,20835300.0,0.0,18.299194,13.467133,21.078186,20.815216,21.443146,21.119354,18.299164,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.001244579,9.54197e-21,0.0,52.282967,250.00027,25.27858,96.0,0.07221829,34.60999,252.7714,210.90353,0.0,52.282967,0.1137564,0.0,49.51109,8.330017
23256,20835360.0,0.0,18.299164,13.464233,21.076813,20.81311,21.442383,21.118439,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.000128378,9.54197e-21,0.0,52.28294,250.00026,25.270214,96.0,0.07224716,34.621696,252.77136,210.90353,0.0,52.28294,0.1137564,0.0,49.511066,8.330017
23257,20835420.0,0.0,18.299164,13.461365,21.075409,20.811035,21.44162,21.117493,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0002908965,9.54197e-21,0.0,52.282917,250.00026,25.261847,96.0,0.072276056,34.633415,252.77133,210.90353,0.0,52.282917,0.1137564,0.0,49.511044,8.330017
23258,20835480.0,0.0,18.299164,13.458527,21.074005,20.80893,21.440857,21.116547,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00037117762,9.54197e-21,0.0,52.282898,250.00026,25.253471,96.0,0.07230495,34.645138,252.77132,210.90353,0.0,52.282898,0.1137564,0.0,49.511024,8.330017
23259,20835540.0,0.0,18.299194,13.455719,21.072632,20.806854,21.440094,21.115631,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0009073592,9.54197e-21,0.0,52.282875,250.00026,25.245169,96.0,0.072333604,34.65676,252.77129,210.90352,0.0,52.282875,0.11375639,0.0,49.511,8.330017
23260,20835600.0,0.0,18.299194,13.452911,21.071259,20.80478,21.439362,21.114716,18.299194,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0015044608,9.54197e-21,0.0,52.282852,250.00026,25.236925,96.0,0.07236205,34.668304,252.77126,210.90352,0.0,52.282852,0.11375639,0.0,49.51098,8.330017
23261,20835660.0,0.0,18.299194,13.450165,21.069855,20.802673,21.438599,21.11377,18.299194,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00010849706,9.54197e-21,0.0,52.282833,250.00026,25.228792,96.0,0.0723901,34.67969,252.77122,210.90352,0.0,52.282833,0.11375639,0.0,49.51096,8.330017
23262,20835720.0,0.0,18.299164,13.447418,21.06845,20.800568,21.437805,21.112823,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0006412107,9.54197e-21,0.0,52.28281,250.00026,25.220644,96.0,0.07241819,34.691097,252.7712,210.90352,0.0,52.28281,0.11375639,0.0,49.510937,8.330017
23263,20835780.0,0.0,18.299194,13.444672,21.067078,20.798492,21.437042,21.111877,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-2.5621086e-05,9.54197e-21,0.0,52.28279,250.00026,25.212458,96.0,0.07244642,34.702557,252.77116,210.90352,0.0,52.28279,0.11375639,0.0,49.510918,8.330017
23264,20835840.0,0.0,18.299194,13.441986,21.065674,20.796387,21.43628,21.110962,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00093753735,9.54197e-21,0.0,52.28277,250.00026,25.204304,96.0,0.07247453,34.713974,252.77115,210.90352,0.0,52.28277,0.11375639,0.0,49.510895,8.330017
23265,20835900.0,0.0,18.299225,13.439301,21.064331,20.794342,21.435547,21.110016,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00087407994,9.54197e-21,0.0,52.28275,250.00024,25.196304,96.0,0.0725021,34.725174,252.77112,210.90352,0.0,52.28275,0.11375639,0.0,49.510876,8.330017
23266,20835960.0,0.0,18.299194,13.436615,21.062897,20.792236,21.434753,21.1091,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.000110604655,9.54197e-21,0.0,52.282726,250.00024,25.188265,96.0,0.07252981,34.73643,252.77109,210.90352,0.0,52.282726,0.11375639,0.0,49.510853,8.330017
23267,20836020.0,0.0,18.299194,13.43396,21.061493,20.7901,21.43399,21.108154,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0002179762,9.54197e-21,0.0,52.282707,250.00024,25.180227,96.0,0.07255751,34.74768,252.77106,210.90352,0.0,52.282707,0.11375639,0.0,49.510834,8.330017
23268,20836080.0,0.0,18.299194,13.431335,21.06012,20.788025,21.433228,21.107208,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0001922983,9.54197e-21,0.0,52.282684,250.00024,25.172203,96.0,0.07258514,34.758915,252.77103,210.90352,0.0,52.282684,0.11375639,0.0,49.51081,8.330017
23269,20836140.0,0.0,18.299225,13.42868,21.058716,20.78592,21.432434,21.106262,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00048432327,9.54197e-21,0.0,52.28267,250.00024,25.164179,96.0,0.07261279,34.770153,252.77101,210.90352,0.0,52.28267,0.11375639,0.0,49.51079,8.330017
23270,20836200.0,0.0,18.299225,13.426056,21.057343,20.783844,21.431671,21.105347,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00085912016,9.54197e-21,0.0,52.282642,250.00024,25.156206,96.0,0.07264025,34.78131,252.77098,210.90352,0.0,52.282642,0.11375638,0.0,49.510773,8.330017
23271,20836260.0,0.0,18.299194,13.423462,21.055908,20.781738,21.430908,21.1044,18.299225,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0001267466,9.54197e-21,0.0,52.282627,250.00024,25.148281,96.0,0.072667524,34.792404,252.77095,210.9035,0.0,52.282627,0.11375638,0.0,49.51075,8.330017
23272,20836320.0,0.0,18.299194,13.420837,21.054504,20.779602,21.430115,21.103455,18.299225,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0006935777,9.54197e-21,0.0,52.2826,250.00024,25.14033,96.0,0.0726949,34.803535,252.77092,210.9035,0.0,52.2826,0.11375638,0.0,49.51073,8.330017
23273,20836380.0,0.0,18.299194,13.418243,21.0531,20.777527,21.429352,21.102509,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00017331247,9.54197e-21,0.0,52.282585,250.00024,25.13234,96.0,0.0727224,34.814724,252.7709,210.9035,0.0,52.282585,0.11375638,0.0,49.510708,8.330017
23274,20836440.0,0.0,18.299225,13.415649,21.051727,20.775421,21.428558,21.101562,18.299194,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0003079095,9.54197e-21,0.0,52.28256,250.00024,25.124376,96.0,0.07274981,34.825874,252.77087,210.9035,0.0,52.28256,0.11375638,0.0,49.51069,8.330017
23275,20836500.0,0.0,18.299225,13.413025,21.050323,20.773346,21.427795,21.100647,18.299225,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0009782655,9.54197e-21,0.0,52.282543,250.00024,25.116423,96.0,0.07277717,34.837006,252.77084,210.9035,0.0,52.282543,0.11375638,0.0,49.510666,8.330017
23276,20836560.0,0.0,18.299194,13.410431,21.04892,20.77121,21.427002,21.0997,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.000264651,9.54197e-21,0.0,52.282516,250.00024,25.108543,96.0,0.07280428,34.84804,252.77081,210.9035,0.0,52.282516,0.11375638,0.0,49.510647,8.330017
23277,20836620.0,0.0,18.299194,13.407837,21.047516,20.769104,21.426239,21.098755,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0009831549,9.54197e-21,0.0,52.2825,250.00024,25.100616,96.0,0.07283154,34.85914,252.7708,210.9035,0.0,52.2825,0.11375638,0.0,49.510624,8.330017
23278,20836680.0,0.0,18.299194,13.405243,21.046112,20.766998,21.425446,21.097809,18.299194,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00045582152,9.54197e-21,0.0,52.28248,250.00024,25.092623,96.0,0.072859034,34.87033,252.77077,210.9035,0.0,52.28248,0.11375638,0.0,49.510605,8.330017
23279,20836740.0,0.0,18.299225,13.402618,21.044708,20.764893,21.424652,21.096863,18.299194,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00043413756,9.54197e-21,0.0,52.28246,250.00024,25.084621,96.0,0.07288654,34.88153,252.77074,210.9035,0.0,52.28246,0.11375638,0.0,49.510582,8.330017
23280,20836800.0,0.0,18.299225,13.399994,21.043304,20.762817,21.42389,21.095947,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.000761049,9.54197e-21,0.0,52.282436,250.00024,25.07683,96.0,0.07291332,34.892437,252.77072,210.9035,0.0,52.282436,0.11375638,0.0,49.510563,8.330017
23281,20836860.0,0.0,18.299255,13.397583,21.041931,20.760742,21.423096,21.095001,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008624524,9.54197e-21,0.0,52.282417,250.00024,25.06894,96.0,0.07294044,34.903484,252.77069,210.9035,0.0,52.282417,0.11375638,0.0,49.51054,8.330017
23282,20836920.0,0.0,18.299316,13.395538,21.040527,20.758667,21.422302,21.094055,18.299255,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.004290066,9.54197e-21,0.0,52.282394,250.00024,25.06153,96.0,0.0729659,34.91386,252.77066,210.9035,0.0,52.282394,0.11375638,0.0,49.51052,8.330017
23283,20836980.0,0.0,18.299377,13.39389,21.039154,20.756622,21.42154,21.09314,18.299286,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0050576124,9.54197e-21,0.0,52.282375,250.00023,25.05515,96.0,0.072987825,34.92279,252.77065,210.90349,0.0,52.282375,0.113756366,0.0,49.5105,8.330017
23284,20837040.0,0.0,18.2995,13.392578,21.03778,20.754547,21.420746,21.092194,18.299316,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.007559855,9.54197e-21,0.0,52.282356,250.00023,25.04847,96.0,0.07301076,34.932144,252.77061,210.90349,0.0,52.282356,0.11375635,0.0,49.510487,8.330017
23285,20837100.0,0.0,18.299622,13.391602,21.036377,20.752502,21.419952,21.091278,18.299377,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.012133366,9.54197e-21,0.0,52.28234,250.00023,25.042593,96.0,0.073030934,34.94037,252.77058,210.90347,0.0,52.28234,0.11375634,0.0,49.510468,8.330017
23286,20837160.0,0.0,18.299652,13.390991,21.035004,20.750458,21.419159,21.090332,18.299469,18.299377,18.299377,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.010208012,9.54197e-21,0.0,52.282326,250.00021,25.037682,96.0,0.073047794,34.947243,252.77057,210.90347,0.0,52.282326,0.11375633,0.0,49.510452,8.330017
23287,20837220.0,0.0,18.299622,13.3906555,21.03363,20.748413,21.418365,21.089417,18.29956,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0038024227,9.54197e-21,0.0,52.28231,250.0002,25.033522,96.0,0.07306207,34.95307,252.77054,210.90346,0.0,52.28231,0.113756314,0.0,49.510437,8.330017
23288,20837280.0,0.0,18.299622,13.3906555,21.032257,20.746368,21.417572,21.088501,18.299591,18.2995,18.2995,18.299469,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0024988079,9.54197e-21,0.0,52.2823,250.00018,25.029633,96.0,0.07307542,34.958515,252.77052,210.90344,0.0,52.2823,0.11375631,0.0,49.51043,8.330017
23289,20837340.0,0.0,18.299683,13.390961,21.030914,20.744354,21.41681,21.087585,18.299622,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0030092823,9.54197e-21,0.0,52.28229,250.00017,25.02633,96.0,0.07308675,34.96314,252.77051,210.90343,0.0,52.28229,0.11375629,0.0,49.510418,8.330017
23290,20837400.0,0.0,18.299744,13.391541,21.029541,20.74234,21.416016,21.08664,18.299652,18.299591,18.299591,18.29956,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0045541283,9.54197e-21,0.0,52.28228,250.00015,25.02281,96.0,0.07309883,34.968067,252.7705,210.90341,0.0,52.28228,0.11375629,0.0,49.510406,8.330017
23291,20837460.0,0.0,18.299866,13.392395,21.028198,20.740326,21.415222,21.085724,18.299683,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.010046984,9.54197e-21,0.0,52.282272,250.00015,25.019785,96.0,0.0731092,34.972298,252.77048,210.9034,0.0,52.282272,0.11375628,0.0,49.5104,8.330017
23292,20837520.0,0.0,18.299896,13.393494,21.026825,20.738312,21.414398,21.084808,18.299744,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00895063,9.54197e-21,0.0,52.28226,250.00014,25.017565,96.0,0.073116824,34.975407,252.77046,210.90338,0.0,52.28226,0.11375627,0.0,49.51039,8.330017
23293,20837580.0,0.0,18.299866,13.394836,21.025482,20.736328,21.413605,21.083893,18.299805,18.299713,18.299713,18.299713,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0038318376,9.54197e-21,0.0,52.282257,250.00012,25.016,96.0,0.07312219,34.9776,252.77045,210.90337,0.0,52.282257,0.113756254,0.0,49.510387,8.330017
23294,20837640.0,0.0,18.299866,13.396423,21.024109,20.734344,21.412811,21.082977,18.299866,18.299774,18.299774,18.299774,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0013615733,9.54197e-21,0.0,52.282257,250.0001,25.01465,96.0,0.073126815,34.979485,252.77045,210.90337,0.0,52.282257,0.11375624,0.0,49.51038,8.330017
23295,20837700.0,0.0,18.299896,13.398224,21.022797,20.73236,21.412048,21.082062,18.299896,18.299805,18.299805,18.299805,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0009009712,9.54197e-21,0.0,52.28225,250.00009,25.013538,96.0,0.07313062,34.981045,252.77043,210.90335,0.0,52.28225,0.11375624,0.0,49.510376,8.330017
23296,20837760.0,0.0,18.299988,13.400238,21.021423,20.730377,21.411224,21.081146,18.299896,18.299866,18.299866,18.299835,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0035148333,9.54197e-21,0.0,52.28225,250.00008,25.012573,96.0,0.07313393,34.9824,252.77042,210.90334,0.0,52.28225,0.11375623,0.0,49.510376,8.330017
23297,20837820.0,0.0,18.300018,13.402435,21.02008,20.728394,21.41043,21.080261,18.299927,18.299896,18.299896,18.299866,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0053159436,9.54197e-21,0.0,52.282246,250.00006,25.011965,96.0,0.07313602,34.983246,252.77042,210.90334,0.0,52.282246,0.11375623,0.0,49.510372,8.330017
23298,20837880.0,0.0,18.30008,13.404816,21.018738,20.72644,21.409637,21.079346,18.299957,18.299927,18.299927,18.299896,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0058054975,9.54197e-21,0.0,52.282246,250.00005,25.011734,96.0,0.0731368,34.983574,252.77042,210.90332,0.0,52.282246,0.11375622,0.0,49.510372,8.330017
23299,20837940.0,0.0,18.30008,13.407349,21.017426,20.724487,21.408844,21.07843,18.300018,18.299957,18.299957,18.299927,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0041902857,9.54197e-21,0.0,52.282246,250.00005,25.011936,96.0,0.073136106,34.983288,252.7704,210.9033,0.0,52.282246,0.1137562,0.0,49.510372,8.330017
23300,20838000.0,0.0,18.30008,13.410065,21.016083,20.722534,21.40805,21.077545,18.300049,18.299988,18.299988,18.299988,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0022153577,9.54197e-21,0.0,52.282246,250.00003,25.012415,96.0,0.07313445,34.982616,252.7704,210.9033,0.0,52.282246,0.1137562,0.0,49.510372,8.330017
23301,20838060.0,0.0,18.30008,13.412903,21.01477,20.720581,21.407227,21.07663,18.300049,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.00103642,9.54197e-21,0.0,52.282246,250.00002,25.013065,96.0,0.073132224,34.98171,252.7704,210.90329,0.0,52.282246,0.113756195,0.0,49.510372,8.330017
23302,20838120.0,0.0,18.30011,13.415894,21.013428,20.718628,21.406433,21.075714,18.30008,18.300049,18.300049,18.300018,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.002117945,9.54197e-21,0.0,52.282246,250.00002,25.013792,96.0,0.07312973,34.980694,252.7704,210.90329,0.0,52.282246,0.113756195,0.0,49.510376,8.330017
23303,20838180.0,0.0,18.30014,13.418976,21.012115,20.716705,21.40564,21.07483,18.30008,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0031712025,9.54197e-21,0.0,52.28225,250.0,25.014729,96.0,0.07312652,34.979378,252.7704,210.90327,0.0,52.28225,0.113756195,0.0,49.510376,8.330017
23304,20838240.0,0.0,18.30017,13.42218,21.010803,20.714783,21.404846,21.073944,18.30011,18.30008,18.30008,18.30008,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0034769042,9.54197e-21,0.0,52.28225,250.0,25.015894,96.0,0.07312251,34.97775,252.7704,210.90327,0.0,52.28225,0.11375618,0.0,49.510376,8.330017
23305,20838300.0,0.0,18.30017,13.425476,21.009491,20.71286,21.404022,21.073029,18.30014,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.002608575,9.54197e-21,0.0,52.282257,249.99998,25.01732,96.0,0.07311761,34.97575,252.7704,210.90326,0.0,52.282257,0.11375618,0.0,49.510384,8.330017
23306,20838360.0,0.0,18.30017,13.428833,21.008148,20.710938,21.403229,21.072144,18.30017,18.30011,18.30011,18.30011,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0006329899,9.54197e-21,0.0,52.282257,249.99998,25.018927,96.0,0.07311209,34.973503,252.7704,210.90326,0.0,52.282257,0.11375618,0.0,49.510387,8.330017
23307,20838420.0,0.0,18.30017,13.4322815,21.006836,20.709015,21.402435,21.071259,18.30017,18.30014,18.30014,18.30014,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00010872498,9.54197e-21,0.0,52.28226,249.99997,25.020561,96.0,0.07310648,34.97122,252.77042,210.90326,0.0,52.28226,0.11375618,0.0,49.51039,8.330017
23308,20838480.0,0.0,18.300201,13.4357605,21.005524,20.707123,21.401611,21.070343,18.30017,18.30014,18.30014,18.30014,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0009871371,9.54197e-21,0.0,52.28227,249.99997,25.02222,96.0,0.07310078,34.96889,252.77042,210.90324,0.0,52.28227,0.113756165,0.0,49.510395,8.330017
23309,20838540.0,0.0,18.300201,13.439301,21.004242,20.70523,21.400818,21.069458,18.30017,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0016723298,9.54197e-21,0.0,52.282272,249.99997,25.023981,96.0,0.07309474,34.966423,252.77042,210.90324,0.0,52.282272,0.113756165,0.0,49.5104,8.330017
23310,20838600.0,0.0,18.300232,13.442871,21.00293,20.703339,21.400024,21.068573,18.300201,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.001785867,9.54197e-21,0.0,52.282272,249.99995,25.025845,96.0,0.07308833,34.963818,252.77043,210.90324,0.0,52.282272,0.113756165,0.0,49.510403,8.330017
23311,20838660.0,0.0,18.300201,13.446442,21.001617,20.701447,21.3992,21.067688,18.300201,18.30017,18.30017,18.30017,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0005772947,9.54197e-21,0.0,52.28228,249.99995,25.027832,96.0,0.073081516,34.961037,252.77043,210.90324,0.0,52.28228,0.113756165,0.0,49.510406,8.330017
23312,20838720.0,0.0,18.300201,13.450012,21.000336,20.699554,21.398407,21.066803,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0005809434,9.54197e-21,0.0,52.282288,249.99995,25.029827,96.0,0.07307467,34.95825,252.77043,210.90324,0.0,52.282288,0.113756165,0.0,49.510414,8.330017
23313,20838780.0,0.0,18.30017,13.453583,20.999023,20.697693,21.397583,21.065918,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0010661227,9.54197e-21,0.0,52.28229,249.99995,25.031778,96.0,0.07306796,34.95551,252.77045,210.90324,0.0,52.28229,0.113756165,0.0,49.510418,8.330017
23314,20838840.0,0.0,18.300201,13.457153,20.997742,20.695831,21.39679,21.065033,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0005750651,9.54197e-21,0.0,52.2823,249.99994,25.033682,96.0,0.07306143,34.952847,252.77045,210.90323,0.0,52.2823,0.113756165,0.0,49.510426,8.330017
23315,20838900.0,0.0,18.300201,13.460663,20.99646,20.69397,21.395996,21.064148,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.04958602,250.0,18.300018,0.0,0.0,0.0,-7.70887e-05,9.54197e-21,0.0,52.282303,249.99994,25.03555,96.0,0.07305502,34.95023,252.77045,210.90323,0.0,52.282303,0.113756165,0.0,49.51043,8.330017
23316,20838960.0,0.0,18.30017,13.464111,20.995178,20.692108,21.395172,21.063263,18.300201,18.300201,18.300201,18.300201,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0004900799,9.54197e-21,0.0,52.28231,249.99994,25.0374,96.0,0.073048666,34.947643,252.77046,210.90323,0.0,52.28231,0.113756165,0.0,49.510433,8.330017
23317,20839020.0,0.0,18.30017,13.467529,20.993866,20.690247,21.394379,21.062378,18.300201,18.300201,18.300201,18.300201,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0013282544,9.54197e-21,0.0,52.28231,249.99994,25.03919,96.0,0.07304251,34.945133,252.77046,210.90323,0.0,52.28231,0.113756165,0.0,49.51044,8.330017
23318,20839080.0,0.0,18.30014,13.470856,20.992584,20.688385,21.393555,21.061523,18.30017,18.300201,18.300201,18.300201,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.001600491,9.54197e-21,0.0,52.282314,249.99994,25.04086,96.0,0.07303678,34.9428,252.77048,210.90324,0.0,52.282314,0.113756165,0.0,49.510445,8.330017
23319,20839140.0,0.0,18.30014,13.474121,20.991333,20.686554,21.392761,21.060638,18.30017,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0016826467,9.54197e-21,0.0,52.282322,249.99994,25.0424,96.0,0.07303149,34.94064,252.77048,210.90324,0.0,52.282322,0.113756165,0.0,49.51045,8.330017
23320,20839200.0,0.0,18.30014,13.477264,20.990051,20.684723,21.391937,21.059753,18.30014,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0014434585,9.54197e-21,0.0,52.282326,249.99994,25.043812,96.0,0.07302664,34.938663,252.77048,210.90324,0.0,52.282326,0.11375618,0.0,49.510452,8.330017
23321,20839260.0,0.0,18.30011,13.480286,20.98877,20.682861,21.391144,21.058899,18.30014,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.002115657,9.54197e-21,0.0,52.282326,249.99995,25.045092,96.0,0.07302225,34.93687,252.7705,210.90324,0.0,52.282326,0.11375618,0.0,49.510456,8.330017
23322,20839320.0,0.0,18.30008,13.483215,20.987488,20.68103,21.39032,21.058014,18.30011,18.30014,18.30014,18.30014,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0025959308,9.54197e-21,0.0,52.282333,249.99995,25.046175,96.0,0.07301852,34.935352,252.7705,210.90324,0.0,52.282333,0.11375618,0.0,49.51046,8.330017
23323,20839380.0,0.0,18.300049,13.485992,20.986237,20.67923,21.389526,21.057129,18.30011,18.30014,18.30014,18.30014,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0026506118,9.54197e-21,0.0,52.282333,249.99995,25.047047,96.0,0.07301554,34.934135,252.7705,210.90324,0.0,52.282333,0.113756195,0.0,49.510464,8.330017
23324,20839440.0,0.0,18.300018,13.488617,20.984955,20.677399,21.388702,21.056274,18.30008,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0025406526,9.54197e-21,0.0,52.28234,249.99995,25.047693,96.0,0.07301333,34.93323,252.77051,210.90326,0.0,52.28234,0.113756195,0.0,49.510464,8.330017
23325,20839500.0,0.0,18.300018,13.491089,20.983704,20.675598,21.387909,21.05539,18.300049,18.30008,18.30008,18.30011,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.002572396,9.54197e-21,0.0,52.28234,249.99997,25.048113,96.0,0.07301189,34.932644,252.77051,210.90326,0.0,52.28234,0.113756195,0.0,49.510468,8.330017
23326,20839560.0,0.0,18.299957,13.493378,20.982422,20.673767,21.387085,21.054535,18.300049,18.30008,18.30008,18.30008,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0032358284,9.54197e-21,0.0,52.28234,249.99997,25.048307,96.0,0.07301122,34.93237,252.77051,210.90326,0.0,52.28234,0.1137562,0.0,49.510468,8.330017
23327,20839620.0,0.0,18.299927,13.495483,20.98117,20.671967,21.386261,21.05368,18.300018,18.300049,18.300049,18.300049,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.003899276,9.54197e-21,0.0,52.28234,249.99997,25.048208,96.0,0.07301156,34.93251,252.77051,210.90327,0.0,52.28234,0.1137562,0.0,49.510468,8.330017
23328,20839680.0,0.0,18.299896,13.4973755,20.97992,20.670166,21.385468,21.052795,18.299988,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.004199019,9.54197e-21,0.0,52.28234,249.99998,25.047785,96.0,0.07301302,34.9331,252.77051,210.90327,0.0,52.28234,0.11375622,0.0,49.510468,8.330017
23329,20839740.0,0.0,18.299866,13.499054,20.978668,20.668365,21.384644,21.05194,18.299957,18.299988,18.299988,18.299988,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0039837845,9.54197e-21,0.0,52.28234,249.99998,25.047033,96.0,0.07301561,34.93415,252.77051,210.90329,0.0,52.28234,0.11375622,0.0,49.510468,8.330017
23330,20839800.0,0.0,18.299835,13.500549,20.977417,20.666595,21.38385,21.051086,18.299927,18.299957,18.299957,18.299957,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0038947368,9.54197e-21,0.0,52.28234,250.0,25.04595,96.0,0.07301933,34.935673,252.77051,210.90329,0.0,52.28234,0.11375623,0.0,49.510464,8.330017
23331,20839860.0,0.0,18.299805,13.50177,20.976166,20.664795,21.383026,21.050201,18.299866,18.299927,18.299927,18.299927,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.004505971,9.54197e-21,0.0,52.282333,250.0,25.044527,96.0,0.07302422,34.93766,252.77051,210.9033,0.0,52.282333,0.11375623,0.0,49.51046,8.330017
23332,20839920.0,0.0,18.299744,13.502747,20.974884,20.662994,21.382202,21.049347,18.299835,18.299896,18.299896,18.299896,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0050733434,9.54197e-21,0.0,52.282333,250.00002,25.042713,96.0,0.073030464,34.940205,252.77051,210.9033,0.0,52.282333,0.11375624,0.0,49.51046,8.330017
23333,20839980.0,0.0,18.299713,13.5034485,20.973663,20.661224,21.381409,21.048492,18.299805,18.299866,18.299866,18.299866,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00511126,9.54197e-21,0.0,52.282326,250.00002,25.040468,96.0,0.073038176,34.943344,252.77051,210.90332,0.0,52.282326,0.113756254,0.0,49.510452,8.330017
23334,20840040.0,0.0,18.299652,13.503906,20.972412,20.659454,21.380585,21.047638,18.299744,18.299835,18.299835,18.299835,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0051076026,9.54197e-21,0.0,52.282322,250.00003,25.037802,96.0,0.07304735,34.94708,252.77051,210.90334,0.0,52.282322,0.113756254,0.0,49.510445,8.330017
23335,20840100.0,0.0,18.299622,13.504028,20.97116,20.657684,21.379791,21.046783,18.299713,18.299774,18.299774,18.299805,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0050057936,9.54197e-21,0.0,52.282314,250.00005,25.03471,96.0,0.07305796,34.95141,252.77051,210.90334,0.0,52.282314,0.11375627,0.0,49.51044,8.330017
23336,20840160.0,0.0,18.29956,13.503876,20.96991,20.655914,21.378967,21.045929,18.299683,18.299744,18.299744,18.299744,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0059118927,9.54197e-21,0.0,52.282303,250.00005,25.031189,96.0,0.073070064,34.95634,252.7705,210.90335,0.0,52.282303,0.11375628,0.0,49.51043,8.330017
23337,20840220.0,0.0,18.2995,13.503418,20.968689,20.654144,21.378143,21.045074,18.299622,18.299713,18.299713,18.299713,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0064311973,9.54197e-21,0.0,52.2823,250.00006,25.02715,96.0,0.07308394,34.96199,252.7705,210.90337,0.0,52.2823,0.11375628,0.0,49.51042,8.330017
23338,20840280.0,0.0,18.299469,13.5026245,20.967438,20.652374,21.37732,21.04422,18.29956,18.299652,18.299652,18.299652,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.006341554,9.54197e-21,0.0,52.282288,250.00008,25.02258,96.0,0.07309963,34.968388,252.77048,210.90338,0.0,52.282288,0.11375629,0.0,49.51041,8.330017
23339,20840340.0,0.0,18.299408,13.501495,20.966217,20.650635,21.376526,21.043365,18.29953,18.299591,18.299591,18.299622,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0061113727,9.54197e-21,0.0,52.282272,250.00009,25.017485,96.0,0.07311713,34.97552,252.77046,210.90338,0.0,52.282272,0.11375631,0.0,49.5104,8.330017
23340,20840400.0,0.0,18.299347,13.5,20.964996,20.648895,21.375702,21.042511,18.299469,18.29956,18.29956,18.29956,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0063728984,9.54197e-21,0.0,52.28226,250.0001,25.011808,96.0,0.07313661,34.98347,252.77045,210.9034,0.0,52.28226,0.113756314,0.0,49.510387,8.330017
23341,20840460.0,0.0,13.498169,13.497986,20.9617,20.644226,21.372833,21.039673,13.077759,16.806976,16.806976,16.988129,0.0,0.03208834,0.03208834,0.049592037,250.0,11.700012,0.0,0.0,0.0,545.30225,2.8784802e-05,0.0,52.284134,249.66504,50.0,96.0,3.749024e-07,-1.5919653e-06,252.8444,210.74086,0.0,52.284134,0.11376894,0.0,49.512264,8.330017
23342,20840520.0,0.0,13.495514,13.4953,20.950409,20.62976,21.362976,21.030243,12.206512,14.8697815,14.8697815,15.174316,0.0,0.032089923,0.032089923,0.049594816,250.0,11.700012,0.0,0.0,0.0,552.4775,2.8817263e-05,0.0,52.28098,249.76259,50.0,96.0,3.7494138e-07,-1.4254978e-10,252.86562,210.79366,0.0,52.28098,0.11377482,0.0,49.509056,8.330017
23343,20840580.0,0.0,13.492218,13.491974,20.932526,20.60727,21.347717,21.015717,11.883087,13.569305,13.569305,13.880707,0.0,0.03209039,0.03209039,0.049595594,250.0,11.700012,0.0,0.0,0.0,565.63696,2.8760507e-05,0.0,52.27818,249.83455,50.0,96.0,3.7495263e-07,-6.443942e-14,252.8804,210.83109,0.0,52.27818,0.1137765,0.0,49.506233,8.330017
23344,20840640.0,0.0,13.488312,13.488037,20.910309,20.579437,21.32904,20.997986,11.781952,12.774506,12.774506,13.038452,0.0,0.032090034,0.032090034,0.04959491,250.0,11.700012,0.0,0.0,0.0,574.31854,2.9030252e-05,0.0,52.275665,249.88722,50.0,96.0,3.7494345e-07,9.272257e-18,252.89035,210.85695,0.0,52.275665,0.11377507,0.0,49.5037,8.330017
23345,20840700.0,0.0,13.483795,13.48349,20.885468,20.548279,21.30838,20.978333,11.743835,12.313873,12.313873,12.516022,0.0,0.032089323,0.032089323,0.0495936,250.0,11.700012,0.0,0.0,0.0,579.45544,2.9289658e-05,0.0,52.273552,249.92484,50.0,96.0,3.749254e-07,8.5538534e-20,252.89688,210.87442,0.0,52.273552,0.11377231,0.0,49.501595,8.330017
23346,20840760.0,0.0,13.478699,13.478363,20.859741,20.515991,21.28711,20.95813,11.723724,12.048737,12.048737,12.194702,0.0,0.032088514,0.032088514,0.049592134,250.0,11.700012,0.0,0.0,0.0,581.9407,2.9439068e-05,0.0,52.271866,249.95117,50.0,96.0,3.749051e-07,9.780976e-22,252.90108,210.886,0.0,52.271866,0.1137692,0.0,49.49992,8.330017
