,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23347,20840820.0,0.0,13.473053,13.472687,20.83319,20.482574,21.265259,20.937347,11.711914,11.897491,11.897491,11.99884,0.0,0.032087743,0.032087743,0.049590748,250.0,11.700012,0.0,0.0,0.0,582.66876,2.9504092e-05,0.0,52.270573,249.9692,50.0,96.0,3.7488581e-07,1.1162551e-23,252.90369,210.89343,0.0,52.270573,0.11376626,0.0,49.498634,8.330017
23348,20840880.0,0.0,13.466858,13.466461,20.806152,20.448547,21.243073,20.91626,11.704529,11.809784,11.809784,11.878204,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,582.27277,2.9513583e-05,0.0,52.269596,249.98131,50.0,96.0,3.748691e-07,-2.3964564e-25,252.90524,210.89812,0.0,52.269596,0.11376372,0.0,49.49767,8.330017
23349,20840940.0,0.0,13.460175,13.459747,20.77893,20.414185,21.220764,20.89502,11.69986,11.759888,11.759888,11.805115,0.0,0.03208652,0.03208652,0.049588576,250.0,11.700012,0.0,0.0,0.0,581.10693,2.9485302e-05,0.0,52.26888,249.9892,50.0,96.0,3.748554e-07,3.2290338e-27,252.90613,210.90092,0.0,52.26888,0.11376163,0.0,49.49697,8.330017
23350,20841000.0,0.0,13.453003,13.452545,20.751587,20.3797,21.198395,20.873749,11.696869,11.731689,11.731689,11.7612,0.0,0.032086086,0.032086086,0.04958781,250.0,11.700012,0.0,0.0,0.0,579.40796,2.9431303e-05,0.0,52.268375,249.99414,50.0,96.0,3.7484463e-07,-1.5975384e-29,252.90657,210.90248,0.0,52.268375,0.113759995,0.0,49.496475,8.330017
23351,20841060.0,0.0,13.445374,13.444885,20.725494,20.347015,21.177063,20.853424,11.694824,11.715271,11.715271,11.734314,0.0,0.032085758,0.032085758,0.049587227,250.0,11.700012,0.0,0.0,0.0,577.33386,2.9359686e-05,0.0,52.26802,249.99718,50.0,96.0,3.7483647e-07,6.8188776e-32,252.90675,210.9033,0.0,52.26802,0.11375875,0.0,49.496128,8.330017
23352,20841120.0,0.0,13.437317,13.436798,20.699554,20.314392,21.155792,20.83313,11.693329,11.705231,11.705231,11.717285,0.0,0.03208551,0.03208551,0.049586795,250.0,11.700012,0.0,0.0,0.0,574.9804,2.9275316e-05,0.0,52.267776,249.999,50.0,96.0,3.748304e-07,-4.1068972e-32,252.90681,210.9037,0.0,52.267776,0.11375782,0.0,49.495895,8.330017
23353,20841180.0,0.0,13.428833,13.428314,20.673676,20.28186,21.134552,20.812897,11.692261,11.699524,11.699524,11.707214,0.0,0.032085337,0.032085337,0.04958649,250.0,11.700012,0.0,0.0,0.0,572.3899,2.9180264e-05,0.0,52.267616,249.99995,50.0,96.0,3.7482607e-07,1.6905923e-34,252.90678,210.90381,0.0,52.267616,0.11375716,0.0,49.49574,8.330017
23354,20841240.0,0.0,13.419983,13.419403,20.647888,20.249481,21.113373,20.792694,11.691406,11.695831,11.695831,11.700623,0.0,0.03208521,0.03208521,0.049586266,250.0,11.700012,0.0,0.0,0.0,569.6138,2.9077059e-05,0.0,52.26751,250.00046,50.0,96.0,3.7482297e-07,-1.8146685e-34,252.90674,210.9038,0.0,52.26751,0.11375669,0.0,49.495636,8.330017
23355,20841300.0,0.0,13.410736,13.410156,20.624481,20.219177,21.095398,20.775513,11.690704,12.610931,12.610931,12.888855,0.0,0.032085124,0.032085124,0.04958612,250.0,11.700012,0.0,0.0,0.0,566.6679,2.8966397e-05,0.0,52.267445,250.00063,50.0,96.0,3.7482087e-07,-2.8e-43,252.90666,210.9037,0.0,52.267445,0.11375638,3.789369,49.49558,8.330017
23356,20841360.0,0.0,13.401154,13.400574,20.604218,20.195099,21.077759,20.758606,11.690094,12.193756,12.193756,12.825012,0.0,0.03208507,0.03208507,0.049586024,250.0,11.700012,0.0,0.0,0.0,563.57733,2.8849447e-05,0.0,52.26741,250.00063,50.0,96.0,3.7481948e-07,0.0,252.9066,210.90358,0.0,52.26741,0.113756165,4.3554826,49.49554,8.330017
23357,20841420.0,0.0,13.391266,13.3906555,20.583435,20.170929,21.059113,20.740784,11.689575,11.965698,11.965698,12.808289,0.0,0.03208503,0.03208503,0.04958596,250.0,11.700012,0.0,0.0,0.0,560.3565,2.8726814e-05,0.0,52.267384,250.00056,50.0,96.0,3.7481857e-07,0.0,252.90654,210.90347,0.0,52.267384,0.113756016,4.4349585,49.495518,8.330017
23358,20841480.0,0.0,13.381073,13.380463,20.562378,20.146881,21.039978,20.722473,11.689087,11.841156,11.841156,12.80307,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,557.0173,2.8598979e-05,0.0,52.267372,250.00047,50.0,96.0,3.74818e-07,0.0,252.9065,210.90337,0.0,52.267372,0.113755934,4.4480267,49.49551,8.330017
23359,20841540.0,0.0,13.370636,13.369995,20.54126,20.122925,21.0206,20.703949,11.68866,11.771545,11.771545,12.800934,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,553.5703,2.846636e-05,0.0,52.26737,250.00038,50.0,96.0,3.748176e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.4634676,49.495502,8.330017
23360,20841600.0,0.0,13.359924,13.359253,20.520111,20.09909,21.001099,20.685303,11.688263,11.73288,11.73288,12.800232,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,550.02515,2.8329316e-05,0.0,52.26737,250.00029,50.0,96.0,3.748174e-07,0.0,252.90642,210.90323,0.0,52.26737,0.113755845,4.467309,49.4955,8.330017
23361,20841660.0,0.0,13.348999,13.348328,20.500061,20.076752,20.982605,20.667542,11.687866,11.712433,11.712433,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,546.3903,2.818815e-05,0.0,52.26736,250.00023,50.0,96.0,3.748173e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375583,4.469597,49.4955,8.330017
23362,20841720.0,0.0,13.33786,13.337189,20.480164,20.054565,20.96408,20.64981,11.6875305,11.701111,11.701111,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,542.6752,2.804322e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4712124,49.495502,8.330017
23363,20841780.0,0.0,13.326569,13.325867,20.460327,20.03247,20.945618,20.63211,11.687225,11.694458,11.694458,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,538.8891,2.7894894e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.472575,49.495502,8.330017
23364,20841840.0,0.0,13.315094,13.314392,20.440582,20.010498,20.927185,20.61444,11.68692,11.690674,11.690674,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,535.03973,2.7743436e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.473765,49.495506,8.330017
23365,20841900.0,0.0,13.303528,13.302826,20.42102,19.988647,20.90924,20.597198,11.686676,12.648254,12.648254,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,531.1335,2.7589045e-05,12.816154,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,12.816154,52.26737,0.11375581,4.4748125,49.495506,8.330017
23366,20841960.0,0.0,13.29184,13.291107,20.404297,19.968048,20.895325,20.583832,11.686432,12.452393,12.452393,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,527.18097,2.743216e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4757447,49.49551,8.330017
23367,20842020.0,0.0,13.28006,13.279327,20.386871,19.94754,20.879913,20.56897,11.686218,12.104065,12.104065,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,523.1905,2.7273105e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.476566,49.49551,8.330017
23368,20842080.0,0.0,13.268219,13.267517,20.369019,19.927155,20.863678,20.553375,11.686066,11.913025,11.913025,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,519.1702,2.7112186e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4772778,49.49551,8.330017
23369,20842140.0,0.0,13.256348,13.255646,20.350983,19.90689,20.847015,20.537384,11.685913,11.80658,11.80658,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.12854,2.6949732e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.47788,49.49551,8.330017
23370,20842200.0,0.0,13.244476,13.243744,20.332855,19.886719,20.83017,20.52118,11.685791,11.749176,11.749176,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.07327,2.6786047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478372,49.49551,8.330017
23371,20842260.0,0.0,13.232605,13.231903,20.315552,19.867645,20.813995,20.505615,11.685699,11.720184,11.720184,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.0121,2.6621416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4787526,49.49551,8.330017
23372,20842320.0,0.0,13.220795,13.220062,20.29831,19.848663,20.79779,20.490051,11.685638,11.704102,11.704102,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.9541,2.6456226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479016,49.49551,8.330017
23373,20842380.0,0.0,13.209015,13.208313,20.281128,19.829803,20.781586,20.474487,11.685577,11.695557,11.695557,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.9071,2.6290785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479162,49.49551,8.330017
23374,20842440.0,0.0,13.197327,13.196625,20.264008,19.811035,20.765442,20.458954,11.685577,11.6910095,11.6910095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.87912,2.6125419e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4791927,49.495514,8.330017
23375,20842500.0,0.0,13.1857605,13.185059,20.246948,19.792358,20.749329,20.443481,11.685608,11.6883545,11.6883545,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.87955,2.5960544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479106,49.495514,8.330017
23376,20842560.0,0.0,13.174286,13.1736145,20.231537,19.774689,20.735748,20.43039,11.685669,12.867279,12.867279,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.91394,2.579635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4789014,49.495514,8.330017
23377,20842620.0,0.0,13.162994,13.162323,20.217102,19.75708,20.72345,20.418488,11.68573,12.332397,12.332397,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.99213,2.5633277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478573,49.495514,8.330017
23378,20842680.0,0.0,13.151886,13.151215,20.201965,19.739563,20.709839,20.405396,11.685852,12.039551,12.039551,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.1221,2.5471678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478121,49.495514,8.330017
23379,20842740.0,0.0,13.140961,13.14032,20.186462,19.722137,20.695557,20.391632,11.686005,11.879791,11.879791,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.31195,2.5311894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4775467,49.495514,8.330017
23380,20842800.0,0.0,13.13028,13.129639,20.170807,19.704834,20.680908,20.377533,11.686157,11.79126,11.79126,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.56992,2.5154293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4768496,49.495514,8.330017
23381,20842860.0,0.0,13.119843,13.119202,20.155792,19.688446,20.666718,20.363892,11.686371,11.743256,11.743256,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.90375,2.4999219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4760284,49.495514,8.330017
23382,20842920.0,0.0,13.10968,13.10907,20.140778,19.67212,20.652466,20.35019,11.686615,11.716858,11.716858,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.3218,2.4847048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.475083,49.495514,8.330017
23383,20842980.0,0.0,13.0997925,13.099213,20.125824,19.655914,20.638184,20.336487,11.68689,11.7030945,11.7030945,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.83157,2.4698109e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4740095,49.495514,8.330017
23384,20843040.0,0.0,13.0902405,13.089661,20.1109,19.63977,20.623932,20.322784,11.687164,11.695435,11.695435,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.44232,2.4552844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.472808,49.495514,8.330017
23385,20843100.0,0.0,13.081024,13.080475,20.096008,19.623718,20.60968,20.309113,11.6875,11.691254,11.691254,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.16183,2.4411609e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.471479,49.495514,8.330017
23386,20843160.0,0.0,13.072174,13.071655,20.081818,19.608429,20.5961,20.296082,11.687866,11.689636,11.689636,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.9952,2.4274615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4700227,49.495514,8.330017
23387,20843220.0,0.0,13.063721,13.063232,20.069092,19.593231,20.585297,20.285675,11.688263,12.684113,12.684113,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.95343,2.4142384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.468428,49.495514,8.330017
23388,20843280.0,0.0,13.055695,13.055206,20.056427,19.578125,20.57425,20.275055,11.68869,12.231293,12.231293,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.044,2.4015284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4666953,49.495514,8.330017
23389,20843340.0,0.0,13.048096,13.047638,20.043213,19.56308,20.562164,20.263397,11.689178,11.983978,11.983978,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.27533,2.3893712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4648294,49.495514,8.330017
23390,20843400.0,0.0,13.040955,13.040527,20.029694,19.548126,20.549469,20.25122,11.689667,11.846649,11.846649,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.6556,2.3778057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4628325,49.495514,8.330017
23391,20843460.0,0.0,13.034302,13.0338745,20.01654,19.533875,20.536957,20.239258,11.690186,11.775024,11.775024,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.19202,2.3668648e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4607034,49.495514,8.330017
23392,20843520.0,0.0,13.028137,13.027771,20.003357,19.519653,20.524323,20.227142,11.690765,11.736389,11.736389,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.89325,2.3565903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4584384,49.495514,8.330017
23393,20843580.0,0.0,13.022522,13.022186,19.990204,19.505524,20.511627,20.214996,11.691345,11.7153015,11.7153015,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.76764,2.3470227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4560375,49.495514,8.330017
23394,20843640.0,0.0,13.017456,13.017151,19.97705,19.491486,20.498932,20.20282,11.691986,11.704376,11.704376,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.82285,2.338198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453502,49.495514,8.330017
23395,20843700.0,0.0,13.01297,13.012695,19.963959,19.477509,20.486237,20.190643,11.692657,11.698883,11.698883,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.067,2.3301538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4508314,49.495514,8.330017
23396,20843760.0,0.0,13.009094,13.008881,19.951355,19.464111,20.47406,20.179016,11.693359,11.6961975,11.6961975,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.5085,2.3229311e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.448023,49.495514,8.330017
23397,20843820.0,0.0,13.005859,13.005646,19.938873,19.450806,20.461945,20.16742,11.694092,11.755951,11.755951,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.15668,2.3165749e-05,53.57551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,53.57551,52.267372,0.11375582,4.4450817,49.495514,8.330017
23398,20843880.0,0.0,13.003235,13.003082,19.928253,19.437561,20.45337,20.15921,11.694855,12.53183,12.53183,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.0189,2.3111197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442009,49.495514,8.330017
23399,20843940.0,0.0,13.001312,13.00119,19.917053,19.424377,20.44342,20.149628,11.695648,12.152649,12.152649,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.10083,2.306583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4388084,49.495514,8.330017
23400,20844000.0,0.0,13.000092,13.0,19.905334,19.411285,20.432526,20.139221,11.696472,11.946167,11.946167,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.41345,2.3030243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4354568,49.495514,8.330017
23401,20844060.0,0.0,12.999298,12.999237,19.90155,19.417877,20.42154,20.128784,11.697327,11.833282,11.833282,17.302826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.9312,2.3004579e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.510536,49.495514,8.330017
23402,20844120.0,0.0,12.998596,12.998535,19.900635,19.429962,20.41034,20.118103,11.698059,11.771912,11.771912,17.469055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.5831,2.2986722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.381031,49.495514,8.330017
23403,20844180.0,0.0,12.998016,12.997955,19.899689,19.442078,20.399017,20.10733,11.698608,11.7387085,11.7387085,17.375336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.33362,2.297396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.904964,49.495514,8.330017
23404,20844240.0,0.0,12.997498,12.997467,19.898163,19.45285,20.387634,20.096497,11.699005,11.7204895,11.7204895,17.03714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.1597,2.2964849e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.850807,49.495514,8.330017
23405,20844300.0,0.0,12.997101,12.99707,19.8956,19.461151,20.376251,20.085663,11.69931,11.710571,11.710571,16.522614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.04797,2.2958657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.705348,49.495514,8.330017
23406,20844360.0,0.0,12.996826,12.996765,19.891632,19.465668,20.365265,20.075256,11.699554,11.705505,11.705505,15.929413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.99057,2.295496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.220692,49.495514,8.330017
23407,20844420.0,0.0,12.996613,12.996582,19.886261,19.46698,20.35431,20.06491,11.699768,11.70282,11.70282,15.341492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.9811,2.2953433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.200257,49.495514,8.330017
23408,20844480.0,0.0,12.9964905,12.99646,19.880066,19.465363,20.344452,20.055542,11.699951,12.953064,12.953064,14.827576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.01596,2.2953882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.979598,49.495514,8.330017
23409,20844540.0,0.0,12.9964905,12.99646,19.874237,19.461365,20.336792,20.048279,11.700134,12.401794,12.401794,14.437836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.09286,2.2956197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.600002,49.495514,8.330017
23410,20844600.0,0.0,12.9965515,12.996521,19.866852,19.45578,20.327667,20.039642,11.700287,12.082825,12.082825,14.207764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.20993,2.2960281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.005681,49.495514,8.330017
23411,20844660.0,0.0,12.996704,12.996704,19.858734,19.449097,20.318115,20.03064,11.700439,11.908417,11.908417,14.158386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.3659,2.2966073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.26299,49.495514,8.330017
23412,20844720.0,0.0,12.996979,12.996979,19.850494,19.442719,20.308167,20.02127,11.700592,11.811768,11.811768,14.269409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.5598,2.2973525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.838421,49.495514,8.330017
23413,20844780.0,0.0,12.997314,12.997314,19.84253,19.437317,20.297974,20.011688,11.700714,11.760986,11.760986,14.507629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.79083,2.2982604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.6082325,49.495514,8.330017
23414,20844840.0,0.0,12.997742,12.997772,19.835205,19.433472,20.28772,20.002014,11.700867,11.732971,11.732971,14.824554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.0582,2.299327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.305204,49.495514,8.330017
23415,20844900.0,0.0,12.998291,12.998291,19.828613,19.431458,20.277405,19.99228,11.700989,11.71817,11.71817,15.17395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.36127,2.3005492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.74662,49.495514,8.330017
23416,20844960.0,0.0,12.998901,12.998901,19.822998,19.431213,20.267426,19.98291,11.701141,11.710358,11.710358,15.51178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.69943,2.3019244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.811676,49.495514,8.330017
23417,20845020.0,0.0,12.999573,12.999603,19.818115,19.432617,20.257446,19.973572,11.701263,11.706085,11.706085,15.794891,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.07202,2.3034496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.381897,49.495514,8.330017
23418,20845080.0,0.0,13.000366,13.000397,19.813782,19.435272,20.247498,19.964233,11.7013855,11.703888,11.703888,15.997925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.4785,2.305122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.467539,49.495514,8.330017
23419,20845140.0,0.0,13.001251,13.001282,19.810944,19.438751,20.239746,19.95694,11.701538,12.7899475,12.7899475,16.105347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.91827,2.3069393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.107029,49.495514,8.330017
23420,20845200.0,0.0,13.002197,13.002228,19.808685,19.442474,20.232544,19.950226,11.70166,12.2934265,12.2934265,16.114838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.39072,2.3088985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.404493,49.495514,8.330017
23421,20845260.0,0.0,13.003235,13.003265,19.805664,19.445587,20.224426,19.942657,11.701782,12.024384,12.024384,16.049652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.89526,2.310997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.676584,49.495514,8.330017
23422,20845320.0,0.0,13.0043335,13.004395,19.802032,19.44815,20.215668,19.934479,11.701904,11.876953,11.876953,15.926666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.43137,2.313232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.8023815,49.495514,8.330017
23423,20845380.0,0.0,13.005554,13.005585,19.797882,19.449951,20.206573,19.925995,11.702026,11.795532,11.795532,15.767761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.99838,2.3156006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.977903,49.495514,8.330017
23424,20845440.0,0.0,13.006836,13.006897,19.793243,19.450836,20.197327,19.917328,11.702118,11.752319,11.752319,15.595734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.59583,2.3181012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.289035,49.495514,8.330017
23425,20845500.0,0.0,13.008179,13.00824,19.788177,19.450836,20.187958,19.90857,11.70224,11.729401,11.729401,15.432617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.2231,2.32073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.803122,49.495514,8.330017
23426,20845560.0,0.0,13.009644,13.009705,19.782684,19.449646,20.178833,19.900085,11.702362,11.717041,11.717041,15.3107605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.8796,2.3234852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.761446,49.495514,8.330017
23427,20845620.0,0.0,13.011139,13.01123,19.777008,19.447968,20.169739,19.891602,11.702454,11.710205,11.710205,15.239014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.56476,2.3263634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.867889,49.495514,8.330017
23428,20845680.0,0.0,13.012756,13.012817,19.77121,19.446045,20.160614,19.883118,11.702576,11.706696,11.706696,15.217529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.27805,2.3293625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.1782255,49.495514,8.330017
23429,20845740.0,0.0,13.014435,13.014496,19.765472,19.444244,20.15155,19.874664,11.702667,11.704712,11.704712,15.241058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.0188,2.332479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.606079,49.495514,8.330017
23430,20845800.0,0.0,13.016174,13.016266,19.761414,19.442627,20.145569,19.86914,11.702789,12.618347,12.618347,15.303925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.78656,2.3357117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.110161,49.495514,8.330017
23431,20845860.0,0.0,13.018005,13.018097,19.757385,19.441376,20.139069,19.86319,11.702881,12.202179,12.202179,15.394104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.58072,2.3390568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.627067,49.495514,8.330017
23432,20845920.0,0.0,13.019897,13.019989,19.753021,19.440735,20.1315,19.856232,11.702972,11.984863,11.984863,15.496338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.40216,2.3425211e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.058651,49.495514,8.330017
23433,20845980.0,0.0,13.021881,13.021973,19.748596,19.440582,20.123474,19.848816,11.703064,11.856476,11.856476,15.59491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.247,2.3460818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.381882,49.495514,8.330017
23434,20846040.0,0.0,13.023926,13.024017,19.744232,19.440918,20.115143,19.841125,11.7031555,11.786377,11.786377,15.680176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.11633,2.3497452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.57169,49.495514,8.330017
23435,20846100.0,0.0,13.0260315,13.026123,19.73993,19.44162,20.106659,19.833313,11.703247,11.747681,11.747681,15.742859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.0099,2.3535122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.619617,49.495514,8.330017
23436,20846160.0,0.0,13.028229,13.02832,19.73584,19.442566,20.098328,19.825684,11.703339,11.727386,11.727386,15.779541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.9271,2.3573795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.55095,49.495514,8.330017
23437,20846220.0,0.0,13.030487,13.030579,19.731781,19.443604,20.089966,19.818024,11.70343,11.716431,11.716431,15.788574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.86728,2.3613436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.371695,49.495514,8.330017
23438,20846280.0,0.0,13.032806,13.032928,19.727692,19.44461,20.081635,19.810394,11.703491,11.710236,11.710236,15.773071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.82977,2.3654018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.12967,49.495514,8.330017
23439,20846340.0,0.0,13.035187,13.035309,19.723541,19.445435,20.073273,19.802734,11.703583,11.706787,11.706787,15.73877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.81406,2.3695511e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.862484,49.495514,8.330017
23440,20846400.0,0.0,13.037659,13.037781,19.719421,19.446075,20.065308,19.79544,11.703674,12.549103,12.549103,15.689301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.8197,2.3737899e-05,17.566727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.566727,52.267372,0.11375582,15.590079,49.495514,8.330017
23441,20846460.0,0.0,13.040192,13.040314,19.717133,19.44635,20.06073,19.791412,11.703735,12.471985,12.471985,15.63678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.84604,2.378115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.400937,49.495514,8.330017
23442,20846520.0,0.0,13.042786,13.042908,19.713898,19.44632,20.054626,19.78595,11.703827,12.122833,12.122833,15.587952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.89227,2.3825227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.257277,49.495514,8.330017
23443,20846580.0,0.0,13.045441,13.045593,19.710083,19.446075,20.047638,19.779663,11.703888,11.931305,11.931305,15.548035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.958,2.387011e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.185945,49.495514,8.330017
23444,20846640.0,0.0,13.048157,13.048309,19.705933,19.445679,20.040222,19.77295,11.703949,11.824646,11.824646,15.520782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.04257,2.3915773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.185563,49.495514,8.330017
23445,20846700.0,0.0,13.050964,13.051086,19.7016,19.44516,20.032593,19.766022,11.70401,11.767212,11.767212,15.50766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.14545,2.3962186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.2467985,49.495514,8.330017
23446,20846760.0,0.0,13.0538025,13.053955,19.697266,19.44461,20.024963,19.759155,11.704102,11.738342,11.738342,15.50882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.26608,2.400933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.3622265,49.495514,8.330017
23447,20846820.0,0.0,13.056732,13.056885,19.692932,19.444092,20.017303,19.752289,11.704163,11.722412,11.722412,15.522339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.40387,2.4057175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.501444,49.495514,8.330017
23448,20846880.0,0.0,13.059692,13.059845,19.68866,19.443695,20.009613,19.745361,11.704224,11.713989,11.713989,15.545013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.55823,2.4105693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.648578,49.495514,8.330017
23449,20846940.0,0.0,13.062714,13.062897,19.684418,19.44342,20.001953,19.738464,11.704254,11.709534,11.709534,15.573151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.72855,2.4154859e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.784674,49.495514,8.330017
23450,20847000.0,0.0,13.065826,13.065979,19.680267,19.443298,19.994293,19.731567,11.704315,11.70697,11.70697,15.601746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.9142,2.420464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.89217,49.495514,8.330017
23451,20847060.0,0.0,13.06897,13.069122,19.677032,19.44336,19.988434,19.72644,11.704376,12.886017,12.886017,15.627777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.1149,2.4255029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.95121,49.495514,8.330017
23452,20847120.0,0.0,13.072174,13.072357,19.674866,19.443542,19.983978,19.722626,11.704437,12.35321,12.35321,15.647705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.32968,2.430598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.974368,49.495514,8.330017
23453,20847180.0,0.0,13.075439,13.075623,19.671936,19.443817,19.97821,19.71756,11.704468,12.059418,12.059418,15.659943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.55814,2.4357472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.958407,49.495514,8.330017
23454,20847240.0,0.0,13.078766,13.078949,19.66864,19.444122,19.97174,19.711823,11.704529,11.898987,11.898987,15.66394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.79968,2.4409483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.910181,49.495514,8.330017
23455,20847300.0,0.0,13.082123,13.082306,19.66513,19.444427,19.964874,19.705719,11.704559,11.81012,11.81012,15.660309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.05368,2.4461984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.840164,49.495514,8.330017
23456,20847360.0,0.0,13.085571,13.085754,19.66159,19.444702,19.957947,19.699646,11.70462,11.761871,11.761871,15.649811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.3196,2.451495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.748172,49.495514,8.330017
23457,20847420.0,0.0,13.08905,13.089233,19.657959,19.444916,19.950928,19.69345,11.704651,11.7352295,11.7352295,15.634735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.59683,2.4568353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.662668,49.495514,8.330017
23458,20847480.0,0.0,13.09259,13.092773,19.654266,19.445038,19.943878,19.687195,11.704681,11.721252,11.721252,15.617432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.88483,2.4622173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.586919,49.495514,8.330017
23459,20847540.0,0.0,13.096161,13.0963745,19.650513,19.445068,19.936829,19.680939,11.704712,11.713379,11.713379,15.600616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.18292,2.4676378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.530558,49.495514,8.330017
23460,20847600.0,0.0,13.099823,13.100006,19.646759,19.445007,19.929749,19.674713,11.704742,11.708954,11.708954,15.586212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.4908,2.4730945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.497069,49.495514,8.330017
23461,20847660.0,2.0,13.103638,13.103699,19.71054,19.471588,19.961487,19.704926,12.046631,26.076385,25.029968,22.916077,0.0,0.070622176,0.07574513,0.06962145,250.0,11.700012,0.0,0.0,0.0,596.354,2.9996972e-05,100.0,80.050995,120.425415,50.0,96.0,1.3479513e-06,0.0,270.5608,184.15712,100.0,81.898506,0.21588033,100.0,65.899185,8.330017
23462,20847720.0,2.0,13.107422,13.107452,19.789948,19.537598,20.044647,19.7807,12.171265,26.962097,26.549683,25.881409,0.0,0.08674537,0.087840535,0.08218264,250.0,11.700012,0.0,0.0,0.0,702.0383,3.645394e-05,100.0,89.82927,102.36612,50.0,96.0,1.9074348e-06,0.0,296.103,187.44255,100.0,90.202095,0.25675702,100.0,73.11975,8.330017
23463,20847780.0,2.0,13.111237,13.111267,19.871887,19.621063,20.12912,19.860748,12.158783,25.719086,25.55069,26.085388,0.0,0.09629318,0.09686126,0.09234275,250.0,11.700012,0.0,0.0,0.0,800.3511,4.1662013e-05,100.0,93.86435,104.54252,50.0,96.0,2.3586547e-06,0.0,325.628,199.9977,100.0,94.04933,0.2855021,100.0,76.66315,8.330017
23464,20847840.0,0.0,13.115143,13.115143,19.948303,19.705597,20.204803,19.933838,12.133728,24.571533,24.504425,25.279358,0.0,0.10337338,0.10367185,0.10107686,250.0,11.700012,0.0,0.0,0.0,892.01575,4.6494937e-05,100.0,94.79234,116.18936,50.0,96.0,2.7480837e-06,0.0,361.78143,217.86113,100.0,94.88421,0.30815327,100.0,77.89335,8.330017
23465,20847900.0,0.0,13.11908,13.11908,20.017426,19.783844,20.271973,19.999542,12.102112,23.801727,23.77359,24.331573,0.0,0.108256035,0.10840627,0.10780192,250.0,11.700012,0.0,0.0,0.0,975.417,5.0927974e-05,100.0,93.448,135.50883,50.0,96.0,3.0480485e-06,0.0,401.56235,239.95203,100.0,93.491295,0.32451037,100.0,77.2761,8.330017
23466,20847960.0,0.0,13.123077,13.123077,20.07663,19.850342,20.32901,20.056152,12.063141,23.34494,23.332672,23.5961,0.0,0.11095706,0.11103074,0.11202278,250.0,11.700012,0.0,0.0,0.0,1048.6848,5.4872275e-05,100.0,90.84183,160.88837,50.0,96.0,3.2307232e-06,0.0,437.17886,264.61917,100.0,90.86179,0.33406338,100.0,75.495735,8.330017
23467,20848020.0,0.0,13.127106,13.127136,20.131378,19.910187,20.381989,20.109009,12.016937,23.124695,23.11911,23.14383,0.0,0.11171266,0.11174827,0.11367886,250.0,11.700012,0.0,0.0,0.0,1110.2893,5.8244153e-05,100.0,87.92206,189.08344,50.0,96.0,3.2922023e-06,0.0,462.15298,288.86514,100.0,87.93127,0.3371959,100.0,73.27076,8.330017
23468,20848080.0,0.0,13.131195,13.131226,20.183533,19.965607,20.432678,20.15979,11.96637,23.067871,23.065186,22.940643,0.0,0.111146465,0.11116354,0.113357365,250.0,11.700012,0.0,0.0,0.0,1159.9419,6.1009083e-05,100.0,85.37395,215.12714,50.0,96.0,3.2639718e-06,0.0,475.05154,308.97073,100.0,85.37824,0.33572236,100.0,71.18753,8.330017
23469,20848140.0,0.0,13.135376,13.135376,20.234589,20.018707,20.482422,20.209656,11.9166565,23.10318,23.101868,22.910095,0.0,0.10999902,0.11000727,0.11199598,250.0,11.700012,0.0,0.0,0.0,1198.8395,6.320483e-05,100.0,83.48626,235.04866,50.0,96.0,3.1932939e-06,0.0,478.70306,322.7587,100.0,83.4883,0.33205277,100.0,69.5512,8.330017
23470,20848200.0,0.0,13.139557,13.139587,20.285309,20.070984,20.53189,20.259247,11.872864,23.172394,23.171753,22.972717,0.0,0.10882997,0.10883393,0.11040933,250.0,11.700012,0.0,0.0,0.0,1228.8698,6.4910804e-05,100.0,82.26804,247.56754,50.0,96.0,3.1177372e-06,0.0,476.99866,330.34167,100.0,82.26902,0.32809243,100.0,68.43344,8.330017
23471,20848260.0,0.0,13.143829,13.14386,20.33371,20.12088,20.578918,20.30658,11.836548,23.24231,23.242004,23.067139,0.0,0.10784731,0.10784916,0.10898302,250.0,11.700012,0.0,0.0,0.0,1252.6764,6.626264e-05,100.0,81.52601,254.46466,50.0,96.0,3.0534447e-06,0.0,473.1597,333.75385,100.0,81.526474,0.32468894,100.0,67.71173,8.330017
23472,20848320.0,0.0,13.148132,13.148163,20.38205,20.170898,20.625885,20.353851,11.808075,23.299042,23.29889,23.162354,0.0,0.107122555,0.107123405,0.1078708,250.0,11.700012,0.0,0.0,0.0,1271.7898,6.733798e-05,100.0,81.12979,257.3022,50.0,96.0,3.0053125e-06,0.0,468.8229,334.4712,100.0,81.12999,0.32211962,100.0,67.294304,8.330017
23473,20848380.0,0.0,13.152496,13.152527,20.430298,20.2211,20.672699,20.40094,11.786652,23.338776,23.338715,23.242981,0.0,0.10663739,0.106637776,0.107083544,250.0,11.700012,0.0,0.0,0.0,1287.4569,6.820477e-05,100.0,80.965675,257.56787,50.0,96.0,2.9725e-06,0.0,464.8285,333.67175,100.0,80.96577,0.32035762,100.0,67.091545,8.330017
23474,20848440.0,0.0,13.156921,13.156952,20.478271,20.27127,20.719238,20.447784,11.7708435,23.362854,23.362823,23.302155,0.0,0.10633674,0.10633692,0.106569014,250.0,11.700012,0.0,0.0,0.0,1300.7642,6.8926085e-05,100.0,80.93043,256.63696,50.0,96.0,2.951763e-06,0.0,461.62637,332.32806,100.0,80.93047,0.31924,100.0,67.01664,8.330017
23475,20848500.0,0.0,13.161377,13.161407,20.52594,20.32132,20.76538,20.494232,11.759308,23.374725,23.374725,23.341064,0.0,0.10617163,0.106171705,0.106264435,250.0,11.700012,0.0,0.0,0.0,1312.3417,6.9539194e-05,100.0,80.96693,255.21037,50.0,96.0,2.9399978e-06,0.0,459.25522,330.8833,100.0,80.96694,0.31860483,100.0,67.01834,8.330017
23476,20848560.0,0.0,13.165894,13.165924,20.570465,20.368256,20.80841,20.537567,11.750916,23.378021,23.378021,23.363068,0.0,0.1060972,0.10609724,0.10610834,250.0,11.700012,0.0,0.0,0.0,1322.6604,7.007317e-05,100.0,81.03348,253.75504,50.0,96.0,2.934347e-06,0.0,457.63995,329.60468,100.0,81.03348,0.31830004,100.0,67.05776,8.330017
23477,20848620.0,0.0,13.170471,13.170502,20.614471,20.414795,20.850922,20.580414,11.744598,23.376617,23.376587,23.373718,0.0,0.10607221,0.106072225,0.10603876,250.0,11.700012,0.0,0.0,0.0,1332.084,7.055122e-05,100.0,81.10245,252.51543,50.0,96.0,2.932131e-06,0.0,456.59192,328.595,100.0,81.102455,0.318181,100.0,67.10708,8.330017
23478,20848680.0,0.0,13.175079,13.17511,20.65799,20.460876,20.892944,20.622803,11.739777,23.372314,23.372314,23.376373,0.0,0.10607761,0.10607761,0.106025346,250.0,11.700012,0.0,0.0,0.0,1340.7782,7.0983915e-05,100.0,81.16511,251.5352,50.0,96.0,2.9320786e-06,0.0,455.97665,327.84824,100.0,81.16511,0.31817895,100.0,67.15644,8.330017
23479,20848740.0,0.0,13.179718,13.179749,20.700958,20.506409,20.934418,20.664642,11.736176,23.366302,23.366302,23.373138,0.0,0.10610256,0.10610256,0.10605036,250.0,11.700012,0.0,0.0,0.0,1348.8414,7.137748e-05,100.0,81.2174,250.82181,50.0,96.0,2.9334587e-06,0.0,455.70627,327.34763,100.0,81.2174,0.31825432,100.0,67.20099,8.330017
23480,20848800.0,0.0,13.184418,13.184448,20.743408,20.551422,20.975372,20.706024,11.733276,23.360382,23.360382,23.367981,0.0,0.106129184,0.106129184,0.10608359,250.0,11.700012,0.0,0.0,0.0,1356.4447,7.174306e-05,100.0,81.25571,250.34224,50.0,96.0,2.935055e-06,0.0,455.6081,327.03122,100.0,81.25571,0.31834126,100.0,67.23501,8.330017
23481,20848860.0,0.0,13.189178,13.189209,20.783112,20.593475,21.01361,20.74466,11.730896,23.354889,23.354889,23.361755,0.0,0.106154576,0.106154576,0.106119335,250.0,11.700012,0.0,0.0,0.0,1363.6312,7.208333e-05,100.0,81.281166,250.0622,50.0,96.0,2.9366533e-06,0.0,455.6339,326.86658,100.0,81.281166,0.31842807,100.0,67.25888,8.330017
23482,20848920.0,0.0,13.193939,13.19397,20.822266,20.63501,21.051392,20.782837,11.728912,23.35025,23.35025,23.355896,0.0,0.106174916,0.106174916,0.1061498,250.0,11.700012,0.0,0.0,0.0,1370.4775,7.2402996e-05,100.0,81.296715,249.91522,50.0,96.0,2.9379687e-06,0.0,455.70694,326.79456,100.0,81.296715,0.31849945,100.0,67.27427,8.330017
23483,20848980.0,0.0,13.1987915,13.198822,20.860962,20.676025,21.088684,20.820557,11.727203,23.346497,23.346497,23.35083,0.0,0.10619003,0.10619003,0.106173426,250.0,11.700012,0.0,0.0,0.0,1377.0425,7.270551e-05,100.0,81.3056,249.84839,50.0,96.0,2.9389646e-06,0.0,455.7899,326.77386,100.0,81.3056,0.31855345,100.0,67.283646,8.330017
23484,20849040.0,0.0,13.203644,13.203674,20.89862,20.716522,21.12558,20.857819,11.725067,23.373657,23.337921,23.342316,0.0,0.10553428,0.106322885,0.10633693,250.0,11.700012,0.0,0.0,0.0,1382.9259,7.298171e-05,100.0,81.084145,250.66917,50.0,96.0,2.9324567e-06,0.0,455.4845,327.20004,100.0,81.28106,0.31819832,100.0,67.26926,8.330017
23485,20849100.0,0.0,13.208557,13.208588,20.933716,20.756378,21.162811,20.8945,11.717926,23.600647,23.301178,23.307495,0.0,0.10203063,0.10675462,0.106919974,250.0,11.700012,0.0,0.0,0.0,1385.8552,7.3152885e-05,100.0,79.879585,255.20836,50.0,96.0,2.8870697e-06,0.0,452.63083,329.247,100.0,81.06623,0.31571767,100.0,67.11815,8.330017
23486,20849160.0,0.0,13.2135315,13.213562,20.96524,20.793457,21.200897,20.928589,11.702515,24.151794,23.248474,23.246521,0.0,0.09586611,0.10713265,0.10747998,250.0,11.700012,0.0,0.0,0.0,1383.722,7.309777e-05,100.0,77.75877,262.7626,50.0,96.0,2.7925462e-06,0.0,445.5781,331.94553,100.0,80.62676,0.3104961,100.0,66.7812,8.330017
23487,20849220.0,0.0,13.218506,13.218536,20.994751,20.829468,21.243744,20.961731,11.678864,25.118591,23.190765,23.174591,0.0,0.08671664,0.10747107,0.107997425,250.0,11.700012,0.0,0.0,0.0,1374.6727,7.2725736e-05,100.0,74.609985,272.73215,50.0,96.0,2.6456958e-06,0.0,433.75287,334.5018,100.0,80.02507,0.30220836,100.0,66.303696,8.330017
23488,20849280.0,0.0,13.223541,13.223572,21.021454,20.864227,21.293182,20.993896,11.64563,26.726746,23.131317,23.09909,0.0,0.07425479,0.10772056,0.1084034,250.0,11.700012,0.0,0.0,0.0,1356.3617,7.1920105e-05,100.0,70.185524,284.70587,50.0,96.0,2.4432898e-06,0.0,416.95715,336.1314,100.0,79.29564,0.29040465,100.0,65.71039,8.330017
23489,20849340.0,0.0,13.228577,13.228638,21.043365,20.897797,21.35019,21.025085,11.601654,29.418732,23.072632,23.025696,0.0,0.058348008,0.10784782,0.10864201,250.0,11.700012,0.0,0.0,0.0,1326.2876,7.055036e-05,100.0,64.03328,297.8656,50.0,96.0,2.1890874e-06,0.0,395.9461,335.85678,100.0,78.49645,0.2748695,100.0,65.04604,8.330017
23490,20849400.0,0.0,13.233673,13.233765,21.060913,20.930145,21.413635,21.055328,11.548584,33.799835,23.032349,22.968536,0.0,0.042226866,0.10726819,0.10803693,250.0,11.700012,0.0,0.0,0.0,1284.2284,6.8513145e-05,64.36175,56.644665,307.1344,50.0,96.0,1.9216052e-06,0.0,373.21674,331.25104,100.0,77.754364,0.25752568,100.0,64.40237,8.330017
