,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23491,20849460.0,0.0,13.23877,13.238831,21.086456,20.960602,21.452972,21.08377,11.533417,24.865265,23.114471,23.037994,0.0,0.037700035,0.10607883,0.10628741,250.0,11.700012,0.0,0.0,0.0,1249.8208,6.648566e-05,0.0,54.55867,297.40167,50.0,96.0,1.8113003e-06,0.0,358.40063,320.08536,100.0,77.84784,0.25004324,100.0,64.36968,8.330017
23492,20849520.0,0.0,13.243988,13.24408,21.110077,20.99234,21.458282,21.113403,11.546875,18.209229,23.196594,23.14682,0.0,0.03508585,0.10551997,0.105479956,250.0,11.700012,0.0,0.0,0.0,1221.4406,6.477418e-05,0.0,53.454582,286.09042,50.0,96.0,1.7539928e-06,0.0,348.54922,310.16827,100.0,78.21467,0.24606593,100.0,64.63404,8.330017
23493,20849580.0,0.0,13.249207,13.249298,21.133148,21.024353,21.446686,21.14328,11.564026,15.046448,23.368225,23.220215,0.0,0.033737708,0.10317128,0.105467334,250.0,11.700012,0.0,0.0,0.0,1196.6528,6.332079e-05,0.0,52.8839,279.0446,50.0,96.0,1.7016124e-06,0.0,341.36862,303.2915,100.0,77.95253,0.24236682,100.0,64.899734,8.330017
23494,20849640.0,0.0,13.254456,13.254547,21.156769,21.056519,21.427734,21.175049,11.573914,13.424835,23.770203,23.24115,0.0,0.03306428,0.09873723,0.1057649,250.0,11.700012,0.0,0.0,0.0,1172.1936,6.1939885e-05,0.0,52.537357,276.18646,50.0,96.0,1.6348498e-06,0.0,335.0215,298.54288,100.0,76.93802,0.23756458,100.0,65.045135,8.330017
23495,20849700.0,0.0,13.259705,13.259827,21.181213,21.088379,21.40509,21.210388,11.574493,12.572845,24.464783,23.221954,0.0,0.032791525,0.09192414,0.106232055,250.0,11.700012,0.0,0.0,0.0,1145.7457,6.05147e-05,0.0,52.27396,277.05444,50.0,96.0,1.5451587e-06,0.0,328.6246,295.14932,100.0,75.058075,0.23095283,100.0,65.05053,8.330017
23496,20849760.0,0.0,13.265015,13.265137,21.205475,21.118866,21.380402,21.249908,11.563446,12.111725,25.588776,23.1792,0.0,0.032747936,0.08243317,0.10657603,250.0,11.700012,0.0,0.0,0.0,1114.3699,5.8896727e-05,0.0,52.003735,281.2895,50.0,96.0,1.424808e-06,0.0,321.48032,292.3198,100.0,72.14766,0.22177,100.0,64.86996,8.330017
23497,20849820.0,0.0,13.270355,13.270477,21.22995,21.14862,21.354553,21.29599,11.535187,11.856232,27.370758,23.185577,0.0,0.03288661,0.070047155,0.10534119,250.0,11.700012,0.0,0.0,0.0,1072.9443,5.68636e-05,0.0,51.657684,289.93466,50.0,96.0,1.2570684e-06,0.0,312.94492,289.45895,100.0,67.88854,0.20829645,100.0,64.16389,8.330017
23498,20849880.0,0.0,13.275696,13.275848,21.252655,21.178375,21.327911,21.348969,11.484009,11.701355,30.280182,23.32663,0.0,0.033038117,0.054518603,0.10234455,250.0,11.700012,0.0,0.0,0.0,1016.04987,5.4114265e-05,0.0,51.210148,301.3745,50.0,96.0,1.0452228e-06,0.0,303.07175,284.82816,100.0,61.813236,0.18992497,100.0,62.979263,8.330017
23499,20849940.0,0.0,13.281067,13.28125,21.273346,21.20935,21.300842,21.407013,11.415466,11.586761,33.39267,23.657928,0.0,0.032844424,0.040775657,0.0967582,250.0,11.700012,0.0,0.0,0.0,944.3064,5.045891e-05,0.0,50.746704,307.86575,50.0,96.0,8.410878e-07,0.0,292.82526,276.0851,27.632532,55.324547,0.17037013,100.0,61.43548,8.330017
23500,20850000.0,0.0,13.2864685,13.286682,21.2948,21.24356,21.274078,21.439148,11.397156,11.500305,24.059875,24.323212,0.0,0.03240108,0.037170213,0.08918311,250.0,11.700012,0.0,0.0,0.0,880.1597,4.6828794e-05,0.0,50.603973,302.29205,50.0,96.0,7.301667e-07,0.0,285.0393,265.58893,0.0,53.510128,0.15874384,100.0,59.854485,8.330017
23501,20850060.0,0.0,13.291931,13.292145,21.31137,21.28189,21.24878,21.439453,11.402039,11.4522705,17.8237,25.303558,0.0,0.032199368,0.03505195,0.080447145,250.0,11.700012,0.0,0.0,0.0,818.56464,4.343794e-05,0.0,50.585087,297.8133,50.0,96.0,6.3201907e-07,0.0,278.23395,256.17978,0.0,52.38158,0.14769143,100.0,57.785942,8.330017
23502,20850120.0,0.0,13.297394,13.297607,21.325714,21.325928,21.223633,21.424774,11.405792,11.429413,14.769348,26.685394,0.0,0.03212805,0.03385883,0.07010498,250.0,11.700012,0.0,0.0,0.0,756.6936,4.0093433e-05,0.0,50.58729,295.1445,50.0,96.0,5.366119e-07,0.0,271.9753,247.47565,0.0,51.697773,0.13608831,100.0,54.922764,8.330017
23503,20850180.0,0.0,13.302856,13.303131,21.336792,21.37558,21.198547,21.40335,11.402588,11.417053,13.195923,28.615814,0.0,0.032061294,0.033116512,0.05911515,250.0,11.700012,0.0,0.0,0.0,693.4117,3.667178e-05,0.0,50.583523,292.8105,50.0,96.0,4.4752736e-07,0.0,266.17322,238.87819,0.0,51.26887,0.12427966,100.0,51.354416,8.330017
23504,20850240.0,0.0,13.30838,13.308655,21.3461,21.42685,21.173767,21.378876,11.4305725,11.411163,12.37262,26.744934,0.0,0.031786762,0.032431908,0.054819707,250.0,11.700012,0.0,0.0,0.0,643.97363,3.3686683e-05,0.0,50.708126,284.10892,50.0,96.0,4.1041505e-07,0.0,262.0383,231.23198,0.0,51.133377,0.11902112,0.0,50.069153,8.330017
23505,20850300.0,0.0,13.313934,13.3142395,21.337982,21.4404,21.150055,21.353058,11.49118,12.863159,11.955536,20.136414,0.0,0.031666957,0.03206446,0.052414484,250.0,11.700012,0.0,0.0,0.0,609.20557,3.1634867e-05,5.228045,50.926697,276.09207,50.0,96.0,3.9070716e-07,0.0,259.16275,225.4483,0.0,51.190674,0.116131425,0.0,49.46408,8.330017
23506,20850360.0,0.0,13.319519,13.319824,21.318604,21.425934,21.131989,21.32724,11.549408,12.434448,11.758057,16.516724,0.0,0.031627838,0.031873833,0.050970547,250.0,11.700012,0.0,0.0,0.0,585.4602,3.0253646e-05,0.0,51.156025,269.48053,50.0,96.0,3.795356e-07,0.0,257.13684,221.13089,0.0,51.319946,0.114460506,0.0,49.18828,8.330017
23507,20850420.0,0.0,13.325104,13.325409,21.292755,21.397614,21.112213,21.301239,11.5972595,12.047089,11.673798,14.467651,0.0,0.031640947,0.031793218,0.050142955,250.0,11.700012,0.0,0.0,0.0,570.0536,2.9360845e-05,0.0,51.374203,264.22128,50.0,96.0,3.7363296e-07,0.0,255.7226,217.96373,0.0,51.47577,0.11356796,0.0,49.09756,8.330017
23508,20850480.0,0.0,13.3307495,13.331055,21.26355,21.361694,21.091522,21.275208,11.633514,11.852905,11.646942,13.297699,0.0,0.031684197,0.031778563,0.049699035,250.0,11.700012,0.0,0.0,0.0,560.76166,2.8817443e-05,0.0,51.568295,260.1711,50.0,96.0,3.709121e-07,0.0,254.74887,215.68703,0.0,51.63121,0.11315484,0.0,49.103024,8.330017
23509,20850540.0,0.0,13.336395,13.3367,21.232574,21.321594,21.070435,21.249268,11.659546,11.759827,11.662903,12.62384,0.0,0.031741288,0.031799793,0.049482234,250.0,11.700012,0.0,0.0,0.0,555.7217,2.8511986e-05,0.0,51.732677,257.13297,50.0,96.0,3.700083e-07,0.0,254.08682,214.0792,0.09562151,51.77165,0.11301816,0.0,49.15162,8.330017
23510,20850600.0,0.0,13.342072,13.342377,21.203003,21.279205,21.05838,21.22342,11.67749,16.069336,11.679077,12.2344055,0.0,0.03180152,0.031837773,0.049394507,250.0,11.700012,0.0,0.0,0.0,553.5279,2.836328e-05,15.883173,51.866932,254.90242,50.0,96.0,3.700783e-07,0.0,253.64267,212.9625,0.06602787,51.89104,0.11303006,0.0,49.21436,8.330017
23511,20850660.0,0.0,13.347748,13.348053,21.17694,21.237518,21.05542,21.19925,11.689453,17.149658,11.681274,12.009827,0.0,0.031858467,0.03188091,0.049376428,250.0,11.700012,0.0,0.0,0.0,553.1882,2.8315435e-05,19.676384,51.973248,253.29955,50.0,96.0,3.7061554e-07,0.0,253.3501,212.202,0.0,51.988148,0.11311314,0.0,49.27635,8.330017
23512,20850720.0,0.0,13.353455,13.35376,21.151917,21.19516,21.05661,21.17514,11.697174,18.433105,11.686493,11.880707,0.0,0.03190874,0.031922627,0.049392547,250.0,11.700012,0.0,0.0,0.0,554.0137,2.8330387e-05,23.075294,52.055283,252.17078,50.0,96.0,3.7132384e-07,0.0,253.16147,211.69476,0.0,52.064495,0.11322206,0.0,49.330784,8.330017
23513,20850780.0,0.0,13.359192,13.359497,21.12799,21.152496,21.062103,21.151093,11.701996,19.626068,11.692261,11.806885,0.0,0.03195102,0.03195962,0.049422648,250.0,11.700012,0.0,0.0,0.0,555.5442,2.8383029e-05,25.296757,52.117146,251.39226,50.0,96.0,3.7204092e-07,0.0,253.04312,211.36452,0.0,52.122837,0.11333202,0.0,49.375385,8.330017
23514,20850840.0,0.0,13.364929,13.365234,21.10553,21.109741,21.071198,21.128815,11.7048645,20.566803,12.864014,11.764679,0.0,0.031985253,0.031990573,0.049455613,250.0,11.700012,0.0,0.0,0.0,557.47656,2.8456974e-05,26.39034,52.162827,250.8663,50.0,96.0,3.7268498e-07,0.0,252.97125,211.15512,0.0,52.166348,0.113430604,0.0,49.410194,8.330017
23515,20850900.0,0.0,13.3706665,13.371002,21.084198,21.067047,21.082886,21.107666,11.706512,21.175995,12.340576,11.74054,0.0,0.032012172,0.03201546,0.049486097,250.0,11.700012,0.0,0.0,0.0,559.6219,2.8542068e-05,26.401356,52.19595,250.51842,50.0,96.0,3.732254e-07,0.0,252.92944,211.02646,0.0,52.198124,0.11351318,0.0,49.436424,8.330017
23516,20850960.0,0.0,13.376465,13.37677,21.069489,21.039734,21.096344,21.086975,11.707397,21.408813,12.053955,16.486511,0.0,0.0320328,0.032034833,0.04951192,250.0,11.700012,0.0,0.0,0.0,561.8668,2.8632247e-05,25.310198,52.219517,250.29424,50.0,96.0,3.7365788e-07,0.0,252.90672,210.95085,0.0,52.220863,0.113579206,28.916506,49.45561,8.330017
23517,20851020.0,0.0,13.382233,13.382568,21.063202,21.030823,21.109833,21.065674,11.707794,21.279419,11.897156,18.224548,0.0,0.032048255,0.03204951,0.04953258,250.0,11.700012,0.0,0.0,0.0,564.1452,2.872398e-05,23.460253,52.235985,250.15402,50.0,96.0,3.739918e-07,0.0,252.89566,210.90904,0.0,52.236813,0.11363013,41.950874,49.469265,8.330017
23518,20851080.0,0.0,13.388062,13.388367,21.064056,21.032257,21.122223,21.055847,11.707916,20.831726,16.320282,20.18988,0.0,0.0320596,0.032060374,0.04954844,250.0,11.700012,0.0,0.0,0.0,566.4217,2.8815391e-05,21.038256,52.247272,250.06955,50.0,96.0,3.7424215e-07,0.0,252.89143,210.88812,16.663307,52.247787,0.113668285,48.73356,49.478745,8.330017
23519,20851140.0,0.0,13.39386,13.394165,21.07019,21.043365,21.132538,21.051086,11.707886,20.133453,17.622833,21.852814,0.0,0.032067765,0.032068245,0.049560227,250.0,11.700012,0.0,0.0,0.0,568.67944,2.8905593e-05,18.308071,52.254868,250.0211,50.0,96.0,3.7442518e-07,0.0,252.89099,210.87958,21.914343,52.255184,0.113696165,51.715828,49.485172,8.330017
23520,20851200.0,0.0,13.399689,13.399994,21.080109,21.061707,21.140045,21.050995,11.707794,19.267883,19.106873,22.970184,0.0,0.032073542,0.032073837,0.049568743,250.0,11.700012,0.0,0.0,0.0,570.91266,2.899429e-05,15.535193,52.259872,249.99533,50.0,96.0,3.7455598e-07,0.0,252.89241,210.87793,25.759003,52.260063,0.11371608,51.299595,49.489418,8.330017
23521,20851260.0,0.0,13.405609,13.405945,21.096405,21.088959,21.147614,21.060242,11.707672,18.20639,20.324493,23.276855,0.0,0.032077547,0.03207773,0.04957474,250.0,11.700012,0.0,0.0,0.0,573.1326,2.9081564e-05,11.920119,52.26309,249.98334,50.0,96.0,3.7464744e-07,0.0,252.8946,210.87982,26.999367,52.263214,0.113730006,45.442028,49.492138,8.330017
23522,20851320.0,0.0,13.411713,13.412048,21.11261,21.115387,21.151337,21.072754,11.707611,17.084534,21.184204,22.855011,0.0,0.032080274,0.03208039,0.049578864,250.0,11.700012,0.0,0.0,0.0,575.36725,2.916827e-05,9.021845,52.265102,249.97928,50.0,96.0,3.7471003e-07,0.0,252.89691,210.88322,27.504993,52.26518,0.11373953,38.697544,49.49383,8.330017
23523,20851380.0,0.0,13.41803,13.418396,21.126587,21.137726,21.151245,21.087341,11.707611,16.009094,21.64096,21.871674,0.0,0.032082092,0.03208216,0.04958162,250.0,11.700012,0.0,0.0,0.0,577.6323,2.9255418e-05,6.6723375,52.26631,249.97958,50.0,96.0,3.747518e-07,0.0,252.89906,210.88702,26.832464,52.266357,0.113745876,31.169054,49.49483,8.330017
23524,20851440.0,0.0,13.42453,13.424896,21.137024,21.153503,21.147705,21.1026,11.707672,15.071747,21.683563,20.533905,0.0,0.032083277,0.03208332,0.049583424,250.0,11.700012,0.0,0.0,0.0,579.93945,2.9343671e-05,5.032348,52.26701,249.9819,50.0,96.0,3.747791e-07,0.0,252.90088,210.89058,25.150618,52.26704,0.11375003,23.967695,49.49539,8.330017
23525,20851500.0,0.0,13.431244,13.43161,21.143158,21.161621,21.141327,21.117218,11.707794,14.3403015,21.343964,19.066132,0.0,0.032084037,0.03208406,0.049584568,250.0,11.700012,0.0,0.0,0.0,582.2965,2.9433435e-05,4.174992,52.26739,249.98495,50.0,96.0,3.7479646e-07,0.0,252.90234,210.89363,22.688862,52.26741,0.11375266,17.992197,49.49568,8.330017
23526,20851560.0,0.0,13.43811,13.438507,21.144928,21.16217,21.133057,21.130096,11.707916,13.85202,20.68097,17.668762,0.0,0.0320845,0.032084513,0.04958526,250.0,11.700012,0.0,0.0,0.0,584.70905,2.9524994e-05,4.049208,52.26757,249.98807,50.0,96.0,3.748071e-07,0.0,252.90349,210.89613,19.714478,52.267574,0.11375428,13.777619,49.4958,8.330017
23527,20851620.0,0.0,13.445221,13.445618,21.14267,21.155975,21.123657,21.14029,11.708099,13.628876,19.778381,16.519989,0.0,0.032084774,0.03208478,0.04958567,250.0,11.700012,0.0,0.0,0.0,587.1814,2.9618568e-05,4.657888,52.267635,249.99084,50.0,96.0,3.7481334e-07,0.0,252.90436,210.89809,16.51942,52.26764,0.11375523,11.722258,49.49583,8.330017
23528,20851680.0,0.0,13.452484,13.452881,21.137177,21.144745,21.114044,21.147247,11.708282,13.665924,18.729767,15.73407,0.0,0.03208493,0.032084934,0.049585886,250.0,11.700012,0.0,0.0,0.0,589.71655,2.9714298e-05,5.8649664,52.267635,249.99318,50.0,96.0,3.7481678e-07,0.0,252.90498,210.89957,13.381846,52.26764,0.113755755,11.773777,49.49581,8.330017
23529,20851740.0,0.0,13.459961,13.460388,21.129608,21.130737,21.105072,21.150635,11.708466,13.93457,17.636505,15.36377,0.0,0.03208501,0.032085013,0.049585994,250.0,11.700012,0.0,0.0,0.0,592.3166,2.9812287e-05,7.505067,52.267612,249.99504,50.0,96.0,3.7481854e-07,0.0,252.90544,210.90067,10.559929,52.267612,0.113756016,13.621444,49.49577,8.330017
23530,20851800.0,0.0,13.467621,13.468048,21.120972,21.115936,21.097382,21.150513,11.708649,14.394836,16.583069,15.401947,0.0,0.032085042,0.032085046,0.04958603,250.0,11.700012,0.0,0.0,0.0,594.983,2.99126e-05,9.414214,52.26757,249.99649,50.0,96.0,3.7481922e-07,0.0,252.90576,210.90146,8.238126,52.26757,0.11375613,16.825653,49.49572,8.330017
23531,20851860.0,0.0,13.475494,13.475922,21.114288,21.105011,21.093445,21.148193,11.708862,14.923645,15.623077,15.713898,0.0,0.032085054,0.032085054,0.04958603,250.0,11.700012,0.0,0.0,0.0,597.7179,3.0015344e-05,10.813295,52.26753,249.99754,50.0,96.0,3.7481934e-07,0.0,252.90598,210.90201,6.2525806,52.267532,0.11375614,19.47371,49.495678,8.330017
23532,20851920.0,0.0,13.483551,13.484009,21.108429,21.096375,21.09134,21.143097,11.709076,15.477264,14.830566,16.213104,0.0,0.03208505,0.03208505,0.049586017,250.0,11.700012,0.0,0.0,0.0,600.5198,3.0120398e-05,12.271273,52.26749,249.99834,50.0,96.0,3.7481917e-07,0.0,252.90613,210.90239,5.0882354,52.26749,0.11375612,22.738115,49.495636,8.330017
23533,20851980.0,0.0,13.491791,13.492279,21.10382,21.09079,21.091125,21.135864,11.70929,16.014465,14.256775,16.829498,0.0,0.03208504,0.032085042,0.04958599,250.0,11.700012,0.0,0.0,0.0,603.3905,3.0227868e-05,13.4747,52.267464,249.9989,50.0,96.0,3.7481888e-07,0.0,252.90622,210.90265,4.6654253,52.267464,0.11375607,25.702429,49.4956,8.330017
23534,20852040.0,0.0,13.500244,13.500732,21.100769,21.088593,21.09262,21.127228,11.709503,16.48822,13.931122,17.462158,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,606.3305,3.0337762e-05,14.336506,52.267437,249.99928,50.0,96.0,3.748186e-07,0.0,252.90628,210.90282,4.951718,52.267437,0.113756016,28.005827,49.49558,8.330017
23535,20852100.0,0.0,13.508881,13.509369,21.099335,21.08957,21.095581,21.118042,11.709686,16.866394,13.856689,18.032501,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,609.3401,3.0450075e-05,14.81923,52.26742,249.99956,50.0,96.0,3.7481828e-07,0.0,252.90633,210.90292,5.8631873,52.26742,0.11375598,29.460503,49.495556,8.330017
23536,20852160.0,0.0,13.517731,13.518219,21.100464,21.094818,21.10028,21.109741,11.7099,17.10147,13.994812,18.423096,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,612.4193,3.05648e-05,14.707044,52.267403,249.99973,50.0,96.0,3.7481803e-07,0.0,252.90634,210.903,7.0524426,52.267403,0.11375594,29.162434,49.49554,8.330017
23537,20852220.0,0.0,13.526764,13.527283,21.102661,21.10141,21.105438,21.102295,11.710114,17.190247,14.317688,18.609558,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,615.5683,3.0681927e-05,14.292579,52.267395,249.99985,50.0,96.0,3.7481783e-07,0.0,252.90636,210.90303,8.633694,52.267395,0.113755904,28.322945,49.495533,8.330017
23538,20852280.0,0.0,13.53598,13.536499,21.105438,21.108429,21.110657,21.096191,11.710327,17.139374,14.78949,18.601868,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,618.78723,3.080145e-05,13.570402,52.267384,249.99992,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90306,10.395124,52.267384,0.11375588,26.830711,49.495525,8.330017
23539,20852340.0,0.0,13.54541,13.545929,21.108368,21.114868,21.115448,21.091827,11.710541,16.96585,15.357086,18.426392,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,622.0762,3.0923355e-05,12.6291485,52.26738,249.99995,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90308,12.164353,52.26738,0.11375587,24.97453,49.49552,8.330017
23540,20852400.0,0.0,13.555023,13.5555725,21.111023,21.119934,21.119446,21.089417,11.710754,16.695862,15.965668,18.128845,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,625.43524,3.104763e-05,11.570693,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,13.796337,52.26738,0.11375586,23.045263,49.495514,8.330017
23541,20852460.0,0.0,13.564819,13.565369,21.113892,21.124146,21.12262,21.089844,11.710968,16.350586,16.531921,17.730377,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,628.8645,3.117427e-05,10.408791,52.26738,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,14.897028,52.26738,0.113755845,20.787788,49.495514,8.330017
23542,20852520.0,0.0,13.574829,13.575409,21.115906,21.126068,21.124512,21.09195,11.711151,15.970001,17.018219,17.30194,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,632.36395,3.1303254e-05,9.350238,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.721353,52.267372,0.11375583,19.136261,49.495514,8.330017
23543,20852580.0,0.0,13.585022,13.585602,21.117004,21.125793,21.125061,21.095428,11.711365,15.591644,17.393158,16.9086,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,635.9338,3.143457e-05,8.452441,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.143642,52.267372,0.11375583,18.042887,49.495514,8.330017
23544,20852640.0,0.0,13.595428,13.596008,21.117188,21.123688,21.12439,21.099915,11.711578,15.2456665,17.638031,16.593018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,639.574,3.1568212e-05,7.7713184,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,16.163132,52.267372,0.11375583,17.56459,49.495514,8.330017
23545,20852700.0,0.0,13.605988,13.606598,21.116638,21.120209,21.12265,21.10492,11.711761,14.958557,17.743195,16.38617,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,643.28467,3.1704163e-05,7.3467703,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,15.808578,52.267372,0.11375582,17.689861,49.495514,8.330017
23546,20852760.0,0.0,13.616791,13.617401,21.11621,21.117065,21.120422,21.110504,11.711975,14.736755,17.693726,16.264587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.0659,3.1842414e-05,7.073531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.988795,52.267372,0.11375582,17.747614,49.495514,8.330017
23547,20852820.0,0.0,13.627747,13.628387,21.115387,21.113617,21.117615,21.115631,11.712158,14.597137,17.512909,16.236206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.91785,3.198294e-05,7.0923553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.985567,52.267372,0.11375582,18.38102,49.495514,8.330017
23548,20852880.0,0.0,13.638916,13.639557,21.114258,21.11029,21.114502,21.119965,11.712372,14.544098,17.224518,16.297058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.8405,3.2125747e-05,7.341621,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.838571,52.267372,0.11375582,19.255178,49.495514,8.330017
23549,20852940.0,0.0,13.650299,13.65094,21.113098,21.107513,21.11139,21.1232,11.712555,14.574554,16.864166,16.426025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.8339,3.2270804e-05,7.773503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.660364,52.267372,0.11375582,20.20984,49.495514,8.330017
23550,20853000.0,0.0,13.661835,13.662506,21.112,21.10556,21.10849,21.125183,11.712769,14.678772,16.464966,16.598724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.8983,3.2418113e-05,8.337913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.542866,52.267372,0.11375582,21.11879,49.495514,8.330017
23551,20853060.0,0.0,13.6736145,13.674255,21.112091,21.106537,21.10672,21.12613,11.712952,14.821442,16.050934,16.71997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.03595,3.2567757e-05,8.7851305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.467641,52.267372,0.11375582,20.833332,49.495514,8.330017
23552,20853120.0,0.0,13.685547,13.686218,21.112274,21.10794,21.1055,21.125763,11.713135,14.988007,15.663971,16.787048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.2432,3.271959e-05,9.291773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.651336,52.267372,0.11375582,20.742155,49.495514,8.330017
23553,20853180.0,0.0,13.697693,13.698395,21.112396,21.109558,21.104858,21.124329,11.713348,15.162537,15.329926,16.810547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.5198,3.287348e-05,9.750574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.080382,52.267372,0.11375582,20.474361,49.495514,8.330017
23554,20853240.0,0.0,13.710022,13.710724,21.112396,21.111145,21.104797,21.121918,11.7135315,15.332031,15.070099,16.791199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.8678,3.3029577e-05,10.128864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.785319,52.267372,0.11375582,20.083506,49.495514,8.330017
23555,20853300.0,0.0,13.722565,13.723267,21.112274,21.112518,21.105286,21.118896,11.713715,15.480499,14.90097,16.738678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.2875,3.318788e-05,10.398489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.765583,52.267372,0.11375582,19.644855,49.495514,8.330017
23556,20853360.0,0.0,13.735291,13.735992,21.113281,21.115906,21.10675,21.115997,11.713928,15.580872,14.806213,16.579681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.77893,3.3348362e-05,10.381926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.823865,52.267372,0.11375582,17.948488,49.495514,8.330017
23557,20853420.0,0.0,13.748199,13.748932,21.113953,21.118195,21.10846,21.112976,11.714111,15.6311035,14.79306,16.360687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.34204,3.3510998e-05,10.28882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.146684,52.267372,0.11375582,16.814613,49.495514,8.330017
23558,20853480.0,0.0,13.761322,13.762054,21.114136,21.119263,21.11026,21.110046,11.714294,15.632629,14.856689,16.126465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.9768,3.3675777e-05,10.082083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.629176,52.267372,0.11375582,15.910199,49.495514,8.330017
23559,20853540.0,0.0,13.774628,13.775391,21.113861,21.11914,21.111938,21.107452,11.714478,15.590027,14.98468,15.910858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.6834,3.384268e-05,9.789659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.214476,52.267372,0.11375582,15.307641,49.495514,8.330017
23560,20853600.0,0.0,13.788116,13.78891,21.11319,21.117981,21.113434,21.105408,11.714661,15.510254,15.162628,15.737183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.46185,3.40117e-05,9.441124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.85085,52.267372,0.11375582,15.044497,49.495514,8.330017
23561,20853660.0,0.0,13.801819,13.802612,21.113525,21.118378,21.11493,21.104706,11.714844,15.388123,15.344788,15.544861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.3148,3.418294e-05,8.947875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.244692,52.267372,0.11375582,13.861714,49.495514,8.330017
23562,20853720.0,0.0,13.815704,13.816498,21.113556,21.117798,21.115967,21.104614,11.715027,15.244568,15.519379,15.371063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.2378,3.4356195e-05,8.511756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.641924,52.267372,0.11375582,13.483122,49.495514,8.330017
23563,20853780.0,0.0,13.829803,13.830597,21.113281,21.116455,21.116516,21.105042,11.71521,15.093903,15.676849,15.240906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.2311,3.4531375e-05,8.117089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.942723,52.267372,0.11375582,13.379548,49.495514,8.330017
23564,20853840.0,0.0,13.844086,13.84491,21.112762,21.114655,21.116547,21.105896,11.715393,14.950073,15.804657,15.166687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.29724,3.470865e-05,7.7964835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.125507,52.267372,0.11375582,13.539635,49.495514,8.330017
23565,20853900.0,0.0,13.858551,13.859375,21.112122,21.11267,21.11612,21.107056,11.715576,14.824371,15.895813,15.148224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.43604,3.4887995e-05,7.568399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.188663,52.267372,0.11375582,13.898261,49.495514,8.330017
23566,20853960.0,0.0,13.87323,13.874054,21.112793,21.113373,21.115723,21.1091,11.715759,14.70697,15.926727,15.090912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.6477,3.506938e-05,7.3099265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.949163,52.267372,0.11375582,12.9959,49.495514,8.330017
23567,20854020.0,0.0,13.888092,13.888947,21.113281,21.113678,21.11496,21.111115,11.715912,14.614136,15.903046,15.018738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.93195,3.5252786e-05,7.1932936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.65806,52.267372,0.11375582,12.712807,49.495514,8.330017
23568,20854080.0,0.0,13.903137,13.903992,21.113495,21.113586,21.113922,21.112946,11.716095,14.551544,15.831818,14.952087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.28894,3.5438195e-05,7.1768403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.284335,52.267372,0.11375582,12.530738,49.495514,8.330017
23569,20854140.0,0.0,13.918396,13.919281,21.113434,21.11322,21.112732,21.114471,11.716278,14.522339,15.723236,14.899506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.7188,3.56256e-05,7.2505436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.8632765,52.267372,0.11375582,12.4574,49.495514,8.330017
23570,20854200.0,0.0,13.933838,13.934723,21.11316,21.11261,21.111511,21.115631,11.716431,14.525787,15.589905,14.865967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.2216,3.581497e-05,7.3993354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.435041,52.267372,0.11375582,12.484917,49.495514,8.330017
23571,20854260.0,0.0,13.949493,13.950378,21.114502,21.11557,21.11087,21.11673,11.716614,14.541718,15.425903,14.723175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.79974,3.6006408e-05,7.44697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.883164,52.267372,0.11375582,10.601349,49.495514,8.330017
23572,20854320.0,0.0,13.9653015,13.966217,21.115417,21.117584,21.110321,21.11731,11.716797,14.569611,15.253601,14.524078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.4476,3.6199654e-05,7.5731993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.432594,52.267372,0.11375582,9.606058,49.495514,8.330017
23573,20854380.0,0.0,13.981354,13.982269,21.115723,21.11847,21.109863,21.11734,11.716949,14.607758,15.087952,14.314972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.1695,3.6394835e-05,7.7083273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.061879,52.267372,0.11375582,8.807654,49.495514,8.330017
23574,20854440.0,0.0,13.997559,13.998505,21.115479,21.118317,21.109589,21.116852,11.717133,14.65213,14.9409485,14.122284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.965,3.6591962e-05,7.8401856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7917376,52.267372,0.11375582,8.279983,49.495514,8.330017
23575,20854500.0,0.0,14.013977,14.014923,21.114716,21.117218,21.109436,21.115936,11.717285,14.698517,14.822876,13.968536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.8342,3.6791007e-05,7.9579687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.636053,52.267372,0.11375582,8.058123,49.495514,8.330017
23576,20854560.0,0.0,14.030609,14.031555,21.115234,21.118713,21.109955,21.115234,11.717468,14.724182,14.72229,13.758911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.7771,3.699194e-05,7.890342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4314737,52.267372,0.11375582,6.422402,49.495514,8.330017
23577,20854620.0,0.0,14.047424,14.04837,21.115295,21.119019,21.110535,21.114258,11.717621,14.732697,14.650269,13.542755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.79376,3.719476e-05,7.8399277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.383765,52.267372,0.11375582,5.7198,49.495514,8.330017
23578,20854680.0,0.0,14.064423,14.065399,21.114807,21.118225,21.111115,21.113098,11.717773,14.725891,14.610809,13.357849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.8844,3.739945e-05,7.757862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.431327,52.267372,0.11375582,5.339561,49.495514,8.330017
23579,20854740.0,0.0,14.081604,14.082611,21.113983,21.1167,21.111633,21.111908,11.717957,14.706329,14.604126,13.227051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.0491,3.760599e-05,7.6542444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5565486,52.267372,0.11375582,5.2793036,49.495514,8.330017
23580,20854800.0,0.0,14.098999,14.100006,21.112885,21.114624,21.11206,21.110748,11.718109,14.676239,14.628113,13.156372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.28796,3.7814378e-05,7.5375147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.746503,52.267372,0.11375582,5.5056577,49.495514,8.330017
23581,20854860.0,0.0,14.1171875,14.118256,21.119568,21.122131,21.119476,21.116974,11.718292,14.3697815,14.405029,12.803894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.6341,3.8024926e-05,5.099749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6072307,52.267372,0.11375582,0.67257965,49.495514,8.330017
23582,20854920.0,0.0,14.13681,14.1380005,21.125122,21.12735,21.125519,21.122223,11.718536,13.908691,14.042786,12.370361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.13983,3.8238813e-05,3.3792243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1894536,52.267372,0.11375582,0.0,49.495514,8.330017
23583,20854980.0,0.0,14.157898,14.159149,21.128998,21.130768,21.129791,21.126099,11.718933,13.357544,13.595184,12.103607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.8316,3.8457594e-05,1.6699139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7413714,52.267372,0.11375582,0.0,49.495514,8.330017
23584,20855040.0,0.0,14.180359,14.181702,21.131378,21.133087,21.13205,21.128448,11.71936,12.769836,13.104095,11.946259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.7156,3.8681937e-05,0.1139428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3792632,52.267372,0.11375582,0.0,49.495514,8.330017
23585,20855100.0,0.0,14.204193,14.205597,21.132507,21.134796,21.132446,21.12915,11.719849,12.295349,12.613586,11.853424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.7897,3.8911865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.20734213,52.267372,0.11375582,0.0,49.495514,8.330017
23586,20855160.0,0.0,14.229279,14.230774,21.134338,21.13971,21.131927,21.128784,11.720306,12.035706,12.215179,11.799194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.0493,3.9147297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23587,20855220.0,0.0,14.255615,14.257202,21.135712,21.14441,21.130768,21.127472,11.720764,11.892426,11.990265,11.767029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.48334,3.938784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23588,20855280.0,0.0,14.283173,14.284821,21.13675,21.148926,21.129242,21.12564,11.721191,11.814514,11.867889,11.748199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.0848,3.9633254e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23589,20855340.0,0.0,14.311859,14.313568,21.137604,21.15335,21.127533,21.123505,11.721619,11.772339,11.801514,11.737274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.843,3.9883187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23590,20855400.0,0.0,14.341675,14.343445,21.138367,21.157715,21.125702,21.121216,11.721985,11.749359,11.765289,11.7309265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.7472,4.0137245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23591,20855460.0,0.0,14.372528,14.374359,21.141937,21.167023,21.125397,21.120514,11.722321,11.736938,11.745575,11.727325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.7861,4.0395033e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23592,20855520.0,0.0,14.404419,14.4062805,21.147278,21.180267,21.125061,21.119751,11.722626,11.730347,11.735077,12.753235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.94946,4.06562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23593,20855580.0,0.0,14.437225,14.439178,21.152802,21.193573,21.124695,21.118958,11.7229,11.726898,11.729492,12.331116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.22327,4.092025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23594,20855640.0,0.0,14.470978,14.472961,21.157532,21.20514,21.124298,21.118164,11.723145,11.725128,11.726501,12.07901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.5973,4.1186824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23595,20855700.0,0.0,14.505615,14.507629,21.162659,21.215576,21.126984,21.117859,11.723358,12.596619,12.766541,11.933624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.0606,4.145557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9131536,52.267372,0.11375582,0.0,49.495514,8.330017
23596,20855760.0,0.0,14.541046,14.543121,21.170044,21.228943,21.129517,21.121002,11.723511,12.200745,12.459473,11.847809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.60046,4.1726056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23597,20855820.0,0.0,14.57724,14.579376,21.176636,21.241913,21.131042,21.122711,11.723663,11.983673,12.124725,11.796936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.2051,4.199789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23598,20855880.0,0.0,14.614197,14.616364,21.182709,21.254578,21.132019,21.123596,11.723755,11.866333,11.943726,11.767151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.8628,4.2270698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23599,20855940.0,0.0,14.651825,14.654022,21.188507,21.26709,21.13272,21.124054,11.723816,11.801178,11.843201,11.749329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.5612,4.2544085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23600,20856000.0,0.0,14.690063,14.692322,21.194092,21.27945,21.13324,21.124298,11.723877,11.765198,11.787659,11.7387085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.28864,4.2817668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23601,20856060.0,0.0,14.728912,14.731201,21.201385,21.295197,21.134308,21.12503,11.723877,11.746307,11.758514,11.732605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.0337,4.309112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23602,20856120.0,0.0,14.76828,14.770599,21.20868,21.310883,21.135315,21.125702,11.723846,11.736053,11.742676,11.729004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.78394,4.336405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23603,20856180.0,0.0,14.8081665,14.810486,21.217804,21.330994,21.136322,21.126343,11.723785,11.73056,11.734222,12.696625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.5266,4.363606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23604,20856240.0,0.0,14.84848,14.85083,21.226715,21.350342,21.137299,21.126923,11.723694,11.7274475,11.729431,12.298004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.2519,4.3906875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23605,20856300.0,0.0,14.889191,14.891571,21.234985,21.368011,21.138763,21.127533,11.723572,12.779907,11.726776,12.062744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.9462,4.4176108e-05,6.1806254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23606,20856360.0,0.0,14.930267,14.932648,21.245758,21.388031,21.143707,21.13034,11.723419,12.451172,12.850525,11.924286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.598,4.44434e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23607,20856420.0,0.0,14.971619,14.97403,21.256317,21.40741,21.147125,21.134216,11.723236,12.12085,12.335754,11.842163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.1952,4.4708413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23608,20856480.0,0.0,15.013245,15.015686,21.266083,21.426361,21.149689,21.136902,11.723022,11.940002,12.05719,11.793457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.726,4.4970817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23609,20856540.0,0.0,15.055084,15.057526,21.27539,21.445007,21.151794,21.138885,11.722778,11.839447,11.902344,11.76416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.1783,4.523027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23610,20856600.0,0.0,15.097076,15.099518,21.284424,21.46344,21.153656,21.140533,11.722504,11.784912,11.818451,11.746826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.5408,4.548647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23611,20856660.0,0.0,15.139191,15.141632,21.295258,21.486053,21.155914,21.14215,11.7221985,11.756317,11.774506,11.736755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.802,4.5739118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23612,20856720.0,0.0,15.181366,15.183807,21.306122,21.508545,21.158081,21.143677,11.721863,11.740356,11.750092,11.730621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9493,4.5987854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23613,20856780.0,0.0,15.223267,15.225739,21.316803,21.5307,21.160217,21.145111,11.721527,11.731781,11.73703,11.726959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.9186,4.6230773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23614,20856840.0,0.0,15.265747,15.268188,21.32962,21.558167,21.162323,21.146515,11.72113,11.727051,11.72995,12.642731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.856,4.647235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23615,20856900.0,0.0,15.307831,15.310272,21.341888,21.583893,21.164429,21.147919,11.720734,11.724274,11.72583,12.264954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.5951,4.6707646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23616,20856960.0,0.0,15.349823,15.352264,21.355225,21.610962,21.168793,21.149445,11.720306,12.837891,11.723419,12.042633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.174,4.693783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23617,20857020.0,0.0,15.391632,15.394043,21.369232,21.636963,21.174194,21.153534,11.719849,12.327911,12.657043,11.91098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.5815,4.71626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23618,20857080.0,0.0,15.433228,15.435638,21.382538,21.662292,21.178314,21.157257,11.71936,12.052155,12.231659,11.832855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.8068,4.7381694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23619,20857140.0,0.0,15.474548,15.476959,21.395172,21.687195,21.181732,21.159973,11.718872,11.900024,11.997528,11.786133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.8384,4.759482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23620,20857200.0,0.0,15.515564,15.517944,21.407349,21.711792,21.184753,21.16214,11.718323,11.817078,11.870026,11.758362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.6655,4.7801714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23621,20857260.0,0.0,15.556244,15.558594,21.421234,21.74057,21.18805,21.164001,11.717773,11.77182,11.800537,11.741791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.277,4.8002094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23622,20857320.0,0.0,15.596497,15.598846,21.435059,21.769135,21.191193,21.16571,11.717194,11.746521,11.761902,11.731659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1149.6617,4.8195685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23623,20857380.0,0.0,15.636322,15.638641,21.448761,21.797516,21.194275,21.167328,11.716583,11.732971,11.741333,11.725586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.8097,4.8382244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23624,20857440.0,0.0,15.675629,15.6779175,21.462402,21.825928,21.197296,21.168884,11.715973,11.725128,11.729523,12.116821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.709,4.8561466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,39.51365,49.495514,8.330017
23625,20857500.0,0.0,15.7144165,15.716644,21.47818,21.859344,21.200317,21.17041,11.7153015,11.720856,11.723297,12.587952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.3467,4.8732953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23626,20857560.0,0.0,15.752594,15.754791,21.494568,21.89383,21.203766,21.171936,11.71463,11.71817,11.719482,12.229889,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.7207,4.8896894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23627,20857620.0,0.0,15.790131,15.792297,21.511078,21.926666,21.210022,21.173553,11.713959,12.641876,12.0660095,12.018799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.8142,4.9052698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,40.059395,52.267372,0.11375582,0.0,49.495514,8.330017
23628,20857680.0,0.0,15.826996,15.829102,21.527924,21.958466,21.21576,21.178375,11.713226,12.220886,12.498901,11.894196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.6174,4.9200138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23629,20857740.0,0.0,15.863098,15.865204,21.543823,21.989594,21.220428,21.181732,11.712494,11.989899,12.141632,11.819977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.1206,4.9338978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23630,20857800.0,0.0,15.8984375,15.900482,21.559052,22.020264,21.224518,21.184235,11.711731,11.863953,11.94693,11.775909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.3138,4.9468967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23631,20857860.0,0.0,15.932953,15.934937,21.575165,22.053406,21.228668,21.186249,11.7109375,11.794189,11.839233,11.749359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.1871,4.9589868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23632,20857920.0,0.0,15.966614,15.968536,21.591125,22.086243,21.232635,21.187988,11.710144,11.755951,11.7803955,11.733398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.731,4.970144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23633,20857980.0,0.0,15.999329,16.00119,21.606873,22.118866,21.23648,21.189606,11.70932,11.734436,11.747528,11.723541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.9355,4.980343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
