,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23634,20858040.0,0.0,16.031067,16.032898,21.622498,22.151245,21.240265,21.191101,11.708466,11.722626,11.729645,11.717468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.7917,4.9895614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
23635,20858100.0,0.0,16.061798,16.063568,21.638214,22.184235,21.243988,21.192566,11.707611,11.715973,11.719818,12.592651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.2904,4.9977756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.28666,49.495514,8.330017
23636,20858160.0,0.0,16.091492,16.09317,21.657867,22.226013,21.248138,21.194,11.706726,11.711975,11.71405,12.829163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.4218,5.0049603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3061624,49.495514,8.330017
23637,20858220.0,0.0,16.120056,16.121674,21.67746,22.267365,21.25241,21.195404,11.705811,12.279633,11.71048,12.809601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.1769,5.0110906e-05,30.258667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.35843,49.495514,8.330017
23638,20858280.0,0.0,16.14746,16.149017,21.698181,22.30841,21.26001,21.19809,11.7048645,12.487366,12.909821,12.803162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.5472,5.016144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.388515,49.495514,8.330017
23639,20858340.0,0.0,16.173645,16.17514,21.718903,22.349243,21.266022,21.202301,11.703918,12.132202,12.363129,12.801025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.5236,5.0200964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4010205,49.495514,8.330017
23640,20858400.0,0.0,16.198608,16.200012,21.738892,22.389832,21.271118,21.20523,11.702972,11.938049,12.064423,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.0973,5.0229235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407802,49.495514,8.330017
23641,20858460.0,0.0,16.222351,16.223663,21.77832,22.431122,21.276184,21.207458,11.72403,11.833618,11.902832,12.797546,0.0,0.03194941,0.03194941,0.052895565,250.0,11.700012,0.0,0.0,4.955184,1228.64,5.0574785e-05,0.0,52.326935,246.85541,50.0,96.0,3.9503826e-07,0.0,253.28592,211.035,0.0,52.326935,0.11679028,4.6135526,50.855522,8.330017
23642,20858520.0,0.0,16.244934,16.246155,21.813354,22.469025,21.281067,21.209381,11.755524,11.79184,11.829834,12.797882,0.0,0.0319289,0.0319289,0.05572623,250.0,11.700012,0.0,0.0,7.615489,1250.3602,5.1408384e-05,0.0,52.40822,244.96727,50.0,96.0,4.141238e-07,0.0,253.8528,211.64923,0.0,52.40822,0.11958025,4.702691,52.01785,8.330017
23643,20858580.0,0.0,16.266449,16.267548,21.85028,22.503418,21.285858,21.211182,11.778442,11.780273,11.801147,12.7969055,0.0,0.031903245,0.031903245,0.059196126,250.0,11.700012,0.0,0.0,10.602958,1277.0079,5.24399e-05,0.0,52.494957,242.96817,50.0,96.0,4.3813213e-07,0.0,254.64012,212.5453,0.0,52.494957,0.12299878,4.8832936,53.399403,8.330017
23644,20858640.0,0.0,16.286865,16.287903,21.888031,22.533691,21.29065,21.212952,11.799835,11.783752,11.795166,12.7960205,0.0,0.03188189,0.03188189,0.06325169,250.0,11.700012,0.0,0.0,13.872083,1309.0225,5.3707186e-05,0.0,52.591248,240.9134,50.0,96.0,4.6717656e-07,0.0,255.65898,213.72624,0.0,52.591248,0.12701142,5.105285,54.91231,8.330017
23645,20858700.0,0.0,16.306305,16.307251,21.925446,22.559204,21.295502,21.214752,11.81897,11.79483,11.801086,12.795197,0.0,0.031866275,0.031866275,0.06782556,250.0,11.700012,0.0,0.0,17.373123,1347.6919,5.518334e-05,0.0,52.69539,238.86453,50.0,96.0,5.0118297e-07,0.0,256.90698,215.1831,0.0,52.69539,0.13155413,5.365232,56.50444,8.330017
23646,20858760.0,0.0,16.324768,16.325623,21.962982,22.58258,21.30075,21.216492,11.834076,11.808533,11.811951,12.794342,0.0,0.031855267,0.031855267,0.07285074,250.0,11.700012,0.0,0.0,21.096758,1389.4326,5.680752e-05,0.0,52.80459,236.86673,50.0,96.0,5.400238e-07,0.0,258.3917,216.89734,0.0,52.80459,0.13655752,5.669975,58.13362,8.330017
23647,20858820.0,0.0,16.342285,16.343048,21.998077,22.60028,21.30603,21.218262,11.847717,11.82254,11.824402,12.793701,0.0,0.031849552,0.031849552,0.07824809,250.0,11.700012,0.0,0.0,24.968721,1434.7828,5.8579742e-05,0.0,52.916813,234.9712,50.0,96.0,5.8345245e-07,0.0,260.12094,218.85098,0.0,52.916813,0.1419436,6.000704,59.762268,8.330017
23648,20858880.0,0.0,16.358917,16.35962,22.029755,22.612,21.312744,21.220062,11.859131,12.970276,11.836945,12.793213,0.0,0.031850543,0.031850543,0.08390097,250.0,11.700012,0.0,0.0,28.92723,1482.5453,6.046972e-05,0.0,53.02888,233.25632,50.0,96.0,6.3086185e-07,0.0,262.09454,221.02425,0.0,53.02888,0.1475989,6.3535213,61.350216,8.330017
23649,20858940.0,0.0,16.374725,16.375366,22.057495,22.617462,21.320862,21.22409,11.867615,12.47403,12.793884,12.792786,0.0,0.03186057,0.03186057,0.089671455,250.0,11.700012,0.0,0.0,32.91306,1531.7355,6.24443e-05,0.0,53.136574,231.82681,50.0,96.0,6.813312e-07,0.0,264.30545,223.40503,0.0,53.136574,0.15339004,6.72571,62.87417,8.330017
23650,20859000.0,0.0,16.38971,16.39029,22.079773,22.616913,21.32779,21.22818,11.872925,12.200165,12.374115,12.792419,0.0,0.03187696,0.03187696,0.09545474,250.0,11.700012,0.0,0.0,36.861206,1581.2582,6.445881e-05,0.0,53.2366,230.69562,50.0,96.0,7.3397945e-07,0.0,266.72586,225.9462,0.0,53.2366,0.15920669,7.1152763,64.3219,8.330017
23651,20859060.0,0.0,16.403961,16.40448,22.099121,22.615143,21.334259,21.23114,11.875305,12.051483,12.146271,12.792053,0.0,0.03189647,0.03189647,0.10119923,250.0,11.700012,0.0,0.0,40.78472,1630.4138,6.648252e-05,0.0,53.326763,229.84956,50.0,96.0,7.882762e-07,0.0,269.33575,228.6151,0.0,53.326763,0.16499068,7.521186,65.68893,8.330017
23652,20859120.0,0.0,16.41748,16.418,22.112946,22.607391,21.340363,21.23352,11.875244,11.969543,12.020447,12.791779,0.0,0.031918943,0.031918943,0.10684701,250.0,11.700012,0.0,0.0,44.59799,1678.6138,6.849038e-05,0.0,53.40657,229.28255,50.0,96.0,8.436145e-07,0.0,272.10837,231.38316,0.0,53.40657,0.17068389,7.9390764,66.96973,8.330017
23653,20859180.0,0.0,16.430359,16.430817,22.121063,22.593903,21.34616,21.235565,11.872803,11.925964,11.953674,12.791595,0.0,0.03194581,0.03194581,0.11230877,250.0,11.700012,0.0,0.0,48.25022,1725.1925,7.045776e-05,0.0,53.47412,229.03476,50.0,96.0,8.990254e-07,0.0,275.0049,234.23376,0.0,53.47412,0.17620014,8.36517,68.15039,8.330017
23654,20859240.0,0.0,16.442627,16.443024,22.123566,22.574982,21.351837,21.237396,11.86795,11.900238,11.9151,12.791443,0.0,0.03197624,0.03197624,0.117501475,250.0,11.700012,0.0,0.0,51.683365,1769.4026,7.235434e-05,0.0,53.527283,229.11903,50.0,96.0,9.534443e-07,0.0,277.9689,237.13538,0.0,53.527283,0.18145427,8.796598,69.22071,8.330017
23655,20859300.0,0.0,16.454285,16.454681,22.120728,22.551056,21.35736,21.239105,11.860779,11.883942,11.891937,12.791382,0.0,0.032010067,0.032010067,0.12235453,250.0,11.700012,0.0,0.0,54.852444,1810.644,7.415574e-05,0.0,53.564613,229.54497,50.0,96.0,1.005873e-06,0.0,280.94196,240.0623,0.0,53.564613,0.18637589,9.230046,70.17368,8.330017
23656,20859360.0,0.0,16.465454,16.46579,22.11734,22.529266,21.363098,21.240692,11.851593,11.871582,11.875916,12.791351,0.0,0.03204214,0.03204214,0.12686086,250.0,11.700012,0.0,0.0,57.81616,1848.5332,7.584117e-05,0.0,53.5859,230.23929,50.0,96.0,1.0558232e-06,0.0,283.86844,242.96582,0.0,53.5859,0.19094664,9.663986,71.01907,8.330017
23657,20859420.0,0.0,16.476105,16.47644,22.109741,22.503326,21.368713,21.242188,11.841034,11.860321,11.86261,12.791412,0.0,0.032072637,0.032072637,0.13099946,250.0,11.700012,0.0,0.0,60.494072,1882.7915,7.739548e-05,0.0,53.59323,231.15463,50.0,96.0,1.1027645e-06,0.0,286.69672,245.80923,0.0,53.59323,0.19514549,10.092194,71.76169,8.330017
23658,20859480.0,0.0,16.486328,16.486633,22.098053,22.473755,21.374268,21.243591,11.829102,11.849091,11.85022,12.791565,0.0,0.03210371,0.03210371,0.13470134,250.0,11.700012,0.0,0.0,62.8528,1912.9932,7.880237e-05,0.0,53.58627,232.31406,50.0,96.0,1.1457228e-06,0.0,289.37488,248.5748,0.0,53.58627,0.19890961,10.5095215,72.39293,8.330017
23659,20859540.0,0.0,16.496124,16.49643,22.082703,22.440765,21.381409,21.244934,11.815674,12.805115,11.838104,12.791809,0.0,0.032135475,0.032135475,0.13791874,250.0,11.700012,0.0,0.0,64.86263,1938.78,8.0046346e-05,0.0,53.563892,233.73335,50.0,96.0,1.1838935e-06,0.0,291.89566,251.24861,0.0,53.563892,0.2021927,10.913213,72.90842,8.330017
23660,20859600.0,0.0,16.505585,16.50586,22.064789,22.405273,21.38916,21.248627,11.800995,12.350525,12.63504,12.792114,0.0,0.03216643,0.03216643,0.14064988,250.0,11.700012,0.0,0.0,66.517914,1960.0669,8.1120765e-05,0.0,53.52739,235.36345,50.0,96.0,1.2168497e-06,0.0,294.2225,253.79591,0.0,53.52739,0.20498618,11.300334,73.315155,8.330017
23661,20859660.0,0.0,16.51474,16.515015,22.049927,22.376526,21.395996,21.251617,11.78537,12.0971985,12.251984,12.79248,0.0,0.03218989,0.03218989,0.14292309,250.0,11.700012,0.0,0.0,67.918655,1976.674,8.200983e-05,0.0,53.478306,237.0855,50.0,96.0,1.2445674e-06,0.0,296.30957,256.15015,0.0,53.478306,0.20730625,11.668525,73.628525,8.330017
23662,20859720.0,0.0,16.52362,16.523895,22.032959,22.3461,21.40213,21.253662,11.769592,11.951447,12.035278,12.792938,0.0,0.032208443,0.032208443,0.14477052,250.0,11.700012,0.0,0.0,69.00628,1988.8252,8.271688e-05,0.0,53.42152,238.83972,50.0,96.0,1.267317e-06,0.0,298.14426,258.29254,0.0,53.42152,0.20919093,12.010811,73.86054,8.330017
23663,20859780.0,0.0,16.532288,16.532532,22.01413,22.314545,21.407837,21.255127,11.75354,11.863922,11.90863,12.793488,0.0,0.03222478,0.03222478,0.14615965,250.0,11.700012,0.0,0.0,69.77161,1996.4276,8.3238156e-05,0.0,53.35736,240.65182,50.0,96.0,1.2846218e-06,0.0,299.69498,260.2216,0.0,53.35736,0.21061283,12.323109,74.006386,8.330017
23664,20859840.0,0.0,16.540771,16.541016,21.993958,22.282288,21.413269,21.256256,11.737213,11.809845,11.833771,12.794098,0.0,0.032238983,0.032238983,0.1470885,250.0,11.700012,0.0,0.0,70.21095,1999.4878,8.3571234e-05,0.0,53.286545,242.50868,50.0,96.0,1.2963463e-06,0.0,300.93973,261.9252,0.0,53.286545,0.21157019,12.6033945,74.068275,8.330017
23665,20859900.0,0.0,16.549133,16.549377,21.9729,22.249817,21.418488,21.257172,11.720764,11.77359,11.78653,12.794769,0.0,0.032251284,0.032251284,0.14755574,250.0,11.700012,0.0,0.0,70.32453,1998.0323,8.371466e-05,0.0,53.209923,244.3967,50.0,96.0,1.3024e-06,0.0,301.86044,263.39124,0.0,53.209923,0.21206208,12.84872,74.04811,8.330017
23666,20859960.0,0.0,16.557404,16.557617,21.957,22.225769,21.423859,21.257935,11.704468,11.746368,11.753387,12.795441,0.0,0.032255918,0.032255918,0.14763984,250.0,11.700012,0.0,0.0,70.23977,1992.3546,8.367188e-05,0.0,53.129864,246.19666,50.0,96.0,1.3035594e-06,0.0,302.4625,264.57867,0.0,53.129864,0.21215506,13.059625,73.9666,8.330017
23667,20860020.0,0.0,16.565613,16.565826,21.941254,22.20224,21.429108,21.258575,11.688995,11.724091,11.727753,12.796173,0.0,0.032255355,0.032255355,0.14740594,250.0,11.700012,0.0,0.0,69.922905,1982.9683,8.345821e-05,0.0,53.05091,247.8563,50.0,96.0,1.3006874e-06,0.0,302.77875,265.49207,0.0,53.05091,0.21191996,13.232853,73.83809,8.330017
23668,20860080.0,0.0,16.573822,16.574066,21.925598,22.179443,21.434265,21.259155,11.674377,11.705292,11.707275,12.796967,0.0,0.03225318,0.03225318,0.14684181,250.0,11.700012,0.0,0.0,69.3808,1970.0072,8.3080275e-05,0.0,52.97346,249.41574,50.0,96.0,1.2937302e-06,0.0,302.8156,266.15167,0.0,52.97346,0.21135116,13.365893,73.658295,8.330017
23669,20860140.0,0.0,16.582092,16.582306,21.91037,22.157776,21.439362,21.259644,11.660492,11.688446,11.689453,12.7977295,0.0,0.032249544,0.032249544,0.14597535,250.0,11.700012,0.0,0.0,68.63018,1953.7834,8.254947e-05,0.0,52.89774,250.87628,50.0,96.0,1.2830682e-06,0.0,302.5963,266.57303,0.0,52.89774,0.21047728,13.460331,73.431656,8.330017
23670,20860200.0,0.0,16.590424,16.590668,21.89627,22.137451,21.447357,21.260376,11.64743,12.611786,12.431152,12.798492,0.0,0.032244768,0.032244768,0.14482096,250.0,11.700012,0.0,0.0,67.68066,1934.4789,8.1872124e-05,0.0,52.82415,252.2356,50.0,96.0,1.2689258e-06,0.0,302.13492,266.76175,23.430223,52.82415,0.20931308,13.516315,73.16024,8.330017
23671,20860260.0,0.0,16.598907,16.599152,21.887695,22.124908,21.454865,21.264313,11.635437,12.170593,12.455017,12.799225,0.0,0.03223484,0.03223484,0.14346059,250.0,11.700012,0.0,0.0,66.64368,1912.5626,8.106219e-05,0.0,52.75418,253.4139,50.0,96.0,1.2522506e-06,0.0,301.46762,266.70938,0.0,52.75418,0.20793238,13.53729,72.861664,8.330017
23672,20860320.0,0.0,16.607544,16.607788,21.879883,22.113983,21.461273,21.266693,11.625,11.924561,12.079468,12.799927,0.0,0.03222264,0.03222264,0.1419541,250.0,11.700012,0.0,0.0,65.50576,1888.6108,8.014161e-05,0.0,52.69081,254.39554,50.0,96.0,1.2338838e-06,0.0,300.64346,266.44415,0.0,52.69081,0.20640114,13.523522,72.54651,8.330017
23673,20860380.0,0.0,16.616425,16.616669,21.872894,22.104828,21.46701,21.268158,11.615967,11.785217,11.868988,12.800598,0.0,0.032209832,0.032209832,0.14031725,250.0,11.700012,0.0,0.0,64.28529,1862.9517,7.9126134e-05,0.0,52.633583,255.21637,50.0,96.0,1.214091e-06,0.0,299.69284,265.9998,0.0,52.633583,0.2047384,13.477575,72.21504,8.330017
23674,20860440.0,0.0,16.62555,16.625824,21.866913,22.097473,21.472412,21.269135,11.608337,11.706146,11.751526,12.8012085,0.0,0.032197006,0.032197006,0.13857701,250.0,11.700012,0.0,0.0,63.000374,1835.9255,7.803092e-05,0.0,52.582447,255.88939,50.0,96.0,1.1932405e-06,0.0,298.6447,265.40118,0.0,52.582447,0.20297223,13.402748,71.87074,8.330017
23675,20860500.0,0.0,16.63498,16.635254,21.862091,22.09201,21.4776,21.269806,11.60202,11.659424,11.683624,12.801727,0.0,0.032184478,0.032184478,0.13676125,250.0,11.700012,0.0,0.0,61.671265,1807.8848,7.6872064e-05,0.0,52.53721,256.42715,50.0,96.0,1.1716963e-06,0.0,297.5264,264.67316,0.0,52.53721,0.20113115,13.302525,71.51736,8.330017
23676,20860560.0,0.0,16.644745,16.64505,21.861664,22.0932,21.482819,21.270447,11.596649,11.63205,11.645172,12.802124,0.0,0.032169305,0.032169305,0.13493639,250.0,11.700012,0.0,0.0,60.38611,1780.3038,7.565685e-05,0.0,52.498447,256.78122,50.0,96.0,1.1501777e-06,0.0,296.36774,263.82175,0.0,52.498447,0.19927548,13.186535,71.16876,8.330017
23677,20860620.0,0.0,16.654938,16.655243,21.862518,22.09613,21.487946,21.270966,11.5914,11.614655,11.621765,12.802246,0.0,0.03215294,0.03215294,0.13315964,250.0,11.700012,0.0,0.0,59.13934,1753.6285,7.438136e-05,0.0,52.467815,256.94363,50.0,96.0,1.1293821e-06,0.0,295.20767,262.87823,0.0,52.467815,0.19746569,13.071099,70.83556,8.330017
23678,20860680.0,0.0,16.665558,16.665894,21.864532,22.100769,21.493042,21.271454,11.588257,11.603058,11.606781,12.80249,0.0,0.032137405,0.032137405,0.13144423,250.0,11.700012,0.0,0.0,57.94966,1727.1033,7.3084724e-05,0.0,52.44463,256.96188,50.0,96.0,1.1094878e-06,0.0,294.0696,261.88266,0.0,52.44463,0.19571888,12.939909,70.51794,8.330017
23679,20860740.0,0.0,16.676636,16.677002,21.867676,22.106995,21.498108,21.271912,11.586914,11.595551,11.597382,12.802765,0.0,0.032122612,0.032122612,0.12981653,250.0,11.700012,0.0,0.0,56.832504,1701.007,7.1786424e-05,0.0,52.42832,256.85083,50.0,96.0,1.0907722e-06,0.0,292.97263,260.86008,0.0,52.42832,0.1940613,12.795862,70.220215,8.330017
23680,20860800.0,0.0,16.688263,16.68866,21.87204,22.114899,21.50354,21.27237,11.587433,12.545013,11.592865,12.802948,0.0,0.032109004,0.032109004,0.12830287,250.0,11.700012,0.0,0.0,55.808342,1675.6123,7.049882e-05,18.37481,52.419376,256.60986,50.0,96.0,1.0735176e-06,0.0,291.93134,259.82672,0.0,52.419376,0.19252032,12.64244,69.94766,8.330017
23681,20860860.0,0.0,16.70047,16.700867,21.880402,22.12735,21.512573,21.274597,11.589325,12.440826,12.883362,12.80304,0.0,0.032094095,0.032094095,0.12693425,250.0,11.700012,0.0,0.0,54.923447,1651.239,6.9240035e-05,0.0,52.41624,256.24026,50.0,96.0,1.057971e-06,0.0,290.95865,258.79868,0.0,52.41624,0.19112155,12.4883,69.70645,8.330017
23682,20860920.0,0.0,16.713257,16.713684,21.88974,22.1409,21.519897,21.278229,11.592834,12.054993,12.293549,12.80304,0.0,0.032079447,0.032079447,0.12575145,250.0,11.700012,0.0,0.0,54.17719,1628.34,6.803068e-05,0.0,52.420246,255.742,50.0,96.0,1.0445874e-06,0.0,290.0782,257.8019,0.0,52.420246,0.18990925,12.335675,69.504944,8.330017
23683,20860980.0,0.0,16.726715,16.727203,21.899506,22.155334,21.526245,21.280518,11.597687,11.845764,11.975891,12.8029785,0.0,0.032065842,0.032065842,0.12476585,250.0,11.700012,0.0,0.0,53.579998,1607.1549,6.688492e-05,0.0,52.430725,255.14404,50.0,96.0,1.0334679e-06,0.0,289.3015,256.86133,0.0,52.430725,0.18889625,12.188575,69.34459,8.330017
23684,20861040.0,0.0,16.740906,16.741394,21.909698,22.17044,21.532074,21.282043,11.603668,11.734467,11.805634,12.802826,0.0,0.032053508,0.032053508,0.12398857,250.0,11.700012,0.0,0.0,53.13761,1587.8838,6.5814136e-05,0.0,52.44704,254.46602,50.0,96.0,1.0247041e-06,0.0,288.63712,255.99524,0.0,52.44704,0.18809417,12.050599,69.22724,8.330017
23685,20861100.0,0.0,16.755798,16.756317,21.92038,22.186035,21.537628,21.283173,11.610535,11.677002,11.716187,12.802612,0.0,0.032042526,0.032042526,0.12342724,250.0,11.700012,0.0,0.0,52.85363,1570.6876,6.482754e-05,0.0,52.468544,253.72568,50.0,96.0,1.0183511e-06,0.0,288.091,255.21838,0.0,52.468544,0.18751076,11.924582,69.15407,8.330017
23686,20861160.0,0.0,16.771515,16.772064,21.932861,22.20404,21.54309,21.28421,11.618195,11.648041,11.669342,12.802338,0.0,0.032031603,0.032031603,0.12310553,250.0,11.700012,0.0,0.0,52.761936,1555.7542,6.393348e-05,0.0,52.494884,252.91515,50.0,96.0,1.0146142e-06,0.0,287.66977,254.5376,0.0,52.494884,0.18716706,11.813946,69.130516,8.330017
23687,20861220.0,0.0,16.788055,16.788635,21.94571,22.221985,21.548523,21.285156,11.626587,11.63559,11.647003,12.802032,0.0,0.032021277,0.032021277,0.12303802,250.0,11.700012,0.0,0.0,52.84944,1543.2655,6.314014e-05,0.0,52.526253,252.0415,50.0,96.0,1.0136501e-06,0.0,287.38336,253.96541,0.0,52.526253,0.1870788,11.720508,69.15941,8.330017
23688,20861280.0,0.0,16.80545,16.80606,21.95871,22.239624,21.553894,21.286041,11.635498,11.632996,11.63913,12.801697,0.0,0.03201234,0.03201234,0.12321656,250.0,11.700012,0.0,0.0,53.11206,1533.2773,6.245175e-05,0.0,52.56195,251.132,50.0,96.0,1.0153838e-06,0.0,287.23508,253.51349,0.0,52.56195,0.18723941,11.644933,69.23804,8.330017
23689,20861340.0,0.0,16.823792,16.824432,21.97171,22.256744,21.559265,21.286926,11.644714,11.635834,11.639191,12.801331,0.0,0.03200478,0.03200478,0.12363702,250.0,11.700012,0.0,0.0,53.54345,1525.8292,6.1870815e-05,0.0,52.60125,250.20331,50.0,96.0,1.019777e-06,0.0,287.22736,253.18858,0.0,52.60125,0.18764475,11.588364,69.36476,8.330017
23690,20861400.0,0.0,16.84311,16.84378,21.984589,22.273071,21.564667,21.287842,11.654083,11.641571,11.643372,12.800934,0.0,0.031998746,0.031998746,0.12428957,250.0,11.700012,0.0,0.0,54.13394,1520.9261,6.139828e-05,0.0,52.643394,249.27376,50.0,96.0,1.026743e-06,0.0,287.36044,252.99533,0.0,52.643394,0.18828525,11.551201,69.536575,8.330017
23691,20861460.0,0.0,16.863434,16.864136,21.998596,22.2901,21.571869,21.28891,11.663513,12.888123,11.650024,12.800537,0.0,0.031993136,0.031993136,0.12518017,250.0,11.700012,0.0,0.0,54.900116,1518.607,6.1034752e-05,0.0,52.68802,248.3367,50.0,96.0,1.0363476e-06,0.0,287.63617,252.93097,0.0,52.68802,0.18916458,11.534265,69.75455,8.330017
23692,20861520.0,0.0,16.884796,16.885529,22.012909,22.305878,21.580475,21.292694,11.672974,12.340729,12.700134,12.80014,0.0,0.03198859,0.03198859,0.1263002,250.0,11.700012,0.0,0.0,55.81807,1518.8713,6.077991e-05,0.0,52.735035,247.40381,50.0,96.0,1.0485485e-06,0.0,288.05533,252.99754,0.0,52.735035,0.19027555,11.53683,70.01592,8.330017
23693,20861580.0,0.0,16.907257,16.90802,22.026337,22.32019,21.587738,21.296265,11.6822815,12.039581,12.23587,12.799774,0.0,0.031985532,0.031985532,0.12762563,250.0,11.700012,0.0,0.0,56.870564,1521.6278,6.0630315e-05,0.0,52.783543,246.49812,50.0,96.0,1.0631328e-06,0.0,288.61304,253.19507,0.0,52.783543,0.19159493,11.557679,70.314285,8.330017
23694,20861640.0,0.0,16.930878,16.931671,22.038635,22.332855,21.594208,21.298737,11.691345,11.879639,11.987122,12.799408,0.0,0.031984117,0.031984117,0.12913732,250.0,11.700012,0.0,0.0,58.04175,1526.8145,6.0583483e-05,0.0,52.832794,245.6361,50.0,96.0,1.0799375e-06,0.0,289.3078,253.52235,0.0,52.832794,0.1931039,11.595896,70.644485,8.330017
23695,20861700.0,0.0,16.955658,16.956512,22.049805,22.34372,21.60025,21.300629,11.700104,11.795441,11.853882,12.799103,0.0,0.03198443,0.03198443,0.13081,250.0,11.700012,0.0,0.0,59.312164,1534.3171,6.0634688e-05,0.0,52.881943,244.83403,50.0,96.0,1.0987296e-06,0.0,290.13345,253.97484,0.0,52.881943,0.19477734,11.650087,71.0002,8.330017
23696,20861760.0,0.0,16.98169,16.982574,22.061005,22.354492,21.60614,21.302277,11.708435,11.75354,11.785339,12.798767,0.0,0.031985275,0.031985275,0.132634,250.0,11.700012,0.0,0.0,60.69002,1544.06,6.0779425e-05,0.0,52.930485,244.08391,50.0,96.0,1.1194179e-06,0.0,291.08548,254.5407,0.0,52.930485,0.1966031,11.719444,71.379295,8.330017
23697,20861820.0,0.0,17.009003,17.009918,22.070984,22.36319,21.611908,21.303741,11.716461,11.734039,11.751068,12.798492,0.0,0.03198711,0.03198711,0.13459119,250.0,11.700012,0.0,0.0,62.143238,1555.9744,6.1014045e-05,0.0,52.978348,243.3917,50.0,96.0,1.141855e-06,0.0,292.1601,255.21396,0.0,52.978348,0.19856411,11.801991,71.77746,8.330017
23698,20861880.0,0.0,17.037628,17.038574,22.07956,22.36969,21.617584,21.305145,11.724091,11.727509,11.736786,12.798248,0.0,0.031990655,0.031990655,0.13664953,250.0,11.700012,0.0,0.0,63.65169,1569.9357,6.133384e-05,0.0,53.024734,242.77965,50.0,96.0,1.1657302e-06,0.0,293.34897,255.9913,0.0,53.024734,0.20062971,11.895569,72.18706,8.330017
23699,20861940.0,0.0,17.067596,17.068573,22.08664,22.373962,21.62326,21.306488,11.731201,11.727203,11.732178,12.798065,0.0,0.031995896,0.031995896,0.13877559,250.0,11.700012,0.0,0.0,65.19049,1585.7823,6.173234e-05,0.0,53.06867,242.26297,50.0,96.0,1.1906887e-06,0.0,294.6388,256.8639,0.0,53.06867,0.20276645,11.998216,72.60073,8.330017
23700,20862000.0,0.0,17.098999,17.100006,22.092163,22.375946,21.628906,21.30783,11.7378235,11.730286,11.732941,12.797882,0.0,0.03200287,0.03200287,0.14093879,250.0,11.700012,0.0,0.0,66.73788,1603.3682,6.2203566e-05,0.0,53.10938,241.85274,50.0,96.0,1.2163949e-06,0.0,296.01395,257.82224,0.0,53.10938,0.20494382,12.107935,73.01209,8.330017
23701,20862060.0,0.0,17.131256,17.132263,22.09784,22.378265,21.634613,21.309296,11.743805,11.734985,11.73642,12.7977295,0.0,0.032009747,0.032009747,0.14313176,250.0,11.700012,0.0,0.0,68.311295,1622.4371,6.2740066e-05,0.0,53.146564,241.52718,50.0,96.0,1.2427297e-06,0.0,297.46323,258.8474,0.0,53.146564,0.20715067,12.225035,73.42075,8.330017
23702,20862120.0,0.0,17.163757,17.164764,22.102234,22.378265,21.642853,21.31076,11.748718,12.7135315,11.740845,12.797546,0.0,0.03201715,0.03201715,0.14533664,250.0,11.700012,0.0,0.0,69.87285,1642.5537,6.332855e-05,0.0,53.18051,241.28581,50.0,96.0,1.2695065e-06,0.0,298.9777,259.93063,0.0,53.18051,0.2093706,12.35287,73.82351,8.330017
23703,20862180.0,0.0,17.196472,17.19748,22.105469,22.376038,21.65097,21.31543,11.752533,12.277893,12.566467,12.797363,0.0,0.032025866,0.032025866,0.1475164,250.0,11.700012,0.0,0.0,71.40173,1663.3638,6.39533e-05,0.0,53.210556,241.1465,50.0,96.0,1.2962927e-06,0.0,300.53864,261.06412,0.0,53.210556,0.21156797,12.490396,74.212906,8.330017
23704,20862240.0,0.0,17.2294,17.230408,22.106659,22.371643,21.65799,21.318848,11.755341,12.039978,12.197632,12.797211,0.0,0.03203593,0.03203593,0.14964023,250.0,11.700012,0.0,0.0,72.875496,1684.8171,6.4604326e-05,0.0,53.235935,241.12015,50.0,96.0,1.3227018e-06,0.0,302.1272,262.2386,0.0,53.235935,0.21371216,12.634555,74.583145,8.330017
23705,20862300.0,0.0,17.262573,17.26358,22.105927,22.365173,21.664368,21.32135,11.757782,11.911713,11.997955,12.79718,0.0,0.032047253,0.032047253,0.15167898,250.0,11.700012,0.0,0.0,74.27435,1707.3987,6.528031e-05,0.0,53.256023,241.2124,50.0,96.0,1.3483465e-06,0.0,303.72217,263.4423,0.0,53.256023,0.21577379,12.777318,74.92917,8.330017
23706,20862360.0,0.0,17.295929,17.296906,22.105774,22.360046,21.67041,21.323456,11.759338,11.842041,11.888977,12.79715,0.0,0.032057233,0.032057233,0.15363403,250.0,11.700012,0.0,0.0,75.628426,1729.4828,6.597001e-05,0.0,53.27088,241.3844,50.0,96.0,1.3731457e-06,0.0,305.3068,264.6491,0.0,53.27088,0.21774887,12.921185,75.25365,8.330017
23707,20862420.0,0.0,17.329468,17.330475,22.104095,22.353088,21.67627,21.325287,11.76001,11.804535,11.830017,12.797089,0.0,0.03206675,0.03206675,0.15549988,250.0,11.700012,0.0,0.0,76.90306,1751.7073,6.66616e-05,0.0,53.281666,241.62282,50.0,96.0,1.3970268e-06,0.0,306.87195,265.84906,0.0,53.281666,0.21963394,13.069476,75.55677,8.330017
23708,20862480.0,0.0,17.36322,17.364197,22.100922,22.34436,21.681976,21.326965,11.76004,11.783966,11.797607,12.797089,0.0,0.032076903,0.032076903,0.15724297,250.0,11.700012,0.0,0.0,78.081116,1773.6207,6.734967e-05,0.0,53.287792,241.94879,50.0,96.0,1.4195558e-06,0.0,308.3958,267.0387,0.0,53.287792,0.22139749,13.215683,75.8321,8.330017
23709,20862540.0,0.0,17.397125,17.398132,22.096405,22.334106,21.687622,21.328552,11.759338,11.772949,11.780273,12.797119,0.0,0.03208754,0.03208754,0.15884493,250.0,11.700012,0.0,0.0,79.14886,1795.0225,6.802542e-05,0.0,53.288948,242.36317,50.0,96.0,1.4404558e-06,0.0,309.85928,268.20862,0.0,53.288948,0.22302093,13.359917,76.07695,8.330017
23710,20862600.0,0.0,17.431244,17.43222,22.090576,22.322449,21.693207,21.330048,11.757935,11.766632,11.77063,12.79718,0.0,0.03209868,0.03209868,0.16028622,250.0,11.700012,0.0,0.0,80.09367,1815.7289,6.868175e-05,0.0,53.284912,242.86703,50.0,96.0,1.459432e-06,0.0,311.2416,269.34897,0.0,53.284912,0.22448467,13.500082,76.288475,8.330017
23711,20862660.0,0.0,17.465485,17.466492,22.086395,22.313446,21.698822,21.331635,11.756012,11.762482,11.764648,12.797241,0.0,0.032107264,0.032107264,0.16158366,250.0,11.700012,0.0,0.0,80.96161,1835.6631,6.931282e-05,0.0,53.27621,243.40822,50.0,96.0,1.4765811e-06,0.0,312.52997,270.432,0.0,53.27621,0.22579925,13.635757,76.472755,8.330017
23712,20862720.0,0.0,17.499908,17.500916,22.08136,22.303375,21.704376,21.333221,11.753815,11.759186,11.760315,12.797363,0.0,0.032114327,0.032114327,0.16274446,250.0,11.700012,0.0,0.0,81.721405,1854.8271,6.991661e-05,0.0,53.264576,243.96638,50.0,96.0,1.4919942e-06,0.0,313.72107,271.4497,0.0,53.264576,0.22697423,13.764438,76.63252,8.330017
23713,20862780.0,0.0,17.533997,17.534973,22.075989,22.292511,21.713013,21.335419,11.751404,12.559631,12.899994,12.797516,0.0,0.03212117,0.03212117,0.1637393,250.0,11.700012,0.0,0.0,82.359886,1872.885,7.048327e-05,0.0,53.250187,244.55061,50.0,96.0,1.5052914e-06,0.0,314.79,272.39285,0.0,53.250187,0.22798286,13.882986,76.76283,8.330017
23714,20862840.0,0.0,17.569214,17.57019,22.069916,22.280579,21.720612,21.339935,11.748566,12.188538,12.430542,12.797699,0.0,0.032128107,0.032128107,0.16459548,250.0,11.700012,0.0,0.0,82.89367,1890.4767,7.103227e-05,0.0,53.232056,245.19138,50.0,96.0,1.5168112e-06,0.0,315.76663,273.29666,0.0,53.232056,0.22885299,13.995634,76.86675,8.330017
23715,20862900.0,0.0,17.604065,17.605072,22.063019,22.26825,21.727142,21.343018,11.745514,11.987457,12.11911,12.797882,0.0,0.03213492,0.03213492,0.16526575,250.0,11.700012,0.0,0.0,83.29271,1906.743,7.1536175e-05,0.0,53.210976,245.86012,50.0,96.0,1.5258992e-06,0.0,316.5955,274.11563,0.0,53.210976,0.22953695,14.096517,76.93847,8.330017
23716,20862960.0,0.0,17.639069,17.640045,22.05832,22.259552,21.733154,21.345459,11.742249,11.876282,11.947662,12.798065,0.0,0.032138593,0.032138593,0.16579477,250.0,11.700012,0.0,0.0,83.62292,1921.9778,7.200152e-05,0.0,53.1875,246.50984,50.0,96.0,1.5330438e-06,0.0,317.2915,274.84024,0.0,53.1875,0.23007317,14.188078,76.988045,8.330017
23717,20863020.0,0.0,17.674194,17.67517,22.053253,22.25055,21.738861,21.347443,11.739075,11.813446,11.851593,12.798279,0.0,0.032140296,0.032140296,0.16620503,250.0,11.700012,0.0,0.0,83.8613,1936.3129,7.243108e-05,0.0,53.16366,247.11873,50.0,96.0,1.5385679e-06,0.0,317.86734,275.47,0.0,53.16366,0.2304868,14.26896,77.02052,8.330017
23718,20863080.0,0.0,17.709412,17.710419,22.047882,22.241364,21.744385,21.349213,11.735962,11.778595,11.799072,12.798523,0.0,0.032141827,0.032141827,0.16648374,250.0,11.700012,0.0,0.0,84.006874,1949.7123,7.282508e-05,0.0,53.139336,247.71217,50.0,96.0,1.5423386e-06,0.0,318.32092,276.016,0.0,53.139336,0.23076856,14.338125,77.03256,8.330017
23719,20863140.0,0.0,17.744751,17.745758,22.042328,22.232117,21.749817,21.35083,11.732819,11.758636,11.769745,12.798737,0.0,0.03214306,0.03214306,0.16663323,250.0,11.700012,0.0,0.0,84.059715,1962.1652,7.318337e-05,0.0,53.11438,248.29208,50.0,96.0,1.5443763e-06,0.0,318.6531,276.4803,0.0,53.11438,0.23092048,14.396148,77.02451,8.330017
23720,20863200.0,0.0,18.140656,17.781189,22.03717,22.223053,21.755219,21.352448,11.7300415,11.74646,11.75238,12.79953,0.0,0.03216209,0.03216209,0.16674834,250.0,11.700012,0.0,0.0,84.02225,1988.7134,7.3509895e-05,0.0,53.088993,250.50024,36.053802,77.59102,0.07946596,19.524675,318.85095,277.96957,0.0,53.088993,0.23100482,14.414642,76.99683,8.330017
23721,20863260.0,0.0,22.03302,17.816742,22.03302,22.217285,21.760345,21.35382,12.384277,11.931793,11.935028,12.676422,0.0,0.03229472,0.03229472,0.16687451,250.0,11.700012,0.0,0.0,83.943275,3049.5984,8.5914e-05,0.0,52.9333,250.29396,-5.105923e-07,29.999998,0.23146534,70.0,318.6659,278.09546,0.0,52.9333,0.23146528,0.0,76.72787,8.330017
23722,20863320.0,0.0,22.026672,17.852356,22.026672,22.206665,21.766602,21.356293,12.250488,12.109802,12.111572,12.365082,0.0,0.032233153,0.032233153,0.16654813,250.0,11.700012,0.0,0.0,83.738,3146.2202,9.153746e-05,0.0,52.864628,250.8496,-4.0342607e-10,30.000002,0.23101579,70.0,318.44522,278.20358,0.0,52.864628,0.23101549,0.0,76.64535,8.330017
23723,20863380.0,0.0,22.017853,17.888062,22.017853,22.192688,21.774109,21.35907,12.118164,13.282227,12.142426,12.196411,0.0,0.032200005,0.032200005,0.1660691,250.0,11.700012,0.0,0.0,83.37463,3200.8838,9.553564e-05,0.0,52.815826,251.36485,-7.2411476e-16,30.000002,0.23047091,70.0,318.12634,278.23044,0.0,52.815826,0.23047014,0.0,76.54133,8.330017
23724,20863440.0,0.0,22.00821,17.923859,22.00821,22.177063,21.78357,21.363678,12.022064,12.738434,13.09433,12.0784,0.0,0.03218158,0.03218158,0.16542497,250.0,11.700012,0.0,0.0,82.846115,3246.5732,9.864719e-05,0.0,52.774723,251.90517,-1.05000946e-22,30.000002,0.22979052,70.0,317.69653,278.19586,0.0,52.774723,0.22978926,0.0,76.409996,8.330017
23725,20863500.0,0.0,21.997711,17.959717,21.997711,22.160767,21.791534,21.368622,11.947388,12.395142,12.590271,11.99118,0.0,0.032174096,0.032174096,0.16458085,250.0,11.700012,0.0,0.0,82.150375,3277.4873,0.00010104009,0.0,52.73636,252.51999,5.845775e-29,30.000002,0.22893216,70.0,317.13644,278.1074,0.0,52.73636,0.22893035,0.0,76.24298,8.330017
23726,20863560.0,0.0,21.989471,17.995605,21.989471,22.148254,21.798492,21.372345,11.886017,12.177155,12.283661,11.921814,0.0,0.032170374,0.032170374,0.16355954,250.0,11.700012,0.0,0.0,81.348076,3295.6682,0.000102808954,0.0,52.698315,253.16058,-3.7816079e-31,30.000002,0.22790396,70.0,316.4404,277.93738,0.0,52.698315,0.22790155,0.0,76.04619,8.330017
23727,20863620.0,0.0,21.981232,18.031555,21.981232,22.136047,21.80481,21.375305,11.835297,12.033112,12.0914,11.865082,0.0,0.03216914,0.03216914,0.16237813,250.0,11.700012,0.0,0.0,80.42523,3303.476,0.000104059545,0.0,52.660908,253.80403,1.2237706e-31,30.000002,0.22672069,70.0,315.61768,277.67892,0.0,52.660908,0.22671771,0.0,75.823265,8.330017
23728,20863680.0,0.0,21.973297,18.067566,21.973297,22.124573,21.81073,21.377747,11.792999,11.933136,11.964874,11.818024,0.0,0.03216889,0.03216889,0.161036,250.0,11.700012,0.0,0.0,79.39098,3302.8352,0.00010487698,0.0,52.623207,254.44899,3.1221442e-34,30.000002,0.22537862,70.0,314.66882,277.3286,0.0,52.623207,0.22537506,0.0,75.57385,8.330017
23729,20863740.0,0.0,21.965912,18.103607,21.965912,22.114136,21.816345,21.379852,11.757751,11.861176,11.8785095,11.778839,0.0,0.03216862,0.03216862,0.159546,250.0,11.700012,0.0,0.0,78.25708,3295.376,0.00010533122,0.0,52.585445,255.07777,9.776475e-36,30.000002,0.22388858,70.0,313.6022,276.88086,0.0,52.585445,0.22388448,0.0,75.300545,8.330017
23730,20863800.0,0.0,21.95935,18.139679,21.95935,22.10498,21.821716,21.381714,11.7283325,11.807037,11.816376,11.746094,0.0,0.032167505,0.032167505,0.15792626,250.0,11.700012,0.0,0.0,77.03876,3282.5195,0.000105486324,0.0,52.54806,255.67073,1.3526564e-35,30.000002,0.222267,70.0,312.43033,276.33218,0.0,52.54806,0.22226241,0.0,75.006874,8.330017
23731,20863860.0,0.0,21.956238,18.175781,21.956238,22.100891,21.826904,21.383453,11.704224,11.765564,11.77063,11.886322,0.0,0.032162763,0.032162763,0.15622798,250.0,11.700012,0.0,0.0,75.80392,3265.9836,0.000105393265,0.0,52.512245,256.1661,-2.2297181e-38,30.000002,0.22055936,70.0,311.17587,275.66928,0.0,52.512245,0.22055434,47.99399,74.703896,8.330017
23732,20863920.0,0.0,21.964905,18.211884,21.964905,22.113739,21.83194,21.385101,11.685974,11.733215,11.735962,12.748169,0.0,0.03214471,0.03214471,0.15463561,250.0,11.700012,0.0,0.0,74.77614,3249.57,0.00010512137,0.0,52.48251,256.33902,8.41e-43,30.000002,0.21893007,70.0,309.90503,274.8442,0.0,52.48251,0.21892492,13.712552,74.43291,8.330017
23733,20863980.0,0.0,21.97638,18.248016,21.97638,22.129913,21.836914,21.386658,11.674011,11.708649,11.710175,12.778809,0.0,0.032119818,0.032119818,0.15328589,250.0,11.700012,0.0,0.0,73.932556,3234.3105,0.00010474991,0.0,52.46675,256.1257,1.4e-43,30.000002,0.21752973,70.0,308.7172,273.9052,0.0,52.46675,0.21752483,13.876165,74.219986,8.330017
23734,20864040.0,0.0,21.988892,18.284119,21.988892,22.147339,21.841827,21.388153,11.666779,11.690826,11.69165,12.791687,0.0,0.032094076,0.032094076,0.15217502,250.0,11.700012,0.0,0.0,73.270645,3220.4304,0.00010432467,0.0,52.463634,255.64659,0.0,30.000002,0.21636641,70.0,307.65045,272.93478,0.0,52.463634,0.216362,13.940864,74.05902,8.330017
23735,20864100.0,0.0,22.002686,18.320251,22.002686,22.16565,21.849945,21.390503,11.663635,12.567047,12.945404,12.797119,0.0,0.032070044,0.032070044,0.15131971,250.0,11.700012,0.0,0.0,72.79608,3208.7454,0.000103886545,0.0,52.472324,254.9625,0.0,30.000002,0.21546212,70.0,306.73495,271.98453,0.0,52.472324,0.21545829,13.932633,73.950325,8.330017
23736,20864160.0,0.0,22.01825,18.356354,22.01825,22.185852,21.857025,21.395264,11.664001,12.157166,12.402008,12.79953,0.0,0.03204779,0.03204779,0.1507443,250.0,11.700012,0.0,0.0,72.53335,3200.065,0.00010347335,0.0,52.491444,254.1103,0.0,30.000002,0.21484111,70.0,305.99527,271.09158,0.0,52.491444,0.21483806,13.889035,73.89666,8.330017
23737,20864220.0,0.0,22.033752,18.392426,22.033752,22.206177,21.863068,21.39859,11.667267,11.933411,12.067078,12.800598,0.0,0.032028455,0.032028455,0.15045957,250.0,11.700012,0.0,0.0,72.47487,3194.5847,0.000103114864,0.0,52.519943,253.13432,0.0,30.000002,0.21451664,70.0,305.45032,270.2908,0.0,52.519943,0.21451445,13.828916,73.8981,8.330017
23738,20864280.0,0.0,22.049164,18.428497,22.049164,22.226349,21.868591,21.401123,11.6727295,11.81369,11.886841,12.801056,0.0,0.0320124,0.0320124,0.15046129,250.0,11.700012,0.0,0.0,72.61735,3192.519,0.00010283176,0.0,52.55605,252.08069,0.0,30.000002,0.21448523,70.0,305.108,269.60828,0.0,52.55605,0.21448396,13.764134,73.95193,8.330017
23739,20864340.0,0.0,22.064392,18.464508,22.064392,22.246063,21.87378,21.40326,11.67984,11.751556,11.79187,12.801147,0.0,0.031999554,0.031999554,0.15074396,250.0,11.700012,0.0,0.0,72.95482,3194.016,0.00010263987,0.0,52.598244,250.98346,0.0,30.000002,0.21474117,70.0,304.97263,269.06107,0.0,52.598244,0.21474087,13.702239,74.05566,8.330017
23740,20864400.0,0.0,22.079254,18.500488,22.079254,22.265015,21.878845,21.405182,11.68811,11.720215,11.742126,12.801086,0.0,0.03198969,0.03198969,0.15129721,250.0,11.700012,0.0,0.0,73.478134,3199.107,0.00010255032,0.0,52.645016,249.87233,0.0,30.000002,0.21527371,70.0,305.04492,268.6606,0.0,52.645016,0.21527438,13.648873,74.20597,8.330017
23741,20864460.0,0.0,22.093933,18.536407,22.093933,22.283386,21.88382,21.407074,11.697144,11.707123,11.719055,12.800903,0.0,0.031982247,0.031982247,0.15211137,250.0,11.700012,0.0,0.0,74.18236,3207.7932,0.00010256895,0.0,52.69522,248.76434,0.0,30.000002,0.21607204,70.0,305.32343,268.4103,0.0,52.69522,0.21607368,13.607688,74.40019,8.330017
23742,20864520.0,0.0,22.107971,18.572266,22.107971,22.300507,21.888794,21.408936,11.7065735,11.70401,11.710419,12.800659,0.0,0.031977095,0.031977095,0.15317103,250.0,11.700012,0.0,0.0,75.05084,3219.9092,0.00010269852,0.0,52.747833,247.6788,0.0,30.000002,0.21712054,70.0,305.8053,268.3126,0.0,52.747833,0.21712312,13.581408,74.63441,8.330017
23743,20864580.0,0.0,22.121185,18.608093,22.121216,22.316132,21.893738,21.410797,11.7161255,11.706909,11.710388,12.800354,0.0,0.031974185,0.031974185,0.154457,250.0,11.700012,0.0,0.0,76.06929,3235.2422,0.00010293773,0.0,52.801903,246.63391,0.0,30.000002,0.21839988,70.0,306.48566,268.3672,0.0,52.801903,0.21840338,13.571784,74.90401,8.330017
23744,20864640.0,0.0,22.133423,18.643799,22.133453,22.330109,21.898682,21.412628,11.725403,11.7127075,11.714569,12.800018,0.0,0.031973362,0.031973362,0.15594406,250.0,11.700012,0.0,0.0,77.218155,3253.4866,0.00010328223,0.0,52.856327,245.64816,0.0,30.000002,0.21988456,70.0,307.35596,268.57098,0.0,52.856327,0.21988893,13.580237,75.20331,8.330017
23745,20864700.0,0.0,22.14447,18.679016,22.144531,22.342102,21.904236,21.41446,11.734161,12.899994,11.721008,12.799652,0.0,0.031974472,0.031974472,0.15758674,250.0,11.700012,0.0,0.0,78.463036,3274.0698,0.00010371971,1.4889252,52.909595,244.7457,0.0,30.000002,0.2215287,70.0,308.3934,268.91336,0.0,52.909595,0.22153394,13.606754,75.52298,8.330017
23746,20864760.0,0.0,22.1557,18.715027,22.155762,22.353027,21.912659,21.418457,11.742584,12.4617,12.82959,12.799286,0.0,0.03197701,0.03197701,0.1594334,250.0,11.700012,0.0,0.0,79.845726,3297.7778,0.00010426379,0.0,52.962963,243.89891,0.0,30.000002,0.22337985,70.0,309.6348,269.403,0.0,52.962963,0.22338586,13.65268,75.87191,8.330017
23747,20864820.0,0.0,22.165314,18.750519,22.165375,22.361786,21.919495,21.423065,11.750214,12.137482,12.335815,12.79892,0.0,0.03198104,0.03198104,0.16138522,250.0,11.700012,0.0,0.0,81.28667,3323.1143,0.000104883446,0.0,53.01392,243.14848,0.0,30.000002,0.2253392,70.0,311.02002,270.01096,0.0,53.01392,0.22534591,13.715364,76.231155,8.330017
23748,20864880.0,0.0,22.173126,18.785889,22.173187,22.368317,21.925507,21.426514,11.756897,11.963776,12.072479,12.798584,0.0,0.031986732,0.031986732,0.16343544,250.0,11.700012,0.0,0.0,82.78202,3349.8828,0.00010557454,0.0,53.062256,242.49957,0.0,30.000002,0.2274004,70.0,312.55182,270.7375,0.0,53.062256,0.22740772,13.7962,76.598946,8.330017
23749,20864940.0,0.0,22.179169,18.821167,22.17926,22.37259,21.93106,21.429321,11.762573,11.870483,11.929626,12.798218,0.0,0.03199405,0.03199405,0.16555141,250.0,11.700012,0.0,0.0,84.3083,3377.6523,0.00010632447,0.0,53.107178,241.96318,0.0,30.000002,0.22953069,70.0,314.21225,271.57208,0.0,53.107178,0.22953855,13.8941555,76.969025,8.330017
23750,20865000.0,0.0,22.183502,18.856323,22.183594,22.374603,21.93634,21.431793,11.767151,11.821167,11.852844,12.797882,0.0,0.0320029,0.0320029,0.16770022,250.0,11.700012,0.0,0.0,85.842316,3405.9756,0.00010712009,0.0,53.147934,241.54784,0.0,30.000002,0.23169705,70.0,315.98077,272.50287,0.0,53.147934,0.2317053,14.007876,77.33537,8.330017
23751,20865060.0,0.0,22.187103,18.891357,22.187195,22.375732,21.941467,21.434113,11.770691,11.797211,11.814423,12.797607,0.0,0.032012157,0.032012157,0.16986553,250.0,11.700012,0.0,0.0,87.38438,3434.7224,0.00010795101,0.0,53.184193,241.2415,0.0,30.000002,0.23388074,70.0,317.8411,273.51245,0.0,53.184193,0.23388933,14.135973,77.695915,8.330017
23752,20865120.0,0.0,22.189026,18.92627,22.189117,22.374634,21.946533,21.43634,11.773254,11.785614,11.794983,12.797333,0.0,0.032022085,0.032022085,0.172023,250.0,11.700012,0.0,0.0,88.904205,3463.3997,0.00010880589,0.0,53.21595,241.04305,0.0,30.000002,0.2360581,70.0,319.7745,274.5879,0.0,53.21595,0.23606691,14.27615,78.046776,8.330017
23753,20865180.0,0.0,22.18924,18.96103,22.189331,22.371368,21.951508,21.438507,11.77475,11.779938,11.784851,12.797089,0.0,0.032033134,0.032033134,0.17413372,250.0,11.700012,0.0,0.0,90.37773,3491.4714,0.000109669796,0.0,53.242535,240.96637,0.0,30.000002,0.2381909,70.0,321.75192,275.71817,0.0,53.242535,0.23819989,14.427191,78.38109,8.330017
23754,20865240.0,0.0,22.187836,18.995667,22.187927,22.366058,21.956451,21.440613,11.7751465,11.777191,11.779602,12.7969055,0.0,0.03204507,0.03204507,0.17616995,250.0,11.700012,0.0,0.0,91.78536,3518.5518,0.000110530396,0.0,53.263466,241.01292,0.0,30.000002,0.24025121,70.0,323.74692,276.8898,0.0,53.263466,0.24026023,14.587466,78.69457,8.330017
23755,20865300.0,0.0,22.184845,19.030151,22.184937,22.358795,21.961365,21.442719,11.774475,11.776215,11.777496,12.796722,0.0,0.0320579,0.0320579,0.17811474,250.0,11.700012,0.0,0.0,93.115875,3544.409,0.00011138039,0.0,53.27852,241.18419,0.0,30.000002,0.24222218,70.0,325.7417,278.09534,0.0,53.27852,0.242231,14.755927,78.984726,8.330017
23756,20865360.0,0.0,22.182068,19.064453,22.18216,22.351807,21.967896,21.444885,11.772919,12.842224,11.775909,12.7966,0.0,0.03206964,0.03206964,0.17995498,250.0,11.700012,0.0,0.0,94.37825,3569.071,0.00011220739,0.0,53.287643,241.45023,0.0,30.000002,0.24408627,70.0,327.7052,279.30588,0.0,53.287643,0.24409483,14.929773,79.251465,8.330017
23757,20865420.0,0.0,22.178436,19.098602,22.178528,22.34311,21.975433,21.449554,11.77063,12.35437,12.663818,12.796539,0.0,0.03208106,0.03208106,0.1816773,250.0,11.700012,0.0,0.0,95.545265,3592.2004,0.00011300443,0.0,53.291714,241.80122,0.0,30.000002,0.2458319,70.0,329.61774,280.50903,0.0,53.291714,0.2458402,15.105319,79.49363,8.330017
23758,20865480.0,0.0,22.17331,19.132599,22.17337,22.332916,21.98172,21.453796,11.767517,12.0885315,12.256866,12.796478,1.0,0.032092545,0.032092545,0.18325654,250.0,11.700012,0.0,0.0,96.60245,3613.304,0.000113760965,0.0,53.290432,242.24445,0.0,30.000002,0.24743468,70.0,331.4511,281.69653,0.0,53.290432,0.24744257,15.282281,79.70728,8.330017
23759,20865540.0,0.0,22.16681,19.166382,22.16687,22.321411,21.987305,21.457031,11.76358,11.942047,12.033905,12.796478,1.0,0.032104075,0.032104075,0.18467446,250.0,11.700012,0.0,0.0,97.53763,3632.127,0.00011446776,0.0,53.283752,242.77756,0.0,30.000002,0.24887635,70.0,333.17865,282.85696,0.0,53.283752,0.24888374,15.459289,79.890144,8.330017
23760,20865600.0,0.0,22.15915,19.200012,22.15921,22.308746,21.992493,21.459686,11.758911,11.860901,11.911438,12.796509,1.0,0.032115515,0.032115515,0.18591502,250.0,11.700012,0.0,0.0,98.340675,3648.4917,0.00011511677,0.0,53.271687,243.39568,0.0,30.000002,0.25014052,70.0,334.7762,283.9781,0.0,53.271687,0.25014737,15.634152,80.04045,8.330017
23761,20865660.0,0.0,22.152618,19.233612,22.15268,22.297913,21.997406,21.462097,11.753784,11.813385,11.84079,12.79657,1.0,0.032124545,0.032124545,0.18698953,250.0,11.700012,0.0,0.0,99.04387,3662.8206,0.000115703595,0.0,53.2549,244.05367,0.0,30.000002,0.2512337,70.0,336.22797,285.03287,0.0,53.2549,0.25123993,15.80409,80.16283,8.330017
23762,20865720.0,0.0,22.145386,19.267456,22.145416,22.286285,22.002197,21.464355,11.748383,11.78479,11.799438,12.796692,1.0,0.03213192,0.03213192,0.18790525,250.0,11.700012,0.0,0.0,99.62641,3674.8855,0.0001162271,0.0,53.23496,244.73082,0.0,30.000002,0.25216487,70.0,337.52747,286.01193,0.0,53.23496,0.25217047,15.965869,80.259865,8.330017
23763,20865780.0,0.0,22.13742,19.301453,22.137573,22.274078,22.006866,21.466461,11.742493,11.766998,11.774872,12.796875,1.0,0.03214128,0.03214128,0.18861233,250.0,11.700012,0.0,0.0,100.0,3684.2695,0.00011668044,0.0,53.21099,245.4889,0.0,30.000002,0.2528911,70.0,338.6423,286.93307,0.0,53.21099,0.252896,16.118261,80.320885,8.330017
23764,20865840.0,0.0,22.12912,19.335602,22.12915,22.261597,22.011444,21.468475,11.735291,11.7547,11.758972,12.79715,1.0,0.032168414,0.032168414,0.18887867,250.0,11.700012,0.0,0.0,100.0,3689.5085,0.00011704485,0.0,53.177273,246.63997,0.0,30.000002,0.25321448,70.0,339.4594,287.89758,0.0,53.177273,0.25321805,16.254356,80.29404,8.330017
23765,20865900.0,0.0,22.120728,19.369934,22.120758,22.249207,22.01593,21.470428,11.726929,11.744354,11.746613,12.797241,1.0,0.032177463,0.032177463,0.18893772,250.0,11.700012,0.0,0.0,100.0,3691.1443,0.00011730485,0.0,53.133427,247.7178,0.0,30.000002,0.2532919,70.0,339.96936,288.67487,0.0,53.133427,0.2532945,16.389713,80.24067,8.330017
23766,20865960.0,0.0,22.114563,19.404419,22.114563,22.239868,22.020416,21.472443,11.719391,11.734985,11.736237,12.797455,1.0,0.032172438,0.032172438,0.18894482,250.0,11.700012,0.0,0.0,100.0,3691.3647,0.00011748282,0.0,53.09209,248.53412,0.0,30.000002,0.25328916,70.0,340.28604,289.22894,0.0,53.09209,0.25329107,16.511763,80.19469,8.330017
23767,20866020.0,0.0,22.108917,19.438995,22.108917,22.230743,22.027588,21.474487,11.713043,12.652344,12.017334,12.797821,1.0,0.03216158,0.03216158,0.18892072,250.0,11.700012,0.0,0.0,100.0,3690.4744,0.00011759477,0.0,53.057266,249.12288,0.0,30.000002,0.25324348,70.0,340.4642,289.60382,42.227505,53.057266,0.25324485,16.612785,80.15719,8.330017
23768,20866080.0,0.0,22.10379,19.473724,22.10382,22.221802,22.034302,21.479736,11.707825,12.224579,12.498962,12.798187,1.0,0.032148264,0.032148264,0.18888776,250.0,11.700012,0.0,0.0,99.985374,3688.857,0.00011765355,0.0,53.029434,249.52467,0.0,30.000002,0.25318393,70.0,340.55313,289.84357,0.0,53.029434,0.25318497,16.69541,80.12911,8.330017
23769,20866140.0,0.0,22.09848,19.508514,22.09851,22.213135,22.039978,21.48352,11.703308,11.98877,12.13855,12.798553,1.0,0.032142702,0.032142702,0.18875629,250.0,11.700012,0.0,0.0,99.85095,3686.056,0.00011766533,0.0,53.006065,249.9276,0.0,30.000002,0.25304192,70.0,340.5471,290.03745,0.0,53.006065,0.25304252,16.758125,80.08663,8.330017
23770,20866200.0,0.0,22.093231,19.543427,22.093231,22.204865,22.045013,21.48645,11.698944,11.8573,11.938538,12.798859,1.0,0.032139912,0.032139912,0.18851186,250.0,11.700012,0.0,0.0,99.63582,3681.8152,0.000117627846,0.0,52.982883,250.34904,0.0,30.000002,0.2527923,70.0,340.424,290.18298,0.0,52.982883,0.2527925,16.807386,80.02653,8.330017
23771,20866260.0,0.0,22.089935,19.5784,22.089935,22.199463,22.049683,21.488953,11.694977,11.784088,11.828125,12.799164,1.0,0.032137234,0.032137234,0.1881863,250.0,11.700012,0.0,0.0,99.38118,3676.818,0.000117547184,0.0,52.96049,250.74272,0.0,30.000002,0.25246167,70.0,340.19705,290.26358,0.0,52.96049,0.25246152,16.843077,79.95607,8.330017
23772,20866320.0,0.0,22.086945,19.613434,22.086945,22.19455,22.054138,21.49118,11.691498,11.742004,11.765533,12.799438,1.0,0.03213437,0.03213437,0.18779916,250.0,11.700012,0.0,0.0,99.07988,3671.0164,0.000117429976,0.0,52.93952,251.09337,0.0,30.000002,0.25206903,70.0,339.88303,290.27957,0.0,52.93952,0.25206855,16.86519,79.87896,8.330017
23773,20866380.0,0.0,22.08429,19.648499,22.08429,22.190125,22.058472,21.493256,11.688385,11.718323,11.731079,12.799683,1.0,0.032131907,0.032131907,0.187349,250.0,11.700012,0.0,0.0,98.73691,3664.405,0.000117278694,0.0,52.91976,251.41405,0.0,30.000002,0.2516142,70.0,339.48767,290.23965,0.0,52.91976,0.2516134,16.875683,79.79424,8.330017
23774,20866440.0,0.0,22.082031,19.683624,22.082031,22.18631,22.062744,21.49524,11.685577,11.703918,11.710724,12.799896,1.0,0.03212941,0.03212941,0.18684551,250.0,11.700012,0.0,0.0,98.358765,3657.117,0.0001170974,0.0,52.9011,251.70248,0.0,30.000002,0.25110593,70.0,339.02124,290.14728,0.0,52.9011,0.2511049,16.87589,79.703415,8.330017
23775,20866500.0,0.0,22.0802,19.71875,22.0802,22.183075,22.066986,21.497162,11.683105,11.695007,11.698669,12.800079,1.0,0.032126848,0.032126848,0.18629661,250.0,11.700012,0.0,0.0,97.95138,3649.27,0.00011688973,0.0,52.883617,251.95737,0.0,30.000002,0.2505521,70.0,338.49323,290.00598,0.0,52.883617,0.25055078,16.866459,79.60768,8.330017
