,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23776,20866560.0,0.0,22.08017,19.753906,22.08017,22.182343,22.071167,21.499176,11.681122,11.689178,11.691193,12.800293,1.0,0.03212273,0.03212273,0.18572812,250.0,11.700012,0.0,0.0,97.54877,3641.3809,0.00011666158,0.0,52.86774,252.15164,0.0,30.000002,0.24997535,70.0,337.91977,289.8104,0.0,52.86774,0.24997386,16.84794,79.512314,8.330017
23777,20866620.0,0.0,22.080627,19.789032,22.080627,22.18219,22.0755,21.50116,11.6796875,12.111023,11.686157,12.800446,1.0,0.03211775,0.03211775,0.18516244,250.0,11.700012,0.0,0.0,97.14862,3633.514,0.000116421266,38.22492,52.8544,252.27864,0.0,30.000002,0.24939972,70.0,337.32584,289.56976,0.0,52.8544,0.24939813,16.820887,79.421005,8.330017
23778,20866680.0,0.0,22.082123,19.824127,22.082123,22.182617,22.083252,21.504425,11.678741,12.506378,12.935608,12.800629,1.0,0.032112703,0.032112703,0.18460009,250.0,11.700012,0.0,0.0,96.75448,3625.813,0.00011617169,0.0,52.84362,252.34938,0.0,30.000002,0.24882722,70.0,336.71823,289.29282,0.0,52.84362,0.24882558,16.785969,79.333206,8.330017
23779,20866740.0,0.0,22.084076,19.859222,22.084076,22.183594,22.089447,21.509369,11.678253,12.130768,12.364838,12.800751,1.0,0.0321077,0.0321077,0.18405122,250.0,11.700012,0.0,0.0,96.37269,3618.335,0.00011591921,0.0,52.835114,252.37326,0.0,30.000002,0.24826825,70.0,336.11215,288.99185,0.0,52.835114,0.24826661,16.745237,79.2499,8.330017
23780,20866800.0,0.0,22.08612,19.894257,22.08612,22.18509,22.094696,21.512909,11.678131,11.92572,12.053772,12.800842,1.0,0.032102913,0.032102913,0.1835236,250.0,11.700012,0.0,0.0,96.00843,3611.0886,0.000115667266,0.0,52.828873,252.35425,0.0,30.000002,0.24773097,70.0,335.51785,288.67432,0.0,52.828873,0.24772935,16.700514,79.17203,8.330017
23781,20866860.0,0.0,22.089294,19.9292,22.089294,22.188324,22.099365,21.515808,11.678436,11.8125305,11.882019,12.800934,1.0,0.03209743,0.03209743,0.18303628,250.0,11.700012,0.0,0.0,95.68573,3604.4749,0.000115421346,0.0,52.825005,252.27966,0.0,30.000002,0.24723247,70.0,334.94882,288.34146,0.0,52.825005,0.24723093,16.652756,79.10313,8.330017
23782,20866920.0,0.0,22.092712,19.964111,22.092712,22.191986,22.10376,21.51831,11.67923,11.751343,11.7890625,12.800995,1.0,0.032091744,0.032091744,0.18260331,250.0,11.700012,0.0,0.0,95.401566,3598.543,0.00011518741,0.0,52.823956,252.14877,0.0,30.000002,0.24678789,70.0,334.42053,288.0015,0.0,52.823956,0.2467865,16.60236,79.04539,8.330017
23783,20866980.0,0.0,22.096375,19.998901,22.096375,22.195953,22.108002,21.520569,11.680389,11.717957,11.738129,12.801025,1.0,0.03208649,0.03208649,0.18222585,250.0,11.700012,0.0,0.0,95.15913,3593.3303,0.000114969174,0.0,52.82543,251.978,0.0,30.000002,0.24639967,70.0,333.94083,287.66684,0.0,52.82543,0.24639845,16.551132,78.9981,8.330017
23784,20867040.0,0.0,22.10022,20.0336,22.10022,22.200226,22.112122,21.522736,11.681885,11.700806,11.71167,12.801025,1.0,0.032081664,0.032081664,0.18190868,250.0,11.700012,0.0,0.0,94.96059,3588.9143,0.00011476999,0.0,52.82918,251.77344,0.0,30.000002,0.24607262,70.0,333.51624,287.34433,0.0,52.82918,0.24607158,16.50018,78.961685,8.330017
23785,20867100.0,0.0,22.104218,20.068176,22.104218,22.204681,22.11621,21.52481,11.683655,11.692444,11.698334,12.800995,1.0,0.032077383,0.032077383,0.18165466,250.0,11.700012,0.0,0.0,94.80766,3585.3499,0.00011459284,0.0,52.834976,251.54248,0.0,30.000002,0.24580976,70.0,333.1519,287.04062,0.0,52.834976,0.24580894,16.450449,78.9362,8.330017
23786,20867160.0,0.0,22.108948,20.10263,22.108948,22.210083,22.12027,21.526947,11.6857605,11.688782,11.691986,12.800964,1.0,0.03207305,0.03207305,0.1814734,250.0,11.700012,0.0,0.0,94.71355,3582.8472,0.000114441216,0.0,52.842678,251.2808,0.0,30.000002,0.24561949,70.0,332.85413,286.7576,0.0,52.842678,0.24561895,16.402843,78.92335,8.330017
23787,20867220.0,0.0,22.113708,20.136963,22.113708,22.215515,22.124298,21.529083,11.68811,11.687622,11.6892395,12.800934,1.0,0.032068983,0.032068983,0.18137056,250.0,11.700012,0.0,0.0,94.67385,3581.3892,0.00011431876,0.0,52.852325,250.99312,0.0,30.000002,0.24550818,70.0,332.6307,286.50186,0.0,52.852325,0.24550791,16.358131,78.92376,8.330017
23788,20867280.0,0.0,22.118652,20.171112,22.118652,22.220917,22.129608,21.53122,11.690674,12.94989,11.689178,12.800873,1.0,0.03206548,0.03206548,0.18134396,250.0,11.700012,0.0,0.0,94.68813,3580.9778,0.0001142263,0.0,52.863754,250.68752,0.0,30.000002,0.24547428,70.0,332.48254,286.27795,0.0,52.863754,0.24547431,16.316956,78.93669,8.330017
23789,20867340.0,0.0,22.124115,20.205109,22.124115,22.226196,22.13678,21.535645,11.69339,12.388214,12.742126,12.800781,1.0,0.032062598,0.032062598,0.1813937,250.0,11.700012,0.0,0.0,94.75571,3581.7354,0.000114166745,0.0,52.876556,250.37364,0.0,30.000002,0.24551794,70.0,332.41312,286.09232,0.0,52.876556,0.24551827,16.280012,78.96163,8.330017
23790,20867400.0,0.0,22.129303,20.238892,22.129303,22.231293,22.142548,21.540253,11.6961975,12.073242,12.264587,12.80069,1.0,0.03206036,0.03206036,0.18151455,250.0,11.700012,0.0,0.0,94.87236,3583.4548,0.00011413933,0.0,52.890396,250.05833,0.0,30.000002,0.24563402,70.0,332.41943,285.9465,0.0,52.890396,0.24563465,16.247992,78.997406,8.330017
23791,20867460.0,0.0,22.134247,20.272491,22.134247,22.23639,22.14746,21.543793,11.699005,11.9019165,12.0060425,12.800568,1.0,0.03205856,0.03205856,0.18170671,250.0,11.700012,0.0,0.0,95.039955,3586.114,0.000114144,0.0,52.90504,249.74393,0.0,30.000002,0.2458223,70.0,332.50217,285.84192,0.0,52.90504,0.24582322,16.22218,79.04393,8.330017
23792,20867520.0,0.0,22.138855,20.305878,22.138855,22.24115,22.151947,21.546722,11.701782,11.808105,11.863892,12.800446,1.0,0.03205729,0.03205729,0.18196698,250.0,11.700012,0.0,0.0,95.25336,3589.6658,0.000114180344,0.0,52.92031,249.43515,0.0,30.000002,0.24607974,70.0,332.66025,285.7799,0.0,52.92031,0.24608094,16.20264,79.10043,8.330017
23793,20867580.0,0.0,22.143127,20.33905,22.143127,22.245544,22.156189,21.549316,11.704498,11.759155,11.789001,12.8003235,1.0,0.03205662,0.03205662,0.18228956,250.0,11.700012,0.0,0.0,95.508606,3594.048,0.00011424719,0.0,52.935917,249.13841,0.0,30.000002,0.24640071,70.0,332.89047,285.76154,0.0,52.935917,0.2464022,16.18957,79.16568,8.330017
23794,20867640.0,0.0,22.147034,20.371979,22.147064,22.249481,22.160278,21.551697,11.707062,11.73465,11.7508545,12.800201,1.0,0.032056525,0.032056525,0.18266869,250.0,11.700012,0.0,0.0,95.80119,3599.1936,0.000114343035,0.0,52.951588,248.85844,0.0,30.000002,0.24677946,70.0,333.18903,285.78668,0.0,52.951588,0.24678119,16.183035,79.238495,8.330017
23795,20867700.0,0.0,22.150604,20.404663,22.150604,22.25293,22.164307,21.554016,11.709503,11.722229,11.730896,12.800079,1.0,0.032056995,0.032056995,0.18309699,250.0,11.700012,0.0,0.0,96.125595,3605.0098,0.000114465765,0.0,52.967037,248.60004,0.0,30.000002,0.2472085,70.0,333.5506,285.8543,0.0,52.967037,0.24721049,16.182999,79.31749,8.330017
23796,20867760.0,0.0,22.1539,20.437073,22.15393,22.256012,22.168274,21.556335,11.711761,11.716827,11.721527,12.799957,1.0,0.032057874,0.032057874,0.18356934,250.0,11.700012,0.0,0.0,96.47935,3611.4458,0.000114613395,0.0,52.982063,248.36427,0.0,30.000002,0.24768244,70.0,333.97067,285.96216,0.0,52.982063,0.24768464,16.189325,79.40178,8.330017
23797,20867820.0,0.0,22.1568,20.469208,22.15683,22.258545,22.17221,21.558594,11.713806,11.714874,11.717438,12.799805,1.0,0.032059178,0.032059178,0.18407865,250.0,11.700012,0.0,0.0,96.85562,3618.3857,0.000114783456,0.0,52.996506,248.15388,0.0,30.000002,0.24819419,70.0,334.4436,286.10803,0.0,52.996506,0.24819663,16.20175,79.49013,8.330017
23798,20867880.0,0.0,22.159271,20.501038,22.159302,22.260498,22.176117,21.560883,11.715607,11.714569,11.715881,12.799713,1.0,0.03206094,0.03206094,0.18461457,250.0,11.700012,0.0,0.0,97.24728,3625.6907,0.000114972325,0.0,53.010094,247.97339,0.0,30.000002,0.24873352,70.0,334.9607,286.28928,0.0,53.010094,0.2487361,16.220024,79.580696,8.330017
23799,20867940.0,0.0,22.16159,20.532593,22.16159,22.26184,22.182251,21.56314,11.717194,12.752472,11.715973,12.799591,1.0,0.032063115,0.032063115,0.18517137,250.0,11.700012,0.0,0.0,97.65015,3633.3384,0.00011517796,0.0,53.02269,247.82419,0.0,30.000002,0.2492946,70.0,335.51697,286.5036,0.0,53.02269,0.24929732,16.243814,79.672516,8.330017
23800,20868000.0,0.0,22.16388,20.563782,22.16391,22.262604,22.18872,21.56845,11.718536,12.2821045,12.578583,12.7994995,1.0,0.032065682,0.032065682,0.18574096,250.0,11.700012,0.0,0.0,98.05843,3641.2869,0.000115398114,0.0,53.034107,247.70836,0.0,30.000002,0.24986929,70.0,336.10486,286.7479,0.0,53.034107,0.24987213,16.272135,79.76424,8.330017
23801,20868060.0,0.0,22.16571,20.594666,22.16571,22.263062,22.194,21.572784,11.719574,12.026184,12.188019,12.799408,1.0,0.032068342,0.032068342,0.18631653,250.0,11.700012,0.0,0.0,98.4698,3649.3035,0.00011562868,0.0,53.04423,247.62325,0.0,30.000002,0.25045016,70.0,336.71564,287.01627,0.0,53.04423,0.25045308,16.305199,79.85498,8.330017
23802,20868120.0,0.0,22.16687,20.625214,22.16687,22.26294,22.198578,21.576202,11.720337,11.887329,11.975769,12.799316,1.0,0.032071184,0.032071184,0.18689165,250.0,11.700012,0.0,0.0,98.87695,3657.257,0.00011586623,0.0,53.053062,247.56862,0.0,30.000002,0.25103095,70.0,337.34256,287.30515,0.0,53.053062,0.25103393,16.34274,79.94378,8.330017
23803,20868180.0,0.0,22.16748,20.655365,22.16748,22.262238,22.20279,21.579071,11.720795,11.811127,11.859161,12.799225,1.0,0.032074254,0.032074254,0.18745731,250.0,11.700012,0.0,0.0,99.27405,3665.0474,0.000116107105,0.0,53.060467,247.54689,0.0,30.000002,0.2516028,70.0,337.9767,287.6112,0.0,53.060467,0.2516058,16.384161,80.02915,8.330017
23804,20868240.0,0.0,22.167572,20.68518,22.167603,22.260986,22.206818,21.581665,11.720947,11.7691345,11.79483,12.799164,1.0,0.03207753,0.03207753,0.1880057,250.0,11.700012,0.0,0.0,99.65559,3672.582,0.00011634792,0.0,53.06633,247.5584,0.0,30.000002,0.2521578,70.0,338.6093,287.93036,0.0,53.06633,0.25216082,16.428722,80.10993,8.330017
23805,20868300.0,0.0,22.167236,20.7146,22.167267,22.259247,22.210693,21.584106,11.720703,11.746826,11.760651,12.799103,1.0,0.032082744,0.032082744,0.18850403,250.0,11.700012,0.0,0.0,100.0,3679.6008,0.00011658377,0.0,53.0699,247.63919,0.0,30.000002,0.25266665,70.0,339.22064,288.27075,0.0,53.0699,0.2526696,16.475098,80.179214,8.330017
23806,20868360.0,0.0,22.16684,20.743591,22.16687,22.257538,22.214478,21.586487,11.719513,11.734833,11.74234,12.799133,1.0,0.032102622,0.032102622,0.18877645,250.0,11.700012,0.0,0.0,100.0,3685.0623,0.000116801384,0.0,53.067215,248.0297,0.0,30.000002,0.25298053,70.0,339.73285,288.71243,0.0,53.067215,0.252983,16.517206,80.19745,8.330017
23807,20868420.0,0.0,22.16626,20.772186,22.16629,22.255768,22.2182,21.588776,11.716614,11.727325,11.731323,12.799072,1.0,0.0321192,0.0321192,0.1888332,250.0,11.700012,0.0,0.0,100.0,3688.0872,0.00011697478,0.0,53.052586,248.594,0.0,30.000002,0.25307077,70.0,340.0573,289.1469,0.0,53.052586,0.25307262,16.564697,80.17375,8.330017
23808,20868480.0,0.0,22.16568,20.800354,22.16568,22.253967,22.221863,21.591034,11.713409,11.721863,11.72403,12.799011,1.0,0.032123353,0.032123353,0.18885787,250.0,11.700012,0.0019677884,0.0,100.0,3689.992,0.00011711012,0.0,53.034706,249.04366,0.0,30.000002,0.25310382,70.0,340.27167,289.47137,0.0,53.034706,0.2531053,16.616266,80.15172,8.330017
23809,20868540.0,0.0,22.1651,20.828094,22.1651,22.252197,22.225494,21.593262,11.71051,11.717499,11.718658,12.799072,1.0,0.03212301,0.03212301,0.18885617,250.0,11.700012,0.052905258,0.0,100.0,3691.1526,0.00011721356,0.0,53.018463,249.38884,0.0,30.000002,0.2531016,70.0,340.4045,289.70483,0.0,53.018463,0.25310275,16.66238,80.13173,8.330017
23810,20868600.0,0.0,22.165009,20.855347,22.165009,22.250458,22.23227,21.5961,11.707916,12.571838,12.872498,12.799164,1.0,0.03211889,0.03211889,0.18884507,250.0,11.700012,0.18624331,0.0,100.0,3691.8354,0.00011728895,0.0,53.004223,249.63478,0.0,30.000002,0.2530823,70.0,340.47876,289.86118,1.5771579,53.004223,0.25308326,16.702976,80.115974,8.330017
23811,20868660.0,0.0,22.16568,20.882141,22.16568,22.24939,22.237915,21.601532,11.706451,12.178894,12.429474,12.799408,1.0,0.032241974,0.032105327,0.18880454,250.0,11.700012,0.37265563,0.0,100.0,3693.196,0.0001173523,0.0,53.08535,249.64221,0.0,30.000002,0.25315076,70.0,340.56088,289.90485,0.0,52.99546,0.25315177,16.728125,80.11059,8.330017
23812,20868720.0,0.0,22.166046,20.908478,22.166046,22.248383,22.242401,21.6055,11.705841,11.962891,12.100464,12.799652,1.0,0.032360967,0.032097902,0.18879116,250.0,11.700012,0.5977678,0.0,100.0,3694.8389,0.00011741574,0.0,53.16529,249.6156,0.0,30.000002,0.2532489,70.0,340.66412,289.94205,0.0,52.992546,0.25324994,16.738476,80.11118,8.330017
23813,20868780.0,0.0,22.16629,20.934296,22.16629,22.247406,22.246185,21.608704,11.705566,11.845337,11.921448,12.799805,1.0,0.03251033,0.032091007,0.1887775,250.0,11.700012,0.85700613,0.0,100.0,3696.6711,0.0001174775,0.0,53.26686,249.54797,0.0,30.000002,0.2533776,70.0,340.78674,289.96854,0.0,52.99211,0.2533787,16.743805,80.114365,8.330017
23814,20868840.0,0.0,22.166412,20.959595,22.166443,22.24649,22.249481,21.61145,11.705719,11.781738,11.824341,12.799957,1.0,0.032686226,0.032085862,0.18876904,250.0,11.700012,1.1466205,0.0,100.0,3698.85,0.000117543466,0.0,53.386677,249.45338,0.0,30.000002,0.25353974,70.0,340.9379,289.99554,0.0,52.994328,0.25354093,16.74258,80.12012,8.330017
23815,20868900.0,0.0,22.166534,20.984406,22.166534,22.245575,22.25238,21.613983,11.706146,11.7464905,11.770172,12.800079,1.0,0.032886814,0.03208215,0.1887633,250.0,11.700012,1.4631772,0.0,100.0,3701.382,0.00011761636,0.0,53.5225,249.34802,0.0,30.000002,0.25373077,70.0,341.1187,290.0314,0.0,52.998226,0.25373206,16.736692,80.12715,8.330017
23816,20868960.0,0.0,22.166931,21.008636,22.166931,22.245178,22.254944,21.616425,11.706848,11.727783,11.740997,12.80014,1.0,0.03310972,0.032079656,0.18876031,250.0,11.700012,1.8033895,0.0,100.0,3704.352,0.000117698415,0.0,53.672153,249.23958,0.0,30.000002,0.25394806,70.0,341.3294,290.07993,0.0,53.003265,0.25394946,16.727121,80.13498,8.330017
23817,20869020.0,0.0,22.167328,21.032349,22.167328,22.244781,22.257172,21.618805,11.707672,11.717926,11.72525,12.800201,1.0,0.03335229,0.03207815,0.18875909,250.0,11.700012,2.1641107,0.0,100.0,3707.6833,0.000117790936,0.0,53.833336,249.13492,0.0,30.000002,0.25418782,70.0,341.56845,290.14355,0.0,53.00897,0.2541893,16.715042,80.14307,8.330017
23818,20869080.0,0.0,22.167664,21.055481,22.167664,22.244385,22.259064,21.621124,11.708557,11.713257,11.717377,12.800262,1.0,0.03361231,0.03207742,0.18875918,250.0,11.700012,2.5424974,0.0,100.0,3711.3396,0.000117894095,0.0,54.004215,249.03726,0.0,30.000002,0.2544471,70.0,341.83392,290.22293,0.0,53.015007,0.25444874,16.701674,80.15113,8.330017
23819,20869140.0,0.0,22.168,21.078033,22.168,22.244019,22.26065,21.623413,11.709473,11.710999,11.713196,12.800262,1.0,0.033886515,0.032077223,0.1887601,250.0,11.700012,2.9344823,0.0,100.0,3715.2793,0.00011800768,0.0,54.182358,248.94948,0.0,30.000002,0.254722,70.0,342.1225,290.3177,0.0,53.02107,0.25472367,16.688036,80.1589,8.330017
23820,20869200.0,0.0,22.168365,21.100006,22.168365,22.243652,22.262665,21.625702,11.710358,12.884705,11.711395,12.800262,1.0,0.034172997,0.032077424,0.18876149,250.0,11.700012,3.345438,0.0,100.0,3719.4827,0.00011813114,0.8466048,54.366337,248.87215,0.0,30.000002,0.25500998,70.0,342.43176,290.4269,0.0,53.027008,0.25501177,16.674646,80.16626,8.330017
23821,20869260.0,0.0,22.16568,21.121124,22.16568,22.239563,22.263214,21.626007,11.701691,12.383575,12.81189,12.798645,1.0,0.03447528,0.032077648,0.18876266,250.0,11.700012,3.7603815,0.0,100.0,3715.7627,0.00011811756,0.0,54.558468,248.79912,0.0,30.000002,0.2553136,70.0,342.76236,290.54782,0.0,53.032898,0.25531548,16.769596,80.17351,8.330017
23822,20869320.0,0.0,22.16278,21.141205,22.16278,22.235565,22.26181,21.627106,11.690735,12.053558,12.301392,12.797455,1.0,0.03477398,0.032078978,0.18876714,250.0,11.700012,4.150583,0.0,100.0,3709.1768,0.00011794531,0.0,54.74558,248.75227,0.0,30.000002,0.25561816,70.0,343.10574,290.687,0.0,53.03831,0.25562003,16.933393,80.17972,8.330017
23823,20869380.0,0.0,22.159607,21.160248,22.159607,22.231598,22.259216,21.626984,11.683044,11.876038,12.0217285,12.797546,1.0,0.03506033,0.032081123,0.18877333,250.0,11.700012,4.508181,0.0,100.0,3702.0928,0.000117704854,0.0,54.922096,248.73787,0.0,30.000002,0.25591293,70.0,343.45178,290.8429,0.0,53.042675,0.2559148,17.056763,80.18423,8.330017
23824,20869440.0,0.0,22.15628,21.178284,22.15628,22.227722,22.255829,21.62622,11.677765,11.780304,11.865692,12.798004,1.0,0.03532727,0.032083835,0.18878049,250.0,11.700012,4.82766,0.0,100.0,3694.714,0.00011741874,0.0,55.08388,248.75685,0.0,30.000002,0.2561898,70.0,343.7911,291.01154,0.0,53.045727,0.25619167,17.145369,80.186775,8.330017
23825,20869500.0,0.0,22.152893,21.195343,22.152893,22.223938,22.251892,21.625061,11.674286,11.728058,11.777557,12.798523,1.0,0.035569243,0.03208683,0.18878786,250.0,11.700012,5.1049085,0.0,100.0,3687.188,0.0001171042,0.0,55.22797,248.80711,0.0,30.000002,0.25644225,70.0,344.1148,291.18784,0.0,53.047325,0.25644407,17.20628,80.187325,8.330017
23826,20869560.0,0.0,22.14972,21.211456,22.14972,22.220459,22.247925,21.623932,11.67215,11.700989,11.729889,12.799011,1.0,0.03578493,0.032090973,0.18878153,250.0,11.700012,5.3421965,0.0,99.973434,3679.586,0.00011677195,0.0,55.35308,248.9038,0.0,30.000002,0.256656,70.0,344.41165,291.37418,0.0,53.047215,0.25665772,17.244553,80.182945,8.330017
23827,20869620.0,0.0,22.146545,21.226685,22.146545,22.217133,22.243622,21.62265,11.670715,11.686401,11.703217,12.799377,1.0,0.03597358,0.03209751,0.18872435,250.0,11.700012,5.5352364,0.0,99.90584,3671.6467,0.000116427924,0.0,55.456947,249.08635,0.0,30.000002,0.25679433,70.0,344.65283,291.57697,0.0,53.044117,0.25679585,17.265484,80.16588,8.330017
23828,20869680.0,0.0,22.143433,21.240997,22.143433,22.213928,22.239136,21.621338,11.669708,11.678101,11.687683,12.799683,1.0,0.03612943,0.03210369,0.18862335,250.0,11.700012,5.6820164,0.0,99.80737,3663.6575,0.00011607557,0.0,55.538006,249.32121,0.0,30.000002,0.25685567,70.0,344.8224,291.77225,0.0,53.037758,0.25685695,17.274948,80.13902,8.330017
23829,20869740.0,0.0,22.140411,21.254456,22.140411,22.210938,22.234497,21.619965,11.669159,11.673462,11.67868,12.799927,1.0,0.036250927,0.032109298,0.18847951,250.0,11.700012,5.781336,0.0,99.680244,3656.4802,0.00011572014,0.0,55.59632,249.5928,0.0,30.000002,0.2568393,70.0,344.91278,291.94894,0.0,53.02872,0.2568403,17.273401,80.1034,8.330017
23830,20869800.0,0.0,22.137482,21.26712,22.137482,22.20819,22.229736,21.61856,11.668854,11.671356,11.674377,12.80011,1.0,0.036337085,0.032114137,0.18829401,250.0,11.700012,5.8326826,0.0,99.52597,3649.186,0.000115361545,0.0,55.63193,249.89272,0.0,30.000002,0.25674513,70.0,344.92038,292.10117,0.0,53.017277,0.25674585,17.263123,80.05967,8.330017
23831,20869860.0,0.0,22.134644,21.278961,22.134674,22.205109,22.227417,21.617035,11.668304,12.8142395,11.6719055,12.800201,1.0,0.036392,0.032117944,0.18806322,250.0,11.700012,5.8675666,0.0,99.339386,3641.173,0.00011499558,3.577351,55.648052,250.20625,0.0,30.000002,0.25657335,70.0,344.83954,292.2188,0.0,53.003944,0.25657377,17.251028,80.00817,8.330017
23832,20869920.0,0.0,22.13269,21.29007,22.13269,22.202362,22.22702,21.618347,11.667694,12.807007,12.613434,12.800262,1.0,0.036440734,0.032119155,0.18778609,250.0,11.700012,5.914,0.0,99.126785,3632.8489,0.00011462184,3.3326757,55.661465,250.4909,0.0,30.000002,0.2563464,70.0,344.68042,292.28543,0.0,52.989834,0.25634652,17.236198,79.951385,8.330017
23833,20869980.0,0.0,22.13086,21.300415,22.13089,22.199951,22.226593,21.619019,11.667145,12.802399,12.183044,12.800354,1.0,0.036481038,0.032119036,0.18747367,250.0,11.700012,5.955514,0.0,98.892075,3624.1895,0.00011424193,3.345041,55.671066,250.7444,0.0,30.000002,0.2560743,70.0,344.45474,292.30508,0.0,52.975964,0.25607422,17.217329,79.89105,8.330017
23834,20870040.0,0.0,22.129211,21.310059,22.129211,22.197937,22.226074,21.618652,11.666595,12.800781,11.948853,12.800415,1.0,0.036514454,0.032117918,0.18713151,250.0,11.700012,5.991793,0.0,98.63902,3615.226,0.000113856084,3.3520746,55.677883,250.96526,0.0,30.000002,0.2557646,70.0,344.1713,292.28098,0.0,52.962666,0.25576428,17.195099,79.82808,8.330017
23835,20870100.0,0.0,22.127747,21.31903,22.127747,22.19632,22.225555,21.617767,11.666168,12.800262,11.821869,12.800476,1.0,0.036542058,0.03211615,0.18676583,250.0,11.700012,6.022584,0.0,98.37168,3606.0566,0.000113465656,3.3568106,55.682625,251.15317,0.0,30.000002,0.2554249,70.0,343.83966,292.21725,0.0,52.950245,0.25542438,17.169323,79.76339,8.330017
23836,20870160.0,0.0,22.126495,21.327362,22.126495,22.194977,22.22522,21.61676,11.6658325,12.800049,11.750641,12.800568,1.0,0.036565464,0.03211402,0.18638167,250.0,11.700012,6.0511427,0.0,98.09258,3596.7642,0.000113072296,3.3603177,55.686207,251.30965,0.0,30.000002,0.25506207,70.0,343.4692,292.11887,0.0,52.938873,0.25506145,17.13995,79.697655,8.330017
23837,20870220.0,0.0,22.125519,21.335052,22.125519,22.194061,22.224884,21.615631,11.66568,12.799988,11.711182,12.800629,1.0,0.03658571,0.03211165,0.18598449,250.0,11.700012,6.076119,0.0,97.80667,3587.4343,0.00011267783,3.3629165,55.689247,251.4356,0.0,30.000002,0.25468284,70.0,343.0686,291.99023,0.0,52.92863,0.25468206,17.107122,79.63163,8.330017
23838,20870280.0,0.0,22.124847,21.342194,22.124847,22.193573,22.224518,21.61438,11.665649,12.799988,11.690186,12.80069,1.0,0.036602728,0.03210912,0.18558036,250.0,11.700012,6.0973687,0.0,97.5179,3578.1418,0.0001122841,3.364661,55.6917,251.53181,0.0,30.000002,0.2542932,70.0,342.6457,291.83536,0.0,52.91958,0.25429237,17.071138,79.566154,8.330017
23839,20870340.0,0.0,22.124481,21.348724,22.124481,22.193512,22.224121,21.613098,11.665802,12.799988,11.679016,12.800751,1.0,0.036616694,0.032106508,0.18517484,250.0,11.700012,6.114768,0.0,97.23031,3568.9573,0.00011189301,3.3655982,55.693672,251.59955,0.0,30.000002,0.25389904,70.0,342.20807,291.65842,0.0,52.91176,0.25389814,17.032373,79.50198,8.330017
23840,20870400.0,0.0,22.12439,21.354767,22.12439,22.193848,22.223755,21.611816,11.666138,12.799988,11.672699,12.800812,1.0,0.03662766,0.032103863,0.18477495,250.0,11.700012,6.1282067,0.0,96.948845,3559.9653,0.00011150704,3.365741,55.695175,251.64026,0.0,30.000002,0.25350747,70.0,341.76492,291.4645,0.0,52.905186,0.25350654,16.991415,79.44009,8.330017
23841,20870460.0,0.0,22.12436,21.36029,22.12436,22.194183,22.22348,21.610748,11.666595,12.800018,11.6698,12.800842,1.0,0.036636442,0.03210146,0.1843802,250.0,11.700012,6.1395745,0.0,96.67001,3551.1348,0.000111126974,3.3651943,55.69644,251.65941,0.0,30.000002,0.2531191,70.0,341.3191,291.25772,0.0,52.899784,0.25311813,16.94856,79.38007,8.330017
23842,20870520.0,0.0,22.124634,21.365356,22.124634,22.194885,22.223206,21.610016,11.667206,12.800018,12.551636,12.800873,1.0,0.0366433,0.032099187,0.1839945,250.0,11.700012,6.148152,0.0,96.40033,3542.5557,0.0001107545,3.3641152,55.697517,251.65947,0.0,30.000002,0.25273794,70.0,340.8763,291.04202,17.598698,52.89541,0.25273696,16.904507,79.3224,8.330017
23843,20870580.0,0.0,22.12558,21.369965,22.12558,22.195984,22.22293,21.612305,11.667999,12.800049,12.458984,12.800903,1.0,0.036647916,0.032096904,0.18362443,250.0,11.700012,6.153851,0.0,96.14365,3534.406,0.00011039228,3.36227,55.698387,251.63815,0.0,30.000002,0.25237012,70.0,340.4427,290.81937,0.0,52.892105,0.25236917,16.859125,79.26818,8.330017
23844,20870640.0,0.0,22.126617,21.374176,22.126617,22.197418,22.222626,21.613129,11.668915,12.800049,12.099548,12.800903,1.0,0.036650416,0.03209461,0.18327388,250.0,11.700012,6.1567664,0.0,95.9028,3526.5925,0.00011004134,3.3598185,55.699097,251.59677,0.0,30.000002,0.2520197,70.0,340.0232,290.593,0.0,52.889854,0.2520188,16.813295,79.217926,8.330017
23845,20870700.0,0.0,22.127747,21.37799,22.127747,22.199158,22.222351,21.613068,11.669983,12.800049,11.902893,12.800903,1.0,0.036650788,0.032092307,0.18294755,250.0,11.700012,6.156857,0.0,95.68102,3519.1733,0.00010970313,3.3568103,55.699654,251.5355,0.0,30.000002,0.2516913,70.0,339.62308,290.36563,0.0,52.88868,0.2516905,16.767778,79.17234,8.330017
23846,20870760.0,0.0,22.12857,21.38147,22.12857,22.2005,22.222168,21.612762,11.671112,12.800079,11.796631,12.800903,1.0,0.03664999,0.03209051,0.18264279,250.0,11.700012,6.155597,0.0,95.47065,3512.0667,0.000109378314,3.3533916,55.700153,251.46426,0.0,30.000002,0.2513839,70.0,339.24466,290.1434,0.0,52.888454,0.25138316,16.722948,79.13051,8.330017
23847,20870820.0,0.0,22.129547,21.384613,22.129547,22.202118,22.221985,21.612183,11.672272,12.800079,11.738434,12.800873,1.0,0.036648102,0.03208899,0.18235905,250.0,11.700012,6.152532,0.0,95.277855,3505.3435,0.00010906709,3.3497934,55.700474,251.38652,0.0,30.000002,0.25109667,70.0,338.8881,289.92825,0.0,52.888863,0.25109598,16.679386,79.09213,8.330017
23848,20870880.0,0.0,22.130707,21.387482,22.130707,22.20398,22.221802,21.61148,11.673523,12.800079,11.708435,12.800873,1.0,0.03664476,0.032087468,0.18210122,250.0,11.700012,6.147702,0.0,95.10466,3499.0657,0.00010877057,3.3458314,55.70063,251.29805,0.0,30.000002,0.25083387,70.0,338.55637,289.71973,0.0,52.889942,0.25083327,16.637066,79.05821,8.330017
23849,20870940.0,0.0,22.131989,21.390076,22.131989,22.206024,22.22165,21.610687,11.674835,12.800079,11.692017,12.800842,1.0,0.036640085,0.03208596,0.18187222,250.0,11.700012,6.1411767,0.0,94.95331,3493.2668,0.00010848982,3.341508,55.700718,251.19878,0.0,30.000002,0.25059855,70.0,338.25262,289.51947,0.0,52.891743,0.25059804,16.596182,79.02918,8.330017
23850,20871000.0,0.0,22.133423,21.392426,22.133423,22.208252,22.221466,21.609894,11.676239,12.80011,11.683411,12.800812,1.0,0.03663412,0.032084446,0.18167433,250.0,11.700012,6.13303,0.0,94.82526,3487.9697,0.0001082256,3.3368516,55.70078,251.08891,0.0,30.000002,0.25039306,70.0,337.97925,289.32898,0.0,52.89424,0.25039265,16.557041,79.00541,8.330017
23851,20871060.0,0.0,22.134308,21.394562,22.134308,22.209625,22.221405,21.609253,11.677612,12.80011,11.68042,12.800781,1.0,0.036628034,0.032083664,0.18149935,250.0,11.700012,6.1245127,0.0,94.70631,3482.9817,0.00010797719,3.332093,55.7008,250.98212,0.0,30.000002,0.25021115,70.0,337.73425,289.15396,0.0,52.89727,0.25021085,16.5199,78.9849,8.330017
23852,20871120.0,0.0,22.135254,21.396545,22.135254,22.211151,22.221313,21.608612,11.678955,12.80011,11.67923,12.80072,1.0,0.036621746,0.03208326,0.18134378,250.0,11.700012,6.1153216,0.0,94.60343,3478.3599,0.00010774359,3.327547,55.70054,250.8822,0.0,30.000002,0.25004876,70.0,337.5143,288.99466,0.0,52.900375,0.25004858,16.485382,78.96693,8.330017
23853,20871180.0,0.0,22.136475,21.398376,22.136475,22.212769,22.221252,21.609528,11.680298,12.80011,12.869324,12.800659,1.0,0.036614854,0.032082867,0.18121094,250.0,11.700012,6.105521,0.0,94.517395,3474.1777,0.00010752508,3.3230193,55.70004,250.78348,0.0,30.000002,0.24990855,70.0,337.32004,288.84872,0.0,52.9036,0.24990845,16.45325,78.95231,8.330017
23854,20871240.0,0.0,22.13797,21.400085,22.13797,22.214478,22.221191,21.611694,11.681641,12.80011,12.32724,12.800629,1.0,0.0366074,0.032082453,0.18110186,250.0,11.700012,6.0951653,0.0,94.448814,3470.477,0.000107322434,3.3183103,55.69942,250.68411,0.0,30.000002,0.2497915,70.0,337.1517,288.71545,0.0,52.90702,0.2497915,16.422804,78.9413,8.330017
23855,20871300.0,0.0,22.139343,21.401703,22.139343,22.216278,22.22116,21.61258,11.682983,12.80011,12.035126,12.800598,1.0,0.036599442,0.032081977,0.18101734,250.0,11.700012,6.0843606,0.0,94.398415,3467.1526,0.00010713496,3.3136342,55.698776,250.58287,0.0,30.000002,0.24969846,70.0,337.00955,288.59454,0.0,52.910656,0.24969853,16.394846,78.9341,8.330017
23856,20871360.0,0.0,22.139893,21.40326,22.139893,22.21698,22.22116,21.612915,11.684204,12.80011,11.87442,12.800537,1.0,0.03659222,0.032082267,0.1809475,250.0,11.700012,6.0741134,0.0,94.34965,3463.985,0.00010696104,3.3092246,55.69809,250.49437,0.0,30.000002,0.24962167,70.0,336.89053,288.4914,0.0,52.914345,0.24962185,16.36962,78.92841,8.330017
23857,20871420.0,0.0,22.140411,21.404785,22.140411,22.217743,22.221191,21.612854,11.685272,12.800079,11.787689,12.800476,1.0,0.036585536,0.032082964,0.18088554,250.0,11.700012,6.064177,0.0,94.30868,3461.015,0.00010679839,3.3054237,55.697,250.42305,0.0,30.000002,0.24955365,70.0,336.78793,288.40482,0.0,52.917576,0.2495539,16.347492,78.92297,8.330017
23858,20871480.0,0.0,22.14093,21.406342,22.14096,22.218536,22.221222,21.61261,11.686279,12.800079,11.740234,12.800415,1.0,0.036578864,0.03208354,0.18083532,250.0,11.700012,6.0546217,0.0,94.275894,3458.2937,0.00010664674,3.3018332,55.695663,250.359,0.0,30.000002,0.2494973,70.0,336.7011,288.32974,0.0,52.92048,0.24949759,16.327644,78.9189,8.330017
23859,20871540.0,0.0,22.14148,21.407898,22.14148,22.21936,22.221283,21.612244,11.687195,12.800079,11.715454,12.8003845,1.0,0.03657233,0.032084037,0.18079609,250.0,11.700012,6.0455093,0.0,94.251495,3455.809,0.00010650547,3.2984474,55.69423,250.30064,0.0,30.000002,0.24945198,70.0,336.62875,288.2648,0.0,52.92315,0.24945235,16.309774,78.91617,8.330017
23860,20871600.0,0.0,22.142029,21.409515,22.142029,22.220184,22.221313,21.611816,11.68808,12.800079,11.702728,12.800354,1.0,0.036565915,0.032084372,0.18076818,250.0,11.700012,6.0369024,0.0,94.235596,3453.5547,0.00010637403,3.2952383,55.69279,250.2456,0.0,30.000002,0.24941795,70.0,336.57016,288.2084,0.0,52.92565,0.24941835,16.293766,78.91496,8.330017
23861,20871660.0,0.0,22.141815,21.411255,22.141815,22.21991,22.221436,21.611511,11.688843,12.800079,11.6961975,12.800293,1.0,0.036560807,0.0320854,0.18074104,250.0,11.700012,6.0295534,0.0,94.21114,3451.2896,0.00010625062,3.2924128,55.691357,250.2076,0.0,30.000002,0.24938676,70.0,336.52124,288.16516,0.0,52.927845,0.2493872,16.279596,78.91294,8.330017
23862,20871720.0,0.0,22.141602,21.413086,22.141602,22.219666,22.221527,21.611176,11.689423,12.800049,11.692688,12.800262,1.0,0.036556706,0.03208672,0.18070787,250.0,11.700012,6.023268,0.0,94.184425,3449.0447,0.00010613251,3.2902544,55.68958,250.18874,0.0,30.000002,0.24935085,70.0,336.47437,288.13214,0.0,52.929317,0.2493513,16.26746,78.90896,8.330017
23863,20871780.0,0.0,22.141388,21.41507,22.141388,22.219452,22.221619,21.61084,11.689911,12.800049,11.691315,12.800232,1.0,0.03655315,0.0320879,0.18067151,250.0,11.700012,6.0180655,0.0,94.15569,3446.8533,0.00010601943,3.2885308,55.687553,250.18172,0.0,30.000002,0.2493121,70.0,336.42892,288.10553,0.0,52.93013,0.24931255,16.256918,78.90382,8.330017
23864,20871840.0,0.0,22.14154,21.417236,22.14154,22.219269,22.22174,21.613098,11.690338,12.800049,12.661377,12.800201,1.0,0.03655014,0.032088872,0.18063252,250.0,11.700012,6.0139794,0.0,94.12544,3444.7869,0.0001059109,3.2869856,55.685543,250.18083,0.0,30.000002,0.24927108,70.0,336.38333,288.0818,0.0,52.930504,0.24927153,16.247011,78.89794,8.330017
23865,20871900.0,0.0,22.141724,21.419586,22.141724,22.219147,22.221863,21.615082,11.690704,12.800049,12.219421,12.800201,1.0,0.03654766,0.032089587,0.18059097,250.0,11.700012,6.0110283,0.0,94.09412,3442.7834,0.00010580659,3.2856092,55.683655,250.18362,0.0,30.000002,0.24922779,70.0,336.33664,288.05923,0.0,52.930523,0.24922824,16.23747,78.89148,8.330017
23866,20871960.0,0.0,22.14096,21.42221,22.14096,22.217896,22.222015,21.616089,11.6909485,12.800018,11.978363,12.800171,1.0,0.036546856,0.032090947,0.1805367,250.0,11.700012,6.009702,0.0,94.04474,3440.5488,0.00010570409,3.2847338,55.681877,250.20345,0.0,30.000002,0.24917415,70.0,336.28503,288.04233,0.0,52.930103,0.24917457,16.228899,78.88216,8.330017
23867,20872020.0,0.0,22.140198,21.42508,22.140198,22.216736,22.222137,21.616577,11.690979,12.800018,11.843842,12.800171,1.0,0.036547273,0.032092493,0.18046357,250.0,11.700012,6.009822,0.0,93.98432,3438.1401,0.00010560074,3.284616,55.67982,250.2419,0.0,30.000002,0.24910304,70.0,336.2213,288.02814,0.0,52.92883,0.24910341,16.22148,78.86894,8.330017
23868,20872080.0,0.0,22.139435,21.428223,22.139435,22.215698,22.22229,21.61673,11.690918,12.800018,11.767242,12.80014,1.0,0.03654841,0.03209376,0.18037598,250.0,11.700012,6.0113645,0.0,93.91411,3435.6182,0.000105496234,3.2848299,55.67773,250.28783,0.0,30.000002,0.24901791,70.0,336.14502,288.01105,0.0,52.926914,0.24901822,16.214209,78.853134,8.330017
23869,20872140.0,0.0,22.138733,21.431732,22.138733,22.214752,22.222443,21.616669,11.690826,12.799988,11.732361,12.80014,1.0,0.036550295,0.03209475,0.18027432,250.0,11.700012,6.0143147,0.0,93.83481,3432.988,0.00010539033,3.2853131,55.67573,250.33897,0.0,30.000002,0.24891916,70.0,336.05588,287.9898,0.0,52.924484,0.24891946,16.206764,78.83489,8.330017
23870,20872200.0,0.0,22.138123,21.435577,22.138123,22.213928,22.222565,21.616516,11.690674,12.799988,11.713013,12.800171,1.0,0.03655285,0.03209541,0.18016048,250.0,11.700012,6.0186334,0.0,93.74808,3430.2664,0.00010528263,3.2859552,55.674053,250.38998,0.0,30.000002,0.2488086,70.0,335.95377,287.9618,0.0,52.92175,0.24880885,16.198725,78.81481,8.330017
23871,20872260.0,0.0,22.13678,21.439789,22.13678,22.212097,22.222717,21.616455,11.69043,12.799988,11.702789,12.800171,1.0,0.03655711,0.032096595,0.18002534,250.0,11.700012,6.0245934,0.0,93.63763,3427.2263,0.00010517174,3.2869325,55.67261,250.45392,0.0,30.000002,0.24867903,70.0,335.8359,287.9317,0.0,52.918633,0.2486792,16.19011,78.7908,8.330017
23872,20872320.0,0.0,22.135529,21.444458,22.135529,22.210419,22.22287,21.616364,11.690063,12.799988,11.6970825,12.800171,1.0,0.03656263,0.032097947,0.1798637,250.0,11.700012,6.0320196,0.0,93.51149,3423.9238,0.00010505555,3.288548,55.671032,250.53291,0.0,30.000002,0.24852432,70.0,335.6964,287.89758,0.0,52.914745,0.24852446,16.181288,78.76193,8.330017
23873,20872380.0,0.0,22.13443,21.449524,22.13443,22.208984,22.223022,21.616241,11.689636,12.799988,11.693634,12.800201,1.0,0.03656878,0.0320989,0.17968237,250.0,11.700012,6.0408254,0.0,93.37227,3420.4426,0.000104934385,3.290319,55.6696,250.6135,0.0,30.000002,0.2483502,70.0,335.53653,287.8535,0.0,52.910378,0.2483502,16.171305,78.72999,8.330017
23874,20872440.0,0.0,22.133484,21.455078,22.133484,22.207733,22.223145,21.61621,11.689209,12.799957,11.980011,12.800232,1.0,0.03657559,0.0320995,0.1794832,250.0,11.700012,6.050942,0.0,93.222,3416.8025,0.000104808394,3.292179,55.668495,250.69238,0.0,30.000002,0.2481585,70.0,335.35727,287.79828,44.073334,52.90573,0.24815845,16.159885,78.69541,8.330017
23875,20872500.0,0.0,22.133118,21.461151,22.133118,22.206757,22.223267,21.619476,11.688843,12.799957,12.516815,12.800262,1.0,0.036583003,0.032099713,0.17926776,250.0,11.700012,6.0623446,0.0,93.062,3413.1174,0.00010467819,3.293991,55.667835,250.76682,0.0,30.000002,0.24795073,70.0,335.15927,287.731,0.0,52.90092,0.24795061,16.146551,78.65861,8.330017
23876,20872560.0,0.0,22.131927,21.467743,22.131927,22.204742,22.22342,21.62143,11.688416,12.799957,12.140167,12.800293,1.0,0.03659201,0.032100488,0.17902933,250.0,11.700012,6.075047,0.0,92.87737,3409.0571,0.00010454296,3.2959945,55.66758,250.84921,0.0,30.000002,0.24772222,70.0,334.9423,287.65726,0.0,52.89596,0.247722,16.131678,78.61786,8.330017
23877,20872620.0,0.0,22.130768,21.474884,22.130768,22.203094,22.223541,21.622406,11.687866,12.799957,11.945343,12.800293,1.0,0.036602024,0.032101266,0.17876187,250.0,11.700012,6.0890274,0.0,92.675766,3404.6716,0.000104399805,3.2985415,55.667305,250.94017,0.0,30.000002,0.24746563,70.0,334.69882,287.57333,0.0,52.890415,0.24746533,16.115942,78.572205,8.330017
23878,20872680.0,0.0,22.129791,21.482635,22.129791,22.201721,22.223633,21.622955,11.687317,12.799957,11.827515,12.8003235,1.0,0.03661243,0.03210171,0.17847759,250.0,11.700012,6.103906,0.0,92.46376,3400.118,0.00010425113,3.3011224,55.667274,251.02817,0.0,30.000002,0.24719226,70.0,334.43695,287.4779,0.0,52.884663,0.24719189,16.098734,78.52413,8.330017
23879,20872740.0,0.0,22.128967,21.490997,22.128967,22.200653,22.223724,21.62326,11.686798,12.799957,11.7621765,12.8003845,1.0,0.036623187,0.032101754,0.1781776,250.0,11.700012,6.119704,0.0,92.24286,3395.415,0.00010409679,3.303645,55.667686,251.1087,0.0,30.000002,0.24690315,70.0,334.1563,287.36847,0.0,52.87888,0.24690269,16.079632,78.474045,8.330017
23880,20872800.0,0.0,22.128387,21.5,22.128387,22.19992,22.223816,21.623383,11.68634,12.799957,11.727264,12.800415,1.0,0.03663421,0.032101378,0.17786624,250.0,11.700012,6.1363115,0.0,92.016205,3390.613,0.00010393766,3.306014,55.668682,251.17784,0.0,30.000002,0.24660248,70.0,333.86008,287.24478,0.0,52.87326,0.24660195,16.058582,78.42281,8.330017
23881,20872860.0,0.0,22.118896,21.509583,22.118896,22.234558,22.226562,21.624481,11.34848,12.785736,11.678467,12.82309,0.0,0.036520015,0.03498172,0.11676148,250.0,11.700012,0.0,0.0,25.58775,2891.5032,9.855456e-05,4.1841006,52.110134,333.4194,0.0,30.000002,0.18839696,70.0,311.08588,302.3112,0.0,51.19934,0.18832324,13.792764,64.59071,8.330017
23882,20872920.0,0.0,22.135742,21.519592,22.135742,22.317413,22.231018,21.625153,11.01413,12.7838745,11.437988,12.836792,0.0,0.035143204,0.034194008,0.078480154,250.0,11.700012,0.0,0.0,0.0,2413.216,8.864867e-05,5.076276,50.552994,352.427,0.0,30.000002,0.14789581,70.0,291.92545,284.88712,0.0,49.973507,0.14781539,11.825284,55.378418,8.330017
23883,20872980.0,0.0,22.174866,21.53003,22.174866,22.427795,22.237274,21.626251,10.87146,12.79248,11.183838,12.831787,0.0,0.033336308,0.032774996,0.06416099,250.0,11.700012,0.0,0.0,0.0,2110.7148,7.8029414e-05,5.2966285,49.928417,335.1289,0.0,30.000002,0.13028754,70.0,278.82596,264.01352,0.0,49.569027,0.13022922,10.251431,51.607468,8.330017
23884,20873040.0,0.0,22.222717,21.540894,22.222717,22.546722,22.244995,21.6279,10.9436035,12.802032,11.046692,12.829559,0.0,0.032348596,0.0320073,0.057602316,250.0,11.700012,0.0,0.0,0.0,1945.6971,6.9686466e-05,4.930717,49.92356,315.34622,0.0,30.000002,0.1219708,70.0,270.2629,248.64705,0.0,49.69908,0.12192202,8.834468,49.956978,8.330017
23885,20873100.0,0.0,22.273956,21.552124,22.273956,22.670197,22.25351,21.631744,11.076355,12.8063965,13.029968,12.825897,0.0,0.031804413,0.031594478,0.053794134,250.0,11.700012,0.0,0.0,0.0,1836.8798,6.3266234e-05,4.4863396,50.131016,298.78857,0.0,30.000002,0.11719988,70.0,264.42282,237.388,0.0,49.990936,0.117163874,7.626127,49.092873,8.330017
23886,20873160.0,0.0,22.324097,21.563751,22.324097,22.786682,22.262054,21.638947,11.225311,12.80777,12.196716,12.821655,0.0,0.031547487,0.031417526,0.05152705,250.0,11.700012,0.0,0.0,0.0,1766.7874,5.8679234e-05,4.0549345,50.431286,285.75073,0.0,30.000002,0.11449566,70.0,260.46237,229.2455,0.0,50.34417,0.11446948,6.648092,48.720898,8.330017
23887,20873220.0,0.0,22.375244,21.575684,22.375244,22.904327,22.270752,21.644379,11.364624,12.807556,11.791809,12.817322,0.0,0.031461235,0.03138073,0.050247733,250.0,11.700012,0.0,0.0,0.0,1725.7906,5.5648532e-05,3.678733,50.752903,275.7331,0.0,30.000002,0.11309135,70.0,257.7885,223.41768,0.0,50.698887,0.11307261,5.8913507,48.6344,8.330017
23888,20873280.0,0.0,22.42749,21.587982,22.42749,23.02237,22.27945,21.648956,11.480957,12.806519,11.626953,12.813293,0.0,0.031473786,0.031423844,0.049582787,250.0,11.700012,0.0,0.0,0.0,1706.3589,5.382785e-05,3.376808,51.05713,268.20193,0.0,30.000002,0.11248092,70.0,255.99579,219.30266,0.0,51.023632,0.11246759,5.329569,48.690952,8.330017
23889,20873340.0,0.0,22.48053,21.600555,22.48053,23.140259,22.288055,21.653137,11.569916,12.805176,11.583221,12.809784,0.0,0.031537503,0.03150643,0.049279507,250.0,11.700012,0.0,0.0,0.0,1701.878,5.2872914e-05,3.1519759,51.32405,262.6533,0.0,30.000002,0.11232341,70.0,254.80344,216.43839,0.0,51.303238,0.112314284,4.9308963,48.806675,8.330017
23890,20873400.0,0.0,22.533936,21.613434,22.533936,23.25772,22.29657,21.657196,11.633636,12.803833,11.591614,12.806915,0.0,0.031621076,0.031601816,0.049171932,250.0,11.700012,0.0,0.0,0.0,1706.9888,5.2495245e-05,2.9943078,51.546104,258.631,0.0,30.000002,0.11239444,70.0,254.01393,214.46503,0.0,51.53323,0.11238814,4.6594133,48.93441,8.330017
23891,20873460.0,0.0,22.582642,21.626587,22.582642,23.362518,22.30487,21.66156,11.677124,12.802704,11.620361,12.804718,0.0,0.031707983,0.03169605,0.04917025,250.0,11.700012,0.0,0.0,0.0,1717.7494,5.249589e-05,2.8890676,51.72433,255.76971,0.0,30.000002,0.11257377,70.0,253.50041,213.13235,0.0,51.71637,0.11256958,4.48172,49.053993,8.330017
23892,20873520.0,0.0,22.631042,21.640015,22.631042,23.466675,22.31308,21.665894,11.705383,12.801788,11.652313,12.80307,0.0,0.03178849,0.031781107,0.049217604,250.0,11.700012,0.0,0.0,0.0,1731.8417,5.272897e-05,2.822477,51.863026,253.77106,0.0,30.000002,0.11278667,70.0,253.17267,212.24974,0.0,51.85811,0.11278395,4.370712,49.15593,8.330017
23893,20873580.0,0.0,22.679382,21.653656,22.679382,23.570251,22.321167,21.670227,11.723175,12.801147,11.680267,12.801941,0.0,0.031858075,0.031853516,0.049282044,250.0,11.700012,0.0,0.0,0.0,1747.7391,5.310138e-05,2.7819357,51.96828,252.39873,0.0,30.000002,0.11299314,70.0,252.96811,211.67705,0.0,51.965256,0.11299143,4.3037004,49.237915,8.330017
23894,20873640.0,0.0,22.72754,21.66748,22.72754,23.673157,22.329163,21.67456,11.734131,12.80069,11.702118,12.801147,0.0,0.03191554,0.031912774,0.049346495,250.0,11.700012,0.0,0.0,0.0,1764.3578,5.3548778e-05,2.758141,52.047012,251.46152,0.0,30.000002,0.11317439,70.0,252.84181,211.30835,0.0,52.045185,0.11317343,4.2645063,49.30154,8.330017
23895,20873700.0,0.0,22.775482,21.68155,22.775482,23.775452,22.337067,21.678864,11.740448,12.8003845,11.71817,12.800629,0.0,0.031961553,0.031959925,0.049404196,250.0,11.700012,0.0,0.0,0.0,1781.1145,5.4034546e-05,2.7454097,52.104908,250.8331,0.0,30.000002,0.11332531,70.0,252.76674,211.07759,0.0,52.10383,0.11332481,4.243514,49.34957,8.330017
23896,20873760.0,0.0,22.819061,21.69574,22.819061,23.865753,22.344482,21.68573,11.74292,12.800171,12.872437,12.800293,0.0,0.03199676,0.031995755,0.049453367,250.0,11.700012,0.0,0.0,0.0,1797.3983,5.4543085e-05,2.7417552,52.144604,250.4601,0.0,30.000002,0.11344555,70.0,252.73213,210.95801,0.0,52.143936,0.113445304,4.2372985,49.383553,8.330017
23897,20873820.0,0.0,22.862213,21.710114,22.862213,23.955536,22.351868,21.692596,11.743439,12.800049,12.360443,12.80011,0.0,0.0320231,0.032022476,0.049491625,250.0,11.700012,0.0,0.0,0.0,1813.0856,5.504513e-05,2.74253,52.172203,250.22997,0.0,30.000002,0.113536924,70.0,252.71634,210.89403,0.0,52.17179,0.11353686,4.2382884,49.407433,8.330017
23898,20873880.0,0.0,22.904785,21.72464,22.904785,24.04477,22.359192,21.698242,11.742889,12.799988,12.081207,12.799988,0.0,0.03204236,0.032041978,0.049520396,250.0,11.700012,0.0,0.0,0.0,1828.1699,5.553431e-05,2.745524,52.190983,250.09412,0.0,30.000002,0.1136045,70.0,252.71143,210.86403,0.0,52.190735,0.11360454,4.242848,49.423794,8.330017
23899,20873940.0,0.0,22.94693,21.739258,22.94693,24.133514,22.366486,21.703186,11.741791,12.799957,11.926758,12.799927,0.0,0.032056198,0.032055963,0.049541444,250.0,11.700012,0.0,0.0,0.0,1842.6648,5.600679e-05,2.7495885,52.20356,250.01784,0.0,30.000002,0.1136534,70.0,252.71222,210.85347,0.0,52.203403,0.113653496,4.2491217,49.434772,8.330017
23900,20874000.0,0.0,22.988739,21.753967,22.988739,24.22174,22.373718,21.707733,11.740356,12.799927,11.840729,12.799896,0.0,0.03206597,0.032065824,0.0495565,250.0,11.700012,0.0,0.0,0.0,1856.606,5.6461147e-05,2.754071,52.211823,249.97838,0.0,30.000002,0.113688104,70.0,252.71567,210.8534,0.0,52.211727,0.113688245,4.2560673,49.44197,8.330017
23901,20874060.0,0.0,23.026184,21.768768,23.026184,24.299835,22.380676,21.711884,11.738739,12.799927,11.794464,12.799866,0.0,0.032072663,0.032072578,0.04956691,250.0,11.700012,0.0,0.0,0.0,1869.6516,5.6895682e-05,2.758868,52.21702,249.96207,0.0,30.000002,0.11371198,70.0,252.72017,210.85881,0.0,52.216957,0.11371213,4.263463,49.44648,8.330017
23902,20874120.0,0.0,23.06311,21.78363,23.06311,24.377472,22.387573,21.715912,11.736908,12.799896,11.768555,12.799866,0.0,0.032077182,0.032077126,0.04957396,250.0,11.700012,0.0,0.0,0.0,1882.052,5.730831e-05,2.7639682,52.220215,249.95828,0.0,30.000002,0.11372811,70.0,252.72466,210.86613,0.0,52.220177,0.11372828,4.2713685,49.449223,8.330017
23903,20874180.0,0.0,23.099823,21.798523,23.099823,24.454681,22.39447,21.719849,11.7352295,12.799896,11.753143,12.799866,0.0,0.03208022,0.03208019,0.049578708,250.0,11.700012,0.0,0.0,0.0,1894.0062,5.770228e-05,2.7686481,52.22215,249.96056,0.0,30.000002,0.11373897,70.0,252.7286,210.87352,0.0,52.222134,0.11373913,4.27866,49.45086,8.330017
23904,20874240.0,0.0,23.136353,21.813446,23.136353,24.531494,22.401337,21.723755,11.733673,12.799927,11.743805,12.799866,0.0,0.03208222,0.032082196,0.04958182,250.0,11.700012,0.0,0.0,0.0,1905.5629,5.807958e-05,2.7728488,52.22327,249.96568,0.0,30.000002,0.1137461,70.0,252.73192,210.88019,0.0,52.22326,0.11374625,4.285182,49.45178,8.330017
23905,20874300.0,0.0,23.172668,21.828339,23.172668,24.60791,22.408142,21.7276,11.732269,12.799927,11.738831,12.799896,0.0,0.03208338,0.03208337,0.049583618,250.0,11.700012,0.0,0.0,0.0,1916.7443,5.844103e-05,2.776623,52.223766,249.97235,0.0,30.000002,0.113750234,70.0,252.73457,210.88594,0.0,52.22376,0.11375038,4.2910266,49.45215,8.330017
23906,20874360.0,0.0,23.205414,21.843231,23.205414,24.675781,22.414795,21.731354,11.730896,12.799927,11.735504,12.799896,0.0,0.032084078,0.032084074,0.049584683,250.0,11.700012,0.0,0.0,0.0,1927.275,5.8787016e-05,2.780257,52.22397,249.97856,0.0,30.000002,0.1137527,70.0,252.7366,210.8905,0.0,52.22396,0.11375284,4.2966146,49.45227,8.330017
23907,20874420.0,0.0,23.238373,21.858093,23.238403,24.743286,22.421417,21.737488,11.729492,12.799927,12.681671,12.799896,0.0,0.03208448,0.032084476,0.049585275,250.0,11.700012,0.0,0.0,0.0,1937.412,5.91167e-05,2.783951,52.224003,249.98387,0.0,30.000002,0.11375409,70.0,252.7381,210.894,0.0,52.224003,0.11375424,4.302338,49.45226,8.330017
23908,20874480.0,0.0,23.27124,21.872894,23.27124,24.810455,22.428009,21.743439,11.728241,12.799927,12.247833,12.799896,0.0,0.03208469,0.03208469,0.04958557,250.0,11.700012,0.0,0.0,0.0,1947.2772,5.9433285e-05,2.7871587,52.22396,249.98819,0.0,30.000002,0.11375482,70.0,252.73918,210.89658,0.0,52.223957,0.11375495,4.3073277,49.45218,8.330017
23909,20874540.0,0.0,23.303589,21.887604,23.303589,24.877228,22.43457,21.748291,11.727142,12.799957,12.019653,12.799896,0.0,0.03208478,0.03208478,0.049585685,250.0,11.700012,0.0,0.0,0.0,1956.8141,5.973681e-05,2.7900512,52.22388,249.99149,0.0,30.000002,0.113755114,70.0,252.73993,210.89842,0.0,52.22388,0.11375525,4.311799,49.45208,8.330017
23910,20874600.0,0.0,23.335602,21.902252,23.335602,24.943665,22.441132,21.752625,11.726105,12.799957,11.888184,12.799927,0.0,0.03208481,0.03208481,0.049585707,250.0,11.700012,0.0,0.0,0.0,1966.0848,6.0029393e-05,2.79275,52.223797,249.994,0.003439108,30.000002,0.11375519,69.995186,252.74045,210.89975,0.0,52.223797,0.11375534,4.3159738,49.451984,8.330017
23911,20874660.0,0.0,23.36444,21.916748,23.36444,25.002655,22.44757,21.756561,11.725067,12.799957,11.815887,12.799927,0.0,0.032084685,0.032084685,0.049585454,250.0,11.700012,0.0,0.0,0.0,1974.8082,6.0310016e-05,2.795457,52.223755,249.99637,0.14998409,30.000002,0.113754556,69.79002,252.74075,210.90065,0.0,52.223755,0.113754824,4.320126,49.451935,8.330017
23912,20874720.0,0.0,23.392853,21.931122,23.392883,25.06131,22.453949,21.760284,11.723999,12.799957,11.775299,12.799927,0.0,0.03208456,0.03208456,0.049585216,250.0,11.700012,0.0,0.0,0.0,1983.1843,6.057782e-05,2.7982552,52.22381,249.99794,0.3530997,30.000002,0.113754004,69.50566,252.7409,210.90117,0.0,52.22381,0.11375433,4.324457,49.451984,8.330017
23913,20874780.0,0.0,23.421143,21.945343,23.421143,25.11969,22.460358,21.763916,11.722992,12.799957,11.750763,12.799927,0.0,0.032084458,0.032084454,0.049585026,250.0,11.700012,0.0,0.0,0.0,1991.3363,6.0835624e-05,2.8008184,52.223904,249.99898,0.5558796,30.000002,0.11375355,69.22177,252.74098,210.90146,0.0,52.223904,0.113753945,4.328439,49.45208,8.330017
23914,20874840.0,0.0,23.44925,21.959381,23.44925,25.177734,22.466705,21.767487,11.722107,12.799957,11.737854,12.799927,0.0,0.032084376,0.032084376,0.04958488,250.0,11.700012,0.0,0.0,0.0,1999.2726,6.108379e-05,2.8031192,52.22404,249.99959,0.75867844,30.000002,0.11375316,68.93785,252.741,210.9016,0.0,52.22404,0.11375363,4.3320065,49.452217,8.330017
