,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23915,20874900.0,0.0,23.477203,21.973236,23.477203,25.235504,22.473053,21.770996,11.721313,12.799957,11.7300415,12.799927,0.0,0.032084316,0.032084316,0.049584765,250.0,11.700012,0.0,0.0,0.0,2007.0111,6.132326e-05,2.805224,52.224205,249.99995,0.9614749,30.000002,0.11375283,68.65394,252.741,210.90166,0.0,52.224205,0.1137534,4.3352633,49.452385,8.330017
23916,20874960.0,0.0,23.502441,21.986877,23.502441,25.286713,22.47931,21.774445,11.7204895,12.799957,11.725861,12.799927,0.0,0.032084264,0.032084264,0.04958468,250.0,11.700012,0.0,0.0,0.0,2014.3132,6.155344e-05,2.8073099,52.224396,250.00015,1.1642592,30.000002,0.113752514,68.37004,252.74098,210.90164,0.0,52.224396,0.113753214,4.3384614,49.452576,8.330017
23917,20875020.0,0.0,23.527374,22.000275,23.527374,25.337646,22.485535,21.777893,11.719635,12.799957,11.805023,12.799927,0.0,0.032084227,0.032084227,0.049584612,250.0,11.700012,0.0,0.0,0.0,2021.3278,6.1773404e-05,2.8095465,52.2246,250.00023,1.3670417,30.000002,0.113752216,68.08614,252.74095,210.90161,51.344784,52.2246,0.11375307,4.3419204,49.45278,8.330017
23918,20875080.0,0.0,23.55304,22.013428,23.55307,25.388336,22.49176,21.784546,11.718872,12.799957,12.5190735,12.799957,0.0,0.0320842,0.0320842,0.04958456,250.0,11.700012,0.0,0.0,0.0,2028.2461,6.198521e-05,2.8115098,52.22482,250.00026,1.5698118,30.000002,0.11375192,67.80226,252.74092,210.90157,0.0,52.22482,0.11375296,4.3449903,49.453007,8.330017
23919,20875140.0,0.0,23.578247,22.026306,23.578278,25.43872,22.497925,21.789825,11.718231,12.799957,12.156189,12.799957,0.0,0.032084174,0.032084174,0.04958452,250.0,11.700012,0.0,0.0,0.0,2034.9902,6.2190156e-05,2.8132107,52.22505,250.00027,1.7725806,30.000002,0.11375158,67.51839,252.74089,210.9015,0.0,52.22505,0.11375288,4.3476157,49.45324,8.330017
23920,20875200.0,0.0,23.603088,22.03891,23.603119,25.488861,22.50412,21.79422,11.71759,12.799957,11.955841,12.799957,0.0,0.032084156,0.032084156,0.049584482,250.0,11.700012,0.0,0.0,0.0,2041.5437,6.238801e-05,2.814853,52.225296,250.00026,1.9753373,30.000002,0.1137512,67.23453,252.74088,210.90146,0.0,52.225296,0.11375279,4.3501515,49.453484,8.330017
23921,20875260.0,0.0,23.625397,22.051178,23.625427,25.533203,22.510193,21.798065,11.716919,12.799957,11.846802,12.799957,0.0,0.032084137,0.032084137,0.049584452,250.0,11.700012,0.0,0.0,0.0,2047.7065,6.257825e-05,2.816555,52.225555,250.00023,2.1780777,30.000002,0.113750756,66.95069,252.74084,210.90141,0.0,52.225555,0.11375273,4.3527603,49.45373,8.330017
23922,20875320.0,0.0,23.647888,22.06314,23.647919,25.577301,22.516296,21.801636,11.716248,12.799957,11.786835,12.799927,0.0,0.03208047,0.03208047,0.04963086,250.0,11.700012,0.0,0.0,0.33266157,2053.8757,6.276028e-05,2.8189223,52.225937,249.94438,2.3810756,30.000002,0.11378872,66.6665,252.74216,210.89499,0.0,52.225937,0.1137909,4.357483,49.47317,8.330017
23923,20875380.0,0.0,23.680664,22.074738,23.680695,25.620697,22.52237,21.805054,11.720703,12.800171,11.755157,12.799469,0.0,0.032054827,0.032054827,0.05027658,250.0,11.700012,0.0,0.0,1.2012695,2066.9004,6.301731e-05,2.8066792,52.23713,249.3438,2.5892816,30.000002,0.11438159,66.37501,252.8161,210.93045,0.0,52.23713,0.11438479,4.395639,49.733738,8.330017
23924,20875440.0,0.0,23.720337,22.085968,23.720398,25.662659,22.528473,21.808441,11.732025,12.800476,11.741425,12.799225,0.0,0.032031436,0.032031436,0.051359143,250.0,11.700012,0.0,0.0,2.4816759,2088.0156,6.3450316e-05,2.7756617,52.262123,248.49489,2.8011289,30.000002,0.11541558,66.078415,252.98573,211.0906,0.0,52.262123,0.115420006,4.4413133,50.16808,8.330017
23925,20875500.0,0.0,23.767334,22.096832,23.767426,25.702545,22.534546,21.811798,11.747284,12.80072,11.740051,12.798828,0.0,0.03200704,0.03200704,0.05293476,250.0,11.700012,0.0,0.0,4.1504035,2117.6484,6.408017e-05,2.7344153,52.29858,247.41005,3.0171163,30.000002,0.11694026,65.77604,253.2732,211.40755,0.0,52.29858,0.11694638,4.5095487,50.80366,8.330017
23926,20875560.0,0.0,23.818329,22.10727,23.81842,25.734863,22.540619,21.815155,11.765106,12.800873,11.74707,12.798401,0.0,0.031986043,0.031986043,0.05497019,250.0,11.700012,0.0,0.0,6.1060314,2155.6736,6.4927524e-05,2.6864653,52.34564,246.17955,3.2368891,30.000002,0.11893134,65.46835,253.69446,211.91026,0.0,52.34564,0.11893983,4.601561,51.631367,8.330017
23927,20875620.0,0.0,23.873749,22.11728,23.873901,25.763824,22.546692,21.818573,11.783783,12.800964,11.759064,12.797913,0.0,0.031968214,0.031968214,0.057442993,250.0,11.700012,0.0,0.0,8.333282,2201.8108,6.599492e-05,2.6367607,52.40084,244.85924,3.460141,30.000002,0.12136593,65.15581,254.2615,212.61101,0.0,52.40084,0.12137724,4.719076,52.625977,8.330017
23928,20875680.0,0.0,23.933502,22.126862,23.933716,25.78888,22.552765,21.82315,11.803101,12.800995,12.993866,12.797363,0.0,0.031951625,0.031951625,0.060383487,250.0,11.700012,0.0,0.0,10.792527,2256.385,6.728647e-05,2.5856993,52.463753,243.43716,3.6868117,30.000002,0.12426872,64.83846,254.9914,213.51447,0.0,52.463753,0.12428387,4.864084,53.75644,8.330017
23929,20875740.0,0.0,23.99582,22.135986,23.996094,25.809387,22.558807,21.82956,11.822418,12.801025,12.462463,12.796875,0.0,0.031939223,0.031939223,0.06373389,250.0,11.700012,0.0,0.0,13.436439,2318.8672,6.880039e-05,2.5346217,52.53315,241.9864,3.9164762,30.000002,0.12758957,64.51693,255.88382,214.62685,0.0,52.53315,0.12760949,5.0320992,54.97692,8.330017
23930,20875800.0,0.0,24.057556,22.144592,24.057892,25.82483,22.56488,21.834717,11.840332,12.800964,12.175629,12.796417,0.0,0.031931896,0.031931896,0.06741727,250.0,11.700012,0.0,0.0,16.209116,2387.7751,7.051283e-05,2.4873567,52.606182,240.5812,4.1482286,30.000002,0.1312523,64.19248,256.93546,215.94226,0.0,52.606182,0.13127837,5.2226543,56.243916,8.330017
23931,20875860.0,0.0,24.114685,22.15271,24.115143,25.83139,22.570862,21.839142,11.855743,12.800873,12.026062,12.79599,0.0,0.031931728,0.031931728,0.07132274,250.0,11.700012,0.0,0.0,19.002592,2461.0823,7.238773e-05,2.4468715,52.679794,239.31302,4.381141,30.000002,0.1351501,63.8664,258.13916,217.44894,0.0,52.679794,0.13518389,5.434011,57.509457,8.330017
23932,20875920.0,0.0,24.16684,22.160309,24.16742,25.832367,22.576843,21.8432,11.867462,12.80069,11.950867,12.795593,0.0,0.03193896,0.03193896,0.07532987,250.0,11.700012,0.0,0.0,21.777946,2536.6514,7.4376134e-05,2.416413,52.750023,238.26054,4.614124,30.000002,0.13916238,63.540226,259.47824,219.12358,0.0,52.750023,0.13920592,5.6654053,58.73176,8.330017
23933,20875980.0,0.0,24.2128,22.167389,24.213562,25.827728,22.582794,21.847076,11.875153,12.800507,11.913513,12.795197,0.0,0.031952478,0.031952478,0.07933909,250.0,11.700012,0.0,0.0,24.475992,2612.5103,7.642752e-05,2.3967083,52.8137,237.46454,4.8466463,30.000002,0.14318682,63.214695,260.93118,220.9348,0.0,52.8137,0.1432426,5.915283,59.883923,8.330017
23934,20876040.0,0.0,24.251678,22.17389,24.252625,25.817596,22.588684,21.85083,11.878723,12.800293,11.896423,12.794861,0.0,0.031971898,0.031971898,0.08325429,250.0,11.700012,0.0,0.0,27.045614,2686.8198,7.849641e-05,2.3880367,52.868282,236.96156,5.0780663,30.000002,0.14712548,62.89071,262.47232,222.85294,0.0,52.868282,0.14719675,6.181037,60.945095,8.330017
23935,20876100.0,0.0,24.282806,22.17981,24.284027,25.802185,22.594543,21.854492,11.878082,12.800079,11.888214,12.794586,0.0,0.03199684,0.03199684,0.08697497,250.0,11.700012,0.0,0.0,29.436949,2757.7217,8.053588e-05,2.3905473,52.911274,236.78578,5.3073883,30.000002,0.15087844,62.569653,264.06876,224.84642,0.0,52.911274,0.15096858,6.4600496,61.899982,8.330017
23936,20876160.0,0.0,24.305176,22.18512,24.306671,25.780762,22.60028,21.858063,11.87323,12.799835,11.882599,12.794342,0.0,0.03202617,0.03202617,0.09040374,250.0,11.700012,0.0,0.0,31.583473,2823.2383,8.249556e-05,2.4043105,52.940308,236.95741,5.534614,30.000002,0.1543433,62.251537,265.6769,226.87538,0.0,52.940308,0.1544567,6.748841,62.738018,8.330017
23937,20876220.0,0.0,24.31955,22.18982,24.321442,25.755066,22.605988,21.861572,11.864532,12.799622,11.876434,12.794189,0.0,0.03205768,0.03205768,0.09346488,250.0,11.700012,0.0,0.0,33.446266,2881.8604,8.432712e-05,2.428386,52.954136,237.45964,5.759681,30.000002,0.15743744,61.936443,267.24707,228.88983,0.0,52.954136,0.15758005,7.04262,63.449852,8.330017
23938,20876280.0,0.0,24.326385,22.193878,24.328674,25.725616,22.611633,21.86499,11.852325,12.799438,11.868561,12.794159,0.0,0.03209048,0.03209048,0.09611212,250.0,11.700012,0.0,0.0,35.00068,2932.7776,8.600435e-05,2.461741,52.95246,238.27975,5.9808598,30.000002,0.16011968,61.626797,268.7447,230.8615,0.0,52.95246,0.16029494,7.3373,64.032906,8.330017
23939,20876340.0,0.0,24.326508,22.197266,24.329285,25.693176,22.617218,21.869904,11.837219,12.799255,12.808777,12.79422,0.0,0.032122627,0.032122627,0.098294675,250.0,11.700012,0.0,0.0,36.21303,2974.982,8.7488974e-05,2.5027685,52.935513,239.37782,6.198339,30.000002,0.16232762,61.322327,270.11786,232.73671,0.0,52.935513,0.16254237,7.6254144,64.48413,8.330017
23940,20876400.0,0.0,24.320312,22.200012,24.32367,25.658295,22.622742,21.875397,11.81958,12.799133,12.3611145,12.794403,0.0,0.032153327,0.032153327,0.09998039,250.0,11.700012,0.0,0.0,37.067062,3007.9417,8.876022e-05,2.550453,52.903793,240.72873,6.4137645,30.000002,0.16402902,61.020733,271.33136,234.48326,0.0,52.903793,0.16428994,7.9012594,64.8033,8.330017
23941,20876460.0,0.0,24.308655,22.201904,24.312622,25.622559,22.628143,21.87973,11.799957,12.799011,12.109802,12.794708,0.0,0.032181025,0.032181025,0.101148315,250.0,11.700012,0.0,0.0,37.55868,3031.2075,8.979417e-05,2.6033947,52.858818,242.27611,6.6258893,30.000002,0.16519964,60.72376,272.34708,236.05432,0.0,52.858818,0.16551353,8.157875,64.99305,8.330017
23942,20876520.0,0.0,24.291962,22.20285,24.29663,25.58603,22.633514,21.883423,11.778839,12.79892,11.961487,12.795166,0.0,0.0322051,0.0322051,0.10179105,250.0,11.700012,0.0,0.0,37.67993,3044.6572,9.0576774e-05,2.6600535,52.80252,243.96991,6.8348484,30.000002,0.16583106,60.431213,273.13858,237.4141,0.0,52.80252,0.16620469,8.388284,65.057495,8.330017
23943,20876580.0,0.0,24.270996,22.20288,24.276459,25.549438,22.638824,21.886688,11.756744,12.798859,11.869049,12.795746,0.0,0.032225244,0.032225244,0.10190866,250.0,11.700012,0.0,0.0,37.435635,3048.3481,9.109871e-05,2.7192538,52.73693,245.7632,7.0406504,30.000002,0.16592245,60.14309,273.6871,238.53212,0.0,52.73693,0.16636285,8.5860195,65.00091,8.330017
23944,20876640.0,0.0,24.246338,22.202026,24.252625,25.513336,22.644073,21.889679,11.733887,12.798798,11.81311,12.796448,0.0,0.032241095,0.032241095,0.10150694,250.0,11.700012,0.0,0.0,36.83193,3042.4436,9.13563e-05,2.7802482,52.663387,247.62367,7.239395,30.000002,0.16548161,59.86485,273.98398,239.38904,0.0,52.663387,0.16599287,8.746936,64.82677,8.330017
23945,20876700.0,0.0,24.21875,22.200287,24.225952,25.478546,22.649323,21.892487,11.710815,12.798798,11.771881,12.797241,0.0,0.03225236,0.03225236,0.10060867,250.0,11.700012,0.0,0.0,35.887398,3027.3696,9.134803e-05,2.8415792,52.584595,249.49158,7.4376287,30.000002,0.16452812,59.58732,274.02502,239.95956,0.0,52.584595,0.16511717,8.864847,64.54234,8.330017
23946,20876760.0,0.0,24.189606,22.197723,24.197784,25.4469,22.654419,21.895111,11.687988,12.798798,11.739319,12.798126,0.0,0.032258343,0.032258343,0.09924998,250.0,11.700012,0.0,0.0,34.640633,3003.8206,9.107927e-05,2.9020793,52.50265,251.31389,7.6302104,30.000002,0.16309974,59.317707,273.81696,240.22961,0.0,52.50265,0.16377027,8.93659,64.15626,8.330017
23947,20876820.0,0.0,24.158875,22.194336,24.16806,25.417694,22.659485,21.897614,11.665955,12.798828,11.711334,12.799072,0.0,0.032259557,0.032259557,0.09747637,250.0,11.700012,0.0,0.0,33.1142,2972.5637,9.056231e-05,2.9601665,52.420242,253.043,7.8210487,30.000002,0.16124208,59.05053,273.376,240.19597,0.0,52.420242,0.16199884,8.959106,63.678074,8.330017
23948,20876880.0,0.0,24.127045,22.190186,24.137299,25.39154,22.66455,21.900055,11.64505,12.798889,11.686188,12.800049,0.0,0.03225676,0.03225676,0.09533337,250.0,11.700012,0.0,0.0,31.34531,2934.4487,8.98137e-05,3.0150566,52.33944,254.64766,8.009408,30.000002,0.15900496,58.786827,272.72464,239.86662,0.0,52.33944,0.15985078,8.93178,63.115837,8.330017
23949,20876940.0,0.0,24.094543,22.185272,24.105988,25.368805,22.669617,21.902374,11.625549,12.79895,11.663239,12.801025,0.0,0.032250363,0.032250363,0.09287334,250.0,11.700012,0.0,0.0,29.371696,2890.3955,8.885256e-05,3.0659237,52.2619,256.10065,8.195774,30.000002,0.15644005,58.525913,271.8883,239.25511,0.0,52.2619,0.15737812,8.855663,62.478493,8.330017
23950,20877000.0,0.0,24.062225,22.179657,24.074768,25.34967,22.674652,21.907501,11.607666,12.799042,12.610657,12.802002,0.0,0.03224032,0.03224032,0.090129815,250.0,11.700012,0.0,0.0,27.213678,2841.0222,8.769017e-05,3.112288,52.188526,257.381,8.37006,30.000002,0.15358678,58.281918,270.88422,238.36806,0.0,52.188526,0.1546128,8.731701,61.76995,8.330017
23951,20877060.0,0.0,24.029968,22.17334,24.043732,25.33496,22.679535,21.911987,11.591827,12.799133,12.149658,12.8029175,0.0,0.03222758,0.03222758,0.08717138,250.0,11.700012,0.0,0.0,24.930992,2787.5525,8.635798e-05,3.153082,52.121216,258.46707,8.548688,30.000002,0.15051015,58.031834,269.75,237.23679,0.0,52.121216,0.15162854,8.563277,61.002495,8.330017
23952,20877120.0,0.0,23.997955,22.16632,24.01297,25.324493,22.684448,21.915375,11.578278,12.799255,11.892914,12.803741,0.0,0.03221215,0.03221215,0.08406831,250.0,11.700012,0.0,0.0,22.564238,2731.0618,8.488335e-05,3.1876194,52.061127,259.33572,8.723931,30.000002,0.14728388,57.786495,268.51776,235.8901,0.0,52.061127,0.14849411,8.355951,60.18542,8.330017
23953,20877180.0,0.0,23.966492,22.158691,23.982819,25.318329,22.689331,21.918121,11.567291,12.799377,11.746338,12.804443,0.0,0.03219524,0.03219524,0.080878206,250.0,11.700012,0.0,0.0,20.158697,2672.6594,8.3298095e-05,3.2152598,52.00917,259.9887,8.897569,30.000002,0.1439672,57.543404,267.22018,234.36626,0.0,52.00917,0.14526978,8.115112,59.325836,8.330017
23954,20877240.0,0.0,23.935944,22.150452,23.953613,25.316559,22.694214,21.920532,11.55896,12.79953,11.661194,12.805054,0.0,0.032177363,0.032177363,0.07765856,250.0,11.700012,0.0,0.0,17.759272,2613.384,8.163391e-05,3.235842,51.96569,260.42963,9.06821,30.000002,0.14061974,57.30451,265.8875,232.70377,0.0,51.96569,0.14201398,7.847615,58.434372,8.330017
23955,20877300.0,0.0,23.906555,22.141632,23.925598,25.319092,22.699127,21.92276,11.553345,12.799683,11.61264,12.805511,0.0,0.03215899,0.03215899,0.07446112,250.0,11.700012,0.0,0.0,15.406505,2554.1772,7.992076e-05,3.249206,51.930874,260.66486,9.236872,30.000002,0.13729303,57.06838,264.5459,230.93939,0.0,51.930874,0.13877928,7.5603065,57.521812,8.330017
23956,20877360.0,0.0,23.877716,22.132263,23.898163,25.324371,22.703857,21.924866,11.550415,12.799805,11.584808,12.805847,0.0,0.03214117,0.03214117,0.07132491,250.0,11.700012,0.0,0.0,13.118183,2495.771,7.818809e-05,3.2554734,51.904613,260.71616,9.401291,30.000002,0.13403082,56.838192,263.21857,229.11153,0.0,51.904613,0.13560717,7.2598085,56.596558,8.330017
23957,20877420.0,0.0,23.850403,22.122375,23.872406,25.33374,22.708588,21.92691,11.549988,12.799957,11.568665,12.80603,0.0,0.03212392,0.03212392,0.06829664,250.0,11.700012,0.0,0.0,10.946497,2439.0815,7.646667e-05,3.2552638,51.88638,260.59982,9.566621,30.000002,0.13087356,56.606735,261.9277,227.25809,0.0,51.88638,0.13254401,6.953922,55.67149,8.330017
23958,20877480.0,0.0,23.825104,22.111969,23.848694,25.347015,22.713318,21.928925,11.552124,12.800079,11.560364,12.806061,0.0,0.032107133,0.032107133,0.06542267,250.0,11.700012,0.0,0.0,8.926905,2384.956,7.47839e-05,3.248467,51.876007,260.32138,9.729179,30.000002,0.12787041,56.37915,260.6914,225.41101,0.0,51.876007,0.1296362,6.649326,54.76231,8.330017
23959,20877540.0,0.0,23.802124,22.101105,23.827393,25.363953,22.718048,21.930939,11.556732,12.800201,11.557465,12.806,0.0,0.03209102,0.03209102,0.062743306,250.0,11.700012,0.0,0.0,7.0931716,2334.1628,7.316685e-05,3.2352052,51.873238,259.8934,9.88883,30.000002,0.1250608,56.15564,259.5256,223.60219,0.0,51.873238,0.12692426,6.3521514,53.885143,8.330017
23960,20877600.0,0.0,23.782013,22.089783,23.809082,25.384216,22.722778,21.93332,11.563721,12.8003235,12.522278,12.805786,0.0,0.03207561,0.03207561,0.06030222,250.0,11.700012,0.0,0.0,5.4802184,2287.534,7.1644696e-05,3.215791,51.877712,259.32806,10.046166,30.000002,0.12248661,55.935364,258.4512,221.86487,19.73245,51.877712,0.1244522,6.0689235,53.05993,8.330017
23961,20877660.0,0.0,23.764313,22.078064,23.793365,25.404236,22.727325,21.939087,11.572845,12.800446,12.438507,12.805481,0.0,0.032062232,0.032062232,0.058112785,250.0,11.700012,0.0,0.0,4.067941,2245.5007,7.024021e-05,3.1908703,51.888847,258.66147,10.204838,30.000002,0.120158,55.713226,257.4784,220.22762,0.0,51.888847,0.12223586,5.8034124,52.29718,8.330017
23962,20877720.0,0.0,23.749298,22.065948,23.780548,25.42685,22.731842,21.943268,11.583496,12.800537,12.047394,12.805084,0.0,0.032050285,0.032050285,0.056184534,250.0,11.700012,0.0,0.0,2.8915758,2208.218,6.8965106e-05,3.1621442,51.905327,257.91562,10.361593,30.000002,0.11808564,55.49377,256.60794,218.7068,0.0,51.905327,0.12028351,5.5598083,51.60746,8.330017
23963,20877780.0,0.0,23.73767,22.053497,23.771301,25.451721,22.73639,21.946503,11.595581,12.800598,11.839905,12.804596,0.0,0.032039892,0.032039892,0.054539073,250.0,11.700012,0.0,0.0,1.975703,2176.1948,6.7836394e-05,3.1298676,51.92676,257.10382,10.519006,30.000002,0.11628632,55.27339,255.84393,217.3219,0.0,51.92676,0.11861721,5.3411937,51.01372,8.330017
23964,20877840.0,0.0,23.72992,22.04071,23.766174,25.478516,22.740906,21.94925,11.608795,12.80069,11.733063,12.804077,0.0,0.032030348,0.032030348,0.05319605,250.0,11.700012,0.0,0.0,1.3370962,2149.7612,6.6865585e-05,3.0947928,51.95251,256.23114,10.672133,30.000002,0.11478155,55.059017,255.18747,216.08548,0.0,51.95251,0.11725479,5.1499424,50.539917,8.330017
23965,20877900.0,0.0,23.726868,22.027618,23.766052,25.506714,22.745422,21.951782,11.623199,12.800751,11.679504,12.803497,0.0,0.032020498,0.032020498,0.052198116,250.0,11.700012,0.0,0.0,0.9885602,2129.561,6.606718e-05,3.0566351,51.982697,255.28029,10.822434,30.000002,0.113607526,54.848595,254.64346,215.01176,0.0,51.982697,0.11623721,4.989543,50.204914,8.330017
23966,20877960.0,0.0,23.726654,22.014252,23.769104,25.53128,22.749725,21.954132,11.638794,12.800812,11.657196,12.8029175,0.0,0.032011915,0.032011915,0.051547766,250.0,11.700012,0.0,0.0,0.8675632,2115.7307,6.5454435e-05,3.0153766,52.017265,254.2776,10.972216,30.000002,0.11276328,54.638897,254.21407,214.11623,0.0,52.017265,0.115569636,4.859753,50.00532,8.330017
23967,20878020.0,0.0,23.731049,22.00064,23.777191,25.556335,22.754028,21.956482,11.654907,12.800842,11.651886,12.802277,0.0,0.032004543,0.032004543,0.051236667,250.0,11.700012,0.0,0.0,1.000046,2108.307,6.503002e-05,2.972934,52.05518,253.24672,11.122139,30.000002,0.11223713,54.42901,253.89734,213.40483,0.0,52.05518,0.11524371,4.760787,49.934082,8.330017
23968,20878080.0,0.0,23.740479,21.986816,23.79071,25.581451,22.7583,21.958801,11.671478,12.800873,11.65683,12.801666,0.0,0.031997826,0.031997826,0.051277366,250.0,11.700012,0.0,0.0,1.3841933,2107.5227,6.4797714e-05,2.92941,52.096222,252.1853,11.264323,30.000002,0.112048715,54.229946,253.69392,212.88171,0.0,52.096222,0.11527089,4.693247,49.994457,8.330017
23969,20878140.0,0.0,23.754486,21.972809,23.809418,25.60611,22.762573,21.961151,11.688324,12.800873,11.666992,12.801056,0.0,0.031992067,0.031992067,0.051665083,250.0,11.700012,0.0,0.0,2.0126019,2113.3672,6.476034e-05,2.8852391,52.140022,251.1073,11.4099865,30.000002,0.112174034,54.02602,253.60394,212.55014,0.0,52.140022,0.11564705,4.6558437,50.184315,8.330017
23970,20878200.0,0.0,23.772858,21.958649,23.832947,25.629852,22.766846,21.963562,11.705139,12.800873,11.680237,12.800476,0.0,0.031987403,0.031987403,0.05238819,250.0,11.700012,0.0,0.0,2.8740375,2125.6902,6.491549e-05,2.841226,52.186047,250.02678,11.548853,30.000002,0.112615,53.831608,253.6263,212.40935,0.0,52.186047,0.116360866,4.6474023,50.500614,8.330017
23971,20878260.0,0.0,23.79309,21.944366,23.858582,25.64743,22.770905,21.96759,11.7213745,12.800873,12.929901,12.799927,0.0,0.03198562,0.03198562,0.0533998,250.0,11.700012,0.0,0.0,3.8811154,2143.7734,6.525472e-05,2.7986808,52.23341,248.98927,11.675743,30.000002,0.11333794,53.65396,253.75688,212.45645,0.0,52.23341,0.11736906,4.664921,50.926773,8.330017
23972,20878320.0,0.0,23.815552,21.929962,23.887177,25.6633,22.774933,21.972961,11.736237,12.800812,12.382568,12.799438,0.0,0.031986095,0.031986095,0.054650802,250.0,11.700012,0.0,0.0,5.038899,2166.7725,6.575619e-05,2.7600691,52.280296,248.02295,11.808176,30.000002,0.11426254,53.468555,253.98686,212.67615,0.0,52.280296,0.118621156,4.706527,51.44509,8.330017
23973,20878380.0,0.0,23.839264,21.915497,23.917511,25.677216,22.77893,21.97705,11.749695,12.800751,12.0902405,12.79895,0.0,0.031987723,0.031987723,0.05612624,250.0,11.700012,0.0,0.0,6.3254333,2194.1865,6.640364e-05,2.725172,52.32628,247.11949,11.93592,30.000002,0.11538814,53.28971,254.31165,213.05388,0.0,52.32628,0.12010009,4.7706184,52.047825,8.330017
23974,20878440.0,0.0,23.863983,21.90097,23.94925,25.688843,22.782928,21.980438,11.761902,12.800659,11.937744,12.798523,0.0,0.031989686,0.031989686,0.05781521,250.0,11.700012,0.0,0.0,7.7171726,2225.6694,6.718348e-05,2.6936612,52.371227,246.26848,12.058338,30.000002,0.11670227,53.118324,254.72836,213.57657,0.0,52.371227,0.12179303,4.8554564,52.71885,8.330017
23975,20878500.0,0.0,23.888885,21.886444,23.98169,25.697906,22.786926,21.98349,11.772888,12.800598,11.858276,12.798157,0.0,0.03199253,0.03199253,0.059687316,250.0,11.700012,0.0,0.0,9.185633,2260.6829,6.80816e-05,2.6652617,52.41496,245.48009,12.176015,30.000002,0.11817546,52.953575,255.23315,214.23267,0.0,52.41496,0.12367099,4.9581475,53.435146,8.330017
23976,20878560.0,0.0,23.911682,21.871918,24.011566,25.69989,22.79068,21.986237,11.782013,12.800537,11.82373,12.797821,0.0,0.031998727,0.031998727,0.061680496,250.0,11.700012,0.0,0.0,10.642451,2298.2952,6.9086775e-05,2.6417093,52.455975,244.82045,12.27246,30.000002,0.11979216,52.818554,255.8205,215.02441,0.0,52.455975,0.12567694,5.0769267,54.167263,8.330017
23977,20878620.0,0.0,23.931763,21.857422,24.039307,25.698853,22.794403,21.988892,11.788635,12.800415,11.807892,12.797546,0.0,0.03200756,0.03200756,0.06370687,250.0,11.700012,0.0,0.0,12.07007,2336.8462,7.0155096e-05,2.6248,52.492344,244.31361,12.376176,30.000002,0.121410295,52.67335,256.46432,215.91557,0.0,52.492344,0.12772319,5.2084546,54.881912,8.330017
23978,20878680.0,0.0,23.949158,21.843018,24.064423,25.694916,22.798126,21.991486,11.792816,12.800293,11.801178,12.797333,0.0,0.032018423,0.032018423,0.06571596,250.0,11.700012,0.0,0.0,13.435939,2375.3142,7.125556e-05,2.6144495,52.523033,243.96751,12.475276,30.000002,0.123004235,52.534615,257.1472,216.8799,0.0,52.523033,0.12975371,5.3496532,55.562557,8.330017
23979,20878740.0,0.0,23.96347,21.828674,24.086609,25.688385,22.801788,21.99405,11.794891,12.800171,11.798187,12.79718,0.0,0.032030508,0.032030508,0.067667015,250.0,11.700012,0.0,0.0,14.721065,2412.8364,7.235966e-05,2.6097028,52.548172,243.76248,12.574593,30.000002,0.12452643,52.39557,257.85086,217.88503,0.0,52.548172,0.13172741,5.4965944,56.198895,8.330017
23980,20878800.0,0.0,23.975006,21.814484,24.10553,25.679504,22.80545,21.996582,11.794891,12.800049,11.796783,12.797058,0.0,0.032043774,0.032043774,0.06952303,250.0,11.700012,0.0,0.0,15.907827,2448.8088,7.344897e-05,2.610343,52.56744,243.7009,12.662029,30.000002,0.12598176,52.27316,258.56335,218.91444,0.0,52.56744,0.1336107,5.647055,56.782085,8.330017
23981,20878860.0,0.0,23.981323,21.800446,24.11911,25.665527,22.808899,21.999054,11.7925415,12.799957,11.795441,12.797028,0.0,0.032059297,0.032059297,0.071212396,250.0,11.700012,0.0,0.0,16.923885,2481.8506,7.449519e-05,2.617168,52.579468,243.82178,12.750673,30.000002,0.12727287,52.149055,259.2649,219.94943,0.0,52.579468,0.13533147,5.797915,57.291992,8.330017
23982,20878920.0,0.0,23.984283,21.78656,24.129211,25.649689,22.812286,22.00357,11.787964,12.799805,12.72876,12.797028,0.0,0.03207588,0.03207588,0.07270898,250.0,11.700012,0.0,0.0,17.783382,2511.5098,7.547744e-05,2.6299717,52.58412,244.10696,12.840062,30.000002,0.12837806,52.02391,259.9386,220.96547,0.0,52.58412,0.13686146,5.9471164,57.725864,8.330017
23983,20878980.0,0.0,23.983551,21.772919,24.135315,25.63208,22.815674,22.008179,11.78125,12.799713,12.2986145,12.797089,0.0,0.032092854,0.032092854,0.07397147,250.0,11.700012,0.0,0.0,18.461369,2537.001,7.6371645e-05,2.6483762,52.580814,244.55542,12.928116,30.000002,0.12926829,51.90064,260.565,221.93872,0.0,52.580814,0.13815822,6.091368,58.07569,8.330017
23984,20879040.0,0.0,23.979126,21.759491,24.137177,25.613068,22.819,22.01175,11.772614,12.799591,12.062164,12.797211,0.0,0.03210942,0.03210942,0.07497018,250.0,11.700012,0.0,0.0,18.941929,2557.665,7.7155724e-05,2.6718516,52.569572,245.15173,13.013374,30.000002,0.12992352,51.78128,261.12497,222.84352,0.0,52.569572,0.13919033,6.2273,58.337357,8.330017
23985,20879100.0,0.0,23.971039,21.746338,24.135132,25.593018,22.822327,22.01471,11.762329,12.7994995,11.929626,12.797424,0.0,0.03212492,0.03212492,0.075687006,250.0,11.700012,0.0,0.0,19.21674,2573.089,7.781278e-05,2.6995726,52.550922,245.87302,13.101642,30.000002,0.13031273,51.6577,261.60248,223.65645,0.0,52.550922,0.13993838,6.3514767,58.509888,8.330017
23986,20879160.0,0.0,23.95932,21.73349,24.12851,25.570831,22.825409,22.017212,11.750702,12.799408,11.851044,12.797699,0.0,0.03213953,0.03213953,0.07609889,250.0,11.700012,0.0,0.0,19.258097,2582.8862,7.832802e-05,2.730825,52.52546,246.70714,13.182491,30.000002,0.13045083,51.54451,261.9824,224.3576,0.0,52.52546,0.1403797,6.459994,58.58967,8.330017
23987,20879220.0,0.0,23.944183,21.720947,24.118408,25.548462,22.82846,22.019531,11.7378235,12.799347,11.801941,12.798035,0.0,0.03215261,0.03215261,0.076192535,250.0,11.700012,0.0,0.0,19.074987,2586.7395,7.868783e-05,2.7652702,52.49373,247.63179,13.2722435,30.000002,0.1302787,51.418858,262.2515,224.92578,0.0,52.49373,0.14049967,6.549854,58.57535,8.330017
23988,20879280.0,0.0,23.926727,21.70874,24.105286,25.526398,22.831512,22.021667,11.724152,12.799286,11.769409,12.798431,0.0,0.03216351,0.03216351,0.075973466,250.0,11.700012,0.0,0.0,18.672455,2584.7734,7.888579e-05,2.8018198,52.45675,248.61574,13.359419,30.000002,0.12983832,51.296814,262.4025,225.34537,0.0,52.45675,0.14030248,6.618251,58.47026,8.330017
23989,20879340.0,0.0,23.907135,21.69693,24.089264,25.505096,22.834534,22.023712,11.70993,12.799255,11.746216,12.798889,0.0,0.032171734,0.032171734,0.07542082,250.0,11.700012,0.0,0.0,18.039242,2576.5674,7.8902194e-05,2.8396065,52.415363,249.63159,13.443199,30.000002,0.12911646,51.179523,262.41925,225.58786,0.0,52.415363,0.13976632,6.6601834,58.26895,8.330017
23990,20879400.0,0.0,23.885223,21.685516,24.071136,25.484863,22.837524,22.025665,11.695618,12.799255,11.726685,12.799408,0.0,0.032177493,0.032177493,0.074601285,250.0,11.700012,0.0,0.0,17.224188,2563.2363,7.876511e-05,2.8774793,52.371567,250.64397,13.541028,30.000002,0.12811989,51.042564,262.32214,225.67117,0.0,52.371567,0.13895829,6.677635,57.990135,8.330017
23991,20879460.0,0.0,23.861572,21.67456,24.050293,25.465118,22.840302,22.027527,11.6814575,12.799255,11.709686,12.799927,0.0,0.032181017,0.032181017,0.07348472,250.0,11.700012,0.0,0.0,16.198345,2544.2976,7.8453944e-05,2.9148266,52.326042,251.63898,13.631797,30.000002,0.12689094,50.915485,262.09634,225.56985,0.0,52.326042,0.13784875,6.6654587,57.62313,8.330017
23992,20879520.0,0.0,23.836395,21.664032,24.027954,25.447052,22.843079,22.029327,11.667572,12.799286,11.693848,12.800476,0.0,0.03218236,0.03218236,0.072141856,250.0,11.700012,0.0,0.0,15.021326,2520.9937,7.800256e-05,2.9513216,52.27999,252.59656,13.732851,30.000002,0.12543958,50.77401,261.76865,225.31273,0.0,52.27999,0.13650845,6.6282406,57.18587,8.330017
23993,20879580.0,0.0,23.811157,21.654022,24.004944,25.431091,22.845856,22.03424,11.654327,12.799286,12.539764,12.801025,0.0,0.03218136,0.03218136,0.07057101,250.0,11.700012,0.0,0.0,13.694519,2493.3904,7.740251e-05,2.9860308,52.234344,253.49316,13.831436,30.000002,0.12380508,50.635986,261.33475,224.88548,0.0,52.234344,0.13493542,6.5629973,56.674957,8.330017
23994,20879640.0,0.0,23.784912,21.644531,23.980743,25.417511,22.848602,22.037964,11.641998,12.799347,12.133331,12.801575,0.0,0.032178156,0.032178156,0.068805225,250.0,11.700012,0.0,0.0,12.243988,2461.9514,7.6666285e-05,3.0181863,52.190216,254.30821,13.935278,30.000002,0.121994816,50.490612,260.8063,224.29604,0.0,52.190216,0.13316306,6.4706144,56.09664,8.330017
23995,20879700.0,0.0,23.758087,21.63556,23.955597,25.406525,22.851349,22.04071,11.630768,12.799408,11.905884,12.8020935,0.0,0.032172956,0.032172956,0.06687991,250.0,11.700012,0.0,0.0,10.697128,2427.2837,7.580792e-05,3.0472713,52.148552,255.0257,14.041357,30.000002,0.12004995,50.342102,260.19672,223.55661,0.0,52.148552,0.13122715,6.3530855,55.45774,8.330017
23996,20879760.0,0.0,23.730164,21.627197,23.928955,25.396759,22.853882,22.042816,11.620819,12.799469,11.7777405,12.802582,0.0,0.03216657,0.03216657,0.06482097,250.0,11.700012,0.0,0.0,9.05842,2389.864,7.4842654e-05,3.072894,52.110016,255.64471,14.149305,30.000002,0.11799635,50.19097,259.5194,222.68297,0.0,52.110016,0.12915526,6.2122364,54.76162,8.330017
23997,20879820.0,0.0,23.702118,21.619415,23.901886,25.389923,22.856445,22.044647,11.612152,12.79953,11.702881,12.803009,0.0,0.03215914,0.03215914,0.06265829,250.0,11.700012,0.0,0.0,7.3673673,2350.2932,7.378602e-05,3.0951064,52.074944,256.1619,14.259579,30.000002,0.11585929,50.03659,258.7878,221.69124,0.0,52.074944,0.12697753,6.0509377,54.013275,8.330017
23998,20879880.0,0.0,23.674194,21.612274,23.874725,25.386108,22.858978,22.046265,11.60495,12.799591,11.6597595,12.803375,0.0,0.032150477,0.032150477,0.060430374,250.0,11.700012,0.0,0.0,5.6516137,2309.23,7.265474e-05,3.1133332,52.043884,256.56448,14.371777,30.000002,0.11367275,49.879513,258.0182,220.59761,0.0,52.043884,0.124732025,5.872475,53.22169,8.330017
23999,20879940.0,0.0,23.646759,21.605804,23.84784,25.385315,22.861511,22.04779,11.599457,12.799683,11.633118,12.80368,0.0,0.03214092,0.03214092,0.05817777,250.0,11.700012,0.0,0.0,3.9449286,2267.4368,7.147089e-05,3.127079,52.017357,256.84827,14.485331,30.000002,0.11147338,49.72054,257.23206,219.42476,0.0,52.017357,0.12246008,5.6805606,52.397465,8.330017
24000,20880000.0,0.0,23.620026,21.600006,23.821503,25.387604,22.864075,22.049255,11.595703,12.799774,11.61673,12.803925,0.0,0.032130715,0.032130715,0.05593684,250.0,11.700012,0.0,0.0,2.2759223,2225.5378,7.0254e-05,3.1361678,51.99563,257.013,14.599523,30.000002,0.10929209,49.56067,256.44318,218.19365,0.0,51.99563,0.12019624,5.4790726,51.551414,8.330017
24001,20880060.0,0.0,23.59256,21.594696,23.79422,25.390228,22.866394,22.050568,11.593536,12.799866,11.606628,12.804108,0.0,0.032122336,0.032122336,0.053693004,250.0,11.700012,0.0,0.0,0.6334027,2183.663,6.902072e-05,3.140996,51.978405,257.10406,14.716318,30.000002,0.107121505,49.397156,255.66034,216.92673,0.0,51.978405,0.11793753,5.269559,50.69168,8.330017
24002,20880120.0,0.0,23.568085,21.5896,23.770264,25.395782,22.868744,22.05188,11.592865,12.799927,11.60025,12.803955,0.0,0.03209825,0.03209825,0.05171475,250.0,11.700012,0.0,0.0,0.0,2143.7954,6.778576e-05,3.1436462,51.96619,256.85162,14.832713,30.000002,0.1051572,49.234203,254.90535,215.61888,0.0,51.96619,0.115909256,5.0714073,49.958637,8.330017
24003,20880180.0,0.0,23.557892,21.584717,23.762787,25.403229,22.871124,22.054138,11.605194,12.800476,12.948273,12.803192,0.0,0.032050136,0.032050136,0.050826035,250.0,11.700012,0.0,0.0,0.0,2118.4607,6.675507e-05,3.1078,51.981567,255.65254,14.935154,30.000002,0.10410481,49.090786,254.32649,214.43915,0.0,51.981567,0.114923894,4.9344378,49.680523,8.330017
24004,20880240.0,0.0,23.552582,21.580048,23.760925,25.41156,22.873535,22.058838,11.624756,12.800873,12.376953,12.802887,0.0,0.032024972,0.032024972,0.050273947,250.0,11.700012,0.0,0.0,0.0,2102.5693,6.6004584e-05,3.05357,52.01291,254.46996,15.031259,30.000002,0.10339165,48.956238,253.88643,213.4918,0.0,52.01291,0.11432165,4.797717,49.528282,8.330017
24005,20880300.0,0.0,23.54956,21.575592,23.76178,25.42044,22.875977,22.062073,11.643463,12.800964,12.041199,12.802429,0.0,0.03201349,0.03201349,0.04994519,250.0,11.700012,0.0,0.0,0.0,2092.4514,6.54656e-05,3.003138,52.048927,253.415,15.124069,30.000002,0.10289837,48.826305,253.55907,212.7551,0.0,52.048927,0.11397026,4.6880836,49.453327,8.330017
24006,20880360.0,0.0,23.546661,21.57132,23.762756,25.425964,22.878174,22.064453,11.659546,12.800873,11.863739,12.801941,0.0,0.03201214,0.03201214,0.049753003,250.0,11.700012,0.0,0.0,0.0,2086.241,6.509588e-05,2.960691,52.084816,252.5369,15.212649,30.000002,0.102547355,48.702293,253.32066,212.19876,0.0,52.084816,0.11377574,4.6033278,49.421013,8.330017
24007,20880420.0,0.0,23.544617,21.56723,23.76471,25.431702,22.88034,22.066406,11.672485,12.800751,11.773712,12.801483,0.0,0.032017168,0.032017168,0.049646363,250.0,11.700012,0.0,0.0,0.0,2082.8035,6.485658e-05,2.927112,52.11772,251.8378,15.298498,30.000002,0.10228584,48.582104,253.1511,211.78969,0.0,52.11772,0.11367949,4.5400424,49.412327,8.330017
24008,20880480.0,0.0,23.543121,21.563324,23.767273,25.4375,22.882507,22.068146,11.682495,12.800598,11.72876,12.801117,0.0,0.032025453,0.032025453,0.049589787,250.0,11.700012,0.0,0.0,0.0,2081.2175,6.471303e-05,2.9015594,52.14618,251.2991,15.38433,30.000002,0.10207303,48.461937,253.03232,211.49428,0.0,52.14618,0.11363978,4.493697,49.415024,8.330017
24009,20880540.0,0.0,23.542084,21.5596,23.770264,25.443298,22.884674,22.069763,11.689911,12.800446,11.708771,12.800812,0.0,0.032035053,0.032035053,0.049563814,250.0,11.700012,0.0,0.0,0.0,2080.8997,6.464016e-05,2.8828712,52.16981,250.89673,15.46708,30.000002,0.10189578,48.34609,252.95155,211.28687,0.0,52.16981,0.113633245,4.4607887,49.423004,8.330017
24010,20880600.0,0.0,23.541565,21.55603,23.773499,25.449097,22.88678,22.07132,11.694977,12.8003235,11.702179,12.800598,0.0,0.032044467,0.032044467,0.049556315,250.0,11.700012,0.0,0.0,0.0,2081.4705,6.4622e-05,2.8704026,52.18809,250.61803,15.542771,30.000002,0.101749524,48.24012,252.90115,211.15237,0.0,52.18809,0.11364476,4.439335,49.43238,8.330017
24011,20880660.0,0.0,23.53955,21.552612,23.775269,25.451202,22.888672,22.072815,11.698517,12.800232,11.700043,12.800415,0.0,0.032052893,0.032052893,0.049555812,250.0,11.700012,0.0,0.0,0.0,2082.2695,6.463173e-05,2.8618414,52.20248,250.41562,15.62306,30.000002,0.10159944,48.127716,252.86754,211.05936,0.0,52.20248,0.11366126,4.4247465,49.441017,8.330017
24012,20880720.0,0.0,23.537598,21.549316,23.777008,25.453308,22.890533,22.07428,11.700775,12.800171,11.700134,12.800293,0.0,0.032059934,0.032059934,0.049558956,250.0,11.700012,0.0,0.0,0.0,2083.2527,6.466081e-05,2.85653,52.21318,250.27779,15.702467,30.000002,0.10145349,48.016544,252.84695,210.9995,0.0,52.21318,0.11367857,4.415767,49.448196,8.330017
24013,20880780.0,0.0,23.535736,21.546173,23.778778,25.455383,22.892365,22.075745,11.702301,12.80011,11.700836,12.800201,0.0,0.032065816,0.032065816,0.049563162,250.0,11.700012,0.0,0.0,0.0,2084.3115,6.469949e-05,2.8530424,52.22146,250.17854,15.781204,30.000002,0.101309516,47.90631,252.83357,210.95844,0.0,52.22146,0.11369462,4.409893,49.454098,8.330017
24014,20880840.0,0.0,23.534393,21.543182,23.781097,25.457428,22.894196,22.079224,11.703217,12.800079,12.772919,12.80011,0.0,0.0320704,0.0320704,0.049567442,250.0,11.700012,0.0,0.0,0.0,2085.4202,6.474443e-05,2.8510692,52.227432,250.11288,15.860067,30.000002,0.101164974,47.795906,252.82599,210.9329,0.0,52.227432,0.11370812,4.4065704,49.45858,8.330017
24015,20880900.0,0.0,23.533264,21.540283,23.78363,25.459473,22.896027,22.083221,11.703857,12.800049,12.285309,12.800079,0.0,0.032074265,0.032074265,0.049571536,250.0,11.700012,0.0,0.0,0.0,2086.5632,6.4792395e-05,2.849748,52.232224,250.0637,15.938963,30.000002,0.101020865,47.68545,252.82114,210.9148,0.0,52.232224,0.11371999,4.404343,49.46229,8.330017
24016,20880960.0,0.0,23.530731,21.537506,23.784363,25.45816,22.897614,22.085907,11.704071,12.800018,12.033508,12.800049,0.0,0.03207714,0.03207714,0.049574994,250.0,11.700012,0.0,0.0,0.0,2087.5088,6.484098e-05,2.849385,52.23554,250.03346,16.013626,30.000002,0.1008846,47.58092,252.81909,210.90479,0.0,52.23554,0.11372922,4.4036636,49.464947,8.330017
24017,20881020.0,0.0,23.527802,21.53482,23.78482,25.456848,22.8992,22.088043,11.704071,12.800018,11.884369,12.800018,0.0,0.032079335,0.032079335,0.04957779,250.0,11.700012,0.0,0.0,0.0,2088.3147,6.488764e-05,2.8495877,52.237976,250.01344,16.094612,30.000002,0.10073645,47.467545,252.81847,210.89876,0.0,52.237976,0.113736436,4.403916,49.466938,8.330017
24018,20881080.0,0.0,23.524963,21.532227,23.785217,25.455536,22.900757,22.089844,11.703949,12.799988,11.798981,12.799988,0.0,0.032080974,0.032080974,0.04958,250.0,11.700012,0.0,0.0,0.0,2089.0383,6.4931846e-05,2.8500805,52.23971,250.00107,16.171652,30.000002,0.100596525,47.359688,252.81876,210.89565,0.0,52.23971,0.113741934,4.404654,49.468388,8.330017
24019,20881140.0,0.0,23.522308,21.529755,23.785522,25.454254,22.902313,22.09143,11.703735,12.799988,11.755585,12.799988,0.0,0.03208214,0.03208214,0.04958164,250.0,11.700012,0.0,0.0,0.0,2089.699,6.49734e-05,2.850721,52.240883,249.99442,16.24419,30.000002,0.10046549,47.258133,252.8196,210.89456,0.0,52.240883,0.11374591,4.405637,49.46938,8.330017
24020,20881200.0,0.0,23.5195,21.527313,23.785828,25.452942,22.90387,22.092896,11.703491,12.799988,11.731445,12.799988,0.0,0.032082956,0.032082956,0.049582817,250.0,11.700012,0.0,0.0,0.0,2090.2659,6.5011925e-05,2.8514223,52.241707,249.99086,16.320229,30.000002,0.10032902,47.15168,252.82071,210.89436,0.0,52.241707,0.11374873,4.4067135,49.47008,8.330017
24021,20881260.0,0.0,23.515839,21.524963,23.78479,25.44867,22.905212,22.094208,11.703217,12.799988,11.719543,12.799988,0.0,0.032083496,0.032083496,0.04958361,250.0,11.700012,0.0,0.0,0.0,2090.6582,6.504644e-05,2.852207,52.242237,249.98965,16.389528,30.000002,0.10020586,47.05466,252.8219,210.89484,0.0,52.242237,0.11375061,4.4079175,49.47054,8.330017
24022,20881320.0,0.0,23.511993,21.522705,23.783691,25.444397,22.906555,22.09552,11.702911,12.799988,11.712555,12.799988,0.0,0.032083854,0.032083854,0.04958414,250.0,11.700012,0.0,0.0,0.0,2090.9395,6.507721e-05,2.85304,52.24262,249.9893,16.46275,30.000002,0.100076996,46.952152,252.82307,210.89537,0.0,52.24262,0.11375184,4.409205,49.47088,8.330017
24023,20881380.0,0.0,23.50824,21.520447,23.782593,25.440155,22.907867,22.096802,11.702606,12.799988,11.708801,12.799988,0.0,0.032084074,0.032084074,0.04958446,250.0,11.700012,0.0,0.0,0.0,2091.1392,6.510388e-05,2.8537962,52.242893,249.98953,16.535204,30.000002,0.09995119,46.850716,252.82419,210.89592,0.0,52.242893,0.11375262,4.4103785,49.471123,8.330017
24024,20881440.0,0.0,23.504547,21.51828,23.781494,25.435944,22.90918,22.098083,11.702362,12.799988,11.70639,12.799988,0.0,0.032084223,0.032084223,0.04958468,250.0,11.700012,0.0,0.0,0.0,2091.2869,6.5127824e-05,2.8544834,52.24312,249.98994,16.607096,30.000002,0.09982795,46.750065,252.82524,210.89642,0.0,52.24312,0.113753125,4.4114437,49.47133,8.330017
24025,20881500.0,0.0,23.501556,21.516113,23.781158,25.431763,22.910492,22.102295,11.702118,12.799988,12.588654,12.799988,0.0,0.032084335,0.032084335,0.04958484,250.0,11.700012,0.0,0.0,0.0,2091.4734,6.515067e-05,2.8551052,52.24333,249.99043,16.679455,30.000002,0.0997056,46.648766,252.82628,210.8969,0.0,52.24333,0.11375351,4.412415,49.47152,8.330017
24026,20881560.0,0.0,23.497406,21.514008,23.77951,25.424866,22.91159,22.10559,11.701904,12.799988,12.185669,12.799988,0.0,0.0320844,0.0320844,0.049584936,250.0,11.700012,0.0,0.0,0.0,2091.5193,6.517123e-05,2.8556707,52.243507,249.99092,16.751915,30.000002,0.099583216,46.547318,252.82724,210.89728,0.0,52.243507,0.11375374,4.4132733,49.47169,8.330017
24027,20881620.0,0.0,23.493011,21.511902,23.777496,25.41803,22.91269,22.10794,11.70163,12.799988,11.966187,12.799988,0.0,0.032084446,0.032084446,0.049585,250.0,11.700012,0.0,0.0,0.0,2091.4526,6.5188506e-05,2.8563569,52.243668,249.99136,16.82241,30.000002,0.099463284,46.448627,252.82817,210.89758,0.0,52.243668,0.11375389,4.4143333,49.471848,8.330017
24028,20881680.0,0.0,23.488464,21.509827,23.77536,25.411224,22.913788,22.109741,11.7013855,12.799988,11.845215,12.799988,0.0,0.03208447,0.03208447,0.049585026,250.0,11.700012,0.0,0.0,0.0,2091.3174,6.520304e-05,2.8569987,52.243824,249.99173,16.89319,30.000002,0.09934197,46.349533,252.82906,210.89781,0.0,52.243824,0.11375397,4.4153314,49.471992,8.330017
24029,20881740.0,0.0,23.483887,21.50772,23.773132,25.404419,22.914886,22.111267,11.701172,12.799988,11.778259,12.799988,0.0,0.032084487,0.032084487,0.049585056,250.0,11.700012,0.0,0.0,0.0,2091.1262,6.521514e-05,2.8575833,52.243973,249.99203,16.962112,30.000002,0.09922308,46.253044,252.82993,210.89801,0.0,52.243973,0.113754034,4.4162383,49.472137,8.330017
24030,20881800.0,0.0,23.479279,21.505646,23.770905,25.397705,22.915955,22.11261,11.700958,12.799988,11.742554,12.799988,0.0,0.0320845,0.0320845,0.04958507,250.0,11.700012,0.0,0.0,0.0,2090.8918,6.5225075e-05,2.8581064,52.244114,249.99226,17.030548,30.000002,0.09910421,46.15723,252.83076,210.89815,0.0,52.244114,0.11375407,4.41705,49.472282,8.330017
24031,20881860.0,0.0,23.473938,21.50354,23.767548,25.38852,22.91684,22.1138,11.700775,12.799988,11.724915,12.799988,0.0,0.032084517,0.032084517,0.049585097,250.0,11.700012,0.0,0.0,0.0,2090.5342,6.523237e-05,2.858623,52.244247,249.99257,17.092798,30.000002,0.09899546,46.07008,252.83156,210.89833,0.0,52.244247,0.11375413,4.4178433,49.472412,8.330017
24032,20881920.0,0.0,23.468384,21.501434,23.76413,25.379395,22.917725,22.11493,11.700562,12.799988,11.714996,12.799988,0.0,0.032084517,0.032084517,0.049585097,250.0,11.700012,0.0,0.0,0.0,2090.097,6.523706e-05,2.859153,52.244385,249.9927,17.158632,30.000002,0.0988797,45.977913,252.83235,210.8984,0.0,52.244385,0.11375413,4.418663,49.472546,8.330017
24033,20881980.0,0.0,23.462677,21.499268,23.760742,25.37033,22.91858,22.116028,11.700378,12.799988,11.708466,12.799988,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2089.6099,6.5240034e-05,2.859652,52.244526,249.99269,17.229336,30.000002,0.09875455,45.878933,252.83315,210.89836,0.0,52.244526,0.11375408,4.4194365,49.47269,8.330017
24034,20882040.0,0.0,23.457367,21.4971,23.757355,25.361298,22.919434,22.117126,11.700226,12.799988,11.704987,12.799988,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2089.1213,6.5241205e-05,2.8600729,52.244656,249.9929,17.288248,30.000002,0.098649755,45.79645,252.83392,210.89853,0.0,52.244656,0.11375415,4.420093,49.47282,8.330017
24035,20882100.0,0.0,23.451996,21.494843,23.75409,25.352325,22.920319,22.118744,11.700073,12.799988,12.801636,12.799988,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,2088.5913,6.524052e-05,2.860428,52.24479,249.99297,17.352272,30.000002,0.098535135,45.70682,252.83469,210.89854,5.2160697,52.24479,0.113754146,4.420643,49.472954,8.330017
24036,20882160.0,0.0,23.446472,21.492554,23.750702,25.341156,22.92096,22.122986,11.699951,12.799988,12.4410095,12.799988,0.0,0.032084525,0.032084525,0.049585108,250.0,11.700012,0.0,0.0,0.0,2088.0408,6.5239234e-05,2.860751,52.244926,249.99301,17.415499,30.000002,0.098421305,45.6183,252.83545,210.89857,0.0,52.244926,0.11375415,4.4211426,49.473087,8.330017
24037,20882220.0,0.0,23.440552,21.490204,23.746857,25.330048,22.92163,22.125763,11.699829,12.799988,12.104065,12.799988,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2087.4165,6.523634e-05,2.8611035,52.245064,249.99304,17.478344,30.000002,0.09830751,45.530315,252.83621,210.89859,0.0,52.245064,0.11375417,4.4216824,49.473225,8.330017
24038,20882280.0,0.0,23.434418,21.487793,23.742767,25.319,22.922272,22.127747,11.6996765,12.799988,11.920807,12.799988,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,2086.7368,6.523182e-05,2.8614676,52.245193,249.99304,17.54179,30.000002,0.09819196,45.441494,252.83698,210.89859,0.0,52.245193,0.11375415,4.4222465,49.473362,8.330017
24039,20882340.0,0.0,23.428284,21.48529,23.738617,25.308014,22.922943,22.129272,11.699554,12.799988,11.82132,12.799988,0.0,0.032084536,0.032084536,0.049585126,250.0,11.700012,0.0,0.0,0.0,2086.0232,6.5225846e-05,2.861807,52.24533,249.9931,17.601944,30.000002,0.09808186,45.35728,252.83774,210.89864,0.0,52.24533,0.11375419,4.422775,49.47349,8.330017
24040,20882400.0,0.0,23.42218,21.482727,23.734406,25.297089,22.923584,22.130554,11.699432,12.799988,11.765778,12.799988,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,2085.292,6.521873e-05,2.8620942,52.245457,249.99318,17.660843,30.000002,0.09797344,45.274822,252.83847,210.89868,0.0,52.245457,0.113754205,4.4232225,49.473618,8.330017
24041,20882460.0,0.0,23.415222,21.480042,23.729279,25.28424,22.924042,22.131622,11.69931,12.799988,11.735413,12.799988,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,2084.4573,6.521024e-05,2.8623993,52.245583,249.9932,17.720728,30.000002,0.09786263,45.190983,252.83922,210.8987,0.0,52.245583,0.11375422,4.4236846,49.473743,8.330017
24042,20882520.0,0.0,23.408173,21.477234,23.724121,25.271484,22.9245,22.132599,11.699188,12.799988,11.718201,12.799988,0.0,0.032084543,0.032084543,0.049585138,250.0,11.700012,0.0,0.0,0.0,2083.568,6.520011e-05,2.862748,52.245712,249.99321,17.780567,30.000002,0.097751334,45.10721,252.83997,210.89871,0.0,52.245712,0.11375423,4.424223,49.473877,8.330017
24043,20882580.0,0.0,23.401398,21.474365,23.718994,25.25879,22.924927,22.133545,11.699066,12.799988,11.709961,12.799988,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,2082.6821,6.5188695e-05,2.8630338,52.24583,249.99336,17.833555,30.000002,0.09765234,45.033024,252.84068,210.89883,0.0,52.24583,0.113754295,4.4246755,49.47399,8.330017
24044,20882640.0,0.0,23.3945,21.471344,23.713867,25.246155,22.925385,22.13446,11.699005,12.799988,11.705841,12.799988,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,2081.767,6.517623e-05,2.863245,52.24595,249.99341,17.889912,30.000002,0.09754649,44.95412,252.8414,210.89886,0.0,52.24595,0.1137543,4.4250035,49.47411,8.330017
24045,20882700.0,0.0,23.387604,21.4682,23.708801,25.233643,22.925812,22.135376,11.698914,12.799988,11.703247,12.799988,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,2080.8408,6.516306e-05,2.8634284,52.24607,249.99345,17.945694,30.000002,0.09744122,44.876026,252.84212,210.89888,0.0,52.24607,0.11375432,4.4252872,49.47423,8.330017
24046,20882760.0,0.0,23.380402,21.464905,23.70337,25.21936,22.926086,22.13794,11.698853,12.799988,12.833527,12.799988,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,2079.8694,6.514933e-05,2.863635,52.24619,249.99347,18.001715,30.000002,0.097334996,44.7976,252.84283,210.8989,0.0,52.24619,0.11375432,4.4256015,49.47435,8.330017
24047,20882820.0,0.0,23.373474,21.461487,23.698273,25.20517,22.92633,22.14148,11.6987915,12.799988,12.314728,12.799988,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,2078.9202,6.513507e-05,2.8637824,52.246307,249.99348,18.057173,30.000002,0.09722934,44.719963,252.84355,210.89891,0.0,52.246307,0.11375432,4.4258394,49.47447,8.330017
24048,20882880.0,0.0,23.366241,21.457916,23.69284,25.19107,22.926575,22.143768,11.69873,12.800018,12.034637,12.799988,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,2077.9316,6.5120286e-05,2.863916,52.24643,249.9935,18.112364,30.000002,0.0971237,44.642693,252.84427,210.89891,0.0,52.24643,0.11375433,4.42604,49.474586,8.330017
24049,20882940.0,0.0,23.358948,21.454163,23.687256,25.177032,22.926819,22.145386,11.6987,12.800018,11.881439,12.799988,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,2076.9202,6.510483e-05,2.8640616,52.24654,249.99355,18.16551,30.000002,0.097021505,44.568287,252.84497,210.89896,0.0,52.24654,0.113754354,4.4262667,49.4747,8.330017
