,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24050,20883000.0,0.0,23.351501,21.450256,23.68161,25.163055,22.927063,22.146637,11.698639,12.800018,11.796478,12.799988,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2075.882,6.508876e-05,2.8642025,52.246655,249.99356,18.219358,30.000002,0.09691751,44.4929,252.84569,210.89897,0.0,52.246655,0.11375437,4.4264836,49.474815,8.330017
24051,20883060.0,0.0,23.343506,21.446167,23.675201,25.147644,22.927094,22.147614,11.698578,12.800018,11.751862,12.799988,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,2074.7876,6.507207e-05,2.8643448,52.24676,249.99364,18.270315,30.000002,0.09681866,44.42156,252.84637,210.89902,0.0,52.24676,0.11375439,4.426702,49.474926,8.330017
24052,20883120.0,0.0,23.335419,21.441895,23.668793,25.132324,22.927155,22.148468,11.698517,12.799988,11.727478,12.799988,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,2073.6555,6.505449e-05,2.8645277,52.246876,249.99367,18.3224,30.000002,0.09671719,44.34864,252.84706,210.89903,0.0,52.246876,0.11375439,4.426984,49.475033,8.330017
24053,20883180.0,0.0,23.327301,21.437439,23.662384,25.117065,22.927185,22.149261,11.698456,12.799988,11.713684,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,2072.5103,6.503634e-05,2.8646755,52.246986,249.99368,18.374447,30.000002,0.09661537,44.275776,252.84776,210.89905,0.0,52.246986,0.11375441,4.4272175,49.475143,8.330017
24054,20883240.0,0.0,23.319153,21.43277,23.655975,25.101868,22.927246,22.149994,11.698395,12.800018,11.705872,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,2071.36,6.501786e-05,2.8647819,52.247093,249.99367,18.42713,30.000002,0.09651184,44.20202,252.84846,210.89905,0.0,52.247093,0.11375441,4.427384,49.475254,8.330017
24055,20883300.0,0.0,23.31137,21.427887,23.649628,25.086792,22.927307,22.150726,11.698395,12.800018,11.702698,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2070.248,6.4999345e-05,2.8648112,52.247192,249.99391,18.46973,30.000002,0.09642788,44.142376,252.8491,210.89922,0.0,52.247192,0.11375449,4.4274344,49.47535,8.330017
24056,20883360.0,0.0,23.302856,21.42276,23.6427,25.070465,22.927155,22.151428,11.698364,12.800018,11.700867,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2069.0627,6.498054e-05,2.864864,52.24729,249.99396,18.518356,30.000002,0.0963316,44.0743,252.84978,210.89925,0.0,52.24729,0.11375449,4.4275093,49.475452,8.330017
24057,20883420.0,0.0,23.294891,21.41745,23.636475,25.05423,22.927002,22.154785,11.698364,12.800018,12.636536,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2067.9155,6.496146e-05,2.8649185,52.247395,249.99397,18.566952,30.000002,0.09623501,44.006268,252.85043,210.89925,0.0,52.247395,0.11375449,4.427599,49.47555,8.330017
24058,20883480.0,0.0,23.286865,21.411865,23.630219,25.038025,22.92685,22.157684,11.698364,12.800018,12.209747,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2066.7874,6.494283e-05,2.8648758,52.247494,249.99399,18.615387,30.000002,0.096138366,43.938457,252.85109,210.89926,0.0,52.247494,0.11375449,4.427536,49.475655,8.330017
24059,20883540.0,0.0,23.278656,21.406067,23.623688,25.021942,22.926727,22.159485,11.698395,12.800018,11.987396,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,2065.643,6.4924294e-05,2.8648527,52.24759,249.99406,18.6607,30.000002,0.09604764,43.87502,252.85175,210.89932,0.0,52.24759,0.113754526,4.427496,49.47575,8.330017
24060,20883600.0,0.0,23.270203,21.399994,23.617065,25.00595,22.926575,22.160828,11.698395,12.800018,11.856689,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2064.4717,6.490568e-05,2.8648534,52.247692,249.99403,18.70998,30.000002,0.09594855,43.80603,252.8524,210.89928,0.0,52.247692,0.1137545,4.427495,49.475853,8.330017
24061,20883660.0,0.0,23.260834,21.39386,23.609192,24.98816,22.925568,22.161072,11.698364,12.800018,11.784515,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,2063.2124,6.488676e-05,2.8649054,52.247787,249.99411,18.754704,30.000002,0.095858335,43.743412,252.85304,210.89934,0.0,52.247787,0.113754526,4.427568,49.47595,8.330017
24062,20883720.0,0.0,23.251343,21.387756,23.601227,24.970459,22.924591,22.161163,11.698303,12.800018,11.744446,12.800018,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,2061.9126,6.486708e-05,2.8650305,52.247883,249.99413,18.80079,30.000002,0.095765024,43.67889,252.85368,210.89935,0.0,52.247883,0.11375454,4.427761,49.476044,8.330017
24063,20883780.0,0.0,23.241943,21.381714,23.593262,24.95285,22.923615,22.161163,11.698273,12.800018,11.722992,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2060.6218,6.484719e-05,2.865109,52.24798,249.99417,18.845371,30.000002,0.095674455,43.616478,252.85432,210.8994,0.0,52.24798,0.11375456,4.427893,49.47614,8.330017
24064,20883840.0,0.0,23.232697,21.375702,23.585327,24.935364,22.922638,22.161102,11.698303,12.800018,11.712494,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,2059.358,6.482754e-05,2.8650997,52.248066,249.99432,18.886257,30.000002,0.09559113,43.55924,252.85493,210.89949,0.0,52.248066,0.1137546,4.4278817,49.476223,8.330017
24065,20883900.0,0.0,23.22342,21.36972,23.577484,24.918,22.921661,22.16101,11.698303,12.800018,11.707153,12.800018,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,2058.0977,6.4808155e-05,2.8650656,52.248158,249.99437,18.929308,30.000002,0.09550308,43.49897,252.85556,210.89952,0.0,52.248158,0.113754615,4.4278283,49.47631,8.330017
24066,20883960.0,0.0,23.213898,21.363708,23.569305,24.900024,22.920532,22.160889,11.698303,12.800018,11.7034,12.800018,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,2056.8179,6.4788816e-05,2.8650413,52.248238,249.9944,18.971964,30.000002,0.09541555,43.439247,252.85617,210.89954,0.0,52.248238,0.113754615,4.4277883,49.4764,8.330017
24067,20884020.0,0.0,23.204407,21.357697,23.561157,24.882141,22.919403,22.16092,11.698334,12.800018,12.317444,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2055.5422,6.476957e-05,2.8650177,52.24833,249.99443,19.014376,30.000002,0.09532824,43.37987,252.85678,210.89957,28.539589,52.24833,0.11375463,4.4277525,49.476486,8.330017
24068,20884080.0,0.0,23.19571,21.351654,23.553986,24.864319,22.918274,22.164124,11.698364,12.800018,12.478058,12.800018,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2054.3533,6.4750864e-05,2.8649204,52.248417,249.99446,19.05665,30.000002,0.09524094,43.32069,252.85739,210.89958,0.0,52.248417,0.11375463,4.427614,49.476574,8.330017
24069,20884140.0,0.0,23.186737,21.345581,23.546448,24.846619,22.917145,22.165833,11.698425,12.800018,12.124084,12.800018,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2053.163,6.473297e-05,2.8647702,52.2485,249.99448,19.098646,30.000002,0.09515393,43.261894,252.85799,210.89958,0.0,52.2485,0.11375463,4.427373,49.476658,8.330017
24070,20884200.0,0.0,23.177612,21.339417,23.538696,24.82901,22.916046,22.166687,11.698456,12.800018,11.929535,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,2051.9604,6.471534e-05,2.864682,52.248585,249.9945,19.139935,30.000002,0.09506813,43.204094,252.8586,210.89961,0.0,52.248585,0.11375464,4.4272327,49.476746,8.330017
24071,20884260.0,0.0,23.167328,21.33319,23.529541,24.809753,22.913757,22.165924,11.698456,12.800018,11.824158,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,2050.6501,6.4697524e-05,2.8646858,52.24867,249.99458,19.179394,30.000002,0.09498589,43.14885,252.85918,210.89966,0.0,52.24867,0.11375467,4.427227,49.476826,8.330017
24072,20884320.0,0.0,23.156921,21.326874,23.520294,24.790619,22.911499,22.164917,11.698395,12.800018,11.765717,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,2049.2915,6.4678854e-05,2.864808,52.248753,249.99461,19.219837,30.000002,0.094901346,43.092228,252.85977,210.89967,0.0,52.248753,0.113754675,4.4274154,49.476913,8.330017
24073,20884380.0,0.0,23.146606,21.320435,23.511047,24.771576,22.90924,22.163788,11.698364,12.800018,11.735016,12.800018,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,2047.9414,6.4659915e-05,2.8648934,52.24883,249.99469,19.258009,30.000002,0.09482132,43.038788,252.86035,210.89972,0.0,52.24883,0.11375469,4.4275603,49.47699,8.330017
24074,20884440.0,0.0,23.1362,21.313843,23.5018,24.752655,22.907013,22.162598,11.698364,12.800018,11.717865,12.800018,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,2046.5841,6.4640895e-05,2.864934,52.248913,249.9947,19.29763,30.000002,0.09473801,42.98332,252.86093,210.89973,0.0,52.248913,0.113754705,4.427622,49.47707,8.330017
24075,20884500.0,0.0,23.125793,21.30716,23.492615,24.733826,22.904755,22.161346,11.698334,12.800018,11.708069,12.800018,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,2045.2277,6.462186e-05,2.8649542,52.248997,249.99469,19.338121,30.000002,0.0946526,42.926632,252.86153,210.89972,0.0,52.248997,0.11375469,4.427654,49.47715,8.330017
24076,20884560.0,0.0,23.115448,21.300293,23.483154,24.714539,22.902283,22.160004,11.698364,12.800018,11.703949,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2043.8837,6.460296e-05,2.8649406,52.24906,249.9949,19.370287,30.000002,0.094584644,42.8816,252.86206,210.89987,0.0,52.24906,0.113754764,4.4276347,49.477222,8.330017
24077,20884620.0,0.0,23.10495,21.293243,23.473724,24.695435,22.89978,22.15863,11.698364,12.800018,11.701843,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2042.5201,6.4584e-05,2.864942,52.249138,249.99495,19.40701,30.000002,0.0945068,42.83019,252.86263,210.8999,0.0,52.249138,0.113754764,4.4276347,49.477295,8.330017
24078,20884680.0,0.0,23.094727,21.28601,23.464691,24.676392,22.897308,22.15866,11.698364,12.800018,12.88623,12.800018,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,2041.1792,6.456506e-05,2.8649397,52.24921,249.995,19.443647,30.000002,0.09442892,42.778893,252.86316,210.89992,0.0,52.24921,0.11375475,4.4276333,49.477367,8.330017
24079,20884740.0,0.0,23.08487,21.278564,23.456146,24.65741,22.894836,22.160095,11.698395,12.800018,12.345978,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2039.8987,6.4546664e-05,2.8648524,52.249283,249.99501,19.480177,30.000002,0.09435108,42.72775,252.86371,210.89993,0.0,52.249283,0.113754764,4.4275055,49.47744,8.330017
24080,20884800.0,0.0,23.074738,21.270905,23.447266,24.63852,22.892395,22.160248,11.698425,12.800018,12.052734,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2038.595,6.452862e-05,2.864778,52.24936,249.99503,19.516674,30.000002,0.09427311,42.67666,252.86426,210.89993,0.0,52.24936,0.113754764,4.4273806,49.477516,8.330017
24081,20884860.0,0.0,23.064087,21.263,23.437805,24.618927,22.88971,22.159485,11.698425,12.800018,11.890778,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2037.2401,6.451038e-05,2.8647823,52.24943,249.99506,19.552166,30.000002,0.09419709,42.62697,252.8648,210.89995,0.0,52.24943,0.113754764,4.4273825,49.477585,8.330017
24082,20884920.0,0.0,23.053375,21.254852,23.428253,24.599457,22.887054,22.158356,11.698395,12.800018,11.80304,12.800018,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,2035.8596,6.4491695e-05,2.864851,52.249496,249.99512,19.586145,30.000002,0.094124146,42.5794,252.86533,210.9,0.0,52.249496,0.11375479,4.4274883,49.477654,8.330017
24083,20884980.0,0.0,23.042542,21.24643,23.41867,24.580078,22.8844,22.157043,11.698364,12.800018,11.754395,12.800018,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,2034.4639,6.447269e-05,2.8649194,52.24957,249.99515,19.621082,30.000002,0.09404894,42.530483,252.86588,210.90002,0.0,52.24957,0.1137548,4.4275966,49.477726,8.330017
24084,20885040.0,0.0,23.031769,21.237732,23.409119,24.560791,22.881744,22.155579,11.698334,12.800018,11.7283325,12.800018,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2033.067,6.4453496e-05,2.864975,52.24964,249.9952,19.654821,30.000002,0.09397616,42.48325,252.8664,210.90005,0.0,52.24964,0.11375482,4.4276843,49.477795,8.330017
24085,20885100.0,0.0,23.020996,21.228699,23.399597,24.541626,22.87912,22.154083,11.698334,12.800018,11.714661,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,2031.6724,6.443419e-05,2.8650084,52.2497,249.99527,19.687304,30.000002,0.09390592,42.437775,252.86691,210.9001,0.0,52.2497,0.113754824,4.4277377,49.477856,8.330017
24086,20885160.0,0.0,23.01004,21.21939,23.389893,24.522247,22.876282,22.152405,11.698303,12.800018,11.707764,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2030.2557,6.441462e-05,2.8650558,52.249763,249.99538,19.71844,30.000002,0.09383846,42.394188,252.86742,210.90016,0.0,52.249763,0.11375485,4.427808,49.477924,8.330017
24087,20885220.0,0.0,22.999054,21.209717,23.380219,24.50299,22.873444,22.150726,11.698273,12.800018,11.704193,12.800018,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2028.824,6.439468e-05,2.8651147,52.249832,249.99542,19.750557,30.000002,0.0937687,42.349224,252.8679,210.90019,0.0,52.249832,0.11375485,4.427899,49.477985,8.330017
24088,20885280.0,0.0,22.988068,21.199707,23.370605,24.483826,22.870605,22.149048,11.698273,12.800018,11.701691,12.800018,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2027.3882,6.437456e-05,2.8651726,52.24989,249.99545,19.782372,30.000002,0.09369944,42.30468,252.86841,210.9002,0.0,52.24989,0.11375486,4.4279885,49.478046,8.330017
24089,20885340.0,0.0,22.97754,21.189331,23.361664,24.464752,22.867798,22.149872,11.698242,12.800018,12.681854,12.800018,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2025.9901,6.435429e-05,2.8652127,52.249954,249.99548,19.814293,30.000002,0.0936298,42.259987,252.8689,210.90022,0.0,52.249954,0.11375486,4.4280553,49.47811,8.330017
24090,20885400.0,0.0,22.967041,21.178589,23.352814,24.44577,22.86499,22.150513,11.698273,12.800018,12.233948,12.800018,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2024.6113,6.433437e-05,2.8651826,52.250023,249.9955,19.845795,30.000002,0.093560934,42.21589,252.8694,210.90024,0.0,52.250023,0.11375486,4.4280086,49.478172,8.330017
24091,20885460.0,0.0,22.956116,21.16742,23.343506,24.426697,22.862,22.149933,11.698242,12.800018,11.989655,12.800018,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2023.1843,6.4314176e-05,2.865217,52.25008,249.99553,19.87691,30.000002,0.09349276,42.17233,252.86989,210.90025,0.0,52.25008,0.113754876,4.428053,49.478237,8.330017
24092,20885520.0,0.0,22.945007,21.155853,23.334106,24.407715,22.859009,22.148834,11.698212,12.800018,11.8532715,12.800018,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2021.7183,6.4293316e-05,2.8653245,52.25014,249.99556,19.908104,30.000002,0.093424276,42.128654,252.87038,210.90027,0.0,52.25014,0.113754876,4.4282165,49.4783,8.330017
24093,20885580.0,0.0,22.933746,21.14386,23.324615,24.388855,22.856018,22.1474,11.698151,12.800018,11.775543,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2020.2256,6.427182e-05,2.8654552,52.250206,249.99554,19.939915,30.000002,0.09335428,42.08412,252.87086,210.90027,0.0,52.250206,0.113754876,4.4284196,49.47836,8.330017
24094,20885640.0,0.0,22.922607,21.13144,23.315155,24.370087,22.853058,22.145782,11.69812,12.800018,11.740204,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2018.7346,6.424988e-05,2.8655722,52.25026,249.99568,19.966953,30.000002,0.09329468,42.046265,252.87132,210.90034,0.0,52.25026,0.1137549,4.428607,49.478416,8.330017
24095,20885700.0,0.0,22.911285,21.11853,23.305695,24.35141,22.850098,22.144073,11.698059,12.800018,11.720612,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2017.2091,6.422734e-05,2.8656993,52.25032,249.99573,19.996275,30.000002,0.09322993,42.005215,252.8718,210.90038,0.0,52.25032,0.11375491,4.4287977,49.47847,8.330017
24096,20885760.0,0.0,22.899872,21.105164,23.296173,24.332703,22.846954,22.142334,11.697998,12.800018,11.710297,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2015.6661,6.4204185e-05,2.8658376,52.250374,249.99577,20.024733,30.000002,0.093166955,41.965374,252.87225,210.9004,0.0,52.250374,0.11375491,4.4290133,49.478527,8.330017
24097,20885820.0,0.0,22.888458,21.091278,23.286713,24.314117,22.843842,22.140594,11.697968,12.800018,11.705078,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2014.1045,6.418031e-05,2.8659766,52.250427,249.99588,20.05112,30.000002,0.093108475,41.92843,252.8727,210.90048,0.0,52.250427,0.11375495,4.4292283,49.47858,8.330017
24098,20885880.0,0.0,22.876953,21.076904,23.277283,24.295654,22.84076,22.138855,11.6979065,12.800018,11.702423,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2012.519,6.415565e-05,2.866111,52.25048,249.99593,20.07879,30.000002,0.093047015,41.889694,252.87315,210.9005,0.0,52.25048,0.11375495,4.429436,49.478634,8.330017
24099,20885940.0,0.0,22.865417,21.062012,23.267914,24.277313,22.837646,22.137146,11.697845,12.800018,11.7777405,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2010.9155,6.413037e-05,2.8662481,52.250534,249.99596,20.105938,30.000002,0.09298663,41.851685,252.8736,210.90053,52.67523,52.250534,0.113754965,4.429648,49.478687,8.330017
24100,20886000.0,0.0,22.854523,21.04657,23.259491,24.259003,22.834564,22.138733,11.697815,12.800018,12.531006,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2009.3676,6.410502e-05,2.8663478,52.250587,249.99597,20.133734,30.000002,0.09292466,41.812775,252.87402,210.90053,0.0,52.250587,0.11375495,4.4298086,49.47874,8.330017
24101,20886060.0,0.0,22.8432,21.030579,23.250671,24.240631,22.83133,22.138977,11.697784,12.800018,12.15213,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2007.78,6.4079315e-05,2.8664415,52.25064,249.996,20.160912,30.000002,0.09286398,41.774723,252.87447,210.90054,0.0,52.25064,0.113754965,4.429945,49.478794,8.330017
24102,20886120.0,0.0,22.831665,21.014008,23.241608,24.222412,22.828125,22.138275,11.697723,12.800018,11.956757,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2006.1427,6.405259e-05,2.8666134,52.25069,249.99606,20.186548,30.000002,0.092806645,41.73883,252.8749,210.90059,0.0,52.25069,0.11375497,4.4302077,49.478844,8.330017
24103,20886180.0,0.0,22.819855,20.996857,23.232513,24.204254,22.82492,22.137177,11.697632,12.799988,11.838348,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2004.4589,6.402494e-05,2.8668234,52.250744,249.99605,20.214146,30.000002,0.09274479,41.700195,252.87534,210.90057,0.0,52.250744,0.113754965,4.43053,49.478897,8.330017
24104,20886240.0,0.0,22.807953,20.979095,23.223328,24.186188,22.821716,22.135803,11.69754,12.799988,11.772858,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2002.7396,6.399616e-05,2.8670645,52.250797,249.9961,20.239904,30.000002,0.092686996,41.66413,252.87576,210.9006,0.0,52.250797,0.11375499,4.430903,49.478947,8.330017
24105,20886300.0,0.0,22.79596,20.960724,23.214172,24.168213,22.818542,22.134247,11.697449,12.799988,11.738007,12.799988,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,2000.9874,6.3966305e-05,2.8673081,52.250843,249.99614,20.265587,30.000002,0.09262926,41.628178,252.87619,210.90063,0.0,52.250843,0.11375499,4.431281,49.479,8.330017
24106,20886360.0,0.0,22.783844,20.941711,23.204956,24.150238,22.815216,22.13269,11.697357,12.799988,11.719452,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1999.203,6.3935404e-05,2.8675492,52.250893,249.9962,20.290121,30.000002,0.092574015,41.59383,252.87659,210.90067,0.0,52.250893,0.113755,4.431654,49.479042,8.330017
24107,20886420.0,0.0,22.771576,20.922058,23.19577,24.132355,22.81192,22.131042,11.697266,12.799988,11.708893,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1997.373,6.390329e-05,2.8678083,52.25094,249.99623,20.315573,30.000002,0.09251661,41.558197,252.87701,210.90068,0.0,52.25094,0.113755,4.4320526,49.479095,8.330017
24108,20886480.0,0.0,22.759186,20.901733,23.186646,24.114594,22.808624,22.129425,11.697144,12.799988,11.702911,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1995.5073,6.386996e-05,2.868081,52.250988,249.99622,20.341328,30.000002,0.09245842,41.52214,252.87743,210.90068,0.0,52.250988,0.113755,4.432473,49.479145,8.330017
24109,20886540.0,0.0,22.746918,20.880707,23.177551,24.096893,22.805359,22.127777,11.697052,12.799988,11.700439,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1993.629,6.383541e-05,2.868331,52.25103,249.9964,20.361633,30.000002,0.092412524,41.493713,252.8778,210.9008,0.0,52.25103,0.11375505,4.4328637,49.479183,8.330017
24110,20886600.0,0.0,22.73462,20.859009,23.168732,24.079346,22.802094,22.127136,11.69696,12.799988,12.958618,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1991.7129,6.379949e-05,2.868573,52.251076,249.99643,20.385448,30.000002,0.09235856,41.460373,252.8782,210.9008,0.0,52.251076,0.11375504,4.4332376,49.47923,8.330017
24111,20886660.0,0.0,22.722656,20.836578,23.160553,24.061737,22.798706,22.128632,11.696899,12.799988,12.402069,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1989.8312,6.3763335e-05,2.8687634,52.251118,249.99644,20.409082,30.000002,0.09230494,41.427284,252.87859,210.90082,0.0,52.251118,0.11375504,4.433535,49.479275,8.330017
24112,20886720.0,0.0,22.710297,20.813416,23.152008,24.04422,22.79535,22.128693,11.696808,12.799988,12.090179,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1987.883,6.372597e-05,2.8690035,52.25116,249.9965,20.431562,30.000002,0.092253864,41.39581,252.87897,210.90085,0.0,52.25116,0.11375505,4.4338984,49.479317,8.330017
24113,20886780.0,0.0,22.697601,20.78952,23.14328,24.026794,22.791992,22.128052,11.696686,12.799988,11.914429,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1985.8676,6.368713e-05,2.869306,52.25121,249.99649,20.455687,30.000002,0.09219895,41.362038,252.87936,210.90083,0.0,52.25121,0.11375504,4.4343634,49.479362,8.330017
24114,20886840.0,0.0,22.684753,20.764862,23.134491,24.00946,22.788666,22.126984,11.696533,12.799988,11.81311,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1983.7977,6.3646716e-05,2.8696516,52.25125,249.99652,20.47834,30.000002,0.09214735,41.330326,252.87975,210.90086,0.0,52.25125,0.11375505,4.434896,49.47941,8.330017
24115,20886900.0,0.0,22.671753,20.73941,23.125671,23.992188,22.78534,22.125702,11.696411,12.799988,11.759796,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1981.6827,6.3604726e-05,2.8700087,52.25129,249.99657,20.50025,30.000002,0.09209734,41.29965,252.88011,210.90088,0.0,52.25129,0.11375505,4.43545,49.479446,8.330017
24116,20886960.0,0.0,22.658539,20.713196,23.116821,23.974945,22.78189,22.12436,11.696259,12.799988,11.730804,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1979.5101,6.356108e-05,2.870378,52.25133,249.99661,20.521965,30.000002,0.092047736,41.269253,252.88048,210.90091,0.0,52.25133,0.11375506,4.4360185,49.47949,8.330017
24117,20887020.0,0.0,22.645142,20.686157,23.107971,23.957764,22.778503,22.122955,11.696106,12.799988,11.714325,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1977.2811,6.351568e-05,2.8707635,52.251373,249.99663,20.544186,30.000002,0.09199689,41.23814,252.88086,210.90092,0.0,52.251373,0.11375506,4.4366145,49.47953,8.330017
24118,20887080.0,0.0,22.631744,20.658295,23.099152,23.940704,22.775085,22.12149,11.695984,12.799988,11.706421,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1975.0149,6.346846e-05,2.8711376,52.251415,249.99673,20.563387,30.000002,0.09195293,41.211258,252.88121,210.901,0.0,52.251415,0.1137551,4.437196,49.47957,8.330017
24119,20887140.0,0.0,22.618134,20.629578,23.090393,23.923737,22.771698,22.120056,11.695831,12.799988,11.702423,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1972.6831,6.341913e-05,2.8714955,52.251453,249.99678,20.584095,30.000002,0.09190542,41.182266,252.88156,210.90102,0.0,52.251453,0.1137551,4.437749,49.479607,8.330017
24120,20887200.0,0.0,22.6044,20.600006,23.081696,23.90689,22.768341,22.118591,11.695709,12.799988,11.699921,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1970.309,6.336825e-05,2.8718479,52.251495,249.99681,20.604574,30.000002,0.09185839,41.153595,252.8819,210.90103,0.0,52.251495,0.1137551,4.438294,49.479645,8.330017
24121,20887260.0,0.0,22.62622,20.570007,23.124908,23.878357,22.75888,22.113098,11.762085,12.802887,12.789276,12.794464,0.0,0.03173099,0.03173099,0.05827146,250.0,11.700012,0.0,0.0,12.686281,2046.9044,6.431872e-05,2.6873808,52.4105,241.70168,20.424099,30.000002,0.09793202,41.40626,253.8963,211.16884,0.0,52.4105,0.121723294,4.907469,53.096317,8.330017
24122,20887320.0,0.0,22.629791,20.540009,23.142487,23.840912,22.749573,22.108398,11.8359375,12.803436,12.342834,12.795959,0.0,0.03170588,0.03170588,0.06493895,250.0,11.700012,0.0,0.0,17.581009,2135.1843,6.63508e-05,2.4865053,52.61592,237.37164,20.25527,30.000002,0.10302766,41.642624,255.34819,212.60152,0.0,52.61592,0.12834293,5.0485177,55.6113,8.330017
24123,20887380.0,0.0,22.627289,20.51001,23.150879,23.795715,22.740356,22.102753,11.876556,12.802582,12.123627,12.7948,0.0,0.031706132,0.031706132,0.07178132,250.0,11.700012,0.0,0.0,21.98471,2224.611,6.8621826e-05,2.3792553,52.802666,233.95575,20.06149,30.000002,0.10836012,41.913914,257.1514,214.57031,0.0,52.802666,0.13518797,5.3390307,57.91802,8.330017
24124,20887440.0,0.0,22.616821,20.480011,23.147583,23.742706,22.73111,22.096588,11.899261,12.801666,12.019409,12.793884,0.0,0.031754233,0.031754233,0.07824415,250.0,11.700012,0.0,0.0,25.801,2312.27,7.105927e-05,2.3211029,52.965767,231.78757,19.86629,30.000002,0.11351953,42.187195,259.23178,217.00218,0.0,52.965767,0.14174938,5.6702557,59.87359,8.330017
24125,20887500.0,0.0,22.597717,20.450012,23.133423,23.683197,22.721832,22.09018,11.906311,12.800781,11.96579,12.793091,0.0,0.031831145,0.031831145,0.08404139,250.0,11.700012,0.0,0.0,29.002996,2392.3848,7.3468276e-05,2.3050945,53.09105,230.8159,19.69953,30.000002,0.11819466,42.420662,261.46567,219.72607,0.0,53.09105,0.14770062,6.0370083,61.46099,8.330017
24126,20887560.0,0.0,22.574066,20.420013,23.109955,23.619324,22.712677,22.08374,11.899414,12.799988,11.937775,12.79245,0.0,0.031929877,0.031929877,0.08891363,250.0,11.700012,0.0,0.0,31.547386,2461.4866,7.572421e-05,2.3269527,53.16844,231.08818,19.514912,30.000002,0.122325376,42.679127,263.73825,222.65337,0.0,53.16844,0.15277489,6.4321957,62.67716,8.330017
24127,20887620.0,0.0,22.543549,20.390015,23.078186,23.550964,22.70346,22.077179,11.881531,12.799316,11.916992,12.792023,0.0,0.03203339,0.03203339,0.09276122,250.0,11.700012,0.0,0.0,33.385025,2516.482,7.770997e-05,2.378329,53.19465,232.40878,19.373356,30.000002,0.12562867,42.8773,265.90784,225.61945,0.0,53.19465,0.15683149,6.8429084,63.54881,8.330017
24128,20887680.0,0.0,22.50772,20.360016,23.039825,23.479553,22.694153,22.070435,11.855621,12.798798,11.895752,12.791962,0.0,0.03213243,0.03213243,0.09551887,250.0,11.700012,0.0,0.0,34.49084,2555.915,7.934599e-05,2.4512467,53.17279,234.57704,19.26896,30.000002,0.12805025,43.023457,267.84384,228.47513,0.0,53.17279,0.15978824,7.2481556,64.09641,8.330017
24129,20887740.0,0.0,22.468689,20.330017,22.99649,23.406372,22.684784,22.063538,11.82373,12.798431,11.871185,12.792236,0.0,0.032221124,0.032221124,0.097162455,250.0,11.700012,0.0,0.0,34.85525,2579.2185,8.058077e-05,2.5397735,53.10827,237.40654,19.18254,30.000002,0.1296148,43.144444,269.44196,231.0942,0.0,53.10827,0.16161063,7.628303,64.34224,8.330017
24130,20887800.0,0.0,22.427002,20.300018,22.949677,23.332642,22.675323,22.056458,11.787567,12.798157,11.842438,12.792969,0.0,0.032295372,0.032295372,0.09769386,250.0,11.700012,0.0,0.0,34.479626,2586.1638,8.137969e-05,2.6393843,53.00757,240.7216,19.12688,30.000002,0.13027228,43.222366,270.6234,233.36359,0.0,53.00757,0.16229153,7.964427,64.30713,8.330017
24131,20887860.0,0.0,22.384491,20.27002,22.902008,23.261932,22.665314,22.048553,11.748779,12.797974,11.809723,12.794037,0.0,0.032351658,0.032351658,0.09716115,250.0,11.700012,0.0,0.0,33.411663,2577.149,8.171736e-05,2.7454305,52.879875,244.29657,19.104382,30.000002,0.13004091,43.253864,271.33282,235.16359,0.0,52.879875,0.16187173,8.23743,64.01809,8.330017
24132,20887920.0,0.0,22.34143,20.24002,22.854126,23.193146,22.655243,22.043121,11.708771,12.797882,12.599335,12.795441,0.0,0.032390293,0.032390293,0.09562296,250.0,11.700012,0.0,0.0,31.664743,2552.9387,8.158897e-05,2.8538382,52.73397,247.96422,19.121258,30.000002,0.12894449,43.23024,271.55276,236.41739,0.0,52.73397,0.16041082,8.430834,63.495415,8.330017
24133,20887980.0,0.0,22.29895,20.209991,22.806458,23.127289,22.645172,22.036896,11.6684265,12.797852,12.183319,12.79715,0.0,0.032413196,0.032413196,0.093133986,250.0,11.700012,0.0,0.0,29.27288,2514.3853,8.099572e-05,2.9622736,52.577328,251.59877,19.157291,30.000002,0.12708794,43.17979,271.28653,237.07257,0.0,52.577328,0.15796748,8.53117,62.750713,8.330017
24134,20888040.0,0.0,22.257233,20.179993,22.759796,23.065338,22.635132,22.029633,11.62854,12.797882,11.939819,12.799103,0.0,0.032421924,0.032421924,0.089770675,250.0,11.700012,0.0,0.0,26.280361,2462.4863,7.994736e-05,3.0686188,52.416683,255.08287,19.223965,30.000002,0.12449797,43.08645,270.55936,237.09634,0.0,52.416683,0.15462121,8.52957,61.794888,8.330017
24135,20888100.0,0.0,22.21759,20.149994,22.714905,23.008148,22.625122,22.02179,11.589874,12.797943,11.790558,12.801178,0.0,0.032418534,0.032418534,0.085620634,250.0,11.700012,0.0,0.0,22.738733,2398.5862,7.846231e-05,3.1708672,52.25776,258.32254,19.306671,30.000002,0.12128738,42.97066,269.41275,236.4803,0.0,52.25776,0.15046355,8.41993,60.634113,8.330017
24136,20888160.0,0.0,22.179688,20.119995,22.674133,22.959564,22.615295,22.013641,11.553467,12.798035,11.691925,12.803284,0.0,0.03240265,0.03240265,0.080809,250.0,11.700012,0.0,0.0,18.740297,2324.0237,7.656011e-05,3.266357,52.10651,261.18228,19.44816,30.000002,0.1174334,42.772575,267.89725,235.21823,0.0,52.10651,0.14561956,8.200446,59.269154,8.330017
24137,20888220.0,0.0,22.14624,20.089996,22.636108,22.916779,22.6055,22.00528,11.520233,12.798218,11.621277,12.805389,0.0,0.03237847,0.03237847,0.07549206,250.0,11.700012,0.0,0.0,14.357379,2241.5386,7.430688e-05,3.3524413,51.967083,263.63065,19.571068,30.000002,0.11327314,42.600506,266.1012,233.38992,0.0,51.967083,0.14025357,7.8782916,57.705086,8.330017
24138,20888280.0,0.0,22.114685,20.059998,22.600891,22.880371,22.595795,21.996796,11.49054,12.798401,11.568207,12.807404,0.0,0.032348704,0.032348704,0.06975185,250.0,11.700012,0.0,0.0,9.645999,2152.0452,7.1736365e-05,3.4285524,51.842075,265.65036,19.72866,30.000002,0.108724706,42.379875,264.08084,231.04207,0.0,51.842075,0.1344533,7.4588485,55.925816,8.330017
24139,20888340.0,0.0,22.084412,20.029999,22.56845,22.85086,22.586151,21.98822,11.464905,12.798584,11.527252,12.809174,0.0,0.032314874,0.032314874,0.06368127,250.0,11.700012,0.0,0.0,4.6592236,2056.6804,6.888201e-05,3.4935699,51.733494,267.21698,19.924952,30.000002,0.10385146,42.10507,261.88885,228.22472,0.0,51.733494,0.12831372,6.9512315,53.912323,8.330017
24140,20888400.0,0.0,22.057343,20.0,22.538483,22.827972,22.5766,21.979584,11.443665,12.798828,11.493866,12.81073,0.0,0.03227677,0.03227677,0.057449345,250.0,11.700012,0.0,0.0,0.0,1958.0571,6.5820124e-05,3.5467048,51.64181,268.3207,20.128786,30.000002,0.09885573,41.8197,259.64346,225.04234,0.0,51.64181,0.122004,6.3754396,51.665997,8.330017
24141,20888460.0,0.0,22.035706,19.970001,22.517456,22.811798,22.567291,21.97113,11.441803,12.799713,11.467987,12.808899,0.0,0.032114305,0.032114305,0.05384532,250.0,11.700012,0.0,0.0,0.0,1877.4545,6.280845e-05,3.5475566,51.604824,266.26443,20.26069,30.000002,0.09573383,41.635033,257.7241,221.65712,0.0,51.604824,0.118067406,5.9584284,50.380737,8.330017
24142,20888520.0,0.0,22.017883,19.940002,22.502502,22.79834,22.558197,21.963348,11.478577,12.801331,12.726013,12.80777,0.0,0.032004014,0.032004014,0.05204885,250.0,11.700012,0.0,0.0,0.0,1825.6144,6.046684e-05,3.437292,51.65347,263.12164,20.346798,30.000002,0.09409279,41.514484,256.33408,218.87506,10.296855,51.65347,0.11605081,5.6034064,49.83136,8.330017
24143,20888580.0,0.0,22.002441,19.910004,22.490845,22.786469,22.549194,21.959137,11.522125,12.802032,12.39151,12.806702,0.0,0.031942513,0.031942513,0.05093289,250.0,11.700012,0.0,0.0,0.0,1788.8247,5.8678066e-05,3.315397,51.728725,260.20975,20.404472,30.000002,0.093074836,41.433735,255.29694,216.67747,0.0,51.728725,0.11481253,5.295182,49.537777,8.330017
24144,20888640.0,0.0,21.987518,19.880005,22.480255,22.775604,22.540314,21.953247,11.562866,12.802124,12.006348,12.80545,0.0,0.031917132,0.031917132,0.050265852,250.0,11.700012,0.0,0.0,0.0,1762.6996,5.734363e-05,3.2054026,51.813686,257.7098,20.448055,30.000002,0.09246237,41.372723,254.54039,214.99731,0.0,51.813686,0.114095636,5.053885,49.397522,8.330017
24145,20888700.0,0.0,21.97287,19.850006,22.470367,22.76535,22.531464,21.946533,11.597473,12.80191,11.812012,12.80426,0.0,0.031915873,0.031915873,0.04988168,250.0,11.700012,0.0,0.0,0.0,1744.2681,5.637085e-05,3.114235,51.897163,255.6735,20.481735,30.000002,0.092109434,41.32557,253.99855,213.7455,0.0,51.897163,0.113709874,4.8710017,49.343346,8.330017
24146,20888760.0,0.0,21.957703,19.820007,22.460022,22.75409,22.522644,21.93805,11.6250305,12.801605,11.720398,12.803223,0.0,0.03192912,0.03192912,0.04967262,250.0,11.700012,0.0,0.0,0.0,1731.2217,5.567367e-05,3.0430977,51.972878,254.0786,20.51022,30.000002,0.09191426,41.285694,253.618,212.83504,0.0,51.972878,0.11352812,4.7365875,49.33518,8.330017
24147,20888820.0,0.0,21.942657,19.790009,22.44992,22.743073,22.513885,21.929413,11.645996,12.801239,11.680359,12.802368,0.0,0.031949386,0.031949386,0.04956543,250.0,11.700012,0.0,0.0,0.0,1721.8141,5.5174365e-05,2.9900143,52.03777,252.86496,20.534403,30.000002,0.09181161,41.251835,253.3541,212.18387,0.0,52.03777,0.113462165,4.6401253,49.348213,8.330017
24148,20888880.0,0.0,21.927765,19.76001,22.440033,22.732178,22.505096,21.920654,11.661255,12.800934,11.668091,12.801697,0.0,0.031972315,0.031972315,0.049520735,250.0,11.700012,0.0,0.0,0.0,1714.966,5.4820688e-05,2.9520407,52.09123,251.9706,20.556086,30.000002,0.09176299,41.22148,253.17702,211.73277,0.0,52.09123,0.11346387,4.5732307,49.370472,8.330017
24149,20888940.0,0.0,21.912903,19.730011,22.430237,22.721375,22.496338,21.911896,11.672119,12.800659,11.667114,12.801178,0.0,0.03199447,0.03199447,0.049507525,250.0,11.700012,0.0,0.0,0.0,1709.6903,5.4563625e-05,2.925529,52.133793,251.3231,20.576359,30.000002,0.09173884,41.1931,253.05914,211.42343,0.0,52.133793,0.113495395,4.5274463,49.393646,8.330017
24150,20889000.0,0.0,21.898132,19.700012,22.420532,22.710602,22.48758,21.903168,11.679657,12.800476,11.670837,12.800812,0.0,0.032014325,0.032014325,0.049510676,250.0,11.700012,0.0,0.0,0.0,1705.4252,5.4372566e-05,2.9075549,52.166794,250.86499,20.596235,30.000002,0.09172387,41.16527,252.98282,211.21645,0.0,52.166794,0.113538586,4.496892,49.41465,8.330017
24151,20889060.0,0.0,21.882751,19.670013,22.409943,22.697815,22.47879,21.894073,11.684357,12.8003235,11.675873,12.800537,0.0,0.032030683,0.032030683,0.049521837,250.0,11.700012,0.0,0.0,0.0,1701.7971,5.423085e-05,2.896658,52.190544,250.56876,20.613514,30.000002,0.091715485,41.141083,252.93887,211.09183,0.0,52.190544,0.11358268,4.4786205,49.431576,8.330017
24152,20889120.0,0.0,21.86728,19.640015,22.399353,22.68509,22.470062,21.88504,11.687408,12.800232,11.680267,12.8003845,0.0,0.032043714,0.032043714,0.049533885,250.0,11.700012,0.0,0.0,0.0,1698.4485,5.4113996e-05,2.8898082,52.207863,250.37033,20.632519,30.000002,0.091698945,41.11447,252.91243,211.01332,0.0,52.207863,0.11362095,4.4672203,49.44461,8.330017
24153,20889180.0,0.0,21.852173,19.610016,22.389252,22.672394,22.461304,21.877777,11.689606,12.80014,12.855164,12.800232,0.0,0.0320545,0.0320545,0.04954527,250.0,11.700012,0.0,0.0,0.0,1695.2582,5.4009517e-05,2.8850253,52.221386,250.22545,20.651564,30.000002,0.09167857,41.08781,252.89488,210.95891,0.0,52.221386,0.11365403,4.459305,49.45509,8.330017
24154,20889240.0,0.0,21.837372,19.580017,22.379547,22.65976,22.452606,21.871521,11.691071,12.80011,12.327087,12.80014,0.0,0.03206298,0.03206298,0.049555346,250.0,11.700012,0.0,0.0,0.0,1692.2227,5.391605e-05,2.8819191,52.231293,250.12854,20.670975,30.000002,0.09165306,41.060635,252.8849,210.92538,0.0,52.231293,0.11368115,4.4542108,49.463005,8.330017
24155,20889300.0,0.0,21.822296,19.550018,22.369507,22.647186,22.443909,21.864075,11.691986,12.800049,12.037994,12.80011,0.0,0.032069378,0.032069378,0.049563583,250.0,11.700012,0.0,0.0,0.0,1689.2186,5.382967e-05,2.8800817,52.238266,250.06737,20.69037,30.000002,0.09162325,41.03348,252.88002,210.9065,0.0,52.238266,0.11370225,4.451198,49.46871,8.330017
24156,20889360.0,0.0,21.806427,19.52002,22.358398,22.632812,22.43518,21.855438,11.692505,12.800049,11.880005,12.800049,0.0,0.032074105,0.032074105,0.049570013,250.0,11.700012,0.0,0.0,0.0,1686.1532,5.3746866e-05,2.8791263,52.243084,250.0301,20.709253,30.000002,0.09159088,41.007046,252.87817,210.89674,0.0,52.243084,0.11371817,4.449627,49.472713,8.330017
24157,20889420.0,0.0,21.790436,19.49002,22.347168,22.61847,22.426514,21.846436,11.69278,12.800018,11.794373,12.800018,0.0,0.03207752,0.03207752,0.04957485,250.0,11.700012,0.0,0.0,0.0,1683.053,5.3665477e-05,2.8787441,52.24635,250.00853,20.72777,30.000002,0.091556326,40.98112,252.87804,210.8925,0.0,52.24635,0.11372986,4.448995,49.475452,8.330017
24158,20889480.0,0.0,21.774414,19.459991,22.335938,22.604218,22.417847,21.83728,11.692902,12.800018,11.747131,12.800018,0.0,0.032079957,0.032079957,0.049578387,250.0,11.700012,0.0,0.0,0.0,1679.9423,5.3584936e-05,2.8785849,52.24853,249.99667,20.746347,30.000002,0.09151927,40.955116,252.87875,210.89133,0.0,52.24853,0.11373828,4.448737,49.4773,8.330017
24159,20889540.0,0.0,21.758423,19.429993,22.324707,22.590057,22.40921,21.828033,11.692993,12.800018,11.722076,12.800018,0.0,0.032081652,0.032081652,0.04958089,250.0,11.700012,0.0,0.0,0.0,1676.8315,5.3505042e-05,2.8785138,52.249943,249.99104,20.76482,30.000002,0.091480605,40.929253,252.87988,210.89186,0.0,52.249943,0.113744184,4.4486237,49.478493,8.330017
24160,20889600.0,0.0,21.742493,19.399994,22.313538,22.575958,22.400604,21.818756,11.693054,12.800018,11.708801,12.800018,0.0,0.0320828,0.0320828,0.04958261,250.0,11.700012,0.0,0.0,0.0,1673.7294,5.34257e-05,2.8784606,52.25084,249.98907,20.782509,30.000002,0.091442384,40.904488,252.8811,210.89317,0.0,52.25084,0.11374821,4.44854,49.479244,8.330017
24161,20889660.0,0.0,21.72638,19.369995,22.302063,22.56128,22.391998,21.809387,11.693085,12.800018,11.702148,12.800018,0.0,0.032083526,0.032083526,0.04958371,250.0,11.700012,0.0,0.0,0.0,1670.6154,5.3346856e-05,2.87841,52.25135,249.9892,20.79912,30.000002,0.091405585,40.881233,252.88225,210.8947,0.0,52.25135,0.11375076,4.44846,49.47967,8.330017
24162,20889720.0,0.0,21.710266,19.339996,22.29065,22.546692,22.383392,21.800049,11.693146,12.800018,11.698761,12.800018,0.0,0.032083962,0.032083962,0.04958437,250.0,11.700012,0.0,0.0,0.0,1667.5096,5.326861e-05,2.8783424,52.251644,249.99008,20.816626,30.000002,0.091365956,40.856724,252.88322,210.89603,0.0,52.251644,0.113752306,4.448355,49.47991,8.330017
24163,20889780.0,0.0,21.694153,19.309998,22.279266,22.532166,22.374817,21.79071,11.693176,12.800018,11.696381,12.800018,0.0,0.032084297,0.032084297,0.049584873,250.0,11.700012,0.0,0.0,0.0,1664.4159,5.3190775e-05,2.8782525,52.25185,249.99113,20.833975,30.000002,0.09132638,40.832436,252.88411,210.89723,0.0,52.25185,0.113753475,4.448218,49.48008,8.330017
24164,20889840.0,0.0,21.67862,19.279999,22.268616,22.5177,22.366272,21.784027,11.693237,12.800018,12.656494,12.800018,0.0,0.032084513,0.032084513,0.049585193,250.0,11.700012,0.0,0.0,0.0,1661.3883,5.3113814e-05,2.878104,52.251984,249.99226,20.851397,30.000002,0.091286294,40.808044,252.88487,210.89822,0.0,52.251984,0.11375422,4.447996,49.480183,8.330017
24165,20889900.0,0.0,21.663116,19.25,22.257996,22.503326,22.357758,21.777008,11.693359,12.800018,12.217957,12.800018,0.0,0.032084655,0.032084655,0.04958541,250.0,11.700012,0.0,0.0,0.0,1658.4044,5.303825e-05,2.8778307,52.252068,249.99335,20.868685,30.000002,0.091246314,40.78384,252.88554,210.89906,0.0,52.252068,0.11375473,4.447575,49.480247,8.330017
24166,20889960.0,0.0,21.647247,19.220001,22.246948,22.488617,22.349243,21.769012,11.693451,12.800018,11.97876,12.800018,0.0,0.032084744,0.032084744,0.049585532,250.0,11.700012,0.0,0.0,0.0,1655.4099,5.2963638e-05,2.8776011,52.25211,249.99431,20.885609,30.000002,0.09120698,40.760147,252.88612,210.89972,0.0,52.25211,0.11375501,4.4472094,49.48028,8.330017
24167,20890020.0,0.0,21.631287,19.190002,22.235779,22.473999,22.340729,21.760498,11.693512,12.800018,11.845245,12.800018,0.0,0.03208479,0.03208479,0.049585596,250.0,11.700012,0.0,0.0,0.0,1652.4144,5.2889653e-05,2.87743,52.252144,249.9951,20.90265,30.000002,0.091167256,40.736286,252.88663,210.90022,0.0,52.252144,0.11375519,4.446942,49.480305,8.330017
24168,20890080.0,0.0,21.615234,19.160004,22.224548,22.459442,22.332245,21.751678,11.693573,12.800018,11.769257,12.800018,0.0,0.032084815,0.032084815,0.04958563,250.0,11.700012,0.0,0.0,0.0,1649.4313,5.2816406e-05,2.8772626,52.252163,249.99573,20.92005,30.000002,0.09112659,40.71193,252.88707,210.90057,0.0,52.252163,0.11375526,4.4466853,49.480324,8.330017
24169,20890140.0,0.0,21.599365,19.130005,22.213318,22.444977,22.323792,21.742706,11.693665,12.800018,11.734772,12.800018,0.0,0.032084826,0.032084826,0.049585648,250.0,11.700012,0.0,0.0,0.0,1646.4822,5.2744028e-05,2.8770757,52.252174,249.99629,20.934582,30.000002,0.09109258,40.691586,252.88744,210.9009,0.0,52.252174,0.1137553,4.4464006,49.48033,8.330017
24170,20890200.0,0.0,21.583374,19.100006,22.202118,22.430573,22.315369,21.733643,11.693726,12.800018,11.715668,12.800018,0.0,0.03208483,0.03208483,0.049585644,250.0,11.700012,0.0,0.0,0.0,1643.5452,5.267257e-05,2.8768754,52.25219,249.99666,20.950737,30.000002,0.0910547,40.66897,252.88779,210.90108,0.0,52.25219,0.11375531,4.4460893,49.480347,8.330017
24171,20890260.0,0.0,21.567352,19.070007,22.190826,22.415924,22.306946,21.72461,11.693817,12.800018,11.705658,12.800018,0.0,0.032084826,0.032084826,0.049585637,250.0,11.700012,0.0,0.0,0.0,1640.6287,5.260205e-05,2.8766675,52.252205,249.99695,20.96626,30.000002,0.09101826,40.647232,252.8881,210.90121,0.0,52.252205,0.1137553,4.445768,49.48036,8.330017
24172,20890320.0,0.0,21.551392,19.040009,22.179565,22.401367,22.298553,21.715576,11.693878,12.800018,11.700684,12.800018,0.0,0.032084826,0.032084826,0.049585637,250.0,11.700012,0.0,0.0,0.0,1637.7406,5.2532585e-05,2.8764606,52.25222,249.9972,20.980572,30.000002,0.09098465,40.6272,252.88841,210.90134,0.0,52.25222,0.1137553,4.445448,49.480377,8.330017
24173,20890380.0,0.0,21.535461,19.01001,22.168365,22.386932,22.290192,21.706573,11.69397,12.800018,11.698181,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1634.8837,5.2464413e-05,2.8762474,52.252243,249.99733,20.99564,30.000002,0.090949215,40.606102,252.88869,210.9014,0.0,52.252243,0.11375527,4.4451184,49.480396,8.330017
24174,20890440.0,0.0,21.519562,18.980011,22.157227,22.372559,22.28186,21.697693,11.694061,12.800018,12.043762,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1632.0535,5.2397216e-05,2.8760295,52.252262,249.99744,21.01029,30.000002,0.09091474,40.585594,252.88896,210.90146,41.19456,52.252262,0.11375527,4.444782,49.48042,8.330017
24175,20890500.0,0.0,21.504395,18.950012,22.147034,22.358215,22.27356,21.692078,11.694153,12.800018,12.504089,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1629.3062,5.2330885e-05,2.8757482,52.252285,249.9975,21.02562,30.000002,0.09087863,40.564137,252.88924,210.90147,0.0,52.252285,0.11375525,4.4443583,49.48044,8.330017
24176,20890560.0,0.0,21.488861,18.920013,22.136414,22.343689,22.265259,21.685059,11.694305,12.800018,12.135864,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1626.573,5.2266154e-05,2.875416,52.25231,249.99756,21.040367,30.000002,0.090843864,40.543484,252.8895,210.9015,0.0,52.25231,0.11375525,4.443836,49.48046,8.330017
24177,20890620.0,0.0,21.473236,18.890015,22.12555,22.329254,22.256989,21.677155,11.694397,12.800018,11.945679,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1623.8457,5.2202435e-05,2.8751726,52.252335,249.99763,21.054323,30.000002,0.09081095,40.523945,252.88976,210.90154,0.0,52.252335,0.11375525,4.4434543,49.480484,8.330017
24178,20890680.0,0.0,21.457458,18.860016,22.114624,22.31488,22.248749,21.668884,11.694458,12.800018,11.830841,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1621.1215,5.213939e-05,2.8749683,52.252357,249.99765,21.069345,30.000002,0.09077547,40.502914,252.89001,210.90154,0.0,52.252357,0.113755226,4.4431376,49.48051,8.330017
24179,20890740.0,0.0,21.441711,18.830017,22.103699,22.300598,22.24054,21.66037,11.69455,12.800018,11.767426,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1618.4159,5.2077154e-05,2.8747776,52.25238,249.99768,21.083355,30.000002,0.09074238,40.483303,252.89027,210.90155,0.0,52.25238,0.11375523,4.4428444,49.480537,8.330017
24180,20890800.0,0.0,21.425934,18.800018,22.092743,22.286377,22.23236,21.651703,11.694611,12.800018,11.733734,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1615.7317,5.201579e-05,2.8745828,52.252407,249.99771,21.097322,30.000002,0.09070935,40.46375,252.89052,210.90158,0.0,52.252407,0.11375523,4.442545,49.48056,8.330017
24181,20890860.0,0.0,21.407318,18.77002,22.078125,22.268188,22.220367,21.63919,11.6918335,12.799896,11.715424,12.799866,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1610.5317,5.1911233e-05,2.881377,52.25243,249.99777,21.110443,30.000002,0.090678304,40.44538,252.89076,210.9016,0.0,52.25243,0.11375523,4.4515843,49.480583,8.330017
24182,20890920.0,0.0,21.388458,18.74002,22.063324,22.250061,22.208435,21.626678,11.683563,12.799683,11.702393,12.79953,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1602.3652,5.167324e-05,2.9032123,52.252453,249.99779,21.12427,30.000002,0.09064556,40.42602,252.891,210.90161,0.0,52.252453,0.11375523,4.484962,49.48061,8.330017
24183,20890980.0,0.0,21.369629,18.709991,22.048584,22.232056,22.196533,21.614166,11.677277,12.799652,11.692047,12.799438,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1593.5188,5.1379884e-05,2.9198763,52.252483,249.99779,21.138412,30.000002,0.09061204,40.40622,252.89125,210.90161,0.0,52.252483,0.11375523,4.5119023,49.480633,8.330017
24184,20891040.0,0.0,21.351044,18.679993,22.033936,22.214172,22.184662,21.601685,11.674072,12.799774,11.684753,12.799622,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1584.4386,5.1056606e-05,2.9282022,52.252502,249.9979,21.149446,30.000002,0.090585895,40.390778,252.89146,210.90167,0.0,52.252502,0.11375526,4.525532,49.48065,8.330017
24185,20891100.0,0.0,21.332611,18.649994,22.019623,22.19638,22.172882,21.590454,11.672882,12.799866,12.918854,12.799774,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1575.5546,5.073324e-05,2.931259,52.252525,249.99791,21.162344,30.000002,0.09055528,40.37272,252.8917,210.90169,0.0,52.252525,0.11375526,4.5303,49.480675,8.330017
