,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24186,20891160.0,0.0,21.314789,18.619995,22.006073,22.178741,22.161316,21.581207,11.672272,12.799927,12.355804,12.799896,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1566.8286,5.0411167e-05,2.9327455,52.25255,249.99792,21.175198,30.000002,0.090524755,40.354725,252.89192,210.90169,0.0,52.25255,0.11375525,4.5326037,49.480698,8.330017
24187,20891220.0,0.0,21.296722,18.589996,21.992188,22.161194,22.14978,21.570587,11.672394,12.799988,12.056335,12.799957,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1558.2961,5.0095085e-05,2.9323955,52.252567,249.99796,21.187391,30.000002,0.09049578,40.337654,252.89215,210.9017,0.0,52.252567,0.11375526,4.532037,49.48072,8.330017
24188,20891280.0,0.0,21.278534,18.559998,21.97818,22.143768,22.138306,21.559357,11.672852,12.800018,11.887451,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1549.96,4.9786766e-05,2.931166,52.25259,249.99796,21.200453,30.000002,0.090464704,40.319366,252.89238,210.9017,0.0,52.25259,0.11375525,4.53012,49.480743,8.330017
24189,20891340.0,0.0,21.260284,18.529999,21.964111,22.126404,22.126862,21.54776,11.673523,12.800018,11.787964,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1541.834,4.9487095e-05,2.929416,52.252613,249.99797,21.212902,30.000002,0.09043509,40.30194,252.8926,210.90172,0.0,52.252613,0.11375526,4.5274076,49.480766,8.330017
24190,20891400.0,0.0,21.242096,18.5,21.950043,22.10913,22.115479,21.53598,11.674316,12.800049,11.73584,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1533.9489,4.9197428e-05,2.9272819,52.25264,249.998,21.224642,30.000002,0.090407126,40.2855,252.8928,210.90173,0.0,52.25264,0.11375526,4.5241046,49.480785,8.330017
24191,20891460.0,0.0,21.223694,18.470001,21.93576,22.091522,22.103943,21.523926,11.675201,12.800049,11.707947,12.800079,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1526.2875,4.8918366e-05,2.9249659,52.252655,249.99803,21.236437,30.000002,0.090379015,40.268986,252.89302,210.90175,0.0,52.252655,0.11375526,4.520517,49.48081,8.330017
24192,20891520.0,0.0,21.205292,18.440002,21.921478,22.074005,22.092438,21.51184,11.676117,12.800049,11.692535,12.800079,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1518.8586,4.8649887e-05,2.9225955,52.25268,249.99805,21.248491,30.000002,0.09035028,40.252113,252.89325,210.90175,0.0,52.25268,0.11375526,4.5168476,49.48083,8.330017
24193,20891580.0,0.0,21.186981,18.410004,21.907227,22.05661,22.080994,21.499786,11.677032,12.800049,11.685272,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1511.6753,4.8392016e-05,2.9201977,52.252697,249.99808,21.259611,30.000002,0.090323746,40.236546,252.89345,210.90178,0.0,52.252697,0.11375527,4.5131392,49.48085,8.330017
24194,20891640.0,0.0,21.16864,18.380005,21.893066,22.039276,22.06958,21.487732,11.677948,12.800049,11.681427,12.800079,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1504.7162,4.814453e-05,2.9178216,52.252724,249.99808,21.271887,30.000002,0.09029443,40.219357,252.89366,210.90176,0.0,52.252724,0.11375526,4.509463,49.480873,8.330017
24195,20891700.0,0.0,21.15039,18.350006,21.878967,22.022064,22.058197,21.475708,11.678864,12.800049,11.679779,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1497.9872,4.790718e-05,2.9154925,52.25274,249.99811,21.283138,30.000002,0.090267554,40.203606,252.89388,210.9018,0.0,52.25274,0.11375527,4.5058584,49.480896,8.330017
24196,20891760.0,0.0,21.132935,18.320007,21.865692,22.005005,22.047058,21.46637,11.679718,12.800049,12.7100525,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1491.543,4.7680012e-05,2.9132059,52.252758,249.99818,21.292658,30.000002,0.090244815,40.19028,252.89406,210.90184,0.0,52.252758,0.1137553,4.502326,49.480907,8.330017
24197,20891820.0,0.0,21.115509,18.290009,21.85257,21.988068,22.03595,21.457123,11.680634,12.800049,12.24057,12.800079,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1485.3353,4.746301e-05,2.9108827,52.25278,249.9982,21.303732,30.000002,0.09021832,40.174778,252.89426,210.90186,0.0,52.25278,0.113755286,4.4987345,49.48093,8.330017
24198,20891880.0,0.0,21.0979,18.26001,21.839203,21.971191,22.024902,21.446747,11.681488,12.800049,11.995392,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1479.84,4.7256824e-05,2.9085972,52.2528,249.99823,21.31404,30.000002,0.09019366,40.160347,252.89445,210.90187,0.0,52.2528,0.1137553,4.4952035,49.48095,8.330017
24199,20891940.0,0.0,21.08014,18.230011,21.825714,21.954437,22.013855,21.435883,11.682434,12.800049,11.852142,12.800079,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1474.6952,4.7060763e-05,2.9061625,52.252815,249.99823,21.325388,30.000002,0.09016647,40.14446,252.89465,210.90186,0.0,52.252815,0.113755286,4.491474,49.48097,8.330017
24200,20892000.0,0.0,21.062378,18.200012,21.812195,21.937744,22.002869,21.424713,11.683472,12.800049,11.7734375,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1469.8193,4.6877463e-05,2.9034295,52.252834,249.99825,21.335789,30.000002,0.09014156,40.129894,252.89484,210.90187,0.0,52.252834,0.1137553,4.4872465,49.480988,8.330017
24201,20892060.0,0.0,21.04477,18.170013,21.798798,21.921234,21.992096,21.413605,11.684387,12.800049,11.732544,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1465.1144,4.670392e-05,2.9010377,52.252853,249.99828,21.345993,30.000002,0.09011709,40.11561,252.89503,210.90189,0.0,52.252853,0.1137553,4.483493,49.481003,8.330017
24202,20892120.0,0.0,21.02716,18.140015,21.785461,21.904785,21.981384,21.402435,11.68515,12.800049,11.710724,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1460.527,4.6537836e-05,2.8991075,52.252872,249.99829,21.356115,30.000002,0.090092815,40.10144,252.89522,210.9019,0.0,52.252872,0.1137553,4.4804935,49.48102,8.330017
24203,20892180.0,0.0,21.009583,18.110016,21.772156,21.888458,21.970703,21.391235,11.6857605,12.800049,11.698669,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1456.0428,4.637819e-05,2.8974617,52.252888,249.9983,21.366446,30.000002,0.09006802,40.086975,252.8954,210.9019,0.0,52.252888,0.1137553,4.4779434,49.48104,8.330017
24204,20892240.0,0.0,20.992004,18.080017,21.758911,21.872192,21.960022,21.380035,11.68631,12.800049,11.692108,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1451.6565,4.6224315e-05,2.8960192,52.252907,249.9983,21.3769,30.000002,0.09004291,40.07234,252.89558,210.9019,0.0,52.252907,0.1137553,4.4757104,49.48106,8.330017
24205,20892300.0,0.0,20.97467,18.050018,21.745728,21.856018,21.949432,21.368866,11.686798,12.800018,11.689789,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1447.392,4.6076682e-05,2.8947687,52.252926,249.9984,21.385046,30.000002,0.09002335,40.060936,252.89575,210.90196,0.0,52.252926,0.11375532,4.473776,49.481075,8.330017
24206,20892360.0,0.0,20.957367,18.02002,21.732727,21.840057,21.939026,21.357971,11.687256,12.800018,11.68866,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1443.2155,4.59339e-05,2.89361,52.25294,249.99841,21.394594,30.000002,0.090000406,40.04757,252.89594,210.90198,0.0,52.25294,0.11375532,4.4719853,49.48109,8.330017
24207,20892420.0,0.0,20.940796,17.99002,21.720673,21.824127,21.92865,21.350342,11.687683,12.800018,12.5336,12.800049,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1439.1727,4.5795277e-05,2.8924541,52.25296,249.99843,21.404188,30.000002,0.089977324,40.034138,252.8961,210.90198,0.0,52.25296,0.11375531,4.4702096,49.48111,8.330017
24208,20892480.0,0.0,20.924042,17.959991,21.708374,21.80832,21.918304,21.341492,11.688141,12.800018,12.149261,12.800049,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1435.215,4.566179e-05,2.8912954,52.25297,249.99843,21.41369,30.000002,0.089954466,40.020832,252.89629,210.90198,0.0,52.25297,0.11375531,4.4684086,49.481125,8.330017
24209,20892540.0,0.0,20.907135,17.929993,21.695862,21.792572,21.90799,21.331726,11.688507,12.800018,11.951233,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1431.319,4.5532848e-05,2.8903048,52.25299,249.99846,21.422586,30.000002,0.08993305,40.00838,252.89644,210.902,0.0,52.25299,0.11375532,4.4668684,49.48114,8.330017
24210,20892600.0,0.0,20.890106,17.899994,21.683289,21.776917,21.897736,21.321533,11.688843,12.800018,11.831482,12.800049,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1427.4656,4.5407105e-05,2.8894117,52.253006,249.99846,21.432283,30.000002,0.08990969,39.994804,252.89662,210.902,0.0,52.253006,0.11375531,4.465485,49.481155,8.330017
24211,20892660.0,0.0,20.87323,17.869995,21.670776,21.761414,21.887634,21.31128,11.689178,12.800018,11.766357,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1423.6802,4.5284753e-05,2.888587,52.25302,249.99847,21.441116,30.000002,0.0898884,39.982433,252.89677,210.90201,0.0,52.25302,0.11375532,4.46421,49.481174,8.330017
24212,20892720.0,0.0,20.856323,17.839996,21.658295,21.745972,21.877594,21.300903,11.689484,12.800018,11.73053,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1419.9532,4.516575e-05,2.8878016,52.253036,249.9985,21.44997,30.000002,0.08986706,39.970043,252.89694,210.90202,0.0,52.253036,0.11375532,4.4629965,49.48119,8.330017
24213,20892780.0,0.0,20.839478,17.809998,21.645844,21.730652,21.867584,21.290466,11.689758,12.800018,11.711609,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1416.2858,4.504995e-05,2.8870535,52.253056,249.99852,21.458767,30.000002,0.08984584,39.957726,252.89711,210.90202,0.0,52.253056,0.11375532,4.4618387,49.481205,8.330017
24214,20892840.0,0.0,20.822662,17.779999,21.633423,21.715393,21.857605,21.28003,11.690033,12.800018,11.701691,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1412.6768,4.4937136e-05,2.886351,52.253067,249.99855,21.46716,30.000002,0.08982559,39.945976,252.89726,210.90204,0.0,52.253067,0.11375532,4.460751,49.48122,8.330017
24215,20892900.0,0.0,20.805817,17.75,21.621063,21.700195,21.847656,21.269592,11.690277,12.800018,11.696045,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1409.1149,4.482715e-05,2.885682,52.253086,249.99854,21.476305,30.000002,0.08980351,39.93317,252.89743,210.90204,0.0,52.253086,0.11375532,4.4597163,49.481236,8.330017
24216,20892960.0,0.0,20.789276,17.720001,21.608856,21.68518,21.83789,21.259369,11.690521,12.800018,11.693695,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1405.634,4.47204e-05,2.885046,52.253098,249.99861,21.48336,30.000002,0.089786485,39.923294,252.89758,210.90208,0.0,52.253098,0.113755345,4.4587326,49.481247,8.330017
24217,20893020.0,0.0,20.772827,17.690002,21.596924,21.670227,21.828156,21.250153,11.690765,12.800018,12.958679,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1402.2043,4.4616023e-05,2.8844342,52.25311,249.99863,21.491648,30.000002,0.08976646,39.911694,252.89772,210.90208,0.0,52.25311,0.11375534,4.457786,49.481262,8.330017
24218,20893080.0,0.0,20.756989,17.660004,21.585724,21.655365,21.81845,21.243042,11.6910095,12.800018,12.408173,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1398.8844,4.4514487e-05,2.8837628,52.253128,249.99863,21.499847,30.000002,0.08974663,39.900215,252.89787,210.9021,0.0,52.253128,0.11375534,4.4567575,49.481277,8.330017
24219,20893140.0,0.0,20.740875,17.630005,21.574188,21.640564,21.808807,21.23462,11.691254,12.800018,12.08136,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1395.593,4.4415712e-05,2.8831232,52.25314,249.99864,21.507908,30.000002,0.08972714,39.888927,252.89803,210.9021,0.0,52.25314,0.11375534,4.455756,49.48129,8.330017
24220,20893200.0,0.0,20.724579,17.600006,21.56247,21.625854,21.799164,21.225433,11.691467,12.800018,11.903107,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1392.3197,4.4318887e-05,2.8826115,52.25316,249.99866,21.516043,30.000002,0.08970745,39.87754,252.89818,210.9021,0.0,52.25316,0.11375534,4.4549584,49.481304,8.330017
24221,20893260.0,0.0,20.708374,17.570007,21.550781,21.611237,21.789703,21.215973,11.69162,12.800018,11.8063965,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1389.0762,4.4223776e-05,2.8821795,52.25317,249.99867,21.523762,30.000002,0.08968878,39.866734,252.89832,210.90211,0.0,52.25317,0.11375534,4.454291,49.481316,8.330017
24222,20893320.0,0.0,20.692108,17.540009,21.539062,21.59671,21.780273,21.20633,11.691772,12.800018,11.753052,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1385.8602,4.4130316e-05,2.8817828,52.25318,249.99869,21.531477,30.000002,0.0896701,39.855934,252.89847,210.90213,0.0,52.25318,0.113755345,4.453678,49.48133,8.330017
24223,20893380.0,0.0,20.675903,17.51001,21.527374,21.582275,21.770874,21.196594,11.691925,12.800018,11.725067,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1382.6748,4.403839e-05,2.8814187,52.253193,249.9987,21.538963,30.000002,0.089651965,39.845455,252.8986,210.90213,0.0,52.253193,0.113755345,4.453114,49.481346,8.330017
24224,20893440.0,0.0,20.659668,17.480011,21.515717,21.567902,21.761505,21.186798,11.692047,12.800018,11.70932,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1379.5131,4.3947854e-05,2.881082,52.253212,249.99872,21.546646,30.000002,0.089633346,39.834694,252.89874,210.90215,0.0,52.253212,0.113755345,4.452594,49.481358,8.330017
24225,20893500.0,0.0,20.643463,17.450012,21.50409,21.55362,21.752167,21.177032,11.692169,12.800018,11.700531,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1376.3777,4.3858647e-05,2.8807666,52.253223,249.99872,21.554384,30.000002,0.08961458,39.82386,252.89888,210.90215,0.0,52.253223,0.113755345,4.452105,49.481373,8.330017
24226,20893560.0,0.0,20.627533,17.420013,21.492615,21.53946,21.743011,21.16742,11.692261,12.800018,11.6970215,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1373.2885,4.377088e-05,2.8804774,52.253235,249.99878,21.560486,30.000002,0.089599796,39.81532,252.89902,210.90219,0.0,52.253235,0.11375536,4.4516573,49.481384,8.330017
24227,20893620.0,0.0,20.611542,17.390015,21.481201,21.525421,21.733887,21.157867,11.692383,12.800018,11.695282,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1370.2299,4.3684766e-05,2.8801954,52.253246,249.9988,21.567558,30.000002,0.08958264,39.80542,252.89914,210.90219,0.0,52.253246,0.11375536,4.4512224,49.481396,8.330017
24228,20893680.0,0.0,20.595978,17.360016,21.470337,21.511414,21.724792,21.1503,11.692474,12.800018,12.781952,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1367.2184,4.359956e-05,2.8799188,52.253258,249.99881,21.57464,30.000002,0.08956545,39.795506,252.89928,210.90219,0.0,52.253258,0.11375536,4.450798,49.481407,8.330017
24229,20893740.0,0.0,20.580658,17.330017,21.459778,21.497467,21.715729,21.143341,11.692627,12.800018,12.285217,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1364.2598,4.3515618e-05,2.8795803,52.25327,249.99881,21.581707,30.000002,0.0895483,39.78561,252.8994,210.9022,0.0,52.25327,0.11375536,4.4502735,49.48142,8.330017
24230,20893800.0,0.0,20.565094,17.300018,21.448914,21.483612,21.706665,21.135223,11.6927185,12.800018,12.015472,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1361.2949,4.343255e-05,2.8793364,52.25328,249.99883,21.588743,30.000002,0.089531206,39.77576,252.89954,210.9022,0.0,52.25328,0.11375536,4.449886,49.48143,8.330017
24231,20893860.0,0.0,20.5495,17.27002,21.437988,21.469849,21.697784,21.126648,11.692749,12.800018,11.86795,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1358.33,4.3349868e-05,2.8791935,52.253296,249.99884,21.595522,30.000002,0.08951474,39.76627,252.89966,210.9022,0.0,52.253296,0.11375536,4.449662,49.48144,8.330017
24232,20893920.0,0.0,20.533844,17.24002,21.427002,21.456146,21.688934,21.117706,11.69281,12.800018,11.787872,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1355.3654,4.3267468e-05,2.8791018,52.253307,249.99886,21.60215,30.000002,0.089498624,39.756992,252.89978,210.90222,0.0,52.253307,0.11375536,4.4495206,49.481453,8.330017
24233,20893980.0,0.0,20.51825,17.209991,21.416016,21.442535,21.680115,21.108643,11.69281,12.800018,11.744202,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1352.4043,4.318528e-05,2.879038,52.25332,249.99889,21.60834,30.000002,0.08948359,39.748325,252.8999,210.90224,0.0,52.25332,0.113755375,4.4494224,49.48147,8.330017
24234,20894040.0,0.0,20.502594,17.179993,21.40503,21.428986,21.671295,21.099487,11.692841,12.800018,11.720947,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1349.4434,4.310317e-05,2.8790035,52.25333,249.99889,21.614994,30.000002,0.0894674,39.73901,252.90002,210.90224,0.0,52.25333,0.113755375,4.4493685,49.48148,8.330017
24235,20894100.0,0.0,20.48703,17.149994,21.394104,21.415527,21.662537,21.090302,11.692841,12.800018,11.708221,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1346.4874,4.3021137e-05,2.878979,52.253334,249.99892,21.62115,30.000002,0.08945242,39.730392,252.90015,210.90225,0.0,52.253334,0.113755375,4.44933,49.481487,8.330017
24236,20894160.0,0.0,20.471527,17.119995,21.3833,21.40213,21.65393,21.081268,11.692841,12.800018,11.701263,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1343.5367,4.293909e-05,2.8789713,52.25335,249.99892,21.627605,30.000002,0.08943671,39.72135,252.90027,210.90225,0.0,52.25335,0.113755375,4.449319,49.4815,8.330017
24237,20894220.0,0.0,20.457214,17.089996,21.373932,21.388824,21.645325,21.078125,11.692841,12.800018,15.955109,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1340.6698,4.2857097e-05,2.8789592,52.25336,249.99895,21.633644,30.000002,0.08942202,39.7129,252.90039,210.90227,4.5252085,52.25336,0.113755375,4.4493055,49.48151,8.330017
24238,20894280.0,0.0,20.444733,17.059998,21.366974,21.37558,21.63678,21.082428,11.693024,12.800018,15.83371,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1338.0497,4.2777683e-05,2.8785436,52.253372,249.99895,21.639772,30.000002,0.08940709,39.704315,252.9005,210.90228,11.808243,52.253372,0.113755375,4.4487014,49.48152,8.330017
24239,20894340.0,0.0,20.432434,17.029999,21.36023,21.362427,21.628235,21.087402,11.693207,12.800018,16.14444,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1335.4982,4.2700798e-05,2.8780425,52.253384,249.99896,21.645855,30.000002,0.089392275,39.6958,252.90062,210.90228,13.0824175,52.253384,0.113755375,4.4479027,49.481533,8.330017
24240,20894400.0,0.0,20.42038,17.0,21.35379,21.349335,21.619751,21.093445,11.693329,12.800018,16.451233,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1332.9852,4.2624997e-05,2.8777122,52.253387,249.99898,21.651936,30.000002,0.08937746,39.68729,252.90073,210.90228,13.482657,52.253387,0.113755375,4.447378,49.48154,8.330017
24241,20894460.0,0.0,20.4086,16.970337,21.347595,21.336334,21.61139,21.099884,11.69342,12.800018,16.63971,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1330.5068,4.2549866e-05,2.877496,52.253403,249.999,21.657707,30.000002,0.089363396,39.67921,252.90083,210.9023,13.314356,52.253403,0.113755375,4.4470425,49.481552,8.330017
24242,20894520.0,0.0,20.397034,16.941284,21.341522,21.323425,21.603058,21.106659,11.693512,12.800018,16.666016,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1328.0767,4.247599e-05,2.877228,52.253414,249.999,21.663727,30.000002,0.08934871,39.670784,252.90094,210.9023,12.6311865,52.253414,0.113755375,4.446644,49.481564,8.330017
24243,20894580.0,0.0,20.38559,16.912842,21.335419,21.310577,21.594757,21.11319,11.693665,12.800018,16.52768,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1325.6973,4.2404e-05,2.8768501,52.253418,249.99901,21.669352,30.000002,0.089334995,39.662907,252.90106,210.90231,11.57382,52.253418,0.11375538,4.446062,49.481575,8.330017
24244,20894640.0,0.0,20.374146,16.88501,21.329163,21.297821,21.586487,21.118988,11.693787,12.800018,16.246216,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1323.3535,4.233375e-05,2.8764632,52.25343,249.99902,21.674967,30.000002,0.08932129,39.655045,252.90115,210.90231,10.279408,52.25343,0.11375538,4.44546,49.481583,8.330017
24245,20894700.0,0.0,20.36261,16.857727,21.322632,21.285095,21.578217,21.123627,11.693939,12.800018,15.857391,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1321.0287,4.2265056e-05,2.876097,52.253445,249.99904,21.680521,30.000002,0.08930775,39.647274,252.90126,210.90233,8.877487,52.253445,0.11375538,4.444891,49.48159,8.330017
24246,20894760.0,0.0,20.35083,16.831055,21.315521,21.272522,21.57013,21.125916,11.694061,12.800018,15.421875,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1318.7074,4.2197793e-05,2.8757918,52.25345,249.99907,21.685555,30.000002,0.08929547,39.640224,252.90137,210.90234,7.7299213,52.25345,0.11375538,4.444414,49.4816,8.330017
24247,20894820.0,0.0,20.338806,16.804901,21.308105,21.25998,21.562042,21.126953,11.694153,12.800018,14.983673,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1316.3812,4.213133e-05,2.8755414,52.25346,249.99907,21.691113,30.000002,0.089281894,39.632442,252.90147,210.90234,6.6369863,52.25346,0.11375538,4.444026,49.48161,8.330017
24248,20894880.0,0.0,20.181427,16.779297,21.300323,21.247559,21.554016,21.126709,11.694275,12.800049,14.572571,12.800049,0.0,0.032066554,0.032066554,0.04955198,250.0,11.700012,0.0,0.0,0.0,1311.0834,4.2066036e-05,2.8741395,52.25348,250.24867,27.761671,44.143024,0.066099405,31.133663,252.90231,211.00475,5.719161,52.25348,0.11371343,4.4426284,49.48163,8.330017
24249,20894940.0,0.0,16.755707,16.754211,21.292328,21.235199,21.54599,21.125244,11.829224,12.805664,14.332611,12.808228,0.0,0.03207781,0.03207781,0.049573127,250.0,11.700012,0.0,0.0,0.0,1091.7277,4.3973454e-05,2.5147278,52.26254,249.99995,49.999996,96.0,3.746402e-07,2.1310207e-06,252.89748,210.88753,5.5750813,52.26254,0.11372874,3.9398096,49.49084,8.330017
24250,20895000.0,0.0,16.73108,16.729645,21.284088,21.22287,21.537994,21.123016,11.771332,12.799774,13.994324,12.799927,0.0,0.03208004,0.03208004,0.04957714,250.0,11.700012,0.0,0.0,0.0,1090.523,4.4570537e-05,2.6714373,52.264412,249.99153,50.0,96.0,3.7469482e-07,-7.299681e-09,252.89857,210.8881,4.434919,52.264412,0.1137372,4.107207,49.492676,8.330017
24251,20895060.0,0.0,16.70697,16.705536,21.275513,21.210632,21.53012,21.119354,11.733032,12.798676,13.775482,12.797852,0.0,0.03208182,0.03208182,0.049580343,250.0,11.700012,0.0,0.0,0.0,1090.2744,4.4699766e-05,2.7754455,52.26578,249.98761,50.0,96.0,3.747393e-07,-1.7839117e-11,252.90002,210.89,4.7127023,52.26578,0.113743976,4.2871966,49.49402,8.330017
24252,20895120.0,0.0,16.68332,16.681915,21.266846,21.198456,21.522278,21.115295,11.716095,12.79895,13.696136,12.798309,0.0,0.032083027,0.032083027,0.049582493,250.0,11.700012,0.0,0.0,0.0,1089.5762,4.4788438e-05,2.8198128,52.26662,249.98698,50.0,96.0,3.7476937e-07,-2.1925816e-12,252.9014,210.8923,5.105091,52.26662,0.11374854,4.358351,49.49483,8.330017
24253,20895180.0,0.0,16.660126,16.658752,21.25821,21.18634,21.514465,21.111206,11.707001,12.799347,13.734863,12.79895,0.0,0.032083817,0.032083817,0.04958389,250.0,11.700012,0.0,0.0,0.0,1087.9056,4.4814373e-05,2.8431165,52.267105,249.98813,50.0,96.0,3.7478898e-07,8.258845e-15,252.9026,210.89459,5.711064,52.267105,0.11375152,4.394078,49.495296,8.330017
24254,20895240.0,0.0,16.63739,16.636047,21.249695,21.174286,21.506683,21.107452,11.701202,12.799591,13.87085,12.799347,0.0,0.032084335,0.032084335,0.049584795,250.0,11.700012,0.0,0.0,0.0,1085.591,4.4797966e-05,2.857995,52.26738,249.9899,50.0,96.0,3.748018e-07,-5.3140242e-15,252.9036,210.8966,6.4778433,52.26738,0.113753475,4.4170136,49.495552,8.330017
24255,20895300.0,0.0,16.615082,16.61377,21.241364,21.162292,21.498901,21.10431,11.697632,12.799774,14.082397,12.799622,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,1082.9133,4.4756132e-05,2.8671901,52.267517,249.99182,50.0,96.0,3.7480993e-07,-9.840136e-16,252.90437,210.89828,7.3296933,52.267517,0.11375471,4.431198,49.49568,8.330017
24256,20895360.0,0.0,16.59317,16.591888,21.233307,21.150421,21.491272,21.101776,11.69574,12.799866,14.359894,12.799774,0.0,0.03208485,0.03208485,0.04958568,250.0,11.700012,0.0,0.0,0.0,1079.9841,4.469569e-05,2.8720298,52.26756,249.99371,50.0,96.0,3.7481433e-07,3.665406e-18,252.90497,210.89963,8.268537,52.26756,0.11375538,4.438665,49.495712,8.330017
24257,20895420.0,0.0,16.571655,16.570404,21.225555,21.13858,21.483673,21.10022,11.694641,12.799927,14.668091,12.799866,0.0,0.03208495,0.03208495,0.049585853,250.0,11.700012,0.0,0.0,0.0,1076.986,4.462795e-05,2.8747725,52.26756,249.9953,50.0,96.0,3.748168e-07,7.500144e-20,252.90541,210.90065,9.139008,52.26756,0.113755755,4.442887,49.495705,8.330017
24258,20895480.0,0.0,16.550537,16.549286,21.21811,21.126831,21.476074,21.0997,11.694092,12.799957,14.978241,12.799927,0.0,0.032085005,0.032085005,0.049585935,250.0,11.700012,0.0,0.0,0.0,1073.9786,4.4556684e-05,2.8762362,52.26754,249.99658,50.0,96.0,3.7481803e-07,-2.7750716e-21,252.90572,210.9014,9.892421,52.26754,0.11375594,4.445138,49.49568,8.330017
24259,20895540.0,0.0,16.529785,16.528534,21.210968,21.115112,21.468536,21.100128,11.693817,12.799988,15.266296,12.799957,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,1070.9967,4.4484124e-05,2.8768938,52.26751,249.99757,50.0,96.0,3.7481857e-07,1.0372063e-23,252.90594,210.90195,10.481083,52.26751,0.113756016,4.446147,49.49565,8.330017
24260,20895600.0,0.0,16.509369,16.508148,21.204132,21.103485,21.460999,21.10141,11.693726,12.799988,15.508759,12.799988,0.0,0.03208503,0.03208503,0.049585976,250.0,11.700012,0.0,0.0,0.0,1068.0629,4.441184e-05,2.8770878,52.26748,249.9983,50.0,96.0,3.7481868e-07,-1.3824976e-24,252.9061,210.90233,10.868292,52.26748,0.113756046,4.4464417,49.49562,8.330017
24261,20895660.0,0.0,16.489288,16.488098,21.19748,21.091919,21.453583,21.10315,11.693756,12.800018,15.700348,12.799988,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,1065.1866,4.434054e-05,2.8769896,52.267456,249.99886,50.0,96.0,3.7481857e-07,5.1018173e-27,252.90619,210.9026,11.121871,52.267456,0.113756016,4.4462852,49.495594,8.330017
24262,20895720.0,0.0,16.469513,16.468353,21.19101,21.080414,21.446198,21.105377,11.693878,12.800018,15.826935,12.800018,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,1062.3738,4.427073e-05,2.8767319,52.267433,249.99924,50.0,96.0,3.7481837e-07,-1.8368853e-29,252.90627,210.90277,11.141159,52.267433,0.11375599,4.445884,49.495575,8.330017
24263,20895780.0,0.0,16.450073,16.448914,21.18573,21.072083,21.438843,21.10785,11.694,12.800018,15.8836975,14.7691345,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,1059.6255,4.420262e-05,2.8763928,52.26742,249.99951,50.0,96.0,3.7481817e-07,8.232311e-35,252.90631,210.9029,10.975262,52.26742,0.11375596,20.187706,49.495556,8.330017
24264,20895840.0,0.0,16.430908,16.42978,21.185211,21.07428,21.431519,21.110413,11.694153,12.800018,15.868713,15.705292,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1056.9417,4.4136348e-05,2.876009,52.267403,249.9997,50.0,96.0,3.7481797e-07,-9.533115e-36,252.90633,210.90297,10.64188,52.267403,0.113755934,22.950478,49.49554,8.330017
24265,20895900.0,0.0,16.412018,16.410889,21.186493,21.080658,21.424225,21.112793,11.694305,12.800018,15.794739,16.451263,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,1054.3154,4.4071716e-05,2.8756213,52.267395,249.99982,50.0,96.0,3.7481777e-07,3.402605e-38,252.90634,210.90302,10.197442,52.267395,0.113755904,23.824863,49.495533,8.330017
24266,20895960.0,0.0,16.393372,16.392273,21.188873,21.089752,21.417023,21.11444,11.6944275,12.800018,15.685059,16.923004,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1051.7465,4.4008775e-05,2.8752375,52.267384,249.9999,50.0,96.0,3.7481763e-07,3.76249e-40,252.90636,210.90305,9.810385,52.267384,0.11375588,23.413158,49.495525,8.330017
24267,20896020.0,0.0,16.37497,16.37387,21.191803,21.100403,21.409882,21.115662,11.69458,12.800018,15.548737,17.091217,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1049.2301,4.394741e-05,2.8748715,52.267384,249.99994,50.0,96.0,3.7481755e-07,-4.204e-42,252.90636,210.90306,9.368516,52.267384,0.11375587,21.683155,49.49552,8.330017
24268,20896080.0,0.0,16.356781,16.355713,21.194672,21.110992,21.40274,21.116425,11.694702,12.800018,15.398132,16.972107,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,1046.7616,4.3887478e-05,2.8745327,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,8.946609,52.26738,0.11375586,19.116928,49.495518,8.330017
24269,20896140.0,0.0,16.338837,16.337769,21.196777,21.120148,21.39563,21.116669,11.694824,12.800018,15.2473755,16.622986,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1044.3358,4.382883e-05,2.8742254,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,8.582713,52.26738,0.113755845,16.183886,49.495514,8.330017
24270,20896200.0,0.0,16.321075,16.320007,21.197754,21.126953,21.38855,21.116455,11.694946,12.800018,15.108002,16.117462,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1041.9482,4.377131e-05,2.8739517,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,8.299253,52.267372,0.11375583,13.288728,49.495514,8.330017
24271,20896260.0,0.0,16.303467,16.30243,21.196747,21.129547,21.381592,21.115448,11.695038,12.800018,15.003235,15.579132,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1039.5939,4.3714776e-05,2.8737137,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,8.227209,52.267372,0.11375583,11.457456,49.495514,8.330017
24272,20896320.0,0.0,16.286041,16.285004,21.194458,21.129425,21.374664,21.114166,11.695099,12.800018,14.936554,15.086334,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1037.2671,4.3659034e-05,2.8735132,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,8.228814,52.267372,0.11375583,10.043223,49.495514,8.330017
24273,20896380.0,0.0,16.268768,16.26773,21.19107,21.126923,21.367737,21.112762,11.69516,12.800018,14.909027,14.686554,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1034.9631,4.3603937e-05,2.87335,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,8.332309,52.267372,0.11375583,9.401242,49.495514,8.330017
24274,20896440.0,0.0,16.251617,16.25061,21.18692,21.12268,21.36084,21.111359,11.695221,12.800018,14.919739,14.420258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.6769,4.354931e-05,2.873225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.522747,52.267372,0.11375582,9.509359,49.495514,8.330017
24275,20896500.0,0.0,16.234589,16.233582,21.182404,21.117584,21.353973,21.110046,11.695251,12.800018,14.963959,14.3046875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.4027,4.349497e-05,2.8731387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.77466,52.267372,0.11375582,10.240383,49.495514,8.330017
24276,20896560.0,0.0,16.217651,16.216644,21.17749,21.111511,21.347229,21.108673,11.695251,12.800018,15.044647,14.360474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.1362,4.344077e-05,2.8730907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.1392565,52.267372,0.11375582,11.846731,49.495514,8.330017
24277,20896620.0,0.0,16.200806,16.199799,21.172943,21.10617,21.340515,21.107635,11.695282,12.800018,15.149902,14.556061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.8717,4.3386524e-05,2.8730826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.494856,52.267372,0.11375582,13.524774,49.495514,8.330017
24278,20896680.0,0.0,16.184021,16.183044,21.169098,21.102264,21.333801,21.106964,11.695251,12.800018,15.267761,14.840363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.60376,4.3332046e-05,2.8731136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.833863,52.267372,0.11375582,15.176177,49.495514,8.330017
24279,20896740.0,0.0,16.167328,16.16632,21.166107,21.099976,21.327118,21.10672,11.695221,12.800018,15.3880005,15.166077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.32745,4.3277178e-05,2.8731835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.132259,52.267372,0.11375582,16.59967,49.495514,8.330017
24280,20896800.0,0.0,16.150635,16.149628,21.16397,21.099457,21.320465,21.106812,11.69519,12.800018,15.501312,15.4887085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.0379,4.322175e-05,2.873293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.370662,52.267372,0.11375582,17.650614,49.495514,8.330017
24281,20896860.0,0.0,16.133972,16.132965,21.162506,21.10019,21.313934,21.107086,11.695129,12.800018,15.6050415,15.773651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.728,4.3165495e-05,2.8734443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.59892,52.267372,0.11375582,18.432808,49.495514,8.330017
24282,20896920.0,0.0,16.11731,16.116333,21.161621,21.102142,21.307434,21.107605,11.695068,12.799988,15.691498,15.993256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.39594,4.31084e-05,2.8736289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.727832,52.267372,0.11375582,18.666761,49.495514,8.330017
24283,20896980.0,0.0,16.100647,16.09967,21.161224,21.10498,21.300934,21.108368,11.694977,12.799988,15.7552185,16.128174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.03503,4.3050244e-05,2.8738563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.778921,52.267372,0.11375582,18.468826,49.495514,8.330017
24284,20897040.0,0.0,16.083984,16.082977,21.161041,21.108154,21.294464,21.109283,11.694855,12.799988,15.792206,16.170898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.639,4.2990767e-05,2.8741279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.753619,52.267372,0.11375582,17.924122,49.495514,8.330017
24285,20897100.0,0.0,16.06726,16.066254,21.160858,21.111298,21.288025,21.11026,11.694763,12.799988,15.802277,16.130463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.20306,4.2929823e-05,2.8744388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.661549,52.267372,0.11375582,17.153618,49.495514,8.330017
24286,20897160.0,0.0,16.050476,16.049469,21.160156,21.11322,21.281708,21.110962,11.694611,12.799988,15.794891,16.040405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.7189,4.2867076e-05,2.8747895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.602112,52.267372,0.11375582,16.663738,49.495514,8.330017
24287,20897220.0,0.0,16.03363,16.032623,21.15915,21.114563,21.27539,21.111572,11.694458,12.799988,15.772736,15.9262085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.18854,4.2802643e-05,2.8751636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.479834,52.267372,0.11375582,16.03891,49.495514,8.330017
24288,20897280.0,0.0,16.016693,16.015686,21.157898,21.115356,21.269104,21.112122,11.694305,12.799988,15.739288,15.802307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.605,4.2736407e-05,2.8755887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.343306,52.267372,0.11375582,15.515237,49.495514,8.330017
24289,20897340.0,0.0,15.999664,15.998657,21.156311,21.115479,21.262848,21.112518,11.694122,12.799988,15.69635,15.681854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.9597,4.266792e-05,2.8760726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.200717,52.267372,0.11375582,15.139113,49.495514,8.330017
24290,20897400.0,0.0,15.982513,15.981476,21.15445,21.115051,21.256622,21.112793,11.693909,12.799988,15.64917,15.58255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.2478,4.2597017e-05,2.8765943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.066651,52.267372,0.11375582,14.94112,49.495514,8.330017
24291,20897460.0,0.0,15.9652405,15.964203,21.152008,21.113403,21.250488,21.11258,11.693695,12.799988,15.610901,15.534668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.4657,4.2523603e-05,2.8771532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.0379925,52.267372,0.11375582,15.311413,49.495514,8.330017
24292,20897520.0,0.0,15.947815,15.946747,21.149445,21.111725,21.244385,21.112305,11.693481,12.799988,15.582336,15.537781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.6071,4.2447446e-05,2.8777542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.012523,52.267372,0.11375582,15.671095,49.495514,8.330017
24293,20897580.0,0.0,15.930206,15.929138,21.146942,21.110168,21.238312,21.111938,11.693237,12.799988,15.564545,15.579987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.6668,4.2368356e-05,2.8783956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.015947,52.267372,0.11375582,16.117317,49.495514,8.330017
24294,20897640.0,0.0,15.912445,15.911377,21.144592,21.108948,21.232239,21.111542,11.692963,12.799988,15.55777,15.651764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.63995,4.2286174e-05,2.8790777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.048539,52.267372,0.11375582,16.584352,49.495514,8.330017
24295,20897700.0,0.0,15.89447,15.893372,21.142395,21.108154,21.226196,21.111115,11.692688,12.799988,15.561829,15.741058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.5218,4.220072e-05,2.8798022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.105627,52.267372,0.11375582,17.01182,49.495514,8.330017
24296,20897760.0,0.0,15.876282,15.875183,21.140228,21.10736,21.220276,21.110535,11.692383,12.799988,15.585632,15.851318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.298,4.211138e-05,2.8805661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.25915,52.267372,0.11375582,17.62555,49.495514,8.330017
24297,20897820.0,0.0,15.85788,15.856781,21.138336,21.107208,21.214386,21.110046,11.692108,12.799988,15.62146,15.960266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.97955,4.201861e-05,2.8813374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.396329,52.267372,0.11375582,17.976551,49.495514,8.330017
24298,20897880.0,0.0,15.839233,15.838104,21.136688,21.107483,21.208496,21.10968,11.691772,12.799988,15.664154,16.055298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.5594,4.1922463e-05,2.8821754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.535347,52.267372,0.11375582,18.194862,49.495514,8.330017
24299,20897940.0,0.0,15.820343,15.819183,21.135254,21.108154,21.202637,21.109436,11.691437,12.799988,15.710205,16.124939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.0238,4.182208e-05,2.8830855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.664617,52.267372,0.11375582,18.255266,49.495514,8.330017
24300,20898000.0,0.0,15.801147,15.800018,21.134003,21.10913,21.196808,21.109375,11.691071,12.799988,15.756134,16.165497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.3695,4.1717398e-05,2.8840392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.776138,52.267372,0.11375582,18.17561,49.495514,8.330017
24301,20898060.0,0.0,15.78183,15.78067,21.131866,21.108978,21.190247,21.10849,11.690704,12.799988,15.8368225,16.219482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.6058,4.1608102e-05,2.8849869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.182051,52.267372,0.11375582,18.676252,49.495514,8.330017
24302,20898120.0,0.0,15.762543,15.761383,21.129944,21.10913,21.183716,21.10794,11.690399,12.799988,15.931183,16.270203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.7812,4.149539e-05,2.8857582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.4553175,52.267372,0.11375582,18.77766,49.495514,8.330017
24303,20898180.0,0.0,15.743256,15.742096,21.128174,21.109467,21.177216,21.107666,11.690155,12.799988,16.026611,16.309448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.92535,4.1380914e-05,2.8863845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.7005415,52.267372,0.11375582,18.820671,49.495514,8.330017
24304,20898240.0,0.0,15.723999,15.722839,21.126556,21.109985,21.170715,21.107666,11.689972,12.799988,16.118256,16.33432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.0373,4.1264695e-05,2.8868885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.904109,52.267372,0.11375582,18.790085,49.495514,8.330017
24305,20898300.0,0.0,15.704773,15.703613,21.12503,21.110535,21.164276,21.10794,11.689789,12.799988,16.198029,16.342987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.1209,4.1146905e-05,2.8873053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.049643,52.267372,0.11375582,18.698784,49.495514,8.330017
24306,20898360.0,0.0,15.685547,15.684418,21.123383,21.110565,21.157959,21.108276,11.689667,12.799988,16.267578,16.354034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.1763,4.1027546e-05,2.887641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.1889715,52.267372,0.11375582,18.850264,49.495514,8.330017
24307,20898420.0,0.0,15.666382,15.665222,21.121796,21.110687,21.151672,21.108795,11.689545,12.799988,16.32312,16.364777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.21387,4.090718e-05,2.8879344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2516985,52.267372,0.11375582,18.857035,49.495514,8.330017
24308,20898480.0,0.0,15.647217,15.646057,21.12027,21.11081,21.145386,21.109436,11.689453,12.799988,16.359161,16.371124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.2311,4.078568e-05,2.8882055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.255787,52.267372,0.11375582,18.847424,49.495514,8.330017
24309,20898540.0,0.0,15.628082,15.626953,21.118774,21.110962,21.13913,21.110168,11.689362,12.799988,16.37558,16.373322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.23,4.0663126e-05,2.8884594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.209808,52.267372,0.11375582,18.82313,49.495514,8.330017
24310,20898600.0,0.0,15.608978,15.607849,21.11728,21.111115,21.132904,21.1109,11.68927,12.799988,16.371826,16.371216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.2109,4.053953e-05,2.8886957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.113529,52.267372,0.11375582,18.784588,49.495514,8.330017
24311,20898660.0,0.0,15.589905,15.588745,21.114319,21.109344,21.12555,21.110199,11.689178,12.799988,16.403412,16.434631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.17413,4.041491e-05,2.8889165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.443267,52.267372,0.11375582,19.789959,49.495514,8.330017
24312,20898720.0,0.0,15.570831,15.569702,21.111572,21.108154,21.118195,21.10965,11.689117,12.799988,16.45288,16.536682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.12103,4.0289284e-05,2.8891199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.622127,52.267372,0.11375582,20.323706,49.495514,8.330017
24313,20898780.0,0.0,15.551819,15.55069,21.10904,21.107422,21.11087,21.109222,11.689026,12.799988,16.50827,16.645813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.05853,4.0163042e-05,2.8893163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.793737,52.267372,0.11375582,20.797972,49.495514,8.330017
24314,20898840.0,0.0,15.532837,15.531708,21.106842,21.10727,21.103577,21.109009,11.688965,12.799988,16.56726,16.752136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.98126,4.0035902e-05,2.8895183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.950951,52.267372,0.11375582,21.142475,49.495514,8.330017
24315,20898900.0,0.0,15.513855,15.512726,21.104889,21.107605,21.096283,21.108948,11.688873,12.799988,16.624237,16.841644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.89075,3.99079e-05,2.8897154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.081733,52.267372,0.11375582,21.332247,49.495514,8.330017
24316,20898960.0,0.0,15.494934,15.493805,21.102875,21.107758,21.08902,21.108765,11.688812,12.799988,16.687897,16.927704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.7879,3.9779083e-05,2.8899043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.281907,52.267372,0.11375582,21.68851,49.495514,8.330017
24317,20899020.0,0.0,15.476044,15.474915,21.101074,21.108337,21.081787,21.108795,11.688721,12.799988,16.748993,16.996063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.67365,3.9649487e-05,2.890085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.417737,52.267372,0.11375582,21.760311,49.495514,8.330017
24318,20899080.0,0.0,15.457153,15.456024,21.100616,21.109222,21.07904,21.109009,11.68866,14.920288,16.802338,17.037445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.54865,3.9519135e-05,12.375186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.511094,52.267372,0.11375582,21.700111,49.495514,8.330017
24319,20899140.0,0.0,15.438324,15.437195,21.101624,21.110199,21.080902,21.109375,11.688599,15.699799,16.842957,17.048157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.41296,3.9388007e-05,13.62831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.55762,52.267372,0.11375582,21.523829,49.495514,8.330017
24320,20899200.0,0.0,15.419525,15.418396,21.103302,21.111176,21.085052,21.109863,11.688538,16.33905,16.870087,17.034515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.2693,3.925624e-05,14.562768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.562796,52.267372,0.11375582,21.283815,49.495514,8.330017
24321,20899260.0,0.0,15.400726,15.399628,21.105042,21.111328,21.090698,21.110046,11.688477,16.815002,16.894928,17.022888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.11743,3.9123828e-05,14.975808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.632782,52.267372,0.11375582,21.365128,49.495514,8.330017
24322,20899320.0,0.0,15.381989,15.38089,21.107117,21.11148,21.097626,21.110321,11.688416,17.092072,16.912445,17.01181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.95764,3.8990755e-05,14.778015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.643448,52.267372,0.11375582,21.300308,49.495514,8.330017
