,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24323,20899380.0,0.0,15.363281,15.362183,21.109314,21.111511,21.105011,21.110626,11.6883545,17.166107,16.921326,16.999878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.79083,3.8857055e-05,14.0772505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.627237,52.267372,0.11375582,21.252945,49.495514,8.330017
24324,20899440.0,0.0,15.344635,15.343506,21.11145,21.111511,21.112274,21.110962,11.688324,17.04892,16.92163,16.988617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.6177,3.872276e-05,12.969872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.590638,52.267372,0.11375582,21.220516,49.495514,8.330017
24325,20899500.0,0.0,15.325989,15.32489,21.113373,21.11148,21.118835,21.111267,11.688263,16.763672,16.913849,16.97937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.4389,3.8587892e-05,11.575993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.537637,52.267372,0.11375582,21.205729,49.495514,8.330017
24326,20899560.0,0.0,15.307404,15.306274,21.11438,21.110779,21.123383,21.111206,11.688202,16.378326,16.911469,16.993958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.25525,3.8452486e-05,10.28786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.579763,52.267372,0.11375582,21.534649,49.495514,8.330017
24327,20899620.0,0.0,15.288849,15.28772,21.11502,21.110199,21.126465,21.111115,11.688171,15.930878,16.91159,17.025055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.0674,3.831656e-05,8.9494295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.589438,52.267372,0.11375582,21.74172,49.495514,8.330017
24328,20899680.0,0.0,15.270325,15.269196,21.115265,21.109833,21.12793,21.111053,11.68811,15.462036,16.91336,17.064117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.87604,3.8180144e-05,7.747923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.600701,52.267372,0.11375582,21.933123,49.495514,8.330017
24329,20899740.0,0.0,15.251831,15.250732,21.115204,21.10968,21.127838,21.111023,11.68808,15.019836,16.916412,17.104187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.682,3.8043265e-05,6.7880483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.613783,52.267372,0.11375582,22.082727,49.495514,8.330017
24330,20899800.0,0.0,15.233368,15.232269,21.114807,21.10971,21.126343,21.110962,11.688049,14.635132,16.92041,17.140564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.4859,3.790595e-05,6.119143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.627558,52.267372,0.11375582,22.179308,49.495514,8.330017
24331,20899860.0,0.0,15.214966,15.213867,21.113678,21.109375,21.123077,21.110657,11.688019,14.352325,16.936066,17.18866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.28827,3.7768215e-05,5.9515553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.737388,52.267372,0.11375582,22.515863,49.495514,8.330017
24332,20899920.0,0.0,15.196594,15.195496,21.112457,21.109314,21.11911,21.110382,11.687958,14.187195,16.958496,17.23761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.08997,3.76301e-05,6.058981,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.819556,52.267372,0.11375582,22.669752,49.495514,8.330017
24333,20899980.0,0.0,15.178284,15.177185,21.111267,21.109497,21.114807,21.110199,11.687927,14.139954,16.98462,17.278778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.89166,3.7491616e-05,6.456264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.8986225,52.267372,0.11375582,22.75562,49.495514,8.330017
24334,20900040.0,0.0,15.160004,15.158905,21.110168,21.109863,21.110565,21.110107,11.687897,14.205933,17.012482,17.308746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.694,3.7352802e-05,7.100652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.971491,52.267372,0.11375582,22.767574,49.495514,8.330017
24335,20900100.0,0.0,15.141754,15.1406555,21.109283,21.110321,21.10675,21.110107,11.687866,14.365814,17.039124,17.324585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.4976,3.7213682e-05,7.8962336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.03119,52.267372,0.11375582,22.716423,49.495514,8.330017
24336,20900160.0,0.0,15.123566,15.122467,21.108307,21.11029,21.103455,21.109894,11.687866,14.610138,17.072998,17.344727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.3032,3.707427e-05,8.841365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.160991,52.267372,0.11375582,22.911484,49.495514,8.330017
24337,20900220.0,0.0,15.105408,15.104309,21.107635,21.110352,21.101105,21.109833,11.687836,14.906708,17.108246,17.364197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.1115,3.6934605e-05,9.768627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.250818,52.267372,0.11375582,22.946125,49.495514,8.330017
24338,20900280.0,0.0,15.08728,15.086212,21.10733,21.110535,21.099823,21.109863,11.687805,15.223694,17.141296,17.378021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.92316,3.6794714e-05,10.612936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.320562,52.267372,0.11375582,22.95151,49.495514,8.330017
24339,20900340.0,0.0,15.069214,15.068115,21.107391,21.110748,21.09964,21.109985,11.687805,15.529724,17.169464,17.385315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.7389,3.6654616e-05,11.30723,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.367957,52.267372,0.11375582,22.927942,49.495514,8.330017
24340,20900400.0,0.0,15.051178,15.05011,21.107758,21.110992,21.100433,21.110199,11.687775,15.805054,17.191284,17.386047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.5592,3.651434e-05,11.816007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.391671,52.267372,0.11375582,22.880632,49.495514,8.330017
24341,20900460.0,0.0,15.033203,15.032135,21.108032,21.110657,21.101898,21.110199,11.687744,16.034088,17.215088,17.39914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.3849,3.6373913e-05,12.17591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.475634,52.267372,0.11375582,23.111639,49.495514,8.330017
24342,20900520.0,0.0,15.015259,15.014191,21.10852,21.110443,21.103973,21.11026,11.687744,16.198761,17.23642,17.419403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.2166,3.623336e-05,12.295187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.516881,52.267372,0.11375582,23.208363,49.495514,8.330017
24343,20900580.0,0.0,14.9973755,14.996307,21.109222,21.110352,21.106506,21.110413,11.687744,16.291718,17.253632,17.441254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.05493,3.6092708e-05,12.2024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.538927,52.267372,0.11375582,23.294832,49.495514,8.330017
24344,20900640.0,0.0,14.979553,14.978485,21.110046,21.110352,21.109192,21.110596,11.687744,16.311066,17.26535,17.461273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.90063,3.5951984e-05,11.931579,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.543814,52.267372,0.11375582,23.35137,49.495514,8.330017
24345,20900700.0,0.0,14.961761,14.960693,21.11087,21.110443,21.111755,21.110779,11.687714,16.263031,17.27124,17.477295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.75433,3.581122e-05,11.523719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.532821,52.267372,0.11375582,23.376793,49.495514,8.330017
24346,20900760.0,0.0,14.944,14.942932,21.111298,21.110168,21.113647,21.110748,11.687714,16.165222,17.280426,17.504974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.6166,3.567043e-05,11.140348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.588782,52.267372,0.11375582,23.634377,49.495514,8.330017
24347,20900820.0,0.0,14.9263,14.925262,21.111633,21.110046,21.115112,21.110748,11.687714,16.036224,17.289795,17.536194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.48804,3.552965e-05,10.684945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.609301,52.267372,0.11375582,23.747902,49.495514,8.330017
24348,20900880.0,0.0,14.908661,14.907623,21.111938,21.110046,21.11612,21.110779,11.687714,15.889343,17.298187,17.564941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.36945,3.5388905e-05,10.241991,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.624992,52.267372,0.11375582,23.829493,49.495514,8.330017
24349,20900940.0,0.0,14.891083,14.890015,21.112183,21.110199,21.116638,21.11084,11.687714,15.735321,17.304962,17.588104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.2614,3.5248217e-05,9.845191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.634278,52.267372,0.11375582,23.865955,49.495514,8.330017
24350,20901000.0,0.0,14.873535,14.872467,21.112305,21.110443,21.116638,21.1109,11.687744,15.590363,17.309723,17.603271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.1647,3.5107627e-05,9.52789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.6370325,52.267372,0.11375582,23.860376,49.495514,8.330017
24351,20901060.0,0.0,14.856049,14.85498,21.111969,21.11026,21.115753,21.110748,11.687744,15.479218,17.321167,17.625977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.07996,3.496716e-05,9.433901,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.710095,52.267372,0.11375582,24.070925,49.495514,8.330017
24352,20901120.0,0.0,14.838593,14.837555,21.111603,21.11023,21.114594,21.110626,11.687744,15.400055,17.335236,17.65033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.00726,3.482681e-05,9.395331,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.754328,52.267372,0.11375582,24.14555,49.495514,8.330017
24353,20901180.0,0.0,14.8211975,14.82016,21.111237,21.110321,21.11325,21.110565,11.687775,15.359192,17.350342,17.670898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.9478,3.468664e-05,9.462121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.795235,52.267372,0.11375582,24.190363,49.495514,8.330017
24354,20901240.0,0.0,14.803864,14.802826,21.1109,21.110474,21.111847,21.110535,11.687775,15.356354,17.365295,17.685974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.9021,3.454667e-05,9.62045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.830277,52.267372,0.11375582,24.199144,49.495514,8.330017
24355,20901300.0,0.0,14.786591,14.785553,21.110626,21.110718,21.110504,21.110596,11.687805,15.389038,17.378998,17.694275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.8708,3.4406916e-05,9.850511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.856954,52.267372,0.11375582,24.175259,49.495514,8.330017
24356,20901360.0,0.0,14.769379,14.768341,21.110138,21.110504,21.10913,21.110443,11.687836,15.462128,17.39859,17.711365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.85516,3.426745e-05,10.196397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.945449,52.267372,0.11375582,24.375164,49.495514,8.330017
24357,20901420.0,0.0,14.752197,14.75116,21.109772,21.110413,21.108093,21.110352,11.687836,15.558624,17.419678,17.731598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.85455,3.4128247e-05,10.529234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.0006275,52.267372,0.11375582,24.448343,49.495514,8.330017
24358,20901480.0,0.0,14.735077,14.73407,21.109558,21.110413,21.107391,21.110352,11.687866,15.667175,17.440247,17.750427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.8698,3.3989312e-05,10.851696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.047988,52.267372,0.11375582,24.50313,49.495514,8.330017
24359,20901540.0,0.0,14.718018,14.7170105,21.109497,21.110504,21.107056,21.110382,11.687897,15.778687,17.458588,17.765564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.90216,3.3850723e-05,11.135582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.083161,52.267372,0.11375582,24.528883,49.495514,8.330017
24360,20901600.0,0.0,14.701019,14.700012,21.109589,21.110657,21.107086,21.110504,11.687927,15.88446,17.473633,17.775818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.953,3.3712517e-05,11.363108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.104717,52.267372,0.11375582,24.526905,49.495514,8.330017
24361,20901660.0,0.0,21.105011,14.68338,21.105011,21.103882,21.103973,21.10617,14.006195,14.551331,15.447235,15.83786,0.0,0.032120273,0.032120273,0.049648914,250.0,18.300018,0.0,0.0,0.0,405.66238,9.54197e-21,0.0,52.234493,250.29848,-3.140174e-05,96.0,0.11388952,70.000046,252.84406,211.1309,0.0,52.234493,0.113889456,0.0,49.46197,8.330017
24362,20901720.0,0.0,21.098694,14.667419,21.098694,21.094116,21.103241,21.100922,16.947632,16.952332,16.970306,16.866882,0.0,0.032104637,0.032104637,0.049620736,250.0,18.300018,0.0,0.0,0.0,239.83229,9.54197e-21,10.974574,52.225624,250.26071,-2.8546983e-09,96.0,0.11382996,70.0,252.81726,211.07762,10.890147,52.225624,0.11382992,20.731617,49.4533,8.330017
24363,20901780.0,0.0,21.101654,14.652161,21.101654,21.095306,21.111145,21.10318,18.9375,18.995544,19.001526,18.446075,0.0,0.032095436,0.032095436,0.04960417,250.0,18.300018,0.0,0.0,0.0,125.42276,9.54197e-21,6.4474373,52.221478,250.21353,-1.0350859e-13,96.0,0.11379496,70.0,252.79662,211.03368,6.4376884,52.221478,0.113794945,0.0,49.449276,8.330017
24364,20901840.0,0.0,19.796509,14.637543,21.109222,21.100006,21.124268,21.110352,20.02353,20.090393,20.09253,18.912018,0.0,0.03204655,0.03204655,0.0495153,250.0,18.300018,0.0,0.0,0.0,12.668691,9.54197e-21,2.8867536,52.230644,250.29039,20.671755,96.0,0.08687163,41.05954,252.76823,210.96571,2.8829885,52.230644,0.11360853,0.0,49.458862,8.330017
24365,20901900.0,0.0,16.168396,14.623566,21.119171,21.107513,21.139252,21.119324,19.929657,20.222626,20.223541,19.398438,0.0,0.032040216,0.032040216,0.049505465,250.0,18.300018,0.0,0.0,0.0,-192.3272,9.54197e-21,0.0,52.265434,249.95464,38.8377,96.0,0.02501605,15.627219,252.77838,210.78242,0.0,52.265434,0.1135854,0.0,49.494316,8.330017
24366,20901960.0,0.0,16.30246,14.610199,21.128876,21.115631,21.152832,21.127228,18.605438,19.77829,19.778809,19.342102,0.0,0.03206213,0.03206213,0.049545597,250.0,18.300018,0.0,0.0,0.0,-146.0674,9.54197e-21,0.0,52.281517,249.95073,36.93546,96.0,0.03135257,18.29036,252.79233,210.82916,0.0,52.281517,0.11367041,0.0,49.5103,8.330017
24367,20902020.0,0.0,18.712372,14.597473,21.136414,21.121735,21.164001,21.132812,17.660065,18.968689,18.968964,18.796051,0.0,0.03208699,0.03208699,0.049590524,250.0,18.300018,0.0,0.0,0.0,38.890327,9.54197e-21,0.0,52.281864,250.02824,24.818779,96.0,0.07381119,35.253708,252.77802,210.92232,0.0,52.281864,0.113764435,0.0,49.510338,8.330017
24368,20902080.0,0.0,19.677155,14.585358,21.141296,21.124939,21.172607,21.136047,17.884613,18.396362,18.396515,18.349518,0.0,0.032093506,0.032093506,0.049601603,250.0,18.300018,0.0,0.0,0.0,100.492905,9.54197e-21,0.0,52.27212,250.03377,20.232183,96.0,0.08827479,41.674942,252.77502,210.93903,0.0,52.27212,0.11378872,0.0,49.500275,8.330017
24369,20902140.0,0.0,18.815216,14.573853,21.144989,21.126984,21.180237,21.138367,18.517914,18.328857,18.328949,18.303955,0.0,0.032074742,0.032074742,0.04956732,250.0,18.300018,0.0,0.0,0.0,28.080399,9.54197e-21,0.0,52.273804,250.05215,25.333828,96.0,0.07199888,34.532642,252.76897,210.90709,0.0,52.273804,0.11371673,0.0,49.50205,8.330017
24370,20902200.0,0.0,17.626984,14.562927,21.149017,21.129517,21.18814,21.140991,18.685852,18.481293,18.481323,18.450409,0.0,0.032069787,0.032069787,0.049558625,250.0,18.300018,0.0,0.0,0.0,-52.70151,9.54197e-21,0.0,52.28411,249.98515,30.867252,96.0,0.052238185,26.78585,252.77296,210.86246,0.0,52.28411,0.11369808,0.0,49.512505,8.330017
24371,20902260.0,0.0,17.660278,14.552551,21.152893,21.131897,21.195526,21.143463,18.35434,18.499664,18.499664,18.481537,0.0,0.032077856,0.032077856,0.04957338,250.0,18.300018,0.0,0.0,0.0,-43.58904,9.54197e-21,0.0,52.289486,249.97131,30.328825,96.0,0.054195687,27.539646,252.77763,210.87325,0.0,52.289486,0.113729134,0.0,49.51784,8.330017
24372,20902320.0,0.0,18.438599,14.542755,21.156403,21.133911,21.202606,21.14563,18.085663,18.354248,18.354248,18.359558,0.0,0.0320877,0.0320877,0.049591105,250.0,18.300018,0.0,0.0,0.0,13.491192,9.54197e-21,0.0,52.28835,249.98917,26.565203,96.0,0.06772823,32.80872,252.77705,210.90372,0.0,52.28835,0.113766536,0.0,49.516563,8.330017
24373,20902380.0,0.0,18.758575,14.533508,21.159332,21.135254,21.209137,21.147339,18.16983,18.242798,18.242798,18.2565,0.0,0.032088492,0.032088492,0.0495923,250.0,18.300018,0.0,0.0,0.0,33.101707,9.54197e-21,0.0,52.284885,250.00357,25.201708,96.0,0.07249051,34.71761,252.77599,210.9126,0.0,52.284885,0.113769315,0.0,49.51301,8.330017
24374,20902440.0,0.0,18.427277,14.52478,21.162079,21.136383,21.215546,21.148956,18.375824,18.263702,18.263733,18.268494,0.0,0.032082796,0.032082796,0.04958189,250.0,18.300018,0.0,0.0,0.0,6.870548,9.54197e-21,0.0,52.28515,250.00519,26.931133,96.0,0.066417694,32.296413,252.7754,210.90091,0.0,52.28515,0.11374746,0.0,49.513294,8.330017
24375,20902500.0,0.0,18.05841,14.516602,21.16504,21.137756,21.222137,21.150726,18.417694,18.333344,18.333344,18.32901,0.0,0.03208098,0.03208098,0.049578667,250.0,18.300018,0.0,0.0,0.0,-18.313524,9.54197e-21,0.0,52.28797,249.99054,28.60189,96.0,0.060432605,29.957352,252.77715,210.88956,0.0,52.28797,0.11374059,0.0,49.516167,8.330017
24376,20902560.0,0.0,18.105042,14.508942,21.167664,21.138794,21.22818,21.152313,18.305847,18.345764,18.345764,18.34256,0.0,0.032083772,0.032083772,0.04958377,250.0,18.300018,0.0,0.0,0.0,-13.017962,9.54197e-21,0.0,52.28933,249.98795,28.258287,96.0,0.061675802,30.4384,252.77864,210.89438,0.0,52.28933,0.11375132,0.0,49.517513,8.330017
24377,20902620.0,0.0,18.3591,14.50177,21.170197,21.13974,21.23413,21.153809,18.22699,18.304535,18.304535,18.30719,0.0,0.032086704,0.032086704,0.049589045,250.0,18.300018,0.0,0.0,0.0,5.3940806,9.54197e-21,0.0,52.28849,249.99493,27.040228,96.0,0.06604016,32.14368,252.77867,210.90431,0.0,52.28849,0.113762476,0.0,49.516624,8.330017
24378,20902680.0,0.0,18.447968,14.495087,21.172546,21.140472,21.239899,21.155212,18.261078,18.2753,18.2753,18.279572,0.0,0.032086488,0.032086488,0.049588576,250.0,18.300018,0.0,0.0,0.0,10.615126,9.54197e-21,0.0,52.28725,250.00116,26.678806,96.0,0.0673213,32.649673,252.77823,210.90694,0.0,52.28725,0.11376156,0.0,49.51536,8.330017
24379,20902740.0,0.0,18.334442,14.488892,21.174835,21.141174,21.245636,21.156555,18.325989,18.285767,18.285767,18.286865,0.0,0.032084633,0.032084633,0.049585186,250.0,18.300018,0.0,0.0,0.0,1.7955545,9.54197e-21,0.0,52.28727,250.00122,27.250465,96.0,0.0652862,31.849348,252.77814,210.9029,0.0,52.28727,0.113754444,0.0,49.51539,8.330017
24380,20902800.0,0.0,18.218933,14.483154,21.177216,21.141968,21.251434,21.157959,18.337494,18.309143,18.309143,18.307404,0.0,0.032083966,0.032083966,0.049584012,250.0,18.300018,0.0,0.0,0.0,-6.082103,9.54197e-21,0.0,52.288074,249.99734,27.765995,96.0,0.06344261,31.127607,252.77863,210.8995,0.0,52.288074,0.11375195,0.0,49.516212,8.330017
24381,20902860.0,0.0,18.237762,14.477875,21.17926,21.142395,21.256714,21.15918,18.300507,18.313385,18.313385,18.312134,0.0,0.032084864,0.032084864,0.049585655,250.0,18.300018,0.0,0.0,0.0,-4.1145205,9.54197e-21,0.0,52.28845,249.99652,27.63499,96.0,0.0639139,31.311014,252.77905,210.90105,0.0,52.28845,0.11375538,0.0,49.516586,8.330017
24382,20902920.0,0.0,18.321777,14.473022,21.181244,21.142792,21.261963,21.16034,18.27539,18.30017,18.30017,18.300903,0.0,0.03208577,0.03208577,0.049587283,250.0,18.300018,0.0,0.0,0.0,1.9439809,9.54197e-21,0.0,52.2881,249.99887,27.232933,96.0,0.06535173,31.873894,252.77902,210.90422,0.0,52.2881,0.113758825,0.0,49.516228,8.330017
24383,20902980.0,0.0,18.343658,14.468597,21.183167,21.143127,21.26712,21.161469,18.288239,18.292236,18.292236,18.293365,0.0,0.032085583,0.032085583,0.049586933,250.0,18.300018,0.0,0.0,0.0,3.1422665,9.54197e-21,0.0,52.287716,250.00075,27.148088,96.0,0.06565335,31.992678,252.77882,210.90475,0.0,52.287716,0.1137581,0.0,49.51583,8.330017
24384,20903040.0,0.0,18.310669,14.46463,21.185059,21.143463,21.272278,21.162598,18.307007,18.29541,18.29541,18.295654,0.0,0.03208504,0.03208504,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.5864245,9.54197e-21,0.0,52.287697,250.00067,27.311628,96.0,0.06506926,31.763718,252.77878,210.9035,0.0,52.287697,0.11375601,0.0,49.51582,8.330017
24385,20903100.0,0.0,18.279572,14.461029,21.187012,21.143799,21.277435,21.163727,18.309784,18.30188,18.30188,18.301392,0.0,0.032084845,0.032084845,0.049585596,250.0,18.300018,0.0,0.0,0.0,-1.5347257,9.54197e-21,0.0,52.28791,249.99962,27.448904,96.0,0.064578936,31.571535,252.77888,210.90257,0.0,52.28791,0.113755286,0.0,49.516037,8.330017
24386,20903160.0,0.0,18.282349,14.457855,21.188599,21.143799,21.282104,21.164673,18.300781,18.303406,18.303406,18.303009,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,-1.1757635,9.54197e-21,0.0,52.288013,249.99928,27.423975,96.0,0.0646685,31.606436,252.77898,210.90285,0.0,52.288013,0.11375608,0.0,49.51614,8.330017
24387,20903220.0,0.0,18.30249,14.455048,21.190155,21.143768,21.286743,21.165588,18.293915,18.300537,18.300537,18.300629,0.0,0.03208528,0.03208528,0.04958639,250.0,18.300018,0.0,0.0,0.0,0.2899036,9.54197e-21,0.0,52.287937,249.99977,27.326466,96.0,0.06501704,31.742949,252.77896,210.9036,0.0,52.287937,0.11375695,0.0,49.51606,8.330017
24388,20903280.0,0.0,18.313751,14.452606,21.191711,21.143738,21.291382,21.166473,18.295563,18.297699,18.297699,18.298004,0.0,0.03208529,0.03208529,0.049586397,250.0,18.300018,0.0,0.0,0.0,1.0019487,9.54197e-21,0.0,52.28781,250.00035,27.278427,96.0,0.06518834,31.810204,252.77888,210.9039,0.0,52.28781,0.11375698,0.0,49.515934,8.330017
24389,20903340.0,0.0,18.30658,14.450531,21.193237,21.143707,21.29599,21.167389,18.301178,18.298096,18.298096,18.298218,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.4138224,9.54197e-21,0.0,52.28779,250.00038,27.31628,96.0,0.06505296,31.757206,252.77885,210.90358,0.0,52.28779,0.11375638,0.0,49.515907,8.330017
24390,20903400.0,0.0,18.295227,14.448822,21.194794,21.143677,21.300598,21.168274,18.30371,18.30017,18.30017,18.300018,0.0,0.032085028,0.032085028,0.049585924,250.0,18.300018,0.0,0.0,0.0,-0.39070362,9.54197e-21,0.0,52.287846,250.00006,27.369339,96.0,0.064863436,31.68293,252.77887,210.90318,0.0,52.287846,0.11375598,0.0,49.51597,8.330017
24391,20903460.0,0.0,18.292725,14.447418,21.196014,21.14331,21.304749,21.168976,18.301453,18.3013,18.3013,18.301117,0.0,0.032085065,0.032085065,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.51340985,9.54197e-21,0.0,52.2879,249.9998,27.378115,96.0,0.064832225,31.670639,252.7789,210.90314,0.0,52.2879,0.11375613,0.0,49.516026,8.330017
24392,20903520.0,0.0,18.29831,14.446381,21.197235,21.142975,21.308899,21.169678,18.298706,18.30075,18.30075,18.30072,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0933427,9.54197e-21,0.0,52.287895,249.99986,27.351692,96.0,0.06492671,31.707632,252.77892,210.90335,0.0,52.287895,0.113756426,0.0,49.516018,8.330017
24393,20903580.0,0.0,18.30371,14.445618,21.198425,21.142609,21.31305,21.17038,18.298157,18.299744,18.299744,18.299805,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.27343902,9.54197e-21,0.0,52.287865,250.00003,27.32917,96.0,0.06500712,31.73916,252.7789,210.9035,0.0,52.287865,0.11375655,0.0,49.515984,8.330017
24394,20903640.0,0.0,18.303986,14.44516,21.199646,21.142242,21.31717,21.171051,18.299774,18.299377,18.299377,18.299438,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.25917774,9.54197e-21,0.0,52.28784,250.00012,27.332071,96.0,0.06499668,31.735102,252.77888,210.90347,0.0,52.28784,0.11375642,0.0,49.51596,8.330017
24395,20903700.0,0.0,18.301025,14.445007,21.200836,21.141876,21.321259,21.171753,18.301178,18.299805,18.299805,18.299805,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.032303244,9.54197e-21,0.0,52.287853,250.00006,27.349516,96.0,0.064934336,31.710678,252.77888,210.90334,0.0,52.287853,0.11375624,0.0,49.515976,8.330017
24396,20903760.0,0.0,18.29776,14.445099,21.201752,21.141205,21.324982,21.172272,18.301392,18.300537,18.300537,18.300446,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.18916765,9.54197e-21,0.0,52.287884,249.99992,27.366756,96.0,0.064872764,31.686539,252.7789,210.90323,0.0,52.287884,0.11375618,0.0,49.516003,8.330017
24397,20903820.0,0.0,18.298492,14.445496,21.202637,21.140564,21.328674,21.17276,18.300293,18.30066,18.30066,18.300598,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.12027053,9.54197e-21,0.0,52.287895,249.99986,27.365368,96.0,0.0648778,31.688484,252.77892,210.90326,0.0,52.287895,0.11375628,0.0,49.51602,8.330017
24398,20903880.0,0.0,18.300629,14.446136,21.203552,21.139893,21.332367,21.173279,18.299622,18.300415,18.300415,18.300385,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.031705923,9.54197e-21,0.0,52.287895,249.9999,27.358988,96.0,0.064900614,31.69742,252.77892,210.90332,0.0,52.287895,0.113756366,0.0,49.51602,8.330017
24399,20903940.0,0.0,18.301392,14.446991,21.204437,21.139252,21.33606,21.173767,18.299896,18.300232,18.300232,18.300232,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.07559638,9.54197e-21,0.0,52.287895,249.99992,27.360168,96.0,0.06489639,31.695765,252.77893,210.90332,0.0,52.287895,0.11375634,0.0,49.516018,8.330017
24400,20904000.0,0.0,18.301392,14.44809,21.205322,21.13861,21.339722,21.174286,18.300354,18.30017,18.30017,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0638547,9.54197e-21,0.0,52.2879,249.99992,27.365297,96.0,0.064878054,31.688583,252.77893,210.9033,0.0,52.2879,0.11375631,0.0,49.51602,8.330017
24401,20904060.0,0.0,18.300323,14.449402,21.205963,21.137665,21.343018,21.174591,18.30075,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.014645104,9.54197e-21,0.0,52.28791,249.9999,27.374857,96.0,0.06484389,31.6752,252.77895,210.90326,0.0,52.28791,0.113756254,0.0,49.516033,8.330017
24402,20904120.0,0.0,18.30011,14.450928,21.206604,21.13675,21.346313,21.174927,18.30066,18.300476,18.300476,18.300446,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.028044151,9.54197e-21,0.0,52.287926,249.99986,27.380457,96.0,0.06482391,31.66736,252.77896,210.90324,0.0,52.287926,0.113756254,0.0,49.51605,8.330017
24403,20904180.0,0.0,18.300262,14.452667,21.207214,21.135834,21.34961,21.175262,18.300476,18.300507,18.300507,18.300507,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.016711993,9.54197e-21,0.0,52.287937,249.99985,27.384714,96.0,0.064808734,31.661404,252.77899,210.90324,0.0,52.287937,0.11375627,0.0,49.51606,8.330017
24404,20904240.0,0.0,18.30066,14.454559,21.207825,21.134918,21.352875,21.175598,18.300415,18.300507,18.300507,18.300476,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.009027007,9.54197e-21,0.0,52.28795,249.99985,27.388426,96.0,0.06479548,31.656202,252.779,210.90324,0.0,52.28795,0.11375628,0.0,49.51607,8.330017
24405,20904300.0,0.0,18.30072,14.4566345,21.208466,21.134003,21.35614,21.175934,18.300476,18.300507,18.300507,18.300507,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.010714033,9.54197e-21,0.0,52.28796,249.99983,27.394283,96.0,0.06477456,31.648005,252.77902,210.90324,0.0,52.28796,0.11375627,0.0,49.516083,8.330017
24406,20904360.0,0.0,18.30072,14.458862,21.208862,21.132874,21.3591,21.176117,18.300537,18.300507,18.300507,18.300507,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.011829223,9.54197e-21,0.0,52.28797,249.99983,27.399677,96.0,0.0647553,31.640451,252.77904,210.90323,0.0,52.28797,0.11375627,0.0,49.516094,8.330017
24407,20904420.0,0.0,18.30066,14.461243,21.209229,21.131714,21.36206,21.1763,18.300598,18.300537,18.300537,18.300537,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0052369316,9.54197e-21,0.0,52.287983,249.99982,27.4059,96.0,0.06473307,31.631739,252.77907,210.90323,0.0,52.287983,0.113756254,0.0,49.516106,8.330017
24408,20904480.0,0.0,18.300629,14.463745,21.209625,21.130585,21.36499,21.176483,18.300629,18.300568,18.300568,18.300568,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0003694144,9.54197e-21,0.0,52.287994,249.99982,27.412277,96.0,0.064710304,31.622812,252.77908,210.90321,0.0,52.287994,0.113756254,0.0,49.516117,8.330017
24409,20904540.0,0.0,18.300598,14.46637,21.209991,21.129456,21.36792,21.176666,18.30066,18.300598,18.300598,18.300598,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0039952183,9.54197e-21,0.0,52.28801,249.9998,27.418888,96.0,0.0646867,31.613558,252.7791,210.90321,0.0,52.28801,0.11375624,0.0,49.516132,8.330017
24410,20904600.0,0.0,18.30066,14.469116,21.210388,21.128326,21.37085,21.17685,18.30066,18.300629,18.300629,18.300629,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00086813077,9.54197e-21,0.0,52.288025,249.99979,27.425232,96.0,0.06466403,31.604675,252.77913,210.9032,0.0,52.288025,0.11375624,0.0,49.516148,8.330017
24411,20904660.0,0.0,18.30066,14.471954,21.210571,21.126984,21.373505,21.17691,18.300629,18.300629,18.300629,18.300629,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0011778623,9.54197e-21,0.0,52.288036,249.99979,27.431509,96.0,0.06464162,31.595886,252.77916,210.9032,0.0,52.288036,0.11375624,0.0,49.51616,8.330017
24412,20904720.0,0.0,18.30066,14.474884,21.210754,21.12564,21.37613,21.176971,18.30066,18.300629,18.300629,18.300629,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0013865845,9.54197e-21,0.0,52.288048,249.99977,27.43793,96.0,0.064618684,31.5869,252.77917,210.9032,0.0,52.288048,0.11375624,0.0,49.516174,8.330017
24413,20904780.0,0.0,18.30069,14.477875,21.210938,21.124298,21.378754,21.177032,18.30066,18.300629,18.300629,18.300629,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0017450541,9.54197e-21,0.0,52.288063,249.99977,27.444494,96.0,0.064595245,31.57771,252.7792,210.9032,0.0,52.288063,0.11375624,0.0,49.51619,8.330017
24414,20904840.0,0.0,18.30072,14.480957,21.21112,21.122986,21.381378,21.177094,18.30066,18.30066,18.30066,18.30066,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0018838234,9.54197e-21,0.0,52.28808,249.99977,27.451199,96.0,0.064571284,31.568321,252.77924,210.90318,0.0,52.28808,0.11375624,0.0,49.5162,8.330017
24415,20904900.0,0.0,18.30072,14.48407,21.211273,21.121643,21.384003,21.177124,18.30069,18.30066,18.30066,18.30066,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0016951764,9.54197e-21,0.0,52.28809,249.99977,27.45806,96.0,0.06454677,31.558716,252.77925,210.90318,0.0,52.28809,0.11375624,0.0,49.516216,8.330017
24416,20904960.0,0.0,18.300629,14.487213,21.211273,21.120117,21.386353,21.177063,18.30069,18.30069,18.30069,18.30066,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0028571247,9.54197e-21,0.0,52.28811,249.99976,27.464968,96.0,0.06452209,31.549046,252.77928,210.90318,0.0,52.28811,0.11375624,0.0,49.51623,8.330017
24417,20905020.0,0.0,18.300598,14.4904175,21.211273,21.118622,21.388702,21.177002,18.30069,18.30069,18.30069,18.30069,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00417689,9.54197e-21,0.0,52.28812,249.99976,27.4716,96.0,0.0644984,31.539762,252.77931,210.90318,0.0,52.28812,0.11375624,0.0,49.516247,8.330017
24418,20905080.0,0.0,18.30066,14.493591,21.211243,21.117126,21.391052,21.17694,18.30066,18.30066,18.30066,18.30066,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0009642049,9.54197e-21,0.0,52.28814,249.99976,27.477947,96.0,0.064475715,31.530872,252.77933,210.90318,0.0,52.28814,0.11375624,0.0,49.516262,8.330017
24419,20905140.0,0.0,18.30069,14.496796,21.211243,21.115631,21.393402,21.17688,18.30066,18.30066,18.30066,18.30066,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0021191647,9.54197e-21,0.0,52.28815,249.99976,27.484331,96.0,0.06445291,31.52194,252.77936,210.90318,0.0,52.28815,0.113756254,0.0,49.516273,8.330017
24420,20905200.0,0.0,18.30075,14.5,21.211243,21.114136,21.395721,21.176819,18.30066,18.30066,18.30066,18.30066,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0045131315,9.54197e-21,0.0,52.288162,249.99976,27.49107,96.0,0.06442883,31.512505,252.77939,210.90318,0.0,52.288162,0.113756254,0.0,49.51629,8.330017
24421,20905260.0,0.0,18.300781,14.503754,21.211182,21.112701,21.397827,21.176697,18.30069,18.30066,18.30066,18.30066,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0040588044,9.54197e-21,0.0,52.28818,249.99976,27.497896,96.0,0.06440443,31.502947,252.77942,210.90318,0.0,52.28818,0.11375624,0.0,49.516304,8.330017
24422,20905320.0,0.0,18.301178,14.508545,21.21112,21.111267,21.399933,21.176605,18.30075,18.30069,18.30069,18.30069,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.019962437,9.54197e-21,0.0,52.288193,249.99976,27.505796,96.0,0.064376175,31.491882,252.77945,210.90318,0.0,52.288193,0.11375624,0.0,49.516315,8.330017
24423,20905380.0,0.0,18.301544,14.514374,21.21106,21.109863,21.402039,21.176483,18.300903,18.300781,18.300781,18.30075,0.0,0.03208509,0.03208509,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.031250253,9.54197e-21,0.0,52.28821,249.99974,27.516056,96.0,0.064339496,31.47752,252.77948,210.90315,0.0,52.28821,0.11375622,0.0,49.516335,8.330017
24424,20905440.0,0.0,18.30188,14.52121,21.210999,21.108429,21.404114,21.176392,18.301147,18.300903,18.300903,18.300873,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.039838158,9.54197e-21,0.0,52.288235,249.99971,27.528524,96.0,0.064294904,31.460064,252.77951,210.90312,0.0,52.288235,0.11375618,0.0,49.516357,8.330017
24425,20905500.0,0.0,18.302002,14.528992,21.210938,21.107056,21.406189,21.1763,18.301453,18.301086,18.301086,18.301056,0.0,0.03208507,0.03208507,0.049586,250.0,18.300018,0.0,0.0,0.0,0.032012373,9.54197e-21,0.0,52.288258,249.99966,27.54409,96.0,0.06423923,31.438272,252.77954,210.90308,0.0,52.288258,0.11375614,0.0,49.516384,8.330017
24426,20905560.0,0.0,18.301971,14.537689,21.210876,21.105713,21.40805,21.176147,18.301697,18.3013,18.3013,18.30127,0.0,0.03208506,0.03208506,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.01676855,9.54197e-21,0.0,52.288292,249.9996,27.562088,96.0,0.064174846,31.413074,252.7796,210.90302,0.0,52.288292,0.113756105,0.0,49.51642,8.330017
24427,20905620.0,0.0,18.302094,14.547272,21.210785,21.1044,21.409943,21.176025,18.30185,18.301514,18.301514,18.301483,0.0,0.03208505,0.03208505,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.013244758,9.54197e-21,0.0,52.28833,249.99954,27.58121,96.0,0.06410645,31.38631,252.77965,210.90297,0.0,52.28833,0.11375607,0.0,49.516453,8.330017
24428,20905680.0,0.0,18.302368,14.557709,21.210693,21.103088,21.411804,21.175873,18.301971,18.301697,18.301697,18.301666,0.0,0.032085042,0.032085042,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.018681614,9.54197e-21,0.0,52.288372,249.99947,27.601572,96.0,0.06403358,31.357798,252.77971,210.90292,0.0,52.288372,0.113756046,0.0,49.516495,8.330017
24429,20905740.0,0.0,18.302582,14.568909,21.210632,21.101807,21.413666,21.17575,18.302155,18.30188,18.30188,18.301819,0.0,0.032085035,0.032085035,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.02290578,9.54197e-21,0.0,52.288414,249.9994,27.623766,96.0,0.06395415,31.326727,252.77979,210.90288,0.0,52.288414,0.113756016,0.0,49.51654,8.330017
24430,20905800.0,0.0,18.302826,14.580902,21.21054,21.100525,21.415497,21.175629,18.302338,18.302032,18.302032,18.302002,0.0,0.032085028,0.032085028,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.027235685,9.54197e-21,0.0,52.28846,249.99934,27.647724,96.0,0.063868396,31.293184,252.77986,210.90283,0.0,52.28846,0.11375598,0.0,49.51659,8.330017
24431,20905860.0,0.0,18.302917,14.593597,21.21045,21.099304,21.417175,21.175446,18.302551,18.302216,18.302216,18.302185,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.021058502,9.54197e-21,0.0,52.288513,249.99928,27.67395,96.0,0.063774504,31.256468,252.77994,210.90277,0.0,52.288513,0.11375596,0.0,49.51664,8.330017
24432,20905920.0,0.0,18.302979,14.606995,21.210327,21.098083,21.418854,21.175293,18.302704,18.302399,18.302399,18.302368,0.0,0.032085013,0.032085013,0.0495859,250.0,18.300018,0.0,0.0,0.0,0.015274093,9.54197e-21,0.0,52.288567,249.9992,27.701717,96.0,0.063675076,31.217596,252.78003,210.90273,0.0,52.288567,0.113755934,0.0,49.516697,8.330017
24433,20905980.0,0.0,18.3031,14.621002,21.210236,21.096893,21.420502,21.17514,18.302856,18.302582,18.302582,18.30252,0.0,0.032085005,0.032085005,0.04958589,250.0,18.300018,0.0,0.0,0.0,0.013495015,9.54197e-21,0.0,52.288628,249.99915,27.730745,96.0,0.06357111,31.176958,252.78012,210.90268,0.0,52.288628,0.113755904,0.0,49.516754,8.330017
24434,20906040.0,0.0,18.303284,14.635651,21.210144,21.095703,21.42215,21.174988,18.302979,18.302734,18.302734,18.302704,0.0,0.032085,0.032085,0.04958588,250.0,18.300018,0.0,0.0,0.0,0.015760943,9.54197e-21,0.0,52.28869,249.99907,27.760946,96.0,0.06346291,31.134674,252.78023,210.90263,0.0,52.28869,0.11375588,0.0,49.516815,8.330017
24435,20906100.0,0.0,18.303436,14.650879,21.210052,21.094513,21.423798,21.174835,18.3031,18.302887,18.302887,18.302826,0.0,0.032084998,0.032084998,0.04958587,250.0,18.300018,0.0,0.0,0.0,0.017396674,9.54197e-21,0.0,52.288754,249.99901,27.79255,96.0,0.063349664,31.09043,252.78033,210.90259,0.0,52.288754,0.11375587,0.0,49.516876,8.330017
24436,20906160.0,0.0,18.303589,14.666595,21.20993,21.093414,21.425293,21.174652,18.303253,18.303009,18.303009,18.302979,0.0,0.03208499,0.03208499,0.04958586,250.0,18.300018,0.0,0.0,0.0,0.01843001,9.54197e-21,0.0,52.28882,249.99895,27.82554,96.0,0.06323141,31.044245,252.78046,210.90254,0.0,52.28882,0.113755845,0.0,49.516945,8.330017
24437,20906220.0,0.0,18.30368,14.682831,21.209839,21.092316,21.426758,21.1745,18.303375,18.303162,18.303162,18.303131,0.0,0.032084987,0.032084987,0.049585853,250.0,18.300018,0.0,0.0,0.0,0.015817786,9.54197e-21,0.0,52.28889,249.9989,27.85998,96.0,0.06310793,30.996027,252.78058,210.90251,0.0,52.28889,0.11375583,0.0,49.517014,8.330017
24438,20906280.0,0.0,18.303772,14.699524,21.209717,21.091217,21.428253,21.174316,18.303528,18.303284,18.303284,18.303253,0.0,0.032084983,0.032084983,0.049585845,250.0,18.300018,0.0,0.0,0.0,0.013546309,9.54197e-21,0.0,52.288963,249.99884,27.895557,96.0,0.06298033,30.946218,252.78072,210.90247,0.0,52.288963,0.11375581,0.0,49.517082,8.330017
24439,20906340.0,0.0,18.303833,14.716644,21.209625,21.090149,21.429718,21.174133,18.30362,18.303436,18.303436,18.303375,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.010791467,9.54197e-21,0.0,52.289032,249.99878,27.932352,96.0,0.06284834,30.894709,252.78085,210.90244,0.0,52.289032,0.11375579,0.0,49.51716,8.330017
24440,20906400.0,0.0,18.303925,14.7341,21.209503,21.08905,21.431183,21.17398,18.303741,18.303528,18.303528,18.303497,0.0,0.032084975,0.032084975,0.049585834,250.0,18.300018,0.0,0.0,0.0,0.010410397,9.54197e-21,0.0,52.289112,249.99873,27.970005,96.0,0.06271323,30.841997,252.78099,210.9024,0.0,52.289112,0.113755785,0.0,49.51723,8.330017
24441,20906460.0,0.0,18.304016,14.751923,21.209381,21.088043,21.432495,21.173798,18.303833,18.30365,18.30365,18.30362,0.0,0.03208497,0.03208497,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.011244347,9.54197e-21,0.0,52.28918,249.99867,28.00853,96.0,0.06257494,30.788057,252.78114,210.90236,0.0,52.28918,0.11375577,0.0,49.51731,8.330017
24442,20906520.0,0.0,18.304108,14.77005,21.209259,21.087067,21.433807,21.173584,18.303925,18.303741,18.303741,18.30371,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.011312294,9.54197e-21,0.0,52.289265,249.99863,28.048,96.0,0.062433228,30.732801,252.7813,210.90234,0.0,52.289265,0.113755755,0.0,49.517387,8.330017
24443,20906580.0,0.0,18.3042,14.788422,21.209167,21.08606,21.43512,21.1734,18.304016,18.303833,18.303833,18.303833,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.010312776,9.54197e-21,0.0,52.289345,249.99858,28.08837,96.0,0.06228824,30.676281,252.78145,210.90231,0.0,52.289345,0.11375575,0.0,49.517467,8.330017
24444,20906640.0,0.0,18.30426,14.807007,21.209045,21.085083,21.436401,21.173218,18.304077,18.303925,18.303925,18.303925,0.0,0.032084964,0.032084964,0.049585816,250.0,18.300018,0.0,0.0,0.0,0.009186539,9.54197e-21,0.0,52.289425,249.99854,28.129482,96.0,0.06214055,30.618727,252.78162,210.90228,0.0,52.289425,0.11375575,0.0,49.517548,8.330017
24445,20906700.0,0.0,18.30429,14.825806,21.208923,21.084106,21.437714,21.173035,18.304169,18.304016,18.304016,18.303986,0.0,0.032084964,0.032084964,0.04958581,250.0,18.300018,0.0,0.0,0.0,0.0073573817,9.54197e-21,0.0,52.289505,249.9985,28.1714,96.0,0.06198992,30.56004,252.78178,210.90225,0.0,52.289505,0.11375573,0.0,49.51763,8.330017
24446,20906760.0,0.0,18.304321,14.844727,21.208801,21.08319,21.438873,21.172852,18.30423,18.304108,18.304108,18.304077,0.0,0.03208496,0.03208496,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.0056602187,9.54197e-21,0.0,52.28959,249.99846,28.213867,96.0,0.061837267,30.500586,252.78195,210.90224,0.0,52.28959,0.11375573,0.0,49.517715,8.330017
24447,20906820.0,0.0,18.304382,14.86377,21.20868,21.082306,21.440033,21.172638,18.30426,18.304169,18.304169,18.304138,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.0051699993,9.54197e-21,0.0,52.28967,249.99843,28.256771,96.0,0.06168301,30.440517,252.78212,210.90222,0.0,52.28967,0.11375573,0.0,49.5178,8.330017
24448,20906880.0,0.0,18.304413,14.882874,21.208557,21.08139,21.441193,21.172455,18.304321,18.30423,18.30423,18.3042,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.0051155607,9.54197e-21,0.0,52.289753,249.9984,28.300104,96.0,0.06152718,30.379856,252.7823,210.90219,0.0,52.289753,0.11375573,0.0,49.517883,8.330017
24449,20906940.0,0.0,18.304443,14.902008,21.208466,21.080505,21.442352,21.172241,18.304352,18.30429,18.30429,18.30426,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.004499943,9.54197e-21,0.0,52.289845,249.99837,28.343826,96.0,0.0613699,30.318645,252.78249,210.90218,0.0,52.289845,0.11375572,0.0,49.517967,8.330017
24450,20907000.0,0.0,18.304474,14.920837,21.208344,21.07965,21.443481,21.172058,18.304382,18.304321,18.304321,18.304321,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.0036365478,9.54197e-21,0.0,52.28993,249.99834,28.38708,96.0,0.06121427,30.258093,252.78267,210.90218,0.0,52.28993,0.11375573,0.0,49.51805,8.330017
24451,20907060.0,0.0,18.304443,14.940216,21.208221,21.078827,21.444519,21.171844,18.304413,18.304352,18.304352,18.304352,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.0018101741,9.54197e-21,0.0,52.29001,249.9983,28.43213,96.0,0.061052114,30.195015,252.78285,210.90216,0.0,52.29001,0.11375573,0.0,49.518135,8.330017
24452,20907120.0,0.0,18.304443,14.9592285,21.2081,21.078033,21.445557,21.171661,18.304443,18.304382,18.304382,18.304382,0.0,0.03208496,0.03208496,0.049585808,250.0,18.300018,0.0,0.0,0.0,-6.369542e-05,9.54197e-21,0.0,52.290092,249.99829,28.476515,96.0,0.060892336,30.132877,252.78304,210.90215,0.0,52.290092,0.11375573,0.0,49.518223,8.330017
24453,20907180.0,0.0,18.304413,14.978088,21.207977,21.07724,21.446564,21.171448,18.304443,18.304413,18.304413,18.304413,0.0,0.032084964,0.032084964,0.04958581,250.0,18.300018,0.0,0.0,0.0,-0.0012725604,9.54197e-21,0.0,52.290176,249.99828,28.520828,96.0,0.060732774,30.07084,252.78323,210.90215,0.0,52.290176,0.11375573,0.0,49.518307,8.330017
24454,20907240.0,0.0,18.304413,14.996796,21.207855,21.076447,21.44757,21.171265,18.304443,18.304413,18.304413,18.304413,0.0,0.032084964,0.032084964,0.049585816,250.0,18.300018,0.0,0.0,0.0,-0.0017965148,9.54197e-21,0.0,52.290268,249.99826,28.565104,96.0,0.06057332,30.008856,252.78342,210.90215,0.0,52.290268,0.11375575,0.0,49.518387,8.330017
24455,20907300.0,0.0,18.304382,15.015289,21.207764,21.075653,21.448608,21.171051,18.304413,18.304413,18.304413,18.304413,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,-0.0026314536,9.54197e-21,0.0,52.290344,249.99825,28.609177,96.0,0.06041454,29.947153,252.78362,210.90213,0.0,52.290344,0.113755755,0.0,49.51847,8.330017
24456,20907360.0,0.0,18.304321,15.033569,21.207642,21.074951,21.449493,21.170837,18.304413,18.304413,18.304413,18.304413,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,-0.0037123093,9.54197e-21,0.0,52.29043,249.99825,28.653011,96.0,0.060256615,29.885786,252.78381,210.90215,0.0,52.29043,0.113755755,0.0,49.518555,8.330017
24457,20907420.0,0.0,18.30426,15.051575,21.20752,21.07425,21.450409,21.170654,18.304352,18.304413,18.304413,18.304413,0.0,0.03208497,0.03208497,0.049585827,250.0,18.300018,0.0,0.0,0.0,-0.005061983,9.54197e-21,0.0,52.290512,249.99823,28.69649,96.0,0.06009993,29.824915,252.784,210.90215,0.0,52.290512,0.11375577,0.0,49.518635,8.330017
24458,20907480.0,0.0,18.3042,15.069244,21.207428,21.073547,21.451294,21.17044,18.304321,18.304382,18.304382,18.304382,0.0,0.032084975,0.032084975,0.049585834,250.0,18.300018,0.0,0.0,0.0,-0.00629447,9.54197e-21,0.0,52.29059,249.99823,28.739483,96.0,0.059944965,29.764725,252.7842,210.90215,0.0,52.29059,0.113755785,0.0,49.518715,8.330017
24459,20907540.0,0.0,18.304138,15.086548,21.207306,21.072845,21.452179,21.170227,18.30426,18.304352,18.304352,18.304352,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.007395752,9.54197e-21,0.0,52.290665,249.99825,28.781849,96.0,0.059792235,29.705412,252.7844,210.90216,0.0,52.290665,0.11375579,0.0,49.518795,8.330017
24460,20907600.0,0.0,18.304047,15.103485,21.207214,21.072144,21.453094,21.170044,18.3042,18.30429,18.30429,18.30429,0.0,0.032084983,0.032084983,0.049585845,250.0,18.300018,0.0,0.0,0.0,-0.008672603,9.54197e-21,0.0,52.290745,249.99825,28.82365,96.0,0.059641514,29.646889,252.78458,210.90218,0.0,52.290745,0.11375581,0.0,49.518867,8.330017
24461,20907660.0,0.0,18.303925,15.119965,21.207092,21.071533,21.453888,21.16983,18.304138,18.30423,18.30423,18.30426,0.0,0.032084987,0.032084987,0.049585853,250.0,18.300018,0.0,0.0,0.0,-0.010600266,9.54197e-21,0.0,52.29082,249.99826,28.86467,96.0,0.0594936,29.589462,252.78477,210.90219,0.0,52.29082,0.11375583,0.0,49.518948,8.330017
24462,20907720.0,0.0,18.303833,15.135986,21.207,21.070923,21.45465,21.169617,18.304047,18.304169,18.304169,18.3042,0.0,0.03208499,0.03208499,0.04958586,250.0,18.300018,0.0,0.0,0.0,-0.011805744,9.54197e-21,0.0,52.290894,249.99828,28.904736,96.0,0.059349097,29.533371,252.78496,210.9022,0.0,52.290894,0.113755845,0.0,49.519016,8.330017
24463,20907780.0,0.0,18.30371,15.151489,21.20691,21.070312,21.455444,21.169434,18.303955,18.304108,18.304108,18.304108,0.0,0.032084998,0.032084998,0.04958587,250.0,18.300018,0.0,0.0,0.0,-0.012830927,9.54197e-21,0.0,52.290962,249.9983,28.943794,96.0,0.059208203,29.478683,252.78514,210.90224,0.0,52.290962,0.11375587,0.0,49.51909,8.330017
24464,20907840.0,0.0,18.303589,15.166473,21.206787,21.069702,21.456238,21.16922,18.303833,18.304016,18.304016,18.304016,0.0,0.032085005,0.032085005,0.04958588,250.0,18.300018,0.0,0.0,0.0,-0.013942368,9.54197e-21,0.0,52.29103,249.99834,28.981724,96.0,0.059071377,29.425585,252.78532,210.90225,0.0,52.29103,0.11375588,0.0,49.519157,8.330017
