,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24465,20907900.0,0.0,18.303436,15.180847,21.206696,21.069092,21.457,21.169006,18.303741,18.303894,18.303894,18.303925,0.0,0.032085005,0.032085005,0.04958589,250.0,18.300018,0.0,0.0,0.0,-0.015081213,9.54197e-21,0.0,52.2911,249.99837,29.018372,96.0,0.058939163,29.37428,252.7855,210.90228,0.0,52.2911,0.113755904,0.0,49.519222,8.330017
24466,20907960.0,0.0,18.303284,15.194611,21.206604,21.068573,21.457703,21.168823,18.303589,18.303802,18.303802,18.303833,0.0,0.032085013,0.032085013,0.0495859,250.0,18.300018,0.0,0.0,0.0,-0.016514856,9.54197e-21,0.0,52.29116,249.9984,29.053814,96.0,0.058811277,29.32466,252.78568,210.90231,0.0,52.29116,0.113755934,0.0,49.519287,8.330017
24467,20908020.0,0.0,18.3031,15.207703,21.206512,21.068054,21.458374,21.16861,18.303467,18.30368,18.30368,18.30371,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.018584577,9.54197e-21,0.0,52.29122,249.99844,29.087778,96.0,0.058688715,29.277111,252.78584,210.90234,0.0,52.29122,0.11375596,0.0,49.519344,8.330017
24468,20908080.0,0.0,18.302948,15.220093,21.20642,21.067535,21.459076,21.168427,18.303314,18.303528,18.303528,18.303558,0.0,0.032085028,0.032085028,0.049585924,250.0,18.300018,0.0,0.0,0.0,-0.020186415,9.54197e-21,0.0,52.29128,249.99849,29.120073,96.0,0.058572177,29.231897,252.78601,210.90239,0.0,52.29128,0.11375598,0.0,49.519405,8.330017
24469,20908140.0,0.0,18.302734,15.23172,21.20633,21.067017,21.459747,21.168213,18.303131,18.303406,18.303406,18.303436,0.0,0.032085035,0.032085035,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.021596422,9.54197e-21,0.0,52.291332,249.99854,29.15076,96.0,0.058461424,29.188936,252.78616,210.90244,0.0,52.291332,0.11375601,0.0,49.51946,8.330017
24470,20908200.0,0.0,18.30252,15.242615,21.206238,21.066498,21.46045,21.168,18.302979,18.303253,18.303253,18.303284,0.0,0.032085042,0.032085042,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.023092799,9.54197e-21,0.0,52.291386,249.9986,29.179564,96.0,0.058357462,29.14861,252.78632,210.90248,0.0,52.291386,0.11375603,0.0,49.51951,8.330017
24471,20908260.0,0.0,18.302307,15.252655,21.206177,21.06607,21.46103,21.167816,18.302765,18.30307,18.30307,18.3031,0.0,0.03208505,0.03208505,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.02418958,9.54197e-21,0.0,52.291435,249.99866,29.206423,96.0,0.05826053,29.11101,252.78647,210.90253,0.0,52.291435,0.11375607,0.0,49.519558,8.330017
24472,20908320.0,0.0,18.302094,15.261841,21.206085,21.065613,21.46164,21.167603,18.302582,18.302887,18.302887,18.302917,0.0,0.032085057,0.032085057,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.02533003,9.54197e-21,0.0,52.291477,249.99872,29.231215,96.0,0.058171045,29.076302,252.7866,210.90257,0.0,52.291477,0.11375609,0.0,49.5196,8.330017
24473,20908380.0,0.0,18.30185,15.270172,21.206024,21.065186,21.46222,21.16742,18.302368,18.302704,18.302704,18.302734,0.0,0.032085065,0.032085065,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.026679596,9.54197e-21,0.0,52.29152,249.9988,29.253822,96.0,0.058089443,29.04465,252.78673,210.90263,0.0,52.29152,0.11375613,0.0,49.51964,8.330017
24474,20908440.0,0.0,18.301605,15.277527,21.205933,21.064758,21.4628,21.167206,18.302124,18.30249,18.30249,18.30252,0.0,0.032085076,0.032085076,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.028009936,9.54197e-21,0.0,52.291553,249.99887,29.27407,96.0,0.058016352,29.0163,252.78685,210.9027,0.0,52.291553,0.11375616,0.0,49.519676,8.330017
24475,20908500.0,0.0,18.30133,15.283936,21.205841,21.064331,21.463379,21.167023,18.30191,18.302277,18.302277,18.302307,0.0,0.032085083,0.032085083,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.02979529,9.54197e-21,0.0,52.291584,249.99896,29.292042,96.0,0.057951488,28.991142,252.78696,210.90276,0.0,52.291584,0.113756195,0.0,49.51971,8.330017
24476,20908560.0,0.0,18.301056,15.289307,21.20578,21.063965,21.463898,21.16684,18.301666,18.302032,18.302032,18.302094,0.0,0.032085095,0.032085095,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.031918,9.54197e-21,0.0,52.291615,249.99905,29.307455,96.0,0.05789585,28.969564,252.78706,210.90282,0.0,52.291615,0.11375623,0.0,49.519737,8.330017
24477,20908620.0,0.0,18.300781,15.293671,21.205719,21.063599,21.464417,21.166626,18.301392,18.301788,18.301788,18.30185,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.033075884,9.54197e-21,0.0,52.291637,249.99915,29.320135,96.0,0.057850085,28.951809,252.78714,210.9029,0.0,52.291637,0.11375627,0.0,49.51976,8.330017
24478,20908680.0,0.0,18.300476,15.2969055,21.205658,21.063232,21.464905,21.166443,18.301117,18.301544,18.301544,18.301605,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.033989716,9.54197e-21,0.0,52.291656,249.99925,29.33004,96.0,0.05781435,28.937948,252.78722,210.90295,0.0,52.291656,0.11375631,0.0,49.519775,8.330017
24479,20908740.0,0.0,18.30017,15.299042,21.205566,21.062897,21.465424,21.16623,18.300842,18.30127,18.30127,18.30133,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.035079703,9.54197e-21,0.0,52.291668,249.99936,29.337042,96.0,0.057789072,28.92814,252.7873,210.90303,0.0,52.291668,0.11375634,0.0,49.51979,8.330017
24480,20908800.0,0.0,18.359436,15.300018,21.205566,21.0625,21.465912,21.166046,18.300781,18.300476,18.300476,18.300598,0.0,0.031286784,0.031286784,0.04810421,250.0,18.300018,0.0,0.0,0.0,0.2271687,9.54197e-21,0.0,52.186794,240.03107,26.543507,96.0,0.06658064,32.83909,249.21582,202.71715,0.0,52.186794,0.10819453,0.0,49.42047,8.330017
24481,20908860.0,0.0,20.285553,15.299866,21.21109,21.074585,21.475525,21.173584,18.317871,18.217896,18.217896,18.224792,0.0,0.0009839097,0.0009839097,0.0013668276,250.0,18.300018,0.0,0.0,0.0,5.8472323,9.54197e-21,0.0,23.484526,80.4982,0.3092364,96.0,0.0033331208,69.56707,27.498808,79.99134,0.0,23.484526,0.003408666,0.0,20.87315,8.330017
24482,20908920.0,0.0,20.847107,15.298676,21.226624,21.088043,21.486206,21.182098,18.320618,18.220367,18.220367,18.221558,0.0,0.0037586926,0.0037586926,0.004501501,250.0,18.300018,0.0,0.0,0.0,11.938104,9.54197e-21,0.0,34.025677,113.977615,0.52355075,96.0,0.012012648,69.26703,138.48676,97.58087,0.0,34.025677,0.012074137,0.0,29.828596,8.330017
24483,20908980.0,0.0,21.226929,15.296509,21.250519,21.0997,21.495056,21.189026,18.359436,18.24942,18.24942,18.241516,0.0,0.011555955,0.011555955,0.013535067,250.0,18.300018,0.0,0.0,0.0,43.56544,9.54197e-21,0.0,44.51803,133.75198,1.1436826,96.0,0.03664692,68.39884,240.04378,116.58473,0.0,44.51803,0.036670763,0.0,39.930477,8.330017
24484,20909040.0,9.0,21.247711,15.293396,21.252808,21.107971,21.500977,21.193481,18.649353,18.32019,18.32019,18.295197,0.0,0.019852947,0.019852947,0.025940847,250.0,18.300018,0.0,0.0,0.0,76.74087,9.54197e-21,0.0,50.20947,144.02403,5.3600807,96.0,0.065604016,62.495888,238.64078,134.08058,0.0,50.20947,0.06566763,0.0,46.459667,8.330017
24485,20909100.0,9.0,20.52304,15.289368,21.251831,21.113129,21.504913,21.19629,19.314209,18.56427,18.56427,18.49649,0.0,0.025344022,0.025344022,0.036096364,250.0,18.300018,0.0,0.0,0.0,57.904327,9.54197e-21,0.0,52.9148,155.5407,18.013544,96.0,0.073701285,44.781036,238.49509,149.28291,0.0,52.9148,0.086811036,0.0,49.78114,8.330017
24486,20909160.0,9.0,17.262695,15.284485,21.252136,21.116486,21.508087,21.198517,19.765076,18.99878,18.99878,18.890594,0.0,0.028680257,0.028680257,0.042733826,250.0,18.300018,0.0,0.0,0.0,-100.2392,9.54197e-21,0.0,54.16646,169.82776,35.767113,96.0,0.029932749,19.926043,239.5405,162.76859,0.0,54.16646,0.10012386,0.0,51.266636,8.330017
24487,20909220.0,0.0,15.608337,15.278717,21.254059,21.120087,21.511597,21.201172,19.068207,19.20996,19.20996,19.122894,0.0,0.030682445,0.030682445,0.04674968,250.0,18.300018,0.0,0.0,0.0,-182.8469,9.54197e-21,0.0,54.607594,185.12491,42.128075,96.0,0.0065022316,11.020695,241.51506,174.57767,0.0,54.607594,0.108145036,0.0,51.77263,8.330017
24488,20909280.0,0.0,17.632294,15.272156,21.25595,21.12262,21.514252,21.203064,17.877136,18.842285,18.842285,18.836823,0.0,0.031859253,0.031859253,0.049033407,250.0,18.300018,0.0,0.0,0.0,-33.544353,9.54197e-21,0.0,54.571323,199.89977,32.162655,96.0,0.047191463,24.972284,243.92165,184.60771,0.0,54.571323,0.1127798,0.0,51.751495,8.330017
24489,20909340.0,0.0,19.43982,15.264832,21.25589,21.122345,21.514862,21.203064,17.641449,18.306488,18.306488,18.359161,0.0,0.03247519,0.03247519,0.050196316,250.0,18.300018,0.0,0.0,0.0,93.08183,9.54197e-21,0.0,54.2948,212.59303,22.86604,96.0,0.08115186,37.987545,246.32184,192.4645,0.0,54.2948,0.11516954,0.0,51.486683,8.330017
24490,20909400.0,0.0,19.304138,15.256775,21.254272,21.120148,21.51413,21.201782,18.226654,18.143188,18.143188,18.187225,0.0,0.032708745,0.032708745,0.050644018,250.0,18.300018,0.0,0.0,0.0,69.0596,9.54197e-21,0.0,53.937393,222.96744,24.185352,96.0,0.077312805,36.140507,248.37784,198.33997,0.0,53.937393,0.11607965,0.0,51.139694,8.330017
24491,20909460.0,0.0,18.145294,15.248016,21.252533,21.117584,21.513336,21.20047,18.664093,18.316925,18.316925,18.3237,0.0,0.03274554,0.03274554,0.050729,250.0,18.300018,0.0,0.0,0.0,-19.787975,9.54197e-21,0.0,53.594814,230.95212,30.470026,96.0,0.05489239,27.341965,249.91081,202.55374,0.0,53.594814,0.11623367,0.0,50.80419,8.330017
24492,20909520.0,0.0,17.611237,15.238556,21.251495,21.115906,21.513184,21.199768,18.533752,18.465057,18.465057,18.455841,0.0,0.032699935,0.032699935,0.050659884,250.0,18.300018,0.0,0.0,0.0,-52.55135,9.54197e-21,0.0,53.290962,236.90071,32.95246,96.0,0.045841854,23.866554,250.99788,205.52629,0.0,53.290962,0.11606987,0.0,50.50472,8.330017
24493,20909580.0,0.0,18.04184,15.228516,21.250732,21.11444,21.513153,21.199188,18.202057,18.411499,18.411499,18.413544,0.0,0.032615986,0.032615986,0.050517607,250.0,18.300018,0.0,0.0,0.0,-14.89798,9.54197e-21,0.0,53.034245,241.2696,30.433937,96.0,0.05479865,27.392487,251.72731,207.59215,0.0,53.034245,0.11575685,0.0,50.250793,8.330017
24494,20909640.0,0.0,18.58377,15.217834,21.249573,21.112488,21.512787,21.198273,18.10907,18.280884,18.280884,18.295563,0.0,0.03251896,0.03251896,0.05034887,250.0,18.300018,0.0,0.0,0.0,23.933456,9.54197e-21,0.0,52.827175,244.34659,27.652681,96.0,0.06472145,31.286245,252.19742,208.95947,0.0,52.827175,0.11539183,0.0,50.045673,8.330017
24495,20909700.0,0.0,18.593353,15.2066345,21.248047,21.110168,21.512115,21.197083,18.260773,18.237396,18.237396,18.249481,0.0,0.032420415,0.032420415,0.050175518,250.0,18.300018,0.0,0.0,0.0,20.736778,9.54197e-21,0.0,52.668755,246.44862,27.740597,96.0,0.064205796,31.163162,252.49011,209.82037,0.0,52.668755,0.11501973,0.0,49.888847,8.330017
24496,20909760.0,0.0,18.275085,15.194885,21.246582,21.10785,21.511536,21.195953,18.391174,18.286407,18.286407,18.287994,0.0,0.032334458,0.032334458,0.050023686,250.0,18.300018,0.0,0.0,0.0,-3.7513425,9.54197e-21,0.0,52.553455,247.83798,29.401365,96.0,0.058027677,28.838089,252.66576,210.34247,0.0,52.553455,0.114694804,0.0,49.77499,8.330017
24497,20909820.0,0.0,18.102356,15.182648,21.24533,21.105835,21.51117,21.195038,18.36728,18.333923,18.333923,18.330383,0.0,0.03226775,0.03226775,0.049905848,250.0,18.300018,0.0,0.0,0.0,-14.636334,9.54197e-21,0.0,52.470608,248.73888,30.176758,96.0,0.055092663,27.752539,252.7654,210.65643,0.0,52.470608,0.11444277,0.0,49.693428,8.330017
24498,20909880.0,0.0,18.213531,15.169952,21.244202,21.103943,21.510864,21.194183,18.273712,18.325348,18.325348,18.324738,0.0,0.03221782,0.03221782,0.049817797,250.0,18.300018,0.0,0.0,0.0,-4.9536395,9.54197e-21,0.0,52.410774,249.3198,29.501724,96.0,0.05744447,28.697582,252.81566,210.84363,0.0,52.410774,0.11425433,0.0,49.634705,8.330017
24499,20909940.0,0.0,18.373169,15.15686,21.242981,21.10196,21.510498,21.193237,18.24234,18.290894,18.290894,18.294159,0.0,0.032179657,0.032179657,0.04975059,250.0,18.300018,0.0,0.0,0.0,6.3887,9.54197e-21,0.0,52.36806,249.67917,28.66248,96.0,0.060405616,29.872528,252.83606,210.94357,0.0,52.36806,0.11411044,0.0,49.59293,8.330017
24500,20910000.0,0.0,18.388031,15.143372,21.2417,21.099884,21.51004,21.19226,18.282623,18.277344,18.277344,18.280365,0.0,0.032149874,0.032149874,0.049698204,250.0,18.300018,0.0,0.0,0.0,6.3954296,9.54197e-21,0.0,52.338905,249.88646,28.598896,96.0,0.060576756,29.961544,252.84027,210.98442,0.0,52.338905,0.11399825,0.0,49.564568,8.330017
24501,20910060.0,0.0,18.296814,15.129547,21.240387,21.097778,21.509613,21.191254,18.322662,18.290802,18.290802,18.291046,0.0,0.03212778,0.03212778,0.049659472,250.0,18.300018,0.0,0.0,0.0,-0.5946342,9.54197e-21,0.0,52.320076,249.99586,29.043262,96.0,0.05893028,29.339432,252.83687,210.9923,0.0,52.320076,0.113915175,0.0,49.54639,8.330017
24502,20910120.0,0.0,18.238464,15.1154175,21.239136,21.095795,21.509247,21.190338,18.319489,18.305847,18.305847,18.304504,0.0,0.032112874,0.032112874,0.049633507,250.0,18.300018,0.0,0.0,0.0,-4.3657303,9.54197e-21,0.0,52.308178,250.04796,29.280233,96.0,0.05804626,29.007677,252.83008,210.98668,0.0,52.308178,0.11385932,0.0,49.535,8.330017
24503,20910180.0,0.0,18.264221,15.101013,21.237946,21.093842,21.508911,21.189453,18.292206,18.305328,18.305328,18.304749,0.0,0.032103322,0.032103322,0.049617004,250.0,18.300018,0.0,0.0,0.0,-2.0137775,9.54197e-21,0.0,52.300465,250.06995,29.088274,96.0,0.05872157,29.276419,252.82196,210.97739,0.0,52.300465,0.11382368,0.0,49.527664,8.330017
24504,20910240.0,0.0,18.315857,15.086365,21.236725,21.091858,21.508545,21.188538,18.279419,18.295166,18.295166,18.295929,0.0,0.032096915,0.032096915,0.049605988,250.0,18.300018,0.0,0.0,0.0,1.6992145,9.54197e-21,0.0,52.29541,250.0749,28.789059,96.0,0.059789006,29.695316,252.81386,210.96623,0.0,52.29541,0.11379982,0.0,49.522884,8.330017
24505,20910300.0,0.0,18.326721,15.071503,21.235504,21.089874,21.508179,21.187592,18.28949,18.29007,18.29007,18.290955,0.0,0.03209222,0.03209222,0.049597915,250.0,18.300018,0.0,0.0,0.0,2.1783528,9.54197e-21,0.0,52.292336,250.06944,28.709217,96.0,0.06006776,29.807096,252.80675,210.95345,0.0,52.292336,0.11378233,0.0,49.52001,8.330017
24506,20910360.0,0.0,18.300476,15.056488,21.234222,21.08783,21.507782,21.186646,18.30307,18.293427,18.293427,18.293549,0.0,0.03208894,0.03208894,0.049592294,250.0,18.300018,0.0,0.0,0.0,0.12980466,9.54197e-21,0.0,52.29078,250.05835,28.808859,96.0,0.059702195,29.667595,252.80104,210.94084,0.0,52.29078,0.11377015,0.0,49.51861,8.330017
24507,20910420.0,0.0,18.278503,15.041321,21.233002,21.085815,21.507416,21.18573,18.304169,18.298553,18.298553,18.298096,0.0,0.03208702,0.03208702,0.04958906,250.0,18.300018,0.0,0.0,0.0,-1.3461584,9.54197e-21,0.0,52.29013,250.04625,28.873995,96.0,0.059463713,29.576406,252.79665,210.93066,0.0,52.29013,0.11376309,0.0,49.51806,8.330017
24508,20910480.0,0.0,18.283112,15.026093,21.231781,21.083832,21.50708,21.184814,18.296082,18.299194,18.299194,18.29892,0.0,0.032086104,0.032086104,0.04958757,250.0,18.300018,0.0,0.0,0.0,-0.8529924,9.54197e-21,0.0,52.289833,250.03603,28.80302,96.0,0.05971803,29.675774,252.79323,210.92357,0.0,52.289833,0.11375977,0.0,49.51783,8.330017
24509,20910540.0,0.0,18.298706,15.010773,21.23056,21.081879,21.506714,21.183899,18.290894,18.296509,18.296509,18.29663,0.0,0.03208564,0.03208564,0.049586836,250.0,18.300018,0.0,0.0,0.0,0.29766387,9.54197e-21,0.0,52.289654,250.02791,28.683619,96.0,0.060147613,29.842934,252.79056,210.9185,0.0,52.289654,0.1137581,0.0,49.517696,8.330017
24510,20910600.0,0.0,18.304901,14.995422,21.22931,21.079895,21.506348,21.182953,18.292694,18.294586,18.294586,18.29483,0.0,0.03208532,0.03208532,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.6640291,9.54197e-21,0.0,52.2896,250.02138,28.616615,96.0,0.060388424,29.936737,252.7886,210.91455,0.0,52.2896,0.11375696,0.0,49.51767,8.330017
24511,20910660.0,0.0,18.30069,14.980103,21.228058,21.07785,21.505981,21.182037,18.296722,18.294708,18.294708,18.2948,0.0,0.032085072,0.032085072,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.29276192,9.54197e-21,0.0,52.289642,250.0158,28.601042,96.0,0.060444042,29.95854,252.78714,210.9112,0.0,52.289642,0.11375605,0.0,49.517735,8.330017
24512,20910720.0,0.0,18.293457,14.964813,21.226807,21.075836,21.505585,21.181091,18.298584,18.296082,18.296082,18.29599,0.0,0.032084953,0.032084953,0.04958574,250.0,18.300018,0.0,0.0,0.0,-0.22943054,9.54197e-21,0.0,52.28975,250.0113,28.597462,96.0,0.06045673,29.963552,252.7861,210.90869,0.0,52.28975,0.11375564,0.0,49.517857,8.330017
24513,20910780.0,0.0,18.29248,14.9496155,21.225586,21.073853,21.505219,21.180176,18.29718,18.296661,18.296661,18.29657,0.0,0.03208499,0.03208499,0.049585827,250.0,18.300018,0.0,0.0,0.0,-0.26293132,9.54197e-21,0.0,52.289837,250.00835,28.561207,96.0,0.06058743,30.014309,252.78542,210.90729,0.0,52.289837,0.11375581,0.0,49.517952,8.330017
24514,20910840.0,0.0,18.29477,14.93454,21.224365,21.071869,21.504852,21.17926,18.295593,18.296509,18.296509,18.296478,0.0,0.03208506,0.03208506,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.07665513,9.54197e-21,0.0,52.289886,250.00612,28.509882,96.0,0.06077243,30.086166,252.78485,210.90631,0.0,52.289886,0.11375608,0.0,49.518005,8.330017
24515,20910900.0,0.0,18.297699,14.919617,21.223145,21.069885,21.504486,21.178345,18.295105,18.29596,18.29596,18.29599,0.0,0.03208512,0.03208512,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.12400792,9.54197e-21,0.0,52.28989,250.00462,28.457584,96.0,0.060960844,30.159382,252.78441,210.90569,0.0,52.28989,0.113756314,0.0,49.518013,8.330017
24516,20910960.0,0.0,18.298218,14.904877,21.221863,21.06784,21.50412,21.177399,18.295837,18.295746,18.295746,18.295776,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.14109726,9.54197e-21,0.0,52.289886,250.00356,28.418163,96.0,0.061102796,30.214573,252.78406,210.90521,0.0,52.289886,0.113756426,0.0,49.518005,8.330017
24517,20911020.0,0.0,18.29657,14.89035,21.220612,21.065826,21.503754,21.176483,18.296722,18.29602,18.29602,18.29599,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.009018621,9.54197e-21,0.0,52.289875,250.00275,28.389767,96.0,0.061205026,30.254328,252.78378,210.90483,0.0,52.289875,0.11375648,0.0,49.517994,8.330017
24518,20911080.0,0.0,18.295746,14.876099,21.21939,21.063812,21.503357,21.175537,18.296753,18.296295,18.296295,18.296265,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.049771994,9.54197e-21,0.0,52.28985,250.00224,28.35747,96.0,0.061321277,30.299541,252.78358,210.90463,0.0,52.28985,0.11375657,0.0,49.51797,8.330017
24519,20911140.0,0.0,18.295929,14.862122,21.21814,21.061829,21.50299,21.174622,18.29654,18.296387,18.296387,18.296356,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.035987444,9.54197e-21,0.0,52.289814,250.00194,28.320948,96.0,0.061452724,30.350674,252.7834,210.90453,0.0,52.289814,0.113756664,0.0,49.517933,8.330017
24520,20911200.0,0.0,18.296478,14.84848,21.216919,21.059814,21.502625,21.173706,18.296356,18.296417,18.296417,18.296387,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.00015204598,9.54197e-21,0.0,52.289764,250.00171,28.283438,96.0,0.0615877,30.403185,252.78322,210.90446,0.0,52.289764,0.11375676,0.0,49.517887,8.330017
24521,20911260.0,0.0,18.297089,14.835236,21.215637,21.05777,21.502228,21.17276,18.296356,18.296387,18.296387,18.296387,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.03731015,9.54197e-21,0.0,52.28971,250.00156,28.246822,96.0,0.0617194,30.454449,252.78305,210.90442,0.0,52.28971,0.11375681,0.0,49.51783,8.330017
24522,20911320.0,0.0,18.297272,14.822357,21.214386,21.055756,21.501831,21.171844,18.29657,18.296417,18.296417,18.296417,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.03931127,9.54197e-21,0.0,52.289658,250.00145,28.213587,96.0,0.061838903,30.500978,252.7829,210.90439,0.0,52.289658,0.113756835,0.0,49.517776,8.330017
24523,20911380.0,0.0,18.297058,14.809937,21.213135,21.05371,21.501465,21.170898,18.296844,18.29657,18.29657,18.29654,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.01486653,9.54197e-21,0.0,52.2896,250.00137,28.183233,96.0,0.061947998,30.54347,252.78275,210.90434,0.0,52.2896,0.113756835,0.0,49.51772,8.330017
24524,20911440.0,0.0,18.296936,14.797974,21.211884,21.051697,21.501068,21.169983,18.296997,18.296722,18.296722,18.296692,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.0012001969,9.54197e-21,0.0,52.289547,250.0013,28.153511,96.0,0.062054813,30.585083,252.78261,210.9043,0.0,52.289547,0.113756835,0.0,49.517666,8.330017
24525,20911500.0,0.0,18.297058,14.78653,21.210663,21.049713,21.500702,21.169067,18.297028,18.296814,18.296814,18.296783,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0012825839,9.54197e-21,0.0,52.289494,250.00125,28.124655,96.0,0.062158495,30.625483,252.78249,210.90428,0.0,52.289494,0.113756835,0.0,49.517612,8.330017
24526,20911560.0,0.0,18.29721,14.775635,21.209381,21.047668,21.500305,21.168121,18.297058,18.296906,18.296906,18.296906,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0038463254,9.54197e-21,0.0,52.289436,250.00122,28.095293,96.0,0.06226398,30.66659,252.78235,210.90427,0.0,52.289436,0.113756835,0.0,49.517555,8.330017
24527,20911620.0,0.0,18.297607,14.765289,21.20813,21.045624,21.499908,21.167206,18.29712,18.296997,18.296997,18.296967,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.022253178,9.54197e-21,0.0,52.28938,250.00117,28.066912,96.0,0.06236592,30.706326,252.78223,210.90424,0.0,52.28938,0.11375683,0.0,49.5175,8.330017
24528,20911680.0,0.0,18.297699,14.755585,21.206848,21.04358,21.499512,21.16626,18.297272,18.29712,18.29712,18.297089,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.021026991,9.54197e-21,0.0,52.28933,250.00114,28.042376,96.0,0.062454004,30.740675,252.7821,210.9042,0.0,52.28933,0.11375681,0.0,49.51745,8.330017
24529,20911740.0,0.0,18.297882,14.746521,21.205597,21.041565,21.499115,21.165344,18.297424,18.29721,18.29721,18.29721,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.02298238,9.54197e-21,0.0,52.289276,250.0011,28.017128,96.0,0.06254466,30.776024,252.78198,210.90417,0.0,52.289276,0.1137568,0.0,49.5174,8.330017
24530,20911800.0,0.0,18.298157,14.738159,21.204346,21.03955,21.498718,21.164429,18.297607,18.297363,18.297363,18.297333,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.028402444,9.54197e-21,0.0,52.28923,250.00105,27.994043,96.0,0.06262751,30.808342,252.78188,210.90414,0.0,52.28923,0.113756776,0.0,49.517353,8.330017
24531,20911860.0,0.0,18.298248,14.730499,21.203064,21.037476,21.498322,21.163483,18.297821,18.297516,18.297516,18.297485,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.024302015,9.54197e-21,0.0,52.28919,250.001,27.973253,96.0,0.0627021,30.837444,252.78177,210.9041,0.0,52.28919,0.11375674,0.0,49.517307,8.330017
24532,20911920.0,0.0,18.29831,14.723602,21.201782,21.0354,21.497894,21.162537,18.298035,18.29773,18.29773,18.297668,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.01635097,9.54197e-21,0.0,52.289146,250.00095,27.954346,96.0,0.062769935,30.863914,252.78166,210.90405,0.0,52.289146,0.113756716,0.0,49.51727,8.330017
24533,20911980.0,0.0,18.298462,14.717499,21.200531,21.033356,21.497498,21.161621,18.298187,18.297882,18.297882,18.297852,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.015373257,9.54197e-21,0.0,52.289112,250.00089,27.936745,96.0,0.06283308,30.888557,252.78157,210.904,0.0,52.289112,0.11375669,0.0,49.51723,8.330017
24534,20912040.0,0.0,18.298676,14.71225,21.19925,21.031311,21.4971,21.160675,18.29834,18.298065,18.298065,18.298035,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.017094243,9.54197e-21,0.0,52.289074,250.00082,27.920809,96.0,0.06289023,30.910868,252.78148,210.90396,0.0,52.289074,0.11375665,0.0,49.517197,8.330017
24535,20912100.0,0.0,18.29898,14.707825,21.197998,21.029297,21.496674,21.15976,18.298492,18.298218,18.298218,18.298187,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.024413211,9.54197e-21,0.0,52.289043,250.00076,27.906319,96.0,0.06294219,30.93115,252.7814,210.90392,0.0,52.289043,0.11375663,0.0,49.517162,8.330017
24536,20912160.0,0.0,18.299194,14.704315,21.196686,21.027191,21.496246,21.158813,18.298706,18.2984,18.2984,18.29834,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.027640922,9.54197e-21,0.0,52.289017,250.0007,27.894016,96.0,0.0629863,30.948376,252.78133,210.90387,0.0,52.289017,0.113756604,0.0,49.517136,8.330017
24537,20912220.0,0.0,18.299408,14.701752,21.195404,21.025116,21.49585,21.157867,18.29892,18.298584,18.298584,18.298553,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.026419263,9.54197e-21,0.0,52.28899,250.00063,27.884016,96.0,0.06302215,30.962378,252.78127,210.90381,0.0,52.28899,0.11375657,0.0,49.517113,8.330017
24538,20912280.0,0.0,18.29956,14.700165,21.194122,21.02304,21.495422,21.156952,18.299133,18.298798,18.298798,18.298737,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.023905063,9.54197e-21,0.0,52.288975,250.00056,27.87619,96.0,0.063050196,30.973333,252.7812,210.90375,0.0,52.288975,0.11375653,0.0,49.517094,8.330017
24539,20912340.0,0.0,18.299774,14.699554,21.19284,21.020996,21.494995,21.156006,18.299347,18.29898,18.29898,18.29895,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.024140857,9.54197e-21,0.0,52.288963,250.00049,27.870369,96.0,0.06307105,30.981482,252.78116,210.9037,0.0,52.288963,0.1137565,0.0,49.51708,8.330017
24540,20912400.0,0.0,18.299988,14.700012,21.19159,21.018951,21.494598,21.15509,18.29953,18.299194,18.299194,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.024361478,9.54197e-21,0.0,52.288948,250.00041,27.866571,96.0,0.06308465,30.986801,252.78111,210.90364,0.0,52.288948,0.11375646,0.0,49.51707,8.330017
24541,20912460.0,0.0,18.300201,14.701111,21.190308,21.016937,21.49414,21.154175,18.299744,18.299408,18.299408,18.299347,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.026094783,9.54197e-21,0.0,52.288944,250.00034,27.864933,96.0,0.0630905,30.989096,252.78108,210.90358,0.0,52.288944,0.113756426,0.0,49.517067,8.330017
24542,20912520.0,0.0,18.30011,14.702423,21.189056,21.014923,21.493713,21.15326,18.299927,18.299591,18.299591,18.29956,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.012762948,9.54197e-21,0.0,52.288944,250.00026,27.86488,96.0,0.06309068,30.98917,252.78107,210.90353,0.0,52.288944,0.1137564,0.0,49.517063,8.330017
24543,20912580.0,0.0,18.300049,14.703949,21.187805,21.01294,21.493286,21.152344,18.300049,18.299774,18.299774,18.299713,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.002558085,9.54197e-21,0.0,52.288937,250.0002,27.865181,96.0,0.063089594,30.988747,252.78104,210.90349,0.0,52.288937,0.11375638,0.0,49.517063,8.330017
24544,20912640.0,0.0,18.299927,14.705658,21.186584,21.010956,21.492859,21.151428,18.30008,18.299896,18.299896,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0070054466,9.54197e-21,0.0,52.288944,250.00014,27.866047,96.0,0.06308647,30.987534,252.78104,210.90344,0.0,52.288944,0.113756366,0.0,49.517067,8.330017
24545,20912700.0,0.0,18.300018,14.707581,21.185333,21.009003,21.492432,21.150543,18.300049,18.299988,18.299988,18.299957,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0026299765,9.54197e-21,0.0,52.288944,250.00009,27.86642,96.0,0.06308513,30.98701,252.78102,210.90343,0.0,52.288944,0.113756366,0.0,49.517067,8.330017
24546,20912760.0,0.0,18.300232,14.709717,21.184113,21.00705,21.491974,21.149628,18.300049,18.300018,18.300018,18.299988,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.008771185,9.54197e-21,0.0,52.288948,250.00006,27.866749,96.0,0.06308396,30.986551,252.78102,210.90341,0.0,52.288948,0.113756366,0.0,49.517067,8.330017
24547,20912820.0,0.0,18.300323,14.712006,21.182892,21.005127,21.491516,21.148743,18.30011,18.300049,18.300049,18.300018,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.012298677,9.54197e-21,0.0,52.288948,250.00003,27.868017,96.0,0.06307941,30.984777,252.78102,210.90338,0.0,52.288948,0.11375635,0.0,49.51707,8.330017
24548,20912880.0,0.0,18.300323,14.714478,21.181671,21.003204,21.491058,21.147858,18.300201,18.30008,18.30008,18.30008,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.008294146,9.54197e-21,0.0,52.288956,250.0,27.870201,96.0,0.06307157,30.981716,252.78102,210.90337,0.0,52.288956,0.11375635,0.0,49.51708,8.330017
24549,20912940.0,0.0,18.300323,14.717133,21.18045,21.001282,21.490631,21.146973,18.300262,18.30014,18.30014,18.30014,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.004543547,9.54197e-21,0.0,52.288956,249.99998,27.872763,96.0,0.06306238,30.97813,252.78102,210.90335,0.0,52.288956,0.11375634,0.0,49.51708,8.330017
24550,20913000.0,0.0,18.300262,14.71991,21.17926,20.99939,21.490173,21.146088,18.300293,18.300201,18.300201,18.300201,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0006688938,9.54197e-21,0.0,52.288963,249.99995,27.875822,96.0,0.0630514,30.973846,252.78102,210.90334,0.0,52.288963,0.11375633,0.0,49.517086,8.330017
24551,20913060.0,0.0,18.300323,14.72287,21.17807,20.997498,21.489716,21.145203,18.300293,18.300232,18.300232,18.300232,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0014376806,9.54197e-21,0.0,52.288975,249.99994,27.878746,96.0,0.06304091,30.969753,252.78104,210.90332,0.0,52.288975,0.11375633,0.0,49.517094,8.330017
24552,20913120.0,0.0,18.300415,14.725983,21.17688,20.995636,21.489258,21.144348,18.300323,18.300262,18.300262,18.300262,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0050276997,9.54197e-21,0.0,52.28898,249.99992,27.881908,96.0,0.06302957,30.965328,252.78104,210.90332,0.0,52.28898,0.11375633,0.0,49.5171,8.330017
24553,20913180.0,0.0,18.300476,14.729218,21.17569,20.993774,21.4888,21.143463,18.300354,18.300293,18.300293,18.300293,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.006976071,9.54197e-21,0.0,52.288986,249.99991,27.88551,96.0,0.06301666,30.960285,252.78105,210.9033,0.0,52.288986,0.11375633,0.0,49.517105,8.330017
24554,20913240.0,0.0,18.300507,14.732574,21.1745,20.991943,21.488312,21.142609,18.300385,18.300323,18.300323,18.300323,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0055162734,9.54197e-21,0.0,52.28899,249.9999,27.889654,96.0,0.0630018,30.954483,252.78107,210.90329,0.0,52.28899,0.113756314,0.0,49.517117,8.330017
24555,20913300.0,0.0,18.300507,14.736084,21.17334,20.990082,21.487854,21.141724,18.300446,18.300385,18.300385,18.300354,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0039232126,9.54197e-21,0.0,52.289,249.99988,27.894104,96.0,0.06298583,30.948254,252.78108,210.90329,0.0,52.289,0.113756314,0.0,49.51712,8.330017
24556,20913360.0,0.0,18.300507,14.739685,21.17215,20.988281,21.487396,21.14087,18.300476,18.300415,18.300415,18.300415,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012637535,9.54197e-21,0.0,52.28901,249.99986,27.898926,96.0,0.06296854,30.941507,252.7811,210.90327,0.0,52.28901,0.11375631,0.0,49.517136,8.330017
24557,20913420.0,0.0,18.300507,14.743408,21.17099,20.98648,21.486908,21.140015,18.300476,18.300446,18.300446,18.300446,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0011833016,9.54197e-21,0.0,52.28902,249.99985,27.903831,96.0,0.06295094,30.934637,252.78111,210.90326,0.0,52.28902,0.11375631,0.0,49.517143,8.330017
24558,20913480.0,0.0,18.300537,14.747223,21.16983,20.98468,21.48642,21.13916,18.300507,18.300476,18.300476,18.300476,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0017510697,9.54197e-21,0.0,52.289032,249.99985,27.90894,96.0,0.06293262,30.927485,252.78113,210.90326,0.0,52.289032,0.11375631,0.0,49.51715,8.330017
24559,20913540.0,0.0,18.300598,14.751129,21.16867,20.98288,21.485931,21.138306,18.300537,18.300507,18.300507,18.300476,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0037801198,9.54197e-21,0.0,52.28904,249.99983,27.914196,96.0,0.06291375,30.920124,252.78114,210.90326,0.0,52.28904,0.11375629,0.0,49.517162,8.330017
24560,20913600.0,0.0,18.300629,14.755127,21.167542,20.98111,21.485474,21.137482,18.300568,18.300507,18.300507,18.300507,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0040479978,9.54197e-21,0.0,52.28905,249.99982,27.919785,96.0,0.0628937,30.9123,252.78117,210.90324,0.0,52.28905,0.11375629,0.0,49.517174,8.330017
24561,20913660.0,0.0,18.300629,14.759186,21.166382,20.97934,21.484985,21.136627,18.300568,18.300537,18.300537,18.300537,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0026724653,9.54197e-21,0.0,52.289062,249.99982,27.925686,96.0,0.06287253,30.90404,252.78119,210.90324,0.0,52.289062,0.11375629,0.0,49.517185,8.330017
24562,20913720.0,0.0,18.300629,14.763336,21.165253,20.9776,21.484467,21.135803,18.300598,18.300568,18.300568,18.300568,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0013126677,9.54197e-21,0.0,52.289074,249.9998,27.931776,96.0,0.06285068,30.895514,252.7812,210.90323,0.0,52.289074,0.11375629,0.0,49.517197,8.330017
24563,20913780.0,0.0,18.300629,14.767548,21.164124,20.97583,21.483978,21.134949,18.300629,18.300598,18.300598,18.300568,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0011169517,9.54197e-21,0.0,52.289085,249.99979,27.937962,96.0,0.062828496,30.886856,252.78123,210.90323,0.0,52.289085,0.11375628,0.0,49.517212,8.330017
24564,20913840.0,0.0,18.30066,14.77179,21.162994,20.974121,21.48349,21.134125,18.300629,18.300598,18.300598,18.300598,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0012408675,9.54197e-21,0.0,52.289097,249.99979,27.94427,96.0,0.06280585,30.87802,252.78125,210.90321,0.0,52.289097,0.11375628,0.0,49.517223,8.330017
24565,20913900.0,0.0,18.30069,14.776123,21.161865,20.972382,21.483002,21.1333,18.30066,18.300629,18.300629,18.300629,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0020160654,9.54197e-21,0.0,52.289112,249.99977,27.950695,96.0,0.062782794,30.869028,252.78128,210.90321,0.0,52.289112,0.11375628,0.0,49.517235,8.330017
24566,20913960.0,0.0,18.30069,14.780457,21.160736,20.970673,21.482483,21.132477,18.30066,18.300629,18.300629,18.300629,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.001840126,9.54197e-21,0.0,52.289127,249.99977,27.957293,96.0,0.062759124,30.859793,252.78131,210.90321,0.0,52.289127,0.11375628,0.0,49.51725,8.330017
24567,20914020.0,0.0,18.30069,14.784851,21.159607,20.968964,21.481995,21.131653,18.30066,18.30066,18.30066,18.30066,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0012655345,9.54197e-21,0.0,52.28914,249.99977,27.964024,96.0,0.06273497,30.850368,252.78134,210.90321,0.0,52.28914,0.11375628,0.0,49.51726,8.330017
24568,20914080.0,0.0,18.30069,14.789276,21.158508,20.967285,21.481476,21.130829,18.30069,18.30066,18.30066,18.30066,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0006607345,9.54197e-21,0.0,52.289154,249.99976,27.97085,96.0,0.06271047,30.84081,252.78136,210.9032,0.0,52.289154,0.11375628,0.0,49.517277,8.330017
24569,20914140.0,0.0,18.30069,14.793701,21.15741,20.965607,21.480988,21.130005,18.30069,18.30066,18.30066,18.30066,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0004984402,9.54197e-21,0.0,52.289165,249.99976,27.97772,96.0,0.06268581,30.83119,252.78139,210.9032,0.0,52.289165,0.11375628,0.0,49.51729,8.330017
24570,20914200.0,0.0,18.30072,14.798157,21.156311,20.963928,21.480469,21.129211,18.30069,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0004510859,9.54197e-21,0.0,52.28918,249.99976,27.984636,96.0,0.06266099,30.821508,252.78142,210.9032,0.0,52.28918,0.11375628,0.0,49.517303,8.330017
24571,20914260.0,0.0,18.30072,14.802612,21.155212,20.96225,21.47995,21.128387,18.30069,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0005136411,9.54197e-21,0.0,52.289192,249.99974,27.991596,96.0,0.06263601,30.811766,252.78145,210.9032,0.0,52.289192,0.11375628,0.0,49.51732,8.330017
24572,20914320.0,0.0,18.30072,14.807037,21.154114,20.960602,21.479431,21.127594,18.30069,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00029252603,9.54197e-21,0.0,52.289207,249.99974,27.998587,96.0,0.06261092,30.80198,252.78148,210.9032,0.0,52.289207,0.11375628,0.0,49.51733,8.330017
24573,20914380.0,0.0,18.30072,14.811462,21.153015,20.958954,21.478912,21.12677,18.30072,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.8154135e-05,9.54197e-21,0.0,52.289223,249.99974,28.005583,96.0,0.06258581,30.792185,252.7815,210.9032,0.0,52.289223,0.11375628,0.0,49.517345,8.330017
24574,20914440.0,0.0,18.30069,14.815887,21.151917,20.957336,21.478394,21.125977,18.30072,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00025599316,9.54197e-21,0.0,52.289234,249.99974,28.012589,96.0,0.06256065,30.782375,252.78152,210.9032,0.0,52.289234,0.11375628,0.0,49.51736,8.330017
24575,20914500.0,0.0,18.30069,14.820282,21.150848,20.955688,21.477875,21.125183,18.30069,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005345472,9.54197e-21,0.0,52.289253,249.99974,28.019562,96.0,0.062535614,30.772612,252.78156,210.9032,0.0,52.289253,0.11375628,0.0,49.517372,8.330017
24576,20914560.0,0.0,18.30069,14.824646,21.14978,20.954071,21.477356,21.12439,18.30069,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00080099277,9.54197e-21,0.0,52.289265,249.99974,28.026485,96.0,0.062510766,30.76292,252.78159,210.9032,0.0,52.289265,0.11375628,0.0,49.517387,8.330017
24577,20914620.0,0.0,18.30069,14.828949,21.148682,20.952454,21.476807,21.123596,18.30069,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0009126628,9.54197e-21,0.0,52.289276,249.99974,28.033335,96.0,0.06248617,30.75333,252.78162,210.9032,0.0,52.289276,0.11375628,0.0,49.517403,8.330017
24578,20914680.0,0.0,18.30066,14.833221,21.147614,20.950867,21.476288,21.122803,18.30069,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0009715721,9.54197e-21,0.0,52.289295,249.99974,28.040102,96.0,0.062461875,30.743855,252.78165,210.9032,0.0,52.289295,0.11375628,0.0,49.517414,8.330017
24579,20914740.0,0.0,18.30066,14.837433,21.146545,20.94928,21.475739,21.12201,18.30069,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0010795769,9.54197e-21,0.0,52.289307,249.99974,28.046776,96.0,0.06243792,30.734516,252.78168,210.9032,0.0,52.289307,0.11375628,0.0,49.51743,8.330017
24580,20914800.0,0.0,18.300629,14.841583,21.145508,20.947693,21.47522,21.121216,18.30066,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0013070834,9.54197e-21,0.0,52.289318,249.99974,28.053358,96.0,0.062414277,30.725298,252.78171,210.9032,0.0,52.289318,0.11375628,0.0,49.51744,8.330017
24581,20914860.0,0.0,18.300629,14.845673,21.14444,20.946106,21.47467,21.120453,18.30066,18.30066,18.30066,18.30069,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0018755064,9.54197e-21,0.0,52.28933,249.99974,28.059822,96.0,0.06239107,30.71625,252.78174,210.9032,0.0,52.28933,0.11375629,0.0,49.517456,8.330017
24582,20914920.0,0.0,18.300598,14.84967,21.143372,20.94455,21.474121,21.11966,18.300629,18.30066,18.30066,18.30066,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0021571373,9.54197e-21,0.0,52.289345,249.99974,28.066114,96.0,0.062368475,30.70744,252.78175,210.9032,0.0,52.289345,0.11375629,0.0,49.517467,8.330017
24583,20914980.0,0.0,18.300598,14.853607,21.142334,20.942993,21.473572,21.118896,18.300629,18.30066,18.30066,18.30066,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0021700214,9.54197e-21,0.0,52.289356,249.99974,28.072226,96.0,0.06234653,30.698883,252.78178,210.90321,0.0,52.289356,0.11375629,0.0,49.51748,8.330017
24584,20915040.0,0.0,18.300568,14.857422,21.141266,20.941437,21.473053,21.118134,18.300598,18.300629,18.300629,18.300629,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0021684724,9.54197e-21,0.0,52.289368,249.99976,28.078154,96.0,0.06232524,30.690584,252.78181,210.90321,0.0,52.289368,0.11375629,0.0,49.51749,8.330017
24585,20915100.0,0.0,18.300537,14.861145,21.140228,20.93988,21.472504,21.11734,18.300598,18.300629,18.300629,18.300629,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0022605262,9.54197e-21,0.0,52.28938,249.99976,28.083881,96.0,0.06230466,30.682564,252.78185,210.90321,0.0,52.28938,0.11375631,0.0,49.5175,8.330017
24586,20915160.0,0.0,18.300507,14.864777,21.13919,20.938354,21.471954,21.116577,18.300568,18.300598,18.300598,18.300598,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0026705975,9.54197e-21,0.0,52.28939,249.99977,28.089422,96.0,0.062284768,30.674809,252.78186,210.90321,0.0,52.28939,0.11375631,0.0,49.517517,8.330017
24587,20915220.0,0.0,18.300476,14.868286,21.138153,20.936829,21.471375,21.115814,18.300537,18.300568,18.300568,18.300598,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0031465753,9.54197e-21,0.0,52.289402,249.99977,28.09472,96.0,0.06226574,30.66739,252.78189,210.90323,0.0,52.289402,0.11375631,0.0,49.517525,8.330017
24588,20915280.0,0.0,18.300446,14.871643,21.137115,20.935303,21.470825,21.115051,18.300507,18.300568,18.300568,18.300568,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0034255632,9.54197e-21,0.0,52.289413,249.99977,28.099745,96.0,0.062247697,30.660358,252.78192,210.90323,0.0,52.289413,0.11375631,0.0,49.517536,8.330017
24589,20915340.0,0.0,18.300415,14.874908,21.136078,20.933807,21.470276,21.114288,18.300507,18.300537,18.300537,18.300537,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.003476311,9.54197e-21,0.0,52.28942,249.99979,28.1045,96.0,0.06223062,30.6537,252.78194,210.90324,0.0,52.28942,0.113756314,0.0,49.517544,8.330017
24590,20915400.0,0.0,18.300385,14.878021,21.13507,20.932281,21.469727,21.113525,18.300476,18.300507,18.300507,18.300507,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.003534467,9.54197e-21,0.0,52.289433,249.9998,28.108957,96.0,0.0622146,30.647459,252.78197,210.90324,0.0,52.289433,0.113756314,0.0,49.517555,8.330017
24591,20915460.0,0.0,18.300354,14.880981,21.134033,20.930786,21.469147,21.112793,18.300446,18.300476,18.300476,18.300476,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0038133264,9.54197e-21,0.0,52.289436,249.9998,28.113115,96.0,0.06219967,30.64164,252.78198,210.90326,0.0,52.289436,0.11375633,0.0,49.517563,8.330017
24592,20915520.0,0.0,18.300323,14.88382,21.132996,20.92929,21.468597,21.11203,18.300415,18.300446,18.300446,18.300446,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0041280556,9.54197e-21,0.0,52.28945,249.99982,28.116947,96.0,0.062185913,30.636274,252.782,210.90326,0.0,52.28945,0.11375633,0.0,49.51757,8.330017
24593,20915580.0,0.0,18.300293,14.886475,21.131989,20.927795,21.468018,21.111267,18.300354,18.300415,18.300415,18.300415,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0042920974,9.54197e-21,0.0,52.289455,249.99983,28.120422,96.0,0.062173426,30.631409,252.78201,210.90327,0.0,52.289455,0.11375633,0.0,49.51758,8.330017
24594,20915640.0,0.0,18.300262,14.888977,21.130981,20.92633,21.467468,21.110535,18.300323,18.300385,18.300385,18.300385,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.004424286,9.54197e-21,0.0,52.289463,249.99983,28.123531,96.0,0.06216227,30.62706,252.78204,210.90327,0.0,52.289463,0.11375634,0.0,49.517586,8.330017
24595,20915700.0,0.0,18.300201,14.891296,21.129974,20.924866,21.466919,21.109772,18.300293,18.300354,18.300354,18.300354,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.004543907,9.54197e-21,0.0,52.289467,249.99985,28.126276,96.0,0.062152408,30.623215,252.78206,210.90329,0.0,52.289467,0.11375634,0.0,49.51759,8.330017
24596,20915760.0,0.0,18.30017,14.893433,21.128967,20.9234,21.46634,21.10904,18.300262,18.300323,18.300323,18.300323,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0050433143,9.54197e-21,0.0,52.289474,249.99986,28.12863,96.0,0.06214395,30.619919,252.78207,210.9033,0.0,52.289474,0.11375635,0.0,49.517597,8.330017
24597,20915820.0,0.0,18.30011,14.895386,21.12793,20.921936,21.46576,21.108307,18.300201,18.300293,18.300293,18.300293,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.005337242,9.54197e-21,0.0,52.28948,249.99988,28.130548,96.0,0.06213706,30.617231,252.78207,210.9033,0.0,52.28948,0.11375635,0.0,49.517597,8.330017
24598,20915880.0,0.0,18.30008,14.897125,21.126953,20.920471,21.46518,21.107544,18.30017,18.300232,18.300232,18.300262,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0054080053,9.54197e-21,0.0,52.28948,249.9999,28.13202,96.0,0.06213177,30.61517,252.78209,210.90332,0.0,52.28948,0.113756366,0.0,49.517605,8.330017
24599,20915940.0,0.0,18.300018,14.898682,21.125946,20.919037,21.4646,21.106812,18.30014,18.300201,18.300201,18.300201,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0054351278,9.54197e-21,0.0,52.289486,249.99991,28.133041,96.0,0.062128115,30.613745,252.7821,210.90334,0.0,52.289486,0.11375638,0.0,49.51761,8.330017
24600,20916000.0,0.0,18.299988,14.899994,21.124939,20.917603,21.46402,21.10608,18.30008,18.30017,18.30017,18.30017,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0053137564,9.54197e-21,0.0,52.289486,249.99992,28.13363,96.0,0.062126003,30.612919,252.7821,210.90335,0.0,52.289486,0.11375638,0.0,49.51761,8.330017
24601,20916060.0,0.0,18.299927,14.901215,21.123901,20.916077,21.46344,21.105316,18.300049,18.30011,18.30011,18.30011,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.006308584,9.54197e-21,0.0,52.289486,249.99994,28.133726,96.0,0.06212566,30.612785,252.78212,210.90335,0.0,52.289486,0.11375639,0.0,49.51761,8.330017
24602,20916120.0,0.0,18.299927,14.902374,21.122864,20.91455,21.46286,21.104584,18.299988,18.30008,18.30008,18.30008,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.003669811,9.54197e-21,0.0,52.289486,249.99995,28.133419,96.0,0.062126767,30.613214,252.78212,210.90337,0.0,52.289486,0.11375639,0.0,49.51761,8.330017
24603,20916180.0,0.0,18.299957,14.903503,21.121826,20.913025,21.46228,21.10382,18.299957,18.300018,18.300018,18.300049,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0013036006,9.54197e-21,0.0,52.289486,249.99997,28.13301,96.0,0.06212824,30.613787,252.78212,210.90338,0.0,52.289486,0.1137564,0.0,49.51761,8.330017
24604,20916240.0,0.0,18.299988,14.904572,21.120789,20.911499,21.4617,21.103058,18.299957,18.299988,18.299988,18.300018,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0016892821,9.54197e-21,0.0,52.289486,249.99998,28.132423,96.0,0.06213035,30.614605,252.78212,210.9034,0.0,52.289486,0.1137564,0.0,49.51761,8.330017
24605,20916300.0,0.0,18.299988,14.905579,21.119751,20.910004,21.46112,21.102325,18.299957,18.299988,18.299988,18.299988,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0011745605,9.54197e-21,0.0,52.289486,250.0,28.131977,96.0,0.062131956,30.615234,252.78212,210.9034,0.0,52.289486,0.1137564,0.0,49.517605,8.330017
24606,20916360.0,0.0,18.299896,14.906555,21.118683,20.908417,21.46051,21.101532,18.299957,18.299957,18.299957,18.299988,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0027592545,9.54197e-21,0.0,52.28948,250.0,28.13156,96.0,0.06213346,30.615818,252.78212,210.9034,0.0,52.28948,0.1137564,0.0,49.517605,8.330017
