,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24607,20916420.0,0.0,18.299866,14.907471,21.117584,20.9068,21.45993,21.100769,18.299927,18.299957,18.299957,18.299957,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.004561751,9.54197e-21,0.0,52.28948,250.0,28.130835,96.0,0.062136054,30.616833,252.78212,210.9034,0.0,52.28948,0.1137564,0.0,49.5176,8.330017
24608,20916480.0,0.0,18.299866,14.908295,21.116516,20.905212,21.45932,21.100006,18.299927,18.299957,18.299957,18.299957,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0032507372,9.54197e-21,0.0,52.28948,250.00002,28.129765,96.0,0.0621399,30.618328,252.78212,210.90341,0.0,52.28948,0.1137564,0.0,49.5176,8.330017
24609,20916540.0,0.0,18.299866,14.909088,21.115448,20.903656,21.45874,21.099243,18.299896,18.299927,18.299927,18.299927,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.001878711,9.54197e-21,0.0,52.28948,250.00002,28.128555,96.0,0.062144257,30.620024,252.78212,210.90341,0.0,52.28948,0.11375642,0.0,49.517597,8.330017
24610,20916600.0,0.0,18.299866,14.909821,21.11438,20.90207,21.45816,21.09848,18.299866,18.299896,18.299896,18.299896,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00028865566,9.54197e-21,0.0,52.289474,250.00003,28.12715,96.0,0.062149305,30.621994,252.78212,210.90341,0.0,52.289474,0.11375642,0.0,49.517597,8.330017
24611,20916660.0,0.0,18.299835,14.910461,21.11325,20.90039,21.45755,21.097687,18.299866,18.299896,18.299896,18.299896,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.001527637,9.54197e-21,0.0,52.289474,250.00003,28.125772,96.0,0.062154252,30.623919,252.7821,210.90343,0.0,52.289474,0.11375642,0.0,49.517593,8.330017
24612,20916720.0,0.0,18.299805,14.911041,21.112152,20.898743,21.45694,21.096924,18.299866,18.299866,18.299866,18.299896,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0033629427,9.54197e-21,0.0,52.289467,250.00005,28.12421,96.0,0.062159874,30.626106,252.7821,210.90343,0.0,52.289467,0.11375642,0.0,49.51759,8.330017
24613,20916780.0,0.0,18.299774,14.91153,21.111053,20.897095,21.45633,21.09613,18.299835,18.299866,18.299866,18.299866,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0035920455,9.54197e-21,0.0,52.289467,250.00005,28.122372,96.0,0.06216648,30.628681,252.7821,210.90343,0.0,52.289467,0.11375642,0.0,49.517586,8.330017
24614,20916840.0,0.0,18.299774,14.911957,21.109924,20.895447,21.45575,21.095367,18.299805,18.299835,18.299835,18.299835,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0024086647,9.54197e-21,0.0,52.289463,250.00006,28.120268,96.0,0.062174033,30.631626,252.78209,210.90344,0.0,52.289463,0.113756426,0.0,49.517586,8.330017
24615,20916900.0,0.0,18.299774,14.912323,21.108826,20.89383,21.45514,21.094574,18.299774,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0015524583,9.54197e-21,0.0,52.289455,250.00006,28.118015,96.0,0.062182132,30.634779,252.78209,210.90344,0.0,52.289455,0.113756426,0.0,49.517582,8.330017
24616,20916960.0,0.0,18.299744,14.912598,21.107697,20.89212,21.454529,21.09378,18.299774,18.299805,18.299805,18.299805,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0019260758,9.54197e-21,0.0,52.28945,250.00008,28.115574,96.0,0.062190898,30.638195,252.78207,210.90344,0.0,52.28945,0.113756426,0.0,49.517574,8.330017
24617,20917020.0,0.0,18.299683,14.912781,21.106537,20.89038,21.453918,21.092987,18.299744,18.299774,18.299774,18.299774,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0028810536,9.54197e-21,0.0,52.28945,250.00008,28.112951,96.0,0.06220033,30.641869,252.78207,210.90346,0.0,52.28945,0.113756426,0.0,49.51757,8.330017
24618,20917080.0,0.0,18.299683,14.912872,21.105408,20.888672,21.453308,21.092194,18.299744,18.299774,18.299774,18.299774,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0033072666,9.54197e-21,0.0,52.289444,250.00008,28.110092,96.0,0.062210597,30.64587,252.78206,210.90346,0.0,52.289444,0.11375644,0.0,49.517563,8.330017
24619,20917140.0,0.0,18.299652,14.912872,21.104279,20.886993,21.452698,21.0914,18.299713,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.003026947,9.54197e-21,0.0,52.289436,250.00009,28.106987,96.0,0.062221754,30.650219,252.78204,210.90346,0.0,52.289436,0.11375644,0.0,49.51756,8.330017
24620,20917200.0,0.0,18.299652,14.912781,21.10315,20.885315,21.452087,21.090637,18.299683,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0023519977,9.54197e-21,0.0,52.289433,250.00009,28.10365,96.0,0.06223374,30.65489,252.78204,210.90347,0.0,52.289433,0.11375644,0.0,49.51755,8.330017
24621,20917260.0,0.0,18.299591,14.912598,21.10196,20.883514,21.451447,21.089813,18.299652,18.299683,18.299683,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0029670517,9.54197e-21,0.0,52.289425,250.0001,28.1001,96.0,0.06224649,30.659857,252.78203,210.90347,0.0,52.289425,0.11375644,0.0,49.517544,8.330017
24622,20917320.0,0.0,18.29956,14.9122925,21.1008,20.881775,21.450836,21.08902,18.299622,18.299683,18.299683,18.299683,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0035638777,9.54197e-21,0.0,52.289413,250.00012,28.09629,96.0,0.062260177,30.665192,252.78201,210.90349,0.0,52.289413,0.113756455,0.0,49.51754,8.330017
24623,20917380.0,0.0,18.29956,14.911896,21.09964,20.880005,21.450226,21.088226,18.299622,18.299652,18.299652,18.299652,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0032675753,9.54197e-21,0.0,52.28941,250.00012,28.092194,96.0,0.062274896,30.670925,252.782,210.90349,0.0,52.28941,0.113756455,0.0,49.51753,8.330017
24624,20917440.0,0.0,18.29953,14.911407,21.09848,20.878265,21.449585,21.087402,18.299591,18.299622,18.299622,18.299622,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0029184606,9.54197e-21,0.0,52.289402,250.00014,28.087864,96.0,0.062290464,30.676994,252.78198,210.9035,0.0,52.289402,0.113756455,0.0,49.51752,8.330017
24625,20917500.0,0.0,18.29953,14.910828,21.09732,20.876526,21.448975,21.086609,18.29956,18.299591,18.299591,18.299622,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.002301964,9.54197e-21,0.0,52.28939,250.00014,28.08328,96.0,0.06230693,30.68341,252.78197,210.9035,0.0,52.28939,0.11375646,0.0,49.517513,8.330017
24626,20917560.0,0.0,18.299469,14.910095,21.0961,20.874695,21.448334,21.085785,18.29953,18.299591,18.299591,18.299591,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.003553059,9.54197e-21,0.0,52.289383,250.00015,28.078487,96.0,0.062324133,30.690115,252.78195,210.9035,0.0,52.289383,0.11375646,0.0,49.5175,8.330017
24627,20917620.0,0.0,18.299438,14.909271,21.09491,20.872864,21.447723,21.084991,18.2995,18.29956,18.29956,18.29956,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004303465,9.54197e-21,0.0,52.28937,250.00017,28.07338,96.0,0.062342487,30.697271,252.78194,210.90352,0.0,52.28937,0.11375646,0.0,49.517494,8.330017
24628,20917680.0,0.0,18.299408,14.908325,21.09372,20.871063,21.447083,21.084167,18.299469,18.29953,18.29953,18.29953,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0038435287,9.54197e-21,0.0,52.28936,250.00017,28.067923,96.0,0.062362086,30.70491,252.7819,210.90352,0.0,52.28936,0.11375648,0.0,49.517487,8.330017
24629,20917740.0,0.0,18.299377,14.907288,21.09253,20.869263,21.446442,21.083374,18.299438,18.2995,18.2995,18.2995,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.002967627,9.54197e-21,0.0,52.289356,250.00018,28.062176,96.0,0.062382724,30.712954,252.78189,210.90353,0.0,52.289356,0.11375648,0.0,49.517475,8.330017
24630,20917800.0,0.0,18.299377,14.906097,21.09134,20.867493,21.445831,21.08255,18.299408,18.299469,18.299469,18.299469,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0025029203,9.54197e-21,0.0,52.289345,250.0002,28.056189,96.0,0.062404227,30.721336,252.78188,210.90353,0.0,52.289345,0.11375648,0.0,49.51746,8.330017
24631,20917860.0,0.0,18.299316,14.904785,21.090118,20.865631,21.44519,21.081726,18.299377,18.299438,18.299438,18.299438,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0035429108,9.54197e-21,0.0,52.28933,250.0002,28.04995,96.0,0.06242664,30.730072,252.78185,210.90355,0.0,52.28933,0.11375649,0.0,49.51745,8.330017
24632,20917920.0,0.0,18.299286,14.903351,21.088898,20.86377,21.44455,21.080902,18.299377,18.299408,18.299408,18.299408,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.004485756,9.54197e-21,0.0,52.289314,250.00021,28.043383,96.0,0.062450215,30.739264,252.78183,210.90355,0.0,52.289314,0.11375649,0.0,49.517437,8.330017
24633,20917980.0,0.0,18.299255,14.901794,21.087677,20.861908,21.443909,21.080078,18.299316,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.004740605,9.54197e-21,0.0,52.289303,250.00023,28.036478,96.0,0.062475014,30.74893,252.7818,210.90356,0.0,52.289303,0.11375649,0.0,49.51742,8.330017
24634,20918040.0,0.0,18.299225,14.900085,21.086456,20.860077,21.443268,21.079254,18.299286,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0039213253,9.54197e-21,0.0,52.289288,250.00023,28.029207,96.0,0.06250112,30.759108,252.78177,210.90358,0.0,52.289288,0.1137565,0.0,49.51741,8.330017
24635,20918100.0,0.0,18.299194,14.898254,21.085236,20.858246,21.442627,21.07843,18.299255,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.003099923,9.54197e-21,0.0,52.289272,250.00024,28.021639,96.0,0.0625283,30.769707,252.78174,210.90358,0.0,52.289272,0.1137565,0.0,49.517395,8.330017
24636,20918160.0,0.0,18.299164,14.896271,21.083984,20.856323,21.441956,21.077606,18.299225,18.299286,18.299286,18.299286,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0038881514,9.54197e-21,0.0,52.28926,250.00026,28.01379,96.0,0.062556475,30.780693,252.78171,210.9036,0.0,52.28926,0.113756515,0.0,49.51738,8.330017
24637,20918220.0,0.0,18.299103,14.894165,21.082733,20.854431,21.441315,21.076782,18.299194,18.299255,18.299255,18.299255,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0047593657,9.54197e-21,0.0,52.28924,250.00027,28.0056,96.0,0.062585875,30.792158,252.78168,210.9036,0.0,52.28924,0.113756515,0.0,49.517365,8.330017
24638,20918280.0,0.0,18.299072,14.891907,21.081512,20.85254,21.440674,21.075928,18.299164,18.299225,18.299225,18.299225,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0045519113,9.54197e-21,0.0,52.289223,250.00029,27.99702,96.0,0.062616676,30.804173,252.78165,210.90361,0.0,52.289223,0.113756515,0.0,49.51735,8.330017
24639,20918340.0,0.0,18.299042,14.889496,21.080261,20.850647,21.440002,21.075104,18.299133,18.299194,18.299194,18.299194,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.004191675,9.54197e-21,0.0,52.28921,250.00029,27.988104,96.0,0.062648684,30.816654,252.78162,210.90363,0.0,52.28921,0.11375653,0.0,49.51733,8.330017
24640,20918400.0,0.0,18.299042,14.886932,21.07904,20.848785,21.439362,21.07428,18.299103,18.299164,18.299164,18.299164,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0033823042,9.54197e-21,0.0,52.28919,250.0003,27.978834,96.0,0.06268196,30.829632,252.78159,210.90363,0.0,52.28919,0.11375653,0.0,49.51731,8.330017
24641,20918460.0,0.0,18.29898,14.884247,21.077759,20.846832,21.43869,21.073456,18.299072,18.299133,18.299133,18.299133,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.004426264,9.54197e-21,0.0,52.28917,250.00032,27.969275,96.0,0.06271627,30.843016,252.78156,210.90364,0.0,52.28917,0.11375654,0.0,49.517296,8.330017
24642,20918520.0,0.0,18.29892,14.881378,21.076508,20.84491,21.43805,21.072601,18.299042,18.299072,18.299072,18.299103,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.005174126,9.54197e-21,0.0,52.289154,250.00034,27.95932,96.0,0.062751986,30.856949,252.78151,210.90364,0.0,52.289154,0.11375654,0.0,49.517273,8.330017
24643,20918580.0,0.0,18.29889,14.878357,21.075226,20.842957,21.437378,21.071747,18.29898,18.299042,18.299042,18.299072,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0048836865,9.54197e-21,0.0,52.289135,250.00035,27.948946,96.0,0.062789224,30.871475,252.78148,210.90366,0.0,52.289135,0.11375655,0.0,49.517254,8.330017
24644,20918640.0,0.0,18.298859,14.875153,21.073975,20.841064,21.436707,21.070923,18.29895,18.299011,18.299011,18.299011,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.004119813,9.54197e-21,0.0,52.289112,250.00037,27.93819,96.0,0.06282782,30.886534,252.78143,210.90367,0.0,52.289112,0.11375655,0.0,49.51723,8.330017
24645,20918700.0,0.0,18.298859,14.871826,21.072723,20.839142,21.436066,21.070099,18.29892,18.29898,18.29898,18.29898,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0036855966,9.54197e-21,0.0,52.289085,250.00037,27.927103,96.0,0.062867604,30.902058,252.78139,210.90367,0.0,52.289085,0.11375655,0.0,49.517212,8.330017
24646,20918760.0,0.0,18.298798,14.868317,21.071442,20.837158,21.435394,21.069244,18.29889,18.29895,18.29895,18.29895,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0045633544,9.54197e-21,0.0,52.28907,250.00038,27.915665,96.0,0.06290863,30.918068,252.78134,210.90369,0.0,52.28907,0.11375657,0.0,49.51719,8.330017
24647,20918820.0,0.0,18.298737,14.864624,21.07013,20.835175,21.434723,21.06839,18.298828,18.29889,18.29889,18.29892,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.005373612,9.54197e-21,0.0,52.289043,250.0004,27.903826,96.0,0.06295111,30.934643,252.78131,210.9037,0.0,52.289043,0.11375657,0.0,49.517162,8.330017
24648,20918880.0,0.0,18.298706,14.860779,21.068848,20.833221,21.434052,21.067535,18.298798,18.298859,18.298859,18.298859,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.005583417,9.54197e-21,0.0,52.28902,250.00041,27.891567,96.0,0.062995076,30.951807,252.78127,210.9037,0.0,52.28902,0.113756575,0.0,49.51714,8.330017
24649,20918940.0,0.0,18.298676,14.85672,21.067566,20.831268,21.43338,21.06668,18.298767,18.298828,18.298828,18.298828,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0048505417,9.54197e-21,0.0,52.288998,250.00043,27.878868,96.0,0.06304062,30.969584,252.7812,210.90372,0.0,52.288998,0.113756575,0.0,49.517117,8.330017
24650,20919000.0,0.0,18.298645,14.852509,21.066315,20.829346,21.432709,21.065857,18.298706,18.298798,18.298798,18.298798,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.004124277,9.54197e-21,0.0,52.288967,250.00044,27.865791,96.0,0.063087516,30.987892,252.78116,210.90373,0.0,52.288967,0.11375659,0.0,49.51709,8.330017
24651,20919060.0,0.0,18.298584,14.848145,21.065002,20.827332,21.432037,21.065002,18.298676,18.298737,18.298737,18.298767,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.004880339,9.54197e-21,0.0,52.288944,250.00046,27.85235,96.0,0.06313572,31.006708,252.78111,210.90373,0.0,52.288944,0.11375659,0.0,49.517063,8.330017
24652,20919120.0,0.0,18.298523,14.843567,21.06369,20.825317,21.431335,21.064117,18.298645,18.298706,18.298706,18.298706,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0056597022,9.54197e-21,0.0,52.288914,250.00047,27.838486,96.0,0.06318542,31.02612,252.78105,210.90375,0.0,52.288914,0.113756604,0.0,49.517036,8.330017
24653,20919180.0,0.0,18.298492,14.838806,21.062378,20.823334,21.430664,21.063263,18.298584,18.298676,18.298676,18.298676,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.005425404,9.54197e-21,0.0,52.288883,250.00049,27.824158,96.0,0.063236795,31.046179,252.781,210.90376,0.0,52.288883,0.113756604,0.0,49.517006,8.330017
24654,20919240.0,0.0,18.298462,14.833832,21.061096,20.82135,21.429993,21.062408,18.298553,18.298615,18.298615,18.298645,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0050650593,9.54197e-21,0.0,52.288853,250.0005,27.80942,96.0,0.06328963,31.066814,252.78094,210.90378,0.0,52.288853,0.11375661,0.0,49.516975,8.330017
24655,20919300.0,0.0,18.298431,14.828705,21.059784,20.819366,21.429321,21.061584,18.298523,18.298584,18.298584,18.298584,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.004303047,9.54197e-21,0.0,52.288826,250.00052,27.794254,96.0,0.06334399,31.088045,252.78088,210.90378,0.0,52.288826,0.11375661,0.0,49.516945,8.330017
24656,20919360.0,0.0,18.29837,14.823364,21.058472,20.817322,21.42862,21.0607,18.298462,18.298523,18.298523,18.298553,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0053029004,9.54197e-21,0.0,52.288795,250.00053,27.778717,96.0,0.06339966,31.109795,252.78084,210.9038,0.0,52.288795,0.11375663,0.0,49.516914,8.330017
24657,20919420.0,0.0,18.29831,14.817841,21.057129,20.815308,21.427917,21.059845,18.298431,18.298492,18.298492,18.298492,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0060071233,9.54197e-21,0.0,52.288765,250.00055,27.76272,96.0,0.063456975,31.13219,252.78078,210.90381,0.0,52.288765,0.11375663,0.0,49.516884,8.330017
24658,20919480.0,0.0,18.298279,14.812103,21.055817,20.813263,21.427246,21.05899,18.29837,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.005706144,9.54197e-21,0.0,52.28873,250.00056,27.746233,96.0,0.06351605,31.155273,252.78072,210.90382,0.0,52.28873,0.11375664,0.0,49.51685,8.330017
24659,20919540.0,0.0,18.298248,14.806152,21.054504,20.81128,21.426544,21.058105,18.29834,18.2984,18.2984,18.298431,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0049562324,9.54197e-21,0.0,52.288692,250.00058,27.729294,96.0,0.06357673,31.17899,252.78064,210.90382,0.0,52.288692,0.11375665,0.0,49.516815,8.330017
24660,20919600.0,0.0,18.298157,14.800018,21.053192,20.809265,21.425873,21.057251,18.298279,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.005834957,9.54197e-21,0.0,52.28866,250.0006,27.711704,96.0,0.06363973,31.203615,252.78058,210.90384,0.0,52.28866,0.11375665,0.0,49.51678,8.330017
24661,20919660.0,0.0,18.298004,14.793091,21.051819,20.807129,21.42514,21.056366,18.298218,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.009623891,9.54197e-21,0.0,52.28862,250.00061,27.69376,96.0,0.06370399,31.228737,252.78052,210.90385,0.0,52.28862,0.113756664,0.0,49.516743,8.330017
24662,20919720.0,0.0,18.297485,14.784882,21.050446,20.805023,21.424438,21.055481,18.298096,18.298248,18.298248,18.298248,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.029930709,9.54197e-21,0.0,52.288586,250.00063,27.674124,96.0,0.0637743,31.256226,252.78044,210.90387,0.0,52.288586,0.11375668,0.0,49.516705,8.330017
24663,20919780.0,0.0,18.297058,14.775421,21.049103,20.802917,21.423767,21.054596,18.297882,18.298126,18.298126,18.298126,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.04293157,9.54197e-21,0.0,52.288544,250.00066,27.651373,96.0,0.06385577,31.288082,252.78036,210.90392,0.0,52.288544,0.113756716,0.0,49.516663,8.330017
24664,20919840.0,0.0,18.296661,14.7647705,21.04773,20.800812,21.423065,21.05371,18.297546,18.297943,18.297943,18.297974,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.049324166,9.54197e-21,0.0,52.288498,250.00072,27.62556,96.0,0.06394816,31.324213,252.78029,210.90396,0.0,52.288498,0.11375675,0.0,49.516617,8.330017
24665,20919900.0,0.0,18.29654,14.75293,21.046387,20.798737,21.422363,21.052795,18.29721,18.297668,18.297668,18.29773,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.037640613,9.54197e-21,0.0,52.288445,250.00078,27.596,96.0,0.06405396,31.3656,252.7802,210.90402,0.0,52.288445,0.11375681,0.0,49.516563,8.330017
24666,20919960.0,0.0,18.296509,14.73999,21.044952,20.79654,21.42163,21.05188,18.296906,18.297394,18.297394,18.297455,0.0,0.03208526,0.03208526,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.021643888,9.54197e-21,0.0,52.288376,250.00085,27.563528,96.0,0.06417014,31.41106,252.78009,210.9041,0.0,52.288376,0.113756865,0.0,49.5165,8.330017
24667,20920020.0,0.0,18.296356,14.725952,21.043518,20.794312,21.420929,21.050964,18.296692,18.29712,18.29712,18.29718,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.01851773,9.54197e-21,0.0,52.28831,250.00095,27.529562,96.0,0.06429162,31.458616,252.77998,210.90416,0.0,52.28831,0.1137569,0.0,49.51643,8.330017
24668,20920080.0,0.0,18.296082,14.710907,21.042114,20.792145,21.420227,21.050049,18.296509,18.296875,18.296875,18.296936,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.023012774,9.54197e-21,0.0,52.28824,250.00102,27.49396,96.0,0.0644189,31.508457,252.77988,210.90422,0.0,52.28824,0.11375694,0.0,49.516357,8.330017
24669,20920140.0,0.0,18.295837,14.694855,21.04071,20.789948,21.419495,21.049103,18.296326,18.296661,18.296661,18.296722,0.0,0.03208529,0.03208529,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.026214981,9.54197e-21,0.0,52.288162,250.0011,27.456274,96.0,0.06455357,31.561216,252.77975,210.90428,0.0,52.288162,0.11375698,0.0,49.51628,8.330017
24670,20920200.0,0.0,18.295593,14.677856,21.039307,20.78778,21.418793,21.048187,18.296112,18.296448,18.296448,18.296509,0.0,0.0320853,0.0320853,0.04958641,250.0,18.300018,0.0,0.0,0.0,-0.028930854,9.54197e-21,0.0,52.28808,250.00117,27.416521,96.0,0.06469558,31.616873,252.77962,210.90434,0.0,52.28808,0.113757014,0.0,49.5162,8.330017
24671,20920260.0,0.0,18.295471,14.659973,21.037811,20.785492,21.41806,21.047241,18.295898,18.296234,18.296234,18.296295,0.0,0.032085307,0.032085307,0.04958643,250.0,18.300018,0.0,0.0,0.0,-0.023922054,9.54197e-21,0.0,52.287994,250.00125,27.374357,96.0,0.06484614,31.6759,252.77948,210.9044,0.0,52.287994,0.11375705,0.0,49.516113,8.330017
24672,20920320.0,0.0,18.29535,14.641235,21.036346,20.783203,21.417328,21.046295,18.295685,18.296051,18.296051,18.296082,0.0,0.032085318,0.032085318,0.049586445,250.0,18.300018,0.0,0.0,0.0,-0.01844735,9.54197e-21,0.0,52.287907,250.00131,27.33043,96.0,0.06500294,31.737402,252.77933,210.90445,0.0,52.287907,0.11375709,0.0,49.51602,8.330017
24673,20920380.0,0.0,18.295258,14.621674,21.034882,20.780914,21.416626,21.04535,18.295532,18.295837,18.295837,18.295898,0.0,0.032085326,0.032085326,0.04958646,250.0,18.300018,0.0,0.0,0.0,-0.014616275,9.54197e-21,0.0,52.28781,250.00139,27.285015,96.0,0.06516494,31.800976,252.77917,210.90451,0.0,52.28781,0.11375711,0.0,49.515926,8.330017
24674,20920440.0,0.0,18.295135,14.601379,21.033417,20.778656,21.415894,21.044373,18.29541,18.295685,18.295685,18.295715,0.0,0.032085333,0.032085333,0.04958647,250.0,18.300018,0.0,0.0,0.0,-0.014404819,9.54197e-21,0.0,52.28771,250.00145,27.238441,96.0,0.06533101,31.866184,252.779,210.90456,0.0,52.28771,0.11375713,0.0,49.515827,8.330017
24675,20920500.0,0.0,18.294983,14.580322,21.031982,20.776428,21.415161,21.043427,18.295288,18.295502,18.295502,18.295563,0.0,0.03208534,0.03208534,0.049586486,250.0,18.300018,0.0,0.0,0.0,-0.0145898005,9.54197e-21,0.0,52.28761,250.00151,27.190628,96.0,0.0655014,31.93312,252.77884,210.9046,0.0,52.28761,0.11375716,0.0,49.515728,8.330017
24676,20920560.0,0.0,18.29483,14.558594,21.030457,20.774048,21.414429,21.04245,18.295135,18.29538,18.29538,18.29541,0.0,0.032085344,0.032085344,0.049586494,250.0,18.300018,0.0,0.0,0.0,-0.017232232,9.54197e-21,0.0,52.287502,250.00156,27.141548,96.0,0.06567621,32.001835,252.77866,210.90463,0.0,52.287502,0.113757186,0.0,49.51562,8.330017
24677,20920620.0,0.0,18.294739,14.536255,21.028961,20.771698,21.413696,21.041473,18.295013,18.295227,18.295227,18.295288,0.0,0.03208535,0.03208535,0.04958651,250.0,18.300018,0.0,0.0,0.0,-0.015574606,9.54197e-21,0.0,52.287395,250.00162,27.0911,96.0,0.065855786,32.072456,252.77849,210.90468,0.0,52.287395,0.11375721,0.0,49.515514,8.330017
24678,20920680.0,0.0,18.294678,14.513306,21.027435,20.769348,21.412933,21.040497,18.294891,18.295105,18.295105,18.295135,0.0,0.03208536,0.03208536,0.049586516,250.0,18.300018,0.0,0.0,0.0,-0.013045333,9.54197e-21,0.0,52.28728,250.00166,27.03967,96.0,0.06603875,32.14446,252.7783,210.90471,0.0,52.28728,0.11375724,0.0,49.5154,8.330017
24679,20920740.0,0.0,18.294678,14.489807,21.02594,20.766998,21.4122,21.03952,18.2948,18.294983,18.294983,18.295013,0.0,0.032085363,0.032085363,0.049586527,250.0,18.300018,0.0,0.0,0.0,-0.007831949,9.54197e-21,0.0,52.287167,250.0017,26.987091,96.0,0.066225685,32.21807,252.7781,210.90474,0.0,52.287167,0.113757245,0.0,49.515285,8.330017
24680,20920800.0,0.0,18.294647,14.46582,21.024445,20.764679,21.411469,21.038544,18.294739,18.294891,18.294891,18.294922,0.0,0.032085367,0.032085367,0.049586535,250.0,18.300018,0.0,0.0,0.0,-0.005071905,9.54197e-21,0.0,52.28705,250.00174,26.933994,96.0,0.066414334,32.292408,252.77792,210.90477,0.0,52.28705,0.113757275,0.0,49.51517,8.330017
24681,20920860.0,0.0,18.294525,14.441376,21.022888,20.762238,21.410736,21.037537,18.294678,18.2948,18.2948,18.29483,0.0,0.03208537,0.03208537,0.049586542,250.0,18.300018,0.0,0.0,0.0,-0.00692633,9.54197e-21,0.0,52.28693,250.00177,26.88044,96.0,0.06660448,32.367386,252.77773,210.9048,0.0,52.28693,0.11375728,0.0,49.51505,8.330017
24682,20920920.0,0.0,18.294464,14.416504,21.021332,20.759827,21.409973,21.03653,18.294617,18.294739,18.294739,18.294739,0.0,0.032085374,0.032085374,0.049586546,250.0,18.300018,0.0,0.0,0.0,-0.008485649,9.54197e-21,0.0,52.286808,250.00179,26.826286,96.0,0.066796616,32.443203,252.77753,210.90482,0.0,52.286808,0.1137573,0.0,49.514927,8.330017
24683,20920980.0,0.0,18.294434,14.391266,21.019806,20.757416,21.40924,21.035522,18.294556,18.294647,18.294647,18.294678,0.0,0.032085378,0.032085378,0.04958655,250.0,18.300018,0.0,0.0,0.0,-0.006796462,9.54197e-21,0.0,52.286686,250.00182,26.771494,96.0,0.066990875,32.519905,252.77733,210.90483,0.0,52.286686,0.11375731,0.0,49.514805,8.330017
24684,20921040.0,0.0,18.294434,14.365692,21.01825,20.755005,21.408478,21.034515,18.294495,18.294617,18.294617,18.294617,0.0,0.032085378,0.032085378,0.049586557,250.0,18.300018,0.0,0.0,0.0,-0.0046311626,9.54197e-21,0.0,52.286564,250.00183,26.716385,96.0,0.067186125,32.59706,252.77713,210.90485,0.0,52.286564,0.11375732,0.0,49.514683,8.330017
24685,20921100.0,0.0,18.294464,14.339844,21.016724,20.752625,21.407745,21.033539,18.294464,18.294556,18.294556,18.294556,0.0,0.03208538,0.03208538,0.04958656,250.0,18.300018,0.0,0.0,0.0,-0.0006280135,9.54197e-21,0.0,52.286434,250.00185,26.660824,96.0,0.067382805,32.674847,252.77692,210.90486,0.0,52.286434,0.11375732,0.0,49.514557,8.330017
24686,20921160.0,0.0,18.294464,14.313782,21.015137,20.750122,21.406982,21.032501,18.294464,18.294495,18.294495,18.294525,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.000105721054,9.54197e-21,0.0,52.28631,250.00186,26.605288,96.0,0.06757927,32.7526,252.77672,210.90488,0.0,52.28631,0.113757335,0.0,49.514427,8.330017
24687,20921220.0,0.0,18.294434,14.287506,21.01355,20.74765,21.40622,21.031464,18.294464,18.294495,18.294495,18.294495,0.0,0.032085385,0.032085385,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.0008364663,9.54197e-21,0.0,52.28618,250.00186,26.549744,96.0,0.067775585,32.830357,252.7765,210.90488,0.0,52.28618,0.113757335,0.0,49.5143,8.330017
24688,20921280.0,0.0,18.294434,14.261078,21.011963,20.745178,21.405457,21.030426,18.294464,18.294464,18.294464,18.294464,0.0,0.032085385,0.032085385,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.00041041095,9.54197e-21,0.0,52.286053,250.00186,26.494154,96.0,0.06797191,32.908184,252.7763,210.90488,0.0,52.286053,0.113757335,0.0,49.514168,8.330017
24689,20921340.0,0.0,18.294495,14.234528,21.010376,20.742706,21.404694,21.029419,18.294464,18.294464,18.294464,18.294464,0.0,0.032085385,0.032085385,0.049586568,250.0,18.300018,0.0,0.0,0.0,0.0015884012,9.54197e-21,0.0,52.285923,250.00186,26.438614,96.0,0.068167895,32.98594,252.7761,210.90488,0.0,52.285923,0.113757335,0.0,49.51404,8.330017
24690,20921400.0,0.0,18.294525,14.207947,21.00882,20.740265,21.40393,21.028381,18.294464,18.294464,18.294464,18.294464,0.0,0.032085385,0.032085385,0.049586568,250.0,18.300018,0.0,0.0,0.0,0.0033148583,9.54197e-21,0.0,52.28579,250.00186,26.383348,96.0,0.06836274,33.063313,252.7759,210.90488,0.0,52.28579,0.113757335,0.0,49.51391,8.330017
24691,20921460.0,0.0,18.294556,14.181335,21.007202,20.737732,21.403168,21.027344,18.294495,18.294464,18.294464,18.294464,0.0,0.032085385,0.032085385,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.0038823609,9.54197e-21,0.0,52.28566,250.00186,26.32826,96.0,0.0685568,33.140434,252.7757,210.90488,0.0,52.28566,0.113757335,0.0,49.513783,8.330017
24692,20921520.0,0.0,18.294617,14.154755,21.005585,20.735168,21.402405,21.026276,18.294525,18.294495,18.294495,18.294495,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.0044995286,9.54197e-21,0.0,52.285534,250.00185,26.273546,96.0,0.06874938,33.217033,252.77548,210.90486,0.0,52.285534,0.113757335,0.0,49.51365,8.330017
24693,20921580.0,0.0,18.294647,14.128235,21.003967,20.732635,21.401642,21.025238,18.294556,18.294495,18.294495,18.294495,0.0,0.03208538,0.03208538,0.049586564,250.0,18.300018,0.0,0.0,0.0,0.0053172535,9.54197e-21,0.0,52.285404,250.00183,26.21931,96.0,0.0689401,33.292965,252.77528,210.90486,0.0,52.285404,0.11375732,0.0,49.513523,8.330017
24694,20921640.0,0.0,18.294739,14.101837,21.00235,20.730133,21.400879,21.0242,18.294617,18.294556,18.294556,18.294525,0.0,0.032085378,0.032085378,0.04958656,250.0,18.300018,0.0,0.0,0.0,0.006808484,9.54197e-21,0.0,52.28527,250.00183,26.165495,96.0,0.069129184,33.36831,252.77509,210.90485,0.0,52.28527,0.11375732,0.0,49.51339,8.330017
24695,20921700.0,0.0,18.29483,14.075592,21.000763,20.72763,21.400116,21.023163,18.294678,18.294586,18.294586,18.294586,0.0,0.032085378,0.032085378,0.049586557,250.0,18.300018,0.0,0.0,0.0,0.0085058315,9.54197e-21,0.0,52.28514,250.0018,26.112318,96.0,0.06931584,33.442753,252.77489,210.90483,0.0,52.28514,0.11375731,0.0,49.513264,8.330017
24696,20921760.0,0.0,18.294891,14.04953,20.999084,20.725037,21.399323,21.022095,18.294739,18.294647,18.294647,18.294617,0.0,0.032085378,0.032085378,0.04958655,250.0,18.300018,0.0,0.0,0.0,0.008074702,9.54197e-21,0.0,52.285015,250.00179,26.059841,96.0,0.06949989,33.516224,252.77469,210.90482,0.0,52.285015,0.1137573,0.0,49.513134,8.330017
24697,20921820.0,0.0,18.294952,14.023743,20.997437,20.722443,21.39853,21.020996,18.2948,18.294708,18.294708,18.294678,0.0,0.032085374,0.032085374,0.049586546,250.0,18.300018,0.0,0.0,0.0,0.007958837,9.54197e-21,0.0,52.28489,250.00177,26.008045,96.0,0.069681376,33.588737,252.7745,210.9048,0.0,52.28489,0.11375728,0.0,49.51301,8.330017
24698,20921880.0,0.0,18.295044,13.9982605,20.995789,20.71988,21.397766,21.019928,18.29486,18.29477,18.29477,18.294739,0.0,0.03208537,0.03208537,0.049586542,250.0,18.300018,0.0,0.0,0.0,0.009373019,9.54197e-21,0.0,52.28476,250.00174,25.956976,96.0,0.06986016,33.660233,252.7743,210.90479,0.0,52.28476,0.113757275,0.0,49.512882,8.330017
24699,20921940.0,0.0,18.295166,13.9730835,20.994171,20.717316,21.397003,21.01889,18.294952,18.29483,18.29483,18.2948,0.0,0.032085363,0.032085363,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.010769007,9.54197e-21,0.0,52.28464,250.00172,25.906826,96.0,0.07003558,33.730446,252.77412,210.90477,0.0,52.28464,0.11375726,0.0,49.512756,8.330017
24700,20922000.0,0.0,18.295288,13.948303,20.992523,20.714752,21.39621,21.017822,18.295044,18.294891,18.294891,18.294891,0.0,0.03208536,0.03208536,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.012782589,9.54197e-21,0.0,52.284515,250.0017,25.857521,96.0,0.070207864,33.79947,252.77394,210.90474,0.0,52.284515,0.113757245,0.0,49.512634,8.330017
24701,20922060.0,0.0,18.29538,13.92392,20.990845,20.712097,21.395416,21.016724,18.295135,18.294983,18.294983,18.294983,0.0,0.032085355,0.032085355,0.04958652,250.0,18.300018,0.0,0.0,0.0,0.012276516,9.54197e-21,0.0,52.284397,250.00166,25.809309,96.0,0.07037618,33.866966,252.77376,210.90471,0.0,52.284397,0.11375724,0.0,49.512516,8.330017
24702,20922120.0,0.0,18.295471,13.900024,20.989166,20.709473,21.394653,21.015625,18.295258,18.295074,18.295074,18.295074,0.0,0.03208535,0.03208535,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.011810666,9.54197e-21,0.0,52.284275,250.00163,25.762125,96.0,0.07054077,33.933025,252.77357,210.9047,0.0,52.284275,0.11375721,0.0,49.512394,8.330017
24703,20922180.0,0.0,18.295593,13.876648,20.987488,20.706848,21.39386,21.014557,18.29535,18.295197,18.295197,18.295166,0.0,0.032085344,0.032085344,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.012957305,9.54197e-21,0.0,52.284157,250.0016,25.715956,96.0,0.07070167,33.99766,252.7734,210.90466,0.0,52.284157,0.113757186,0.0,49.51228,8.330017
24704,20922240.0,0.0,18.295746,13.853821,20.98584,20.704254,21.393066,21.013458,18.295471,18.295288,18.295288,18.295258,0.0,0.03208534,0.03208534,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.014865708,9.54197e-21,0.0,52.284042,250.00156,25.670946,96.0,0.0708584,34.060677,252.77324,210.90463,0.0,52.284042,0.11375717,0.0,49.51216,8.330017
24705,20922300.0,0.0,18.295868,13.8315735,20.984192,20.70166,21.392303,21.01239,18.295563,18.29538,18.29538,18.29538,0.0,0.032085333,0.032085333,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.01617983,9.54197e-21,0.0,52.28393,250.00153,25.627254,96.0,0.07101041,34.121845,252.77307,210.9046,0.0,52.28393,0.11375715,0.0,49.51205,8.330017
24706,20922360.0,0.0,18.29599,13.809998,20.982483,20.698944,21.39148,21.011292,18.295715,18.295502,18.295502,18.295471,0.0,0.032085326,0.032085326,0.049586467,250.0,18.300018,0.0,0.0,0.0,0.015596683,9.54197e-21,0.0,52.283825,250.0015,25.584816,96.0,0.07115792,34.181255,252.77292,210.90457,0.0,52.283825,0.113757126,0.0,49.511944,8.330017
24707,20922420.0,0.0,18.296112,13.789093,20.980774,20.69629,21.390686,21.010193,18.295837,18.295624,18.295624,18.295593,0.0,0.03208532,0.03208532,0.049586456,250.0,18.300018,0.0,0.0,0.0,0.015458743,9.54197e-21,0.0,52.283714,250.00145,25.5437,96.0,0.07130072,34.238823,252.77275,210.90453,0.0,52.283714,0.113757096,0.0,49.511833,8.330017
24708,20922480.0,0.0,18.296265,13.768921,20.979065,20.693604,21.389893,21.009064,18.29596,18.295746,18.295746,18.295715,0.0,0.032085314,0.032085314,0.049586445,250.0,18.300018,0.0,0.0,0.0,0.01596937,9.54197e-21,0.0,52.283607,250.0014,25.503979,96.0,0.071438566,34.29443,252.7726,210.9045,0.0,52.283607,0.113757074,0.0,49.51173,8.330017
24709,20922540.0,0.0,18.296448,13.749542,20.977386,20.690979,21.3891,21.007965,18.296112,18.295898,18.295898,18.295868,0.0,0.032085303,0.032085303,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.017836455,9.54197e-21,0.0,52.28351,250.00137,25.46559,96.0,0.07157168,34.348175,252.77246,210.90446,0.0,52.28351,0.11375705,0.0,49.51163,8.330017
24710,20922600.0,0.0,18.29663,13.730957,20.975708,20.688324,21.388336,21.006897,18.296265,18.29602,18.29602,18.29599,0.0,0.0320853,0.0320853,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.019687194,9.54197e-21,0.0,52.283413,250.00133,25.428766,96.0,0.071699254,34.399727,252.77231,210.90442,0.0,52.283413,0.113757014,0.0,49.511536,8.330017
24711,20922660.0,0.0,18.296753,13.713257,20.973969,20.685608,21.387512,21.005768,18.296417,18.296173,18.296173,18.296143,0.0,0.03208529,0.03208529,0.0495864,250.0,18.300018,0.0,0.0,0.0,0.019002378,9.54197e-21,0.0,52.283318,250.00128,25.393566,96.0,0.07182112,34.44901,252.77217,210.90437,0.0,52.283318,0.113756984,0.0,49.51144,8.330017
24712,20922720.0,0.0,18.296906,13.696442,20.97226,20.682892,21.386719,21.004639,18.29657,18.296326,18.296326,18.296295,0.0,0.03208528,0.03208528,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.018355956,9.54197e-21,0.0,52.283226,250.00124,25.35995,96.0,0.07193742,34.49607,252.77203,210.90434,0.0,52.283226,0.11375695,0.0,49.511353,8.330017
24713,20922780.0,0.0,18.297089,13.680603,20.97052,20.680176,21.385925,21.00351,18.296722,18.296478,18.296478,18.296448,0.0,0.032085273,0.032085273,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.019496612,9.54197e-21,0.0,52.283142,250.00119,25.327911,96.0,0.07204817,34.54092,252.77191,210.9043,0.0,52.283142,0.11375691,0.0,49.511265,8.330017
24714,20922840.0,0.0,18.297302,13.665741,20.968811,20.67749,21.385101,21.00241,18.296906,18.29663,18.29663,18.2966,0.0,0.032085266,0.032085266,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.020765767,9.54197e-21,0.0,52.283062,250.00114,25.297636,96.0,0.07215277,34.58331,252.77179,210.90425,0.0,52.283062,0.11375689,0.0,49.51118,8.330017
24715,20922900.0,0.0,18.297516,13.651947,20.967133,20.674835,21.384308,21.001312,18.297089,18.296783,18.296783,18.296753,0.0,0.032085255,0.032085255,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.022873694,9.54197e-21,0.0,52.28298,250.0011,25.269053,96.0,0.07225145,34.62333,252.77167,210.9042,0.0,52.28298,0.11375685,0.0,49.511105,8.330017
24716,20922960.0,0.0,18.297668,13.639191,20.965363,20.672058,21.383514,21.000153,18.297272,18.296967,18.296967,18.296936,0.0,0.032085244,0.032085244,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.022329915,9.54197e-21,0.0,52.282913,250.00104,25.242401,96.0,0.07234341,34.66064,252.77156,210.90416,0.0,52.282913,0.11375681,0.0,49.511032,8.330017
24717,20923020.0,0.0,18.297852,13.627594,20.963623,20.669312,21.38269,20.999023,18.297455,18.29715,18.29715,18.297089,0.0,0.032085232,0.032085232,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.021644164,9.54197e-21,0.0,52.28284,250.00099,25.217611,96.0,0.07242889,34.695347,252.77145,210.90411,0.0,52.28284,0.113756776,0.0,49.510963,8.330017
24718,20923080.0,0.0,18.298065,13.617157,20.961884,20.666565,21.381897,20.997894,18.297638,18.297333,18.297333,18.297272,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.02315477,9.54197e-21,0.0,52.282776,250.00093,25.194645,96.0,0.07250804,34.727497,252.77136,210.90407,0.0,52.282776,0.11375674,0.0,49.5109,8.330017
24719,20923140.0,0.0,18.298279,13.607971,20.960144,20.663849,21.381073,20.996765,18.297821,18.297516,18.297516,18.297455,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.024950456,9.54197e-21,0.0,52.282715,250.00089,25.173687,96.0,0.072580226,34.75684,252.77126,210.904,0.0,52.282715,0.11375669,0.0,49.51084,8.330017
24720,20923200.0,0.0,18.298492,13.600006,20.958435,20.661163,21.38028,20.995636,18.298004,18.297699,18.297699,18.297668,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.024973534,9.54197e-21,0.0,52.28266,250.00082,25.154654,96.0,0.07264575,34.783485,252.77118,210.90396,0.0,52.28266,0.11375665,0.0,49.510784,8.330017
24721,20923260.0,0.0,18.298615,13.592712,20.956696,20.658447,21.379456,20.994507,18.298218,18.297913,18.297913,18.297852,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.023157742,9.54197e-21,0.0,52.28261,250.00076,25.137802,96.0,0.072703734,34.807076,252.77109,210.9039,0.0,52.28261,0.113756604,0.0,49.51074,8.330017
24722,20923320.0,0.0,18.2984,13.58548,20.954987,20.655792,21.378632,20.993408,18.29837,18.298096,18.298096,18.298035,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.005180411,9.54197e-21,0.0,52.282566,250.00072,25.122103,96.0,0.07275774,34.829052,252.77103,210.90385,0.0,52.282566,0.113756575,0.0,49.510693,8.330017
24723,20923380.0,0.0,18.29837,13.578278,20.953278,20.653137,21.377838,20.99228,18.29837,18.298157,18.298157,18.298126,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0006345266,9.54197e-21,0.0,52.282524,250.00067,25.105906,96.0,0.07281345,34.85173,252.77095,210.90382,0.0,52.282524,0.11375657,0.0,49.51065,8.330017
24724,20923440.0,0.0,18.298248,13.571136,20.9516,20.650482,21.377014,20.99118,18.2984,18.298279,18.298279,18.298218,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0074768346,9.54197e-21,0.0,52.282482,250.00063,25.089884,96.0,0.072868556,34.87416,252.77089,210.9038,0.0,52.282482,0.11375655,0.0,49.51061,8.330017
24725,20923500.0,0.0,18.29831,13.564026,20.94989,20.647858,21.37622,20.990082,18.29837,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0037053996,9.54197e-21,0.0,52.28244,250.00058,25.073315,96.0,0.072925515,34.89736,252.77083,210.90378,0.0,52.28244,0.11375655,0.0,49.510567,8.330017
24726,20923560.0,0.0,18.298462,13.556976,20.948212,20.645233,21.375366,20.988953,18.29834,18.29834,18.29834,18.29831,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0049669943,9.54197e-21,0.0,52.2824,250.00056,25.056564,96.0,0.072983064,34.920807,252.77077,210.90376,0.0,52.2824,0.11375655,0.0,49.510525,8.330017
24727,20923620.0,0.0,18.298492,13.549988,20.946533,20.642609,21.374542,20.987854,18.29837,18.29834,18.29834,18.29834,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0066610635,9.54197e-21,0.0,52.282356,250.00053,25.040373,96.0,0.07303868,34.943478,252.7707,210.90375,0.0,52.282356,0.11375655,0.0,49.510483,8.330017
24728,20923680.0,0.0,18.298462,13.54306,20.944855,20.640015,21.373718,20.986755,18.2984,18.29837,18.29837,18.29837,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0031078563,9.54197e-21,0.0,52.282314,250.00052,25.024635,96.0,0.07309273,34.96551,252.77065,210.90375,0.0,52.282314,0.11375654,0.0,49.51044,8.330017
24729,20923740.0,0.0,18.298431,13.536163,20.943176,20.637451,21.372894,20.985657,18.298431,18.2984,18.2984,18.29837,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00034089413,9.54197e-21,0.0,52.282272,250.0005,25.008974,96.0,0.073146485,34.98744,252.7706,210.90373,0.0,52.282272,0.11375654,0.0,49.5104,8.330017
24730,20923800.0,0.0,18.2984,13.529358,20.941528,20.634857,21.3721,20.984558,18.298431,18.2984,18.2984,18.2984,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0024966614,9.54197e-21,0.0,52.28223,250.0005,24.99344,96.0,0.07319978,35.009186,252.77054,210.90373,0.0,52.28223,0.11375654,0.0,49.51036,8.330017
24731,20923860.0,0.0,18.298462,13.522583,20.93988,20.632324,21.371246,20.98346,18.298431,18.298431,18.298431,18.298431,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00019429391,9.54197e-21,0.0,52.28219,250.00049,24.977678,96.0,0.07325385,35.03125,252.7705,210.90372,0.0,52.28219,0.11375654,0.0,49.51032,8.330017
24732,20923920.0,0.0,18.298492,13.515869,20.938202,20.62976,21.370422,20.982391,18.298431,18.298431,18.298431,18.298431,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0030793208,9.54197e-21,0.0,52.28215,250.00049,24.962034,96.0,0.07330748,35.05315,252.77043,210.90372,0.0,52.28215,0.11375654,0.0,49.510277,8.330017
24733,20923980.0,0.0,18.298523,13.509247,20.936584,20.627228,21.369598,20.981293,18.298462,18.298431,18.298431,18.298431,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00396712,9.54197e-21,0.0,52.28211,250.00047,24.946651,96.0,0.0733602,35.074688,252.77039,210.90372,0.0,52.28211,0.11375653,0.0,49.510235,8.330017
24734,20924040.0,0.0,18.298523,13.502655,20.934937,20.624725,21.368744,20.980225,18.298492,18.298462,18.298462,18.298462,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0024538592,9.54197e-21,0.0,52.28207,250.00047,24.931559,96.0,0.07341191,35.095818,252.77034,210.9037,0.0,52.28207,0.11375653,0.0,49.510197,8.330017
24735,20924100.0,0.0,18.298523,13.496155,20.93332,20.622223,21.36792,20.979126,18.298492,18.298462,18.298462,18.298462,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0012426627,9.54197e-21,0.0,52.28203,250.00047,24.916588,96.0,0.07346318,35.116776,252.77028,210.9037,0.0,52.28203,0.11375653,0.0,49.510155,8.330017
24736,20924160.0,0.0,18.298523,13.489716,20.931671,20.61972,21.367096,20.978058,18.298523,18.298492,18.298492,18.298492,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00030057548,9.54197e-21,0.0,52.281986,250.00046,24.901758,96.0,0.07351395,35.13754,252.77023,210.9037,0.0,52.281986,0.113756515,0.0,49.510117,8.330017
24737,20924220.0,0.0,18.298523,13.483337,20.930054,20.617249,21.366241,20.97696,18.298523,18.298492,18.298492,18.298492,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00046541286,9.54197e-21,0.0,52.28195,250.00046,24.886923,96.0,0.07356472,35.15831,252.77019,210.90369,0.0,52.28195,0.113756515,0.0,49.51008,8.330017
24738,20924280.0,0.0,18.298553,13.477051,20.928436,20.614777,21.365387,20.975891,18.298523,18.298523,18.298523,18.298523,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0014034315,9.54197e-21,0.0,52.28191,250.00046,24.872225,96.0,0.073615015,35.178886,252.77013,210.90369,0.0,52.28191,0.113756515,0.0,49.510036,8.330017
24739,20924340.0,0.0,18.298615,13.470825,20.926819,20.612305,21.364563,20.974823,18.298553,18.298523,18.298523,18.298523,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0031538233,9.54197e-21,0.0,52.281868,250.00044,24.857622,96.0,0.07366495,35.19933,252.77008,210.90369,0.0,52.281868,0.113756515,0.0,49.509995,8.330017
24740,20924400.0,0.0,18.298615,13.464691,20.925232,20.609863,21.363739,20.973755,18.298553,18.298523,18.298523,18.298523,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0030696362,9.54197e-21,0.0,52.281834,250.00044,24.843288,96.0,0.07371395,35.219395,252.77003,210.90369,0.0,52.281834,0.1137565,0.0,49.509956,8.330017
24741,20924460.0,0.0,18.298615,13.458618,20.923615,20.607422,21.362885,20.972687,18.298584,18.298553,18.298553,18.298553,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0014551205,9.54197e-21,0.0,52.28179,250.00044,24.829184,96.0,0.073762156,35.239143,252.76999,210.90367,0.0,52.28179,0.1137565,0.0,49.50992,8.330017
24742,20924520.0,0.0,18.298615,13.452606,20.922028,20.605011,21.36203,20.971619,18.298584,18.298584,18.298584,18.298553,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.000690706,9.54197e-21,0.0,52.281754,250.00043,24.81517,96.0,0.07381003,35.258762,252.76994,210.90367,0.0,52.281754,0.1137565,0.0,49.509884,8.330017
24743,20924580.0,0.0,18.298645,13.446686,20.92044,20.6026,21.361176,20.970581,18.298615,18.298584,18.298584,18.298584,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012652882,9.54197e-21,0.0,52.28172,250.00043,24.801231,96.0,0.073857635,35.278275,252.7699,210.90367,0.0,52.28172,0.11375649,0.0,49.509846,8.330017
24744,20924640.0,0.0,18.298645,13.440857,20.918854,20.60019,21.360352,20.969513,18.298615,18.298615,18.298615,18.298584,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0018541428,9.54197e-21,0.0,52.281685,250.00043,24.787453,96.0,0.07390468,35.297565,252.76985,210.90366,0.0,52.281685,0.11375649,0.0,49.509808,8.330017
24745,20924700.0,0.0,18.298676,13.43512,20.917267,20.597809,21.359497,20.968475,18.298645,18.298615,18.298615,18.298615,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0027830603,9.54197e-21,0.0,52.281643,250.00041,24.773811,96.0,0.07395123,35.316666,252.7698,210.90366,0.0,52.281643,0.11375649,0.0,49.50977,8.330017
24746,20924760.0,0.0,18.298706,13.429443,20.91568,20.595428,21.358643,20.967407,18.298645,18.298615,18.298615,18.298615,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0022160825,9.54197e-21,0.0,52.281605,250.00041,24.76041,96.0,0.07399695,35.335426,252.76976,210.90366,0.0,52.281605,0.11375648,0.0,49.509735,8.330017
24747,20924820.0,0.0,18.298706,13.423889,20.914124,20.593048,21.357788,20.96637,18.298676,18.298645,18.298645,18.298645,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0015383506,9.54197e-21,0.0,52.28157,250.00041,24.747171,96.0,0.074042104,35.35396,252.76971,210.90366,0.0,52.28157,0.11375648,0.0,49.509697,8.330017
24748,20924880.0,0.0,18.298706,13.418396,20.912567,20.590698,21.356934,20.965302,18.298676,18.298676,18.298676,18.298645,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0014226488,9.54197e-21,0.0,52.281536,250.00041,24.734064,96.0,0.07408679,35.37231,252.76967,210.90364,0.0,52.281536,0.11375648,0.0,49.509663,8.330017
