,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24749,20924940.0,0.0,18.298737,13.412994,20.91101,20.588348,21.35611,20.964264,18.298706,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0018988005,9.54197e-21,0.0,52.281498,250.0004,24.721088,96.0,0.07413102,35.390476,252.76962,210.90364,0.0,52.281498,0.11375646,0.0,49.50963,8.330017
24750,20925000.0,0.0,18.298767,13.407684,20.909454,20.585999,21.355255,20.963226,18.298706,18.298706,18.298706,18.298676,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.002253941,9.54197e-21,0.0,52.281464,250.0004,24.708294,96.0,0.07417461,35.408386,252.76958,210.90364,0.0,52.281464,0.11375646,0.0,49.50959,8.330017
24751,20925060.0,0.0,18.298767,13.402496,20.907898,20.58368,21.3544,20.962189,18.298737,18.298706,18.298706,18.298706,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0023266575,9.54197e-21,0.0,52.281433,250.0004,24.69567,96.0,0.07421762,35.426064,252.76953,210.90363,0.0,52.281433,0.11375646,0.0,49.50956,8.330017
24752,20925120.0,0.0,18.298798,13.397369,20.906372,20.58136,21.353546,20.961151,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020674532,9.54197e-21,0.0,52.2814,250.00038,24.683233,96.0,0.07425996,35.443474,252.7695,210.90363,0.0,52.2814,0.113756455,0.0,49.50952,8.330017
24753,20925180.0,0.0,18.298798,13.3923645,20.904816,20.579071,21.352692,20.960114,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0019250157,9.54197e-21,0.0,52.28136,250.00038,24.670967,96.0,0.07430171,35.460644,252.76945,210.90363,0.0,52.28136,0.113756455,0.0,49.50949,8.330017
24754,20925240.0,0.0,18.298828,13.387451,20.90329,20.576752,21.351837,20.959076,18.298798,18.298767,18.298767,18.298767,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0019112481,9.54197e-21,0.0,52.281334,250.00038,24.658869,96.0,0.074342884,35.477585,252.76941,210.90361,0.0,52.281334,0.113756455,0.0,49.509457,8.330017
24755,20925300.0,0.0,18.298859,13.382629,20.901764,20.574493,21.350983,20.958038,18.298798,18.298767,18.298767,18.298767,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0021584404,9.54197e-21,0.0,52.281296,250.00037,24.646938,96.0,0.07438347,35.494286,252.76938,210.90361,0.0,52.281296,0.11375644,0.0,49.509422,8.330017
24756,20925360.0,0.0,18.298859,13.377899,20.900238,20.572205,21.350098,20.957,18.298828,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0021579645,9.54197e-21,0.0,52.281265,250.00037,24.635185,96.0,0.07442344,35.51074,252.76933,210.90361,0.0,52.281265,0.11375644,0.0,49.50939,8.330017
24757,20925420.0,0.0,18.29889,13.373291,20.898712,20.569946,21.349243,20.955994,18.298828,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0020860229,9.54197e-21,0.0,52.28123,250.00037,24.623613,96.0,0.07446278,35.52694,252.7693,210.9036,0.0,52.28123,0.11375644,0.0,49.50936,8.330017
24758,20925480.0,0.0,18.29889,13.368805,20.897186,20.567688,21.348389,20.954956,18.298859,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0021684475,9.54197e-21,0.0,52.2812,250.00035,24.612219,96.0,0.0745015,35.542892,252.76926,210.9036,0.0,52.2812,0.113756426,0.0,49.509327,8.330017
24759,20925540.0,0.0,18.29892,13.36441,20.89569,20.56543,21.347534,20.953949,18.29889,18.298859,18.298859,18.298828,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0022579925,9.54197e-21,0.0,52.28117,250.00035,24.601015,96.0,0.07453957,35.55858,252.76923,210.9036,0.0,52.28117,0.113756426,0.0,49.5093,8.330017
24760,20925600.0,0.0,18.29895,13.360107,20.894196,20.563202,21.34668,20.952942,18.29889,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0024048546,9.54197e-21,0.0,52.281143,250.00034,24.589998,96.0,0.074576996,35.574005,252.76918,210.90358,0.0,52.281143,0.11375642,0.0,49.50927,8.330017
24761,20925660.0,0.0,18.29895,13.355957,20.8927,20.560974,21.345825,20.951904,18.29892,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0021494871,9.54197e-21,0.0,52.281113,250.00034,24.579178,96.0,0.074613735,35.589153,252.76915,210.90358,0.0,52.281113,0.11375642,0.0,49.50924,8.330017
24762,20925720.0,0.0,18.29898,13.351898,20.891205,20.558746,21.34494,20.950897,18.29892,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.002042589,9.54197e-21,0.0,52.281082,250.00034,24.568535,96.0,0.07464986,35.60405,252.7691,210.90356,0.0,52.281082,0.11375642,0.0,49.50921,8.330017
24763,20925780.0,0.0,18.29898,13.347931,20.88971,20.55655,21.344086,20.94989,18.29895,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0022576677,9.54197e-21,0.0,52.28105,250.00032,24.558067,96.0,0.074685395,35.618706,252.76907,210.90356,0.0,52.28105,0.1137564,0.0,49.50918,8.330017
24764,20925840.0,0.0,18.299011,13.344116,20.888214,20.554352,21.343231,20.948883,18.29898,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0025180758,9.54197e-21,0.0,52.28102,250.00032,24.547798,96.0,0.07472023,35.63308,252.76904,210.90356,0.0,52.28102,0.1137564,0.0,49.50915,8.330017
24765,20925900.0,0.0,18.299042,13.340393,20.88675,20.552185,21.342377,20.947876,18.29898,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0026476432,9.54197e-21,0.0,52.281,250.00032,24.53774,96.0,0.07475436,35.647163,252.769,210.90355,0.0,52.281,0.1137564,0.0,49.509125,8.330017
24766,20925960.0,0.0,18.299042,13.336792,20.885254,20.549988,21.341522,20.946869,18.299011,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0023332825,9.54197e-21,0.0,52.280968,250.0003,24.52789,96.0,0.07478776,35.660954,252.76897,210.90355,0.0,52.280968,0.11375639,0.0,49.509094,8.330017
24767,20926020.0,0.0,18.299072,13.333313,20.88379,20.547821,21.340637,20.945862,18.299042,18.299011,18.299011,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0021426908,9.54197e-21,0.0,52.280945,250.0003,24.518229,96.0,0.07482051,35.67448,252.76894,210.90355,0.0,52.280945,0.11375639,0.0,49.509068,8.330017
24768,20926080.0,0.0,18.299103,13.329987,20.882324,20.545654,21.339783,20.944855,18.299042,18.299011,18.299011,18.299011,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0021467414,9.54197e-21,0.0,52.280914,250.0003,24.508764,96.0,0.07485259,35.68773,252.7689,210.90353,0.0,52.280914,0.11375638,0.0,49.50904,8.330017
24769,20926140.0,0.0,18.299103,13.326752,20.88086,20.543518,21.338928,20.943848,18.299072,18.299042,18.299042,18.299042,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0024994377,9.54197e-21,0.0,52.28089,250.00029,24.499485,96.0,0.07488403,35.70072,252.76888,210.90353,0.0,52.28089,0.11375638,0.0,49.509014,8.330017
24770,20926200.0,0.0,18.299133,13.323639,20.879395,20.541351,21.338074,20.942871,18.299103,18.299072,18.299072,18.299042,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0027803783,9.54197e-21,0.0,52.28086,250.00029,24.490423,96.0,0.07491472,35.713406,252.76884,210.90353,0.0,52.28086,0.11375638,0.0,49.50899,8.330017
24771,20926260.0,0.0,18.299164,13.320679,20.87793,20.539215,21.337189,20.941864,18.299103,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0025122375,9.54197e-21,0.0,52.280838,250.00027,24.481588,96.0,0.074944645,35.725777,252.76881,210.90352,0.0,52.280838,0.113756366,0.0,49.50897,8.330017
24772,20926320.0,0.0,18.299164,13.317841,20.876495,20.53711,21.336334,20.940857,18.299133,18.299103,18.299103,18.299103,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0022586177,9.54197e-21,0.0,52.280815,250.00027,24.472958,96.0,0.074973874,35.73786,252.76878,210.90352,0.0,52.280815,0.113756366,0.0,49.50894,8.330017
24773,20926380.0,0.0,18.299194,13.3151245,20.87503,20.534973,21.33545,20.93988,18.299164,18.299133,18.299133,18.299103,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0024024814,9.54197e-21,0.0,52.28079,250.00027,24.464521,96.0,0.07500243,35.749672,252.76875,210.9035,0.0,52.28079,0.11375635,0.0,49.50892,8.330017
24774,20926440.0,0.0,18.299225,13.312561,20.873596,20.532867,21.334595,20.938904,18.299164,18.299133,18.299133,18.299133,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0025794771,9.54197e-21,0.0,52.280766,250.00026,24.456305,96.0,0.075030245,35.761173,252.76872,210.9035,0.0,52.280766,0.11375635,0.0,49.508896,8.330017
24775,20926500.0,0.0,18.299255,13.31012,20.872162,20.530762,21.33374,20.937897,18.299194,18.299164,18.299164,18.299164,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0029078403,9.54197e-21,0.0,52.280746,250.00026,24.448298,96.0,0.075057335,35.772385,252.76869,210.9035,0.0,52.280746,0.11375635,0.0,49.508873,8.330017
24776,20926560.0,0.0,18.299255,13.307831,20.870728,20.528687,21.332855,20.93692,18.299225,18.299194,18.299194,18.299164,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.002601334,9.54197e-21,0.0,52.280724,250.00024,24.440533,96.0,0.0750836,35.783253,252.76868,210.90349,0.0,52.280724,0.11375634,0.0,49.50885,8.330017
24777,20926620.0,0.0,18.299286,13.305664,20.869293,20.52658,21.332,20.935944,18.299255,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00238294,9.54197e-21,0.0,52.2807,250.00024,24.432981,96.0,0.07510915,35.793827,252.76865,210.90349,0.0,52.2807,0.11375634,0.0,49.50883,8.330017
24778,20926680.0,0.0,18.299316,13.303619,20.867859,20.524506,21.331116,20.934967,18.299255,18.299225,18.299225,18.299225,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002539336,9.54197e-21,0.0,52.28068,250.00024,24.425632,96.0,0.075134,35.804115,252.76862,210.90347,0.0,52.28068,0.11375633,0.0,49.508812,8.330017
24779,20926740.0,0.0,18.299347,13.301758,20.866455,20.52243,21.330261,20.93399,18.299286,18.299255,18.299255,18.299255,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0028508382,9.54197e-21,0.0,52.28066,250.00023,24.418505,96.0,0.0751581,35.814095,252.7686,210.90347,0.0,52.28066,0.11375633,0.0,49.50879,8.330017
24780,20926800.0,0.0,18.299347,13.300018,20.86502,20.520386,21.329407,20.933014,18.299316,18.299255,18.299255,18.299255,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0029075828,9.54197e-21,0.0,52.28064,250.00023,24.411598,96.0,0.07518144,35.82376,252.76857,210.90347,0.0,52.28064,0.113756314,0.0,49.50877,8.330017
24781,20926860.0,0.0,13.298401,13.29834,20.861572,20.515503,21.326447,20.930054,12.82782,16.763306,16.763306,16.950653,0.0,0.03208728,0.03208728,0.049590148,250.0,11.700012,0.0,0.0,0.0,430.1652,2.4360446e-05,0.0,52.283497,249.66325,50.000072,96.0,3.7487496e-07,-0.00010108375,252.84274,210.73766,0.0,52.283497,0.113764934,0.0,49.511646,8.330017
24782,20926920.0,0.0,13.296783,13.296661,20.849792,20.500336,21.316193,20.920227,11.987457,14.735321,14.735321,15.052185,0.0,0.032089278,0.032089278,0.049593672,250.0,11.700012,0.0,0.0,0.0,384.24774,2.1925984e-05,0.0,52.280663,249.75977,49.999996,96.0,3.749267e-07,2.7361452e-06,252.86426,210.79083,0.0,52.280663,0.1137724,0.0,49.508762,8.330017
24783,20926980.0,0.0,13.2951355,13.295013,20.831146,20.476868,21.300323,20.90509,11.722809,13.411041,13.411041,13.73114,0.0,0.03208998,0.03208998,0.049594868,250.0,11.700012,0.0,0.0,0.0,369.28995,2.0304875e-05,0.0,52.278023,249.83168,50.0,96.0,3.7494243e-07,-7.345861e-08,252.87932,210.82874,0.0,52.278023,0.11377494,0.0,49.50609,8.330017
24784,20927040.0,0.0,13.293457,13.293335,20.808167,20.44806,21.281067,20.88675,11.664215,12.62616,12.62616,12.893951,0.0,0.032089792,0.032089792,0.04959448,250.0,11.700012,0.0,0.0,0.0,359.473,1.9465237e-05,0.0,52.27561,249.88461,50.0,96.0,3.7493737e-07,9.350923e-12,252.88954,210.8551,0.0,52.27561,0.11377415,0.0,49.503662,8.330017
24785,20927100.0,0.0,13.291809,13.291687,20.782654,20.415985,21.259888,20.866577,11.665405,12.188568,12.188568,12.390442,0.0,0.032089185,0.032089185,0.049593367,250.0,11.700012,0.0,0.0,0.0,353.64008,1.905861e-05,0.0,52.273552,249.92267,50.0,96.0,3.7492205e-07,-2.339581e-13,252.89629,210.87305,0.0,52.273552,0.1137718,0.0,49.501602,8.330017
24786,20927160.0,0.0,13.290131,13.290009,20.756378,20.383057,21.23822,20.845978,11.676117,11.952606,11.952606,12.095337,0.0,0.032088444,0.032088444,0.04959202,250.0,11.700012,0.0,0.0,0.0,350.17126,1.884545e-05,0.0,52.271896,249.94943,50.0,96.0,3.7490344e-07,-2.661886e-15,252.90065,210.88498,0.0,52.271896,0.11376896,0.0,49.499954,8.330017
24787,20927220.0,0.0,13.288452,13.28833,20.7294,20.349121,21.216034,20.82486,11.685455,11.828888,11.828888,11.925446,0.0,0.032087713,0.032087713,0.0495907,250.0,11.700012,0.0,0.0,0.0,348.19766,1.8733948e-05,0.0,52.27061,249.96785,50.0,96.0,3.748851e-07,-3.023951e-17,252.90338,210.8927,0.0,52.27061,0.11376616,0.0,49.498672,8.330017
24788,20927280.0,0.0,13.286804,13.286682,20.702087,20.314697,21.193634,20.803558,11.691895,11.763916,11.763916,11.827118,0.0,0.032087065,0.032087065,0.049589545,250.0,11.700012,0.0,0.0,0.0,347.14145,1.8678411e-05,0.0,52.26963,249.9803,50.0,96.0,3.7486896e-07,6.542328e-19,252.90504,210.8976,0.0,52.26963,0.11376369,0.0,49.49771,8.330017
24789,20927340.0,0.0,13.285126,13.285004,20.674652,20.28009,21.171143,20.782166,11.696075,11.731445,11.731445,11.77179,0.0,0.032086525,0.032086525,0.049588583,250.0,11.700012,0.0,0.0,0.0,346.67432,1.8657176e-05,0.0,52.268917,249.98846,50.0,96.0,3.7485555e-07,-8.981454e-21,252.90599,210.90056,0.0,52.268917,0.113761656,0.0,49.497005,8.330017
24790,20927400.0,0.0,13.283447,13.283325,20.647156,20.245422,21.148682,20.760773,11.698639,11.715942,11.715942,11.741241,0.0,0.032086097,0.032086097,0.049587827,250.0,11.700012,0.0,0.0,0.0,346.574,1.8656705e-05,0.0,52.268402,249.99362,50.0,96.0,3.748449e-07,4.2325076e-23,252.90648,210.90224,0.0,52.268402,0.11376003,0.0,49.496506,8.330017
24791,20927460.0,0.0,13.281799,13.281677,20.621033,20.212738,21.127289,20.740417,11.700195,11.708435,11.708435,11.724091,0.0,0.03208577,0.03208577,0.04958725,250.0,11.700012,0.0,0.0,0.0,346.69165,1.8668405e-05,0.0,52.268047,249.99681,50.0,96.0,3.748368e-07,-1.76522e-25,252.9067,210.90315,0.0,52.268047,0.11375879,0.0,49.496155,8.330017
24792,20927520.0,0.0,13.280121,13.279999,20.595093,20.180176,21.105957,20.720123,11.701202,11.704681,11.704681,11.714111,0.0,0.032085523,0.032085523,0.049586814,250.0,11.700012,0.0,0.0,0.0,346.9388,1.8687326e-05,0.0,52.267796,249.99875,50.0,96.0,3.7483068e-07,1.0759454e-25,252.90678,210.9036,0.0,52.267796,0.11375787,0.0,49.49591,8.330017
24793,20927580.0,0.0,13.278473,13.278351,20.569244,20.147736,21.084686,20.69986,11.701782,11.703247,11.703247,11.708954,0.0,0.032085344,0.032085344,0.04958651,250.0,11.700012,0.0,0.0,0.0,347.27838,1.871141e-05,0.0,52.267628,249.99979,50.0,96.0,3.748263e-07,-4.3489053e-28,252.90677,210.90375,0.0,52.267628,0.1137572,0.0,49.495754,8.330017
24794,20927640.0,0.0,13.276794,13.276672,20.54358,20.115448,21.063782,20.679932,11.702179,12.460907,12.460907,11.705933,0.0,0.032085218,0.032085218,0.049586285,250.0,11.700012,0.0,0.0,0.0,347.66733,1.8738261e-05,21.747602,52.26752,250.00034,50.0,96.0,3.7482314e-07,1.9339745e-29,252.90672,210.90375,21.747602,52.26752,0.11375672,0.0,49.495647,8.330017
24795,20927700.0,0.0,13.275116,13.274994,20.52124,20.086914,21.046143,20.663147,11.702423,12.471283,12.471283,12.866486,0.0,0.03208513,0.03208513,0.049586136,250.0,11.700012,0.0,0.0,0.0,348.09375,1.8767225e-05,0.0,52.267456,250.00055,50.0,96.0,3.7482104e-07,-6.46961e-37,252.90665,210.90367,0.0,52.267456,0.1137564,3.6614542,49.495583,8.330017
24796,20927760.0,0.0,13.273468,13.273346,20.500793,20.062897,21.028107,20.645935,11.702545,12.122894,12.122894,12.818726,0.0,0.032085072,0.032085072,0.049586035,250.0,11.700012,0.0,0.0,0.0,348.54044,1.8797344e-05,0.0,52.267414,250.00058,50.0,96.0,3.748196e-07,2.220498e-39,252.90659,210.90356,0.0,52.267414,0.11375618,4.32729,49.495544,8.330017
24797,20927820.0,0.0,13.27179,13.2716675,20.47998,20.03888,21.009277,20.62796,11.702637,11.932678,11.932678,12.806335,0.0,0.032085035,0.032085035,0.04958597,250.0,11.700012,0.0,0.0,0.0,348.99982,1.8828196e-05,0.0,52.26739,250.00055,50.0,96.0,3.7481865e-07,9.3607e-41,252.90654,210.90346,0.0,52.26739,0.11375603,4.3843403,49.495525,8.330017
24798,20927880.0,0.0,13.270142,13.27002,20.458954,20.014984,20.99002,20.60962,11.702698,11.8284,11.8284,12.8020935,0.0,0.03208501,0.03208501,0.049585927,250.0,11.700012,0.0,0.0,0.0,349.46667,1.885949e-05,0.0,52.267372,250.00046,50.0,96.0,3.7481803e-07,3.083e-42,252.9065,210.90337,0.0,52.267372,0.11375594,4.4021015,49.49551,8.330017
24799,20927940.0,0.0,13.268463,13.268341,20.437866,19.99118,20.970581,20.591064,11.702728,11.770935,11.770935,12.80069,0.0,0.032084994,0.032084994,0.049585897,250.0,11.700012,0.0,0.0,0.0,349.93732,1.8891016e-05,0.0,52.26737,250.00038,50.0,96.0,3.7481766e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.4075923,49.495502,8.330017
24800,20928000.0,0.0,13.266785,13.266663,20.416779,19.967499,20.95105,20.572449,11.702759,11.739227,11.739227,12.800201,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,350.40894,1.8922621e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481743e-07,0.0,252.90642,210.90323,0.0,52.26737,0.113755845,4.4093966,49.495502,8.330017
24801,20928060.0,0.0,13.265137,13.265015,20.396881,19.945435,20.932526,20.55478,11.702759,11.722565,11.722565,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,350.8795,1.895419e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.40989,49.495502,8.330017
24802,20928120.0,0.0,13.263458,13.263336,20.377106,19.923492,20.914001,20.53714,11.702759,11.713501,11.713501,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.34695,1.8985607e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.410084,49.495502,8.330017
24803,20928180.0,0.0,13.26178,13.261658,20.357422,19.901672,20.895538,20.519531,11.702728,11.708252,11.708252,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,351.80942,1.9016765e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.410215,49.495502,8.330017
24804,20928240.0,0.0,13.260132,13.26001,20.3378,19.879944,20.877136,20.501953,11.702698,11.705414,11.705414,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,352.26556,1.9047586e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4103327,49.495506,8.330017
24805,20928300.0,0.0,13.258453,13.258331,20.319,19.858337,20.860352,20.485931,11.702667,12.884979,12.884979,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,352.71432,1.9078016e-05,0.0,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.4104595,49.495506,8.330017
24806,20928360.0,0.0,13.256805,13.256683,20.302185,19.838104,20.845917,20.472137,11.702637,12.351715,12.351715,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,353.15387,1.9107942e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.41062,49.49551,8.330017
24807,20928420.0,0.0,13.255127,13.255005,20.28476,19.817932,20.8302,20.457123,11.702576,12.05777,12.05777,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,353.58273,1.9137287e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.41081,49.49551,8.330017
24808,20928480.0,0.0,13.2534485,13.253326,20.266998,19.797882,20.813782,20.441498,11.702545,11.895416,11.895416,12.799988,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,353.99957,1.9165971e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4110274,49.49551,8.330017
24809,20928540.0,0.0,13.251801,13.251678,20.249084,19.777954,20.797058,20.425537,11.702484,11.804016,11.804016,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.40298,1.919391e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4112716,49.49551,8.330017
24810,20928600.0,0.0,13.250122,13.25,20.23114,19.758118,20.780151,20.409393,11.702393,11.755402,11.755402,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.79172,1.9221043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4115424,49.49551,8.330017
24811,20928660.0,0.0,13.248474,13.248352,20.21402,19.739471,20.763947,20.393951,11.702332,11.731171,11.731171,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.16458,1.9247293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41184,49.49551,8.330017
24812,20928720.0,0.0,13.246796,13.246674,20.197021,19.720917,20.747711,20.37851,11.70224,11.717743,11.717743,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.51996,1.9272571e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412166,49.49551,8.330017
24813,20928780.0,0.0,13.245117,13.244995,20.180054,19.702484,20.731537,20.363068,11.702179,11.710541,11.710541,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.85666,1.9296805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412519,49.49551,8.330017
24814,20928840.0,0.0,13.243469,13.243347,20.163147,19.684113,20.715393,20.347687,11.702057,11.706696,11.706696,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.17334,1.9319921e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4128985,49.495514,8.330017
24815,20928900.0,0.0,13.241791,13.241669,20.146301,19.665863,20.69928,20.332336,11.701965,11.704437,11.704437,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.46838,1.9341825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413305,49.495514,8.330017
24816,20928960.0,0.0,13.240112,13.240021,20.131653,19.648682,20.686554,20.32022,11.701874,12.707764,12.707764,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.74084,1.9362464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413738,49.495514,8.330017
24817,20929020.0,0.0,13.238464,13.238342,20.117218,19.631561,20.673798,20.308075,11.701752,12.250641,12.250641,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.98938,1.938176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4141984,49.495514,8.330017
24818,20929080.0,0.0,13.236786,13.236664,20.102173,19.614563,20.659912,20.29486,11.70163,12.0095825,12.0095825,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.21082,1.9399515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4146857,49.495514,8.330017
24819,20929140.0,0.0,13.235138,13.235016,20.086884,19.597656,20.645508,20.281128,11.701508,11.870026,11.870026,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.4073,1.9415878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415191,49.495514,8.330017
24820,20929200.0,0.0,13.233459,13.233337,20.071472,19.58081,20.630798,20.26715,11.701355,11.792969,11.792969,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.576,1.9430687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41573,49.495514,8.330017
24821,20929260.0,0.0,13.231781,13.231659,20.056702,19.565002,20.616577,20.253662,11.701233,11.751068,11.751068,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.715,1.9443807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416304,49.495514,8.330017
24822,20929320.0,0.0,13.230133,13.230011,20.042023,19.549286,20.602325,20.240112,11.70108,11.727844,11.727844,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.82306,1.945518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416904,49.495514,8.330017
24823,20929380.0,0.0,13.228455,13.2283325,20.027344,19.53366,20.588013,20.226562,11.700928,11.715576,11.715576,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.89902,1.9464735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417529,49.495514,8.330017
24824,20929440.0,0.0,13.226807,13.226685,20.012726,19.518097,20.573761,20.213043,11.700745,11.708557,11.708557,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.9413,1.9472382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41818,49.495514,8.330017
24825,20929500.0,0.0,13.225128,13.225006,19.998138,19.502625,20.55951,20.199524,11.700592,11.704529,11.704529,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.94873,1.9478048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4188576,49.495514,8.330017
24826,20929560.0,0.0,13.22345,13.223328,19.984253,19.488007,20.545898,20.186676,11.700409,11.702698,11.702698,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.9204,1.9481691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419561,49.495514,8.330017
24827,20929620.0,0.0,13.221802,13.22168,19.97229,19.47348,20.535767,20.177124,11.700226,12.554932,12.554932,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.85413,1.9483174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202933,49.495514,8.330017
24828,20929680.0,0.0,13.220123,13.220001,19.959778,19.459015,20.524384,20.166351,11.700043,12.16745,12.16745,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.74966,1.9482497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4210496,49.495514,8.330017
24829,20929740.0,0.0,13.218445,13.218353,19.946777,19.444641,20.512085,20.154724,11.699829,11.954254,11.954254,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.60492,1.9479521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421838,49.495514,8.330017
24830,20929800.0,0.0,13.216797,13.216675,19.933533,19.430328,20.499268,20.142609,11.699646,11.835693,11.835693,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.4186,1.947418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422652,49.495514,8.330017
24831,20929860.0,0.0,13.215118,13.214996,19.920715,19.41681,20.486725,20.130798,11.699432,11.7734375,11.7734375,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.1896,1.9466408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4234924,49.495514,8.330017
24832,20929920.0,0.0,13.21347,13.213348,19.907898,19.40332,20.47403,20.118835,11.699219,11.739563,11.739563,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.91644,1.9456118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4243603,49.495514,8.330017
24833,20929980.0,0.0,13.211792,13.21167,19.89508,19.389923,20.461304,20.106873,11.699005,11.720734,11.720734,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.59775,1.9443232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4252553,49.495514,8.330017
24834,20930040.0,0.0,13.210114,13.209991,19.882294,19.376617,20.448578,20.09488,11.698761,11.710632,11.710632,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.23233,1.9427678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426177,49.495514,8.330017
24835,20930100.0,0.0,13.208466,13.2083435,19.869568,19.363342,20.435852,20.082916,11.698517,11.705139,11.705139,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.81885,1.940938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4271255,49.495514,8.330017
24836,20930160.0,0.0,13.206787,13.206665,19.85736,19.350769,20.423676,20.071472,11.698273,11.702057,11.702057,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.3559,1.9388255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428102,49.495514,8.330017
24837,20930220.0,0.0,13.205139,13.205017,19.845612,19.338257,20.412384,20.060913,11.698029,12.929565,12.929565,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.84204,1.9364219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291043,49.495514,8.330017
24838,20930280.0,0.0,13.203461,13.203339,19.835419,19.325806,20.403503,20.052612,11.697784,12.4086,12.4086,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.2763,1.9337218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4301343,49.495514,8.330017
24839,20930340.0,0.0,13.201782,13.20166,19.824402,19.313446,20.393188,20.042969,11.69751,12.085846,12.085846,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.65714,1.9307156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4311924,49.495514,8.330017
24840,20930400.0,0.0,13.200134,13.200012,19.813019,19.301147,20.38211,20.032562,11.697235,11.908173,11.908173,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.98315,1.9273957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432277,49.495514,8.330017
24841,20930460.0,0.0,13.198456,13.198334,19.812775,19.317383,20.371002,20.022217,11.69696,11.812592,11.812592,21.84082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.25528,1.923759e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,69.269905,49.495514,8.330017
24842,20930520.0,0.0,13.196777,13.196686,19.825104,19.360321,20.35971,20.011658,11.696716,11.760132,11.760132,23.685516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.48172,1.9198458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,55.64982,49.495514,8.330017
24843,20930580.0,0.0,13.195129,13.195007,19.83963,19.40799,20.348328,20.001038,11.696503,11.731384,11.731384,24.08429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.66824,1.9156994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,47.65749,49.495514,8.330017
24844,20930640.0,0.0,13.193451,13.193329,19.853516,19.453949,20.336884,19.990356,11.696289,11.715485,11.715485,23.341736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.81854,1.9113433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,36.44729,49.495514,8.330017
24845,20930700.0,0.0,13.191803,13.191681,19.864471,19.492859,20.32547,19.979675,11.696136,11.706726,11.706726,21.685974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.9352,1.9067924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.895105,49.495514,8.330017
24846,20930760.0,0.0,13.1901245,13.190002,19.870026,19.518524,20.314453,19.969421,11.695953,11.701874,11.701874,19.509094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.0202,1.9020577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.853464,49.495514,8.330017
24847,20930820.0,0.0,13.188446,13.1883545,19.870178,19.5318,20.303497,19.959198,11.695801,11.699127,11.699127,17.137848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.0751,1.8971485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.168929,49.495514,8.330017
24848,20930880.0,0.0,13.186798,13.186676,19.865936,19.532776,20.294647,19.950989,11.695648,12.800659,12.800659,14.99472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.10123,1.892072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24849,20930940.0,0.0,13.18512,13.184998,19.858215,19.524689,20.286469,19.94342,11.695496,12.29657,12.29657,13.646393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.09973,1.886835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24850,20931000.0,0.0,13.183472,13.18335,19.847382,19.51123,20.27707,19.934692,11.695374,12.023956,12.023956,12.849579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.07172,1.8814439e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24851,20931060.0,0.0,13.181793,13.181671,19.834503,19.493591,20.267365,19.92572,11.695251,11.874878,11.874878,12.378052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.0182,1.8759041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24852,20931120.0,0.0,13.180115,13.179993,19.820618,19.474152,20.257324,19.916382,11.695099,11.793488,11.793488,12.099426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.9401,1.8702214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24853,20931180.0,0.0,13.178467,13.178345,19.806152,19.453705,20.2471,19.90689,11.694977,11.748505,11.748505,11.933228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.83847,1.8644012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24854,20931240.0,0.0,13.176788,13.176666,19.791412,19.432709,20.236786,19.897339,11.694885,11.724121,11.724121,11.835663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.71417,1.858449e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24855,20931300.0,0.0,13.17514,13.175018,19.77652,19.411407,20.22647,19.887756,11.694763,11.710846,11.710846,11.778259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.5681,1.8523695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
24856,20931360.0,0.0,13.173462,13.17334,19.763489,19.39508,20.216492,19.87851,11.694641,11.703552,11.703552,15.1779785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.40134,1.8461695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,48.761948,49.495514,8.330017
24857,20931420.0,0.0,13.171783,13.171661,19.75882,19.397095,20.206512,19.869293,11.69455,11.699493,11.699493,16.183777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.21475,1.839853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.233006,49.495514,8.330017
24858,20931480.0,0.0,13.1701355,13.170013,19.755585,19.402283,20.196564,19.860077,11.694458,11.697235,11.697235,16.910156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.00925,1.8334262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.760439,49.495514,8.330017
24859,20931540.0,0.0,13.168457,13.168335,19.755554,19.411224,20.189697,19.85376,11.694366,12.625366,12.625366,17.562439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.78574,1.8268936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.729023,49.495514,8.330017
24860,20931600.0,0.0,13.166779,13.166687,19.7565,19.422821,20.182129,19.846802,11.694275,12.202087,12.202087,17.954437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.54517,1.820261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.888985,49.495514,8.330017
24861,20931660.0,0.0,13.165131,13.165009,19.757477,19.435364,20.173828,19.839142,11.694183,11.9704895,11.9704895,18.038635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.28845,1.8135335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.805109,49.495514,8.330017
24862,20931720.0,0.0,13.163452,13.16333,19.757965,19.447357,20.164978,19.830963,11.694092,11.844177,11.844177,17.831024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.01654,1.8067169e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.858938,49.495514,8.330017
24863,20931780.0,0.0,13.161804,13.161682,19.757446,19.457428,20.155823,19.82254,11.694031,11.7743225,11.7743225,17.393005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.73032,1.799816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.587715,49.495514,8.330017
24864,20931840.0,0.0,13.160126,13.160004,19.755646,19.464691,20.146515,19.813934,11.693939,11.737183,11.737183,16.802917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.4307,1.792836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.40976,49.495514,8.330017
24865,20931900.0,0.0,13.158447,13.158325,19.75235,19.468536,20.137177,19.805298,11.693878,11.717407,11.717407,16.147766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.11856,1.7857821e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.697765,49.495514,8.330017
24866,20931960.0,0.0,13.156799,13.156677,19.747345,19.46814,20.128052,19.796875,11.693817,11.706726,11.706726,15.542938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.7949,1.7786597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.131907,49.495514,8.330017
24867,20932020.0,0.0,13.155121,13.154999,19.741058,19.464905,20.118958,19.788483,11.693756,11.700775,11.700775,15.0578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.46063,1.7714747e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.320133,49.495514,8.330017
24868,20932080.0,0.0,13.153473,13.153351,19.733856,19.459564,20.109894,19.78012,11.693726,11.69754,11.69754,14.729828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.11664,1.7642316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.38964,49.495514,8.330017
24869,20932140.0,0.0,13.151794,13.151672,19.726196,19.453094,20.101135,19.772034,11.693665,12.464508,12.464508,14.580261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.7639,1.7569366e-05,21.623285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,21.623285,52.267372,0.11375582,11.212417,49.495514,8.330017
24870,20932200.0,0.0,13.150116,13.149994,19.720276,19.44629,20.095612,19.767029,11.693634,12.467529,12.467529,14.605469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.4032,1.7495937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.620274,49.495514,8.330017
24871,20932260.0,0.0,13.148468,13.148346,19.713959,19.440216,20.088806,19.760834,11.693573,12.115692,12.115692,14.777863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.03555,1.7422088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.304836,49.495514,8.330017
24872,20932320.0,0.0,13.14679,13.1466675,19.707703,19.435425,20.081116,19.753815,11.6935425,11.924225,11.924225,15.058075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.6619,1.7347877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.078676,49.495514,8.330017
24873,20932380.0,0.0,13.145111,13.14502,19.701935,19.432373,20.072968,19.746368,11.693512,11.820526,11.820526,15.398499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.2831,1.727335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.696976,49.495514,8.330017
24874,20932440.0,0.0,13.143463,13.143341,19.696869,19.431183,20.064606,19.738739,11.693481,11.762482,11.762482,15.747528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.90015,1.7198565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.971922,49.495514,8.330017
24875,20932500.0,0.0,13.141785,13.141663,19.692474,19.431763,20.056122,19.730957,11.693481,11.730377,11.730377,16.060974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.51392,1.7123573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.796083,49.495514,8.330017
24876,20932560.0,0.0,13.140137,13.140015,19.688965,19.434052,20.04779,19.72342,11.693451,11.713623,11.713623,16.301788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.12527,1.7048422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.022606,49.495514,8.330017
24877,20932620.0,0.0,13.138458,13.138336,19.685883,19.437286,20.03949,19.715881,11.693451,11.704407,11.704407,16.44754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.73517,1.6973168e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.817402,49.495514,8.330017
24878,20932680.0,0.0,13.13678,13.136658,19.683014,19.440948,20.031158,19.708313,11.693451,11.699188,11.699188,16.4953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.34464,1.6897871e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.244165,49.495514,8.330017
24879,20932740.0,0.0,13.135132,13.13501,19.680084,19.444519,20.022858,19.700775,11.693451,11.696259,11.696259,16.45456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.95453,1.682258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.424131,49.495514,8.330017
24880,20932800.0,0.0,13.133453,13.133331,19.677795,19.447723,20.016174,19.694763,11.693451,12.8862,12.8862,16.334442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.56543,1.6747323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.434874,49.495514,8.330017
24881,20932860.0,0.0,13.131805,13.131683,19.676208,19.450012,20.011139,19.690369,11.693451,12.348297,12.348297,16.166168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.17856,1.6672175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.509815,49.495514,8.330017
24882,20932920.0,0.0,13.130127,13.130005,19.673431,19.451324,20.004791,19.684723,11.693451,12.051758,12.051758,15.975861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.79483,1.6597187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.687734,49.495514,8.330017
24883,20932980.0,0.0,13.1284485,13.128326,19.66983,19.4516,19.997711,19.678406,11.693481,11.88797,11.88797,15.790039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.41516,1.6522412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.077715,49.495514,8.330017
24884,20933040.0,0.0,13.126801,13.126678,19.665588,19.450958,19.990234,19.671692,11.693481,11.797485,11.797485,15.6310425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.04044,1.6447902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.725843,49.495514,8.330017
24885,20933100.0,0.0,13.125122,13.125,19.66092,19.449615,19.982574,19.664795,11.693512,11.74942,11.74942,15.513519,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.67154,1.6373708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.63867,49.495514,8.330017
24886,20933160.0,0.0,13.123474,13.123352,19.656067,19.447784,19.974976,19.65805,11.6935425,11.72403,11.72403,15.447296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.30936,1.6299877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.804454,49.495514,8.330017
24887,20933220.0,0.0,13.121796,13.121674,19.651154,19.44577,19.967377,19.651276,11.693573,11.709869,11.709869,15.434021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.9549,1.6226468e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.1571245,49.495514,8.330017
24888,20933280.0,0.0,13.120117,13.119995,19.64624,19.443878,19.959747,19.64447,11.693634,11.702057,11.702057,15.467651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.60904,1.6153535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.630468,49.495514,8.330017
24889,20933340.0,0.0,13.118469,13.118347,19.641449,19.44223,19.952118,19.637665,11.693665,11.698212,11.698212,15.5401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.27252,1.6081116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.165499,49.495514,8.330017
24890,20933400.0,0.0,13.116791,13.116669,19.636871,19.441101,19.944519,19.63086,11.693726,11.696045,11.696045,15.634857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.94653,1.600928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.673527,49.495514,8.330017
24891,20933460.0,0.0,13.115112,13.115021,19.634064,19.440643,19.939758,19.626831,11.693756,12.706696,12.706696,15.736572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.6317,1.593807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.032602,49.495514,8.330017
