,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24892,20933520.0,0.0,13.113464,13.113342,19.631622,19.440704,19.934937,19.622742,11.693817,12.246429,12.246429,15.830109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.32904,1.5867534e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.298302,49.495514,8.330017
24893,20933580.0,0.0,13.111786,13.111664,19.628723,19.441223,19.929016,19.617554,11.693878,11.995422,11.995422,15.90567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.03952,1.5797734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.422766,49.495514,8.330017
24894,20933640.0,0.0,13.110138,13.110016,19.62561,19.442078,19.922455,19.611816,11.693939,11.859528,11.859528,15.95636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.76398,1.5728716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.408537,49.495514,8.330017
24895,20933700.0,0.0,13.108459,13.108337,19.622437,19.443085,19.915588,19.605774,11.694031,11.7838745,11.7838745,15.978912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.50342,1.5660538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.275696,49.495514,8.330017
24896,20933760.0,0.0,13.106781,13.106659,19.619293,19.444244,19.908691,19.599731,11.694092,11.743103,11.743103,15.971252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.25864,1.5593245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.008797,49.495514,8.330017
24897,20933820.0,0.0,13.105133,13.105011,19.616058,19.445251,19.901733,19.593658,11.694183,11.720306,11.720306,15.939148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.0306,1.5526897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.713793,49.495514,8.330017
24898,20933880.0,0.0,13.103455,13.1033325,19.612701,19.446045,19.894745,19.587524,11.694275,11.708374,11.708374,15.88916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.82016,1.5461537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.409166,49.495514,8.330017
24899,20933940.0,0.0,13.101807,13.101685,19.609222,19.446533,19.887756,19.58139,11.694336,11.701691,11.701691,15.831024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.62836,1.5397229e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.139626,49.495514,8.330017
24900,20934000.0,0.0,13.100128,13.100006,19.60559,19.446716,19.880737,19.575256,11.694458,11.697937,11.697937,15.772949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.45782,1.5334066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.93101,49.495514,8.330017
24901,20934060.0,2.0,13.098572,13.09848,19.662476,19.473358,19.912598,19.605347,11.908936,25.813751,24.817871,23.023193,0.0,0.07235588,0.07624893,0.06949665,250.0,11.700012,0.0,0.0,0.0,364.24936,1.8551325e-05,100.0,81.01223,118.31187,50.0,96.0,1.3747162e-06,0.0,271.41077,183.58136,100.0,82.40754,0.21800932,100.0,66.13482,8.330017
24902,20934120.0,2.0,13.097351,13.0972595,19.739044,19.538727,19.99411,19.680176,11.996857,26.695496,26.314758,25.821259,0.0,0.08712583,0.0882009,0.08234025,250.0,11.700012,0.0,0.0,0.0,428.29114,2.265354e-05,100.0,90.021286,102.23698,50.0,96.0,1.9208903e-06,0.0,296.84207,187.69037,100.0,90.38668,0.25766042,100.0,73.21618,8.330017
24903,20934180.0,2.0,13.096405,13.096344,19.819641,19.620453,20.076813,19.759094,11.991028,25.494385,25.335754,25.94397,0.0,0.09657364,0.09711588,0.092518315,250.0,11.700012,0.0,0.0,0.0,487.55542,2.598221e-05,100.0,93.95059,104.73228,50.0,96.0,2.370585e-06,0.0,326.54614,200.41809,100.0,94.126884,0.28622335,100.0,76.70662,8.330017
24904,20934240.0,0.0,13.095795,13.095703,19.894714,19.702637,20.150879,19.831085,11.970551,24.374847,24.311218,25.108032,0.0,0.10356755,0.103855,0.101247,250.0,11.700012,0.0,0.0,0.0,541.8996,2.8970706e-05,100.0,94.79118,116.62444,50.0,96.0,2.757875e-06,0.0,362.87778,218.42221,100.0,94.87949,0.30870113,100.0,77.88747,8.330017
24905,20934300.0,0.0,13.095428,13.095367,19.962433,19.778229,20.216553,19.895813,11.945648,23.624847,23.598022,24.157349,0.0,0.10837588,0.10851991,0.1079298,250.0,11.700012,0.0,0.0,0.0,590.0369,3.164662e-05,100.0,93.39207,136.14476,50.0,96.0,3.054862e-06,0.0,402.6534,240.61646,100.0,93.4335,0.32487208,100.0,77.232895,8.330017
24906,20934360.0,0.0,13.095367,13.095306,20.020386,19.842224,20.272339,19.95166,11.9166565,23.186157,23.174408,23.431885,0.0,0.11100701,0.111077845,0.11208671,250.0,11.700012,0.0,0.0,0.0,630.86615,3.396687e-05,100.0,90.75809,161.68542,50.0,96.0,3.2339042e-06,0.0,438.0433,265.3386,100.0,90.777245,0.33422628,100.0,75.42988,8.330017
24907,20934420.0,0.0,13.095551,13.0954895,20.073883,19.899689,20.324219,20.003937,11.883545,22.983887,22.978516,22.996094,0.0,0.11171239,0.111746624,0.11368255,250.0,11.700012,0.0,0.0,0.0,663.6036,3.588314e-05,100.0,87.84181,189.88217,50.0,96.0,3.292251e-06,0.0,462.66116,289.50925,100.0,87.85065,0.3371976,100.0,73.20466,8.330017
24908,20934480.0,0.0,13.096039,13.095978,20.12497,19.952942,20.374054,20.054321,11.848328,22.945099,22.942566,22.81131,0.0,0.11111895,0.11113535,0.11332267,250.0,11.700012,0.0,0.0,0.0,688.3658,3.738199e-05,100.0,85.310814,215.78802,50.0,96.0,3.26221e-06,0.0,475.24725,309.449,100.0,85.314926,0.33563122,100.0,71.13292,8.330017
24909,20934540.0,0.0,13.096802,13.096741,20.17508,20.00415,20.423187,20.104004,11.814545,22.99762,22.996368,22.798798,0.0,0.10996432,0.10997224,0.11194776,250.0,11.700012,0.0,0.0,0.0,706.24713,3.8498656e-05,100.0,83.44306,235.50183,50.0,96.0,3.1910076e-06,0.0,478.699,323.04935,100.0,83.44502,0.33193356,100.0,69.51189,8.330017
24910,20934600.0,0.0,13.097809,13.097748,20.225037,20.05481,20.47226,20.153595,11.785614,23.082184,23.081573,22.877655,0.0,0.1087986,0.108802415,0.110363334,250.0,11.700012,0.0,0.0,0.0,718.7451,3.9297207e-05,100.0,82.241234,247.82939,50.0,96.0,3.1156642e-06,0.0,476.89987,330.4837,100.0,82.24217,0.3279832,100.0,68.407684,8.330017
24911,20934660.0,0.0,13.099091,13.09903,20.27304,20.103607,20.519073,20.201141,11.763153,23.165863,23.165558,22.986877,0.0,0.1078239,0.107825704,0.10894536,250.0,11.700012,0.0,0.0,0.0,728.41516,3.9885737e-05,100.0,81.51415,254.53963,50.0,96.0,3.051842e-06,0.0,473.0026,333.76328,100.0,81.514595,0.32460374,100.0,67.69871,8.330017
24912,20934720.0,0.0,13.100616,13.100586,20.321136,20.152771,20.56604,20.248749,11.747437,23.235016,23.234863,23.09491,0.0,0.10710702,0.10710784,0.107844256,250.0,11.700012,0.0,0.0,0.0,735.779,4.033858e-05,100.0,81.12688,257.2722,50.0,96.0,3.0042395e-06,0.0,468.6676,334.41565,100.0,81.127075,0.32206222,100.0,67.28954,8.330017
24913,20934780.0,0.0,13.102386,13.102356,20.369293,20.20224,20.612976,20.296356,11.736145,23.285217,23.285126,23.186188,0.0,0.10662839,0.10662877,0.10706719,250.0,11.700012,0.0,0.0,0.0,741.49603,4.068579e-05,100.0,80.9665,257.509,50.0,96.0,2.9718603e-06,0.0,464.71057,333.60736,100.0,80.96659,0.32032323,100.0,67.0907,8.330017
24914,20934840.0,0.0,13.104431,13.104401,20.417328,20.251831,20.659729,20.34375,11.728088,23.317535,23.317505,23.253998,0.0,0.10633234,0.10633251,0.10656014,250.0,11.700012,0.0,0.0,0.0,746.1724,4.096179e-05,100.0,80.93307,256.57135,50.0,96.0,2.951435e-06,0.0,461.54398,332.26813,100.0,80.93311,0.31922233,100.0,67.01795,8.330017
24915,20934900.0,0.0,13.10672,13.106689,20.465088,20.301392,20.706177,20.390839,11.722595,23.335876,23.335846,23.299805,0.0,0.10617007,0.10617015,0.106260486,250.0,11.700012,0.0,0.0,0.0,750.14923,4.1188767e-05,100.0,80.97006,255.15134,50.0,96.0,2.9398668e-06,0.0,459.20197,330.83444,100.0,80.970085,0.3185978,100.0,67.02051,8.330017
24916,20934960.0,0.0,13.109253,13.109222,20.509918,20.348145,20.749573,20.434875,11.718933,23.344177,23.344177,23.327148,0.0,0.10609795,0.10609799,0.1061084,250.0,11.700012,0.0,0.0,0.0,753.67896,4.1383304e-05,100.0,81.0368,253.70477,50.0,96.0,2.934376e-06,0.0,457.6123,329.56738,100.0,81.03681,0.31830162,100.0,67.060455,8.330017
24917,20935020.0,0.0,13.1119995,13.1119995,20.55429,20.394562,20.792511,20.478485,11.716461,23.346558,23.346558,23.341675,0.0,0.106076635,0.10607664,0.10604505,250.0,11.700012,0.0,0.0,0.0,756.95,4.1558123e-05,100.0,81.10646,252.47278,50.0,96.0,2.932411e-06,0.0,456.6004,328.57114,100.0,81.10647,0.3181962,100.0,67.110886,8.330017
24918,20935080.0,0.0,13.115021,13.115021,20.598175,20.440552,20.834991,20.521637,11.714844,23.34555,23.34555,23.347687,0.0,0.106083564,0.106083564,0.106034584,250.0,11.700012,0.0,0.0,0.0,760.06366,4.1720145e-05,100.0,81.16851,251.51,50.0,96.0,2.932469e-06,0.0,456.00977,327.84094,100.0,81.16851,0.3182001,100.0,67.16004,8.330017
24919,20935140.0,0.0,13.118225,13.118225,20.64154,20.486053,20.876953,20.5643,11.713867,23.34256,23.34256,23.347748,0.0,0.106106624,0.106106624,0.106056966,250.0,11.700012,0.0,0.0,0.0,763.0753,4.1873165e-05,100.0,81.21893,250.81728,50.0,96.0,2.9337307e-06,0.0,455.73743,327.35245,100.0,81.21893,0.31826907,100.0,67.202835,8.330017
24920,20935200.0,0.0,13.121704,13.121704,20.684448,20.531036,20.918427,20.606476,11.713257,23.339294,23.339294,23.345459,0.0,0.10613174,0.10613174,0.10608797,250.0,11.700012,0.0,0.0,0.0,766.05615,4.202203e-05,100.0,81.256065,250.34915,50.0,96.0,2.9352307e-06,0.0,455.6343,327.0418,100.0,81.256065,0.31835076,100.0,67.2357,8.330017
24921,20935260.0,0.0,13.125366,13.125366,20.72464,20.573303,20.957184,20.645935,11.712921,23.33609,23.33609,23.341766,0.0,0.10615601,0.10615601,0.10612198,250.0,11.700012,0.0,0.0,0.0,769.0267,4.216813e-05,100.0,81.280914,250.07335,50.0,96.0,2.9367554e-06,0.0,455.6536,326.87817,100.0,81.280914,0.31843358,100.0,67.25893,8.330017
24922,20935320.0,0.0,13.129272,13.129272,20.764343,20.615051,20.995483,20.684937,11.712799,23.333496,23.333496,23.338135,0.0,0.1061756,0.1061756,0.1061512,250.0,11.700012,0.0,0.0,0.0,772.0227,4.231377e-05,100.0,81.29619,249.9269,50.0,96.0,2.9380199e-06,0.0,455.7206,326.805,100.0,81.29619,0.31850222,100.0,67.27397,8.330017
24923,20935380.0,0.0,13.133392,13.133392,20.803558,20.65628,21.033325,20.72348,11.712799,23.331573,23.331573,23.335052,0.0,0.10619023,0.10619023,0.106174,250.0,11.700012,0.0,0.0,0.0,775.0703,4.246058e-05,100.0,81.305,249.85886,50.0,96.0,2.9389828e-06,0.0,455.79865,326.78238,100.0,81.305,0.31855443,100.0,67.28321,8.330017
24924,20935440.0,0.0,13.137695,13.137726,20.842346,20.697052,21.07074,20.761627,11.712921,23.330261,23.330261,23.332672,0.0,0.10620047,0.10620047,0.10619067,250.0,11.700012,0.0,0.0,0.0,778.1856,4.2609536e-05,100.0,81.30925,249.8418,50.0,96.0,2.93967e-06,0.0,455.87387,326.7902,100.0,81.30925,0.31859162,100.0,67.28819,8.330017
24925,20935500.0,0.0,13.142212,13.142242,20.880615,20.737305,21.107697,20.799347,11.713104,23.331116,23.329224,23.33081,0.0,0.106169246,0.106214024,0.10621019,250.0,11.700012,0.0,0.0,0.0,781.3659,4.276092e-05,100.0,81.29732,249.9077,50.0,96.0,2.9397124e-06,0.0,455.91998,326.84158,100.0,81.30849,0.31859377,100.0,67.28881,8.330017
24926,20935560.0,0.0,13.146942,13.146973,20.915314,20.77536,21.14273,20.834808,11.71228,23.420013,23.312073,23.316803,0.0,0.10430023,0.1065453,0.10662142,250.0,11.700012,0.0,0.0,0.0,783.9903,4.2899843e-05,100.0,80.66058,252.30269,50.0,96.0,2.919232e-06,0.0,454.8428,328.03665,100.0,81.22219,0.31747606,100.0,67.232254,8.330017
24927,20935620.0,0.0,13.151886,13.1519165,20.947815,20.812744,21.179108,20.869598,11.70694,23.794159,23.270447,23.27185,0.0,0.09965795,0.10692373,0.10717456,250.0,11.700012,0.0,0.0,0.0,784.4949,4.2950753e-05,100.0,79.056755,258.28854,50.0,96.0,2.8516545e-06,0.0,450.13135,330.4655,100.0,80.890495,0.31377065,100.0,66.986206,8.330017
24928,20935680.0,0.0,13.157013,13.157043,20.978577,20.849182,21.219025,20.903595,11.696899,24.512024,23.2229,23.211945,0.0,0.092242315,0.107290655,0.10771959,250.0,11.700012,0.0,0.0,0.0,781.99115,4.28618e-05,100.0,76.512436,266.9209,50.0,96.0,2.7349527e-06,0.0,441.05627,333.17676,100.0,80.377945,0.3072721,100.0,66.5855,8.330017
24929,20935740.0,0.0,13.1622925,13.1623535,21.007172,20.884552,21.26477,20.936737,11.681519,25.743164,23.174652,23.147491,0.0,0.08163035,0.107596785,0.10819791,250.0,11.700012,0.0,0.0,0.0,775.1142,4.25632e-05,100.0,72.82973,277.8488,50.0,96.0,2.5631502e-06,0.0,426.95343,335.41858,100.0,79.71425,0.2974503,100.0,66.05278,8.330017
24930,20935800.0,0.0,13.167786,13.167877,21.032318,20.918823,21.317871,20.969025,11.659973,27.788483,23.12915,23.085083,0.0,0.067573525,0.1078038,0.10854538,250.0,11.700012,0.0,0.0,0.0,762.4872,4.1982552e-05,100.0,67.69154,290.51993,50.0,96.0,2.3360637e-06,0.0,408.06567,336.33307,100.0,78.94496,0.2839512,100.0,65.42112,8.330017
24931,20935860.0,0.0,13.173462,13.173553,21.050507,20.951233,21.376678,20.999115,11.631836,31.19696,23.091125,23.031677,0.0,0.05032216,0.10783991,0.10866045,250.0,11.700012,0.0,0.0,0.0,742.8332,4.1045503e-05,100.0,60.56434,303.6594,50.0,96.0,2.0633008e-06,0.0,385.71896,334.80704,100.0,78.1391,0.26684847,100.0,64.74367,8.330017
24932,20935920.0,0.0,13.179321,13.179413,21.072449,20.982819,21.435974,21.028687,11.605988,30.223572,23.12677,23.041016,0.0,0.03970995,0.10653699,0.10703398,250.0,11.700012,0.0,0.0,0.0,720.11194,3.979711e-05,16.927696,55.44264,303.65158,50.0,96.0,1.8583168e-06,0.0,365.53647,326.2369,100.0,77.69906,0.25325975,100.0,64.300285,8.330017
24933,20935980.0,0.0,13.185333,13.185455,21.097809,21.014648,21.4581,21.058716,11.608032,21.345612,23.223969,23.15384,0.0,0.03634421,0.105804004,0.10584783,250.0,11.700012,0.0,0.0,0.0,703.13074,3.8740323e-05,0.0,53.97287,292.15753,50.0,96.0,1.7813654e-06,0.0,353.46295,315.33984,100.0,78.00932,0.24797349,100.0,64.474785,8.330017
24934,20936040.0,0.0,13.191559,13.19165,21.121704,21.04721,21.454803,21.089203,11.619263,16.627197,23.28955,23.256134,0.0,0.034315664,0.10546577,0.10525954,250.0,11.700012,0.0,0.0,0.0,689.50476,3.7875063e-05,0.0,53.167473,281.40515,50.0,96.0,1.7390734e-06,0.0,345.3771,306.44427,100.0,78.42195,0.24502116,100.0,64.77755,8.330017
24935,20936100.0,0.0,13.1979065,13.198029,21.145752,21.080261,21.440125,21.119843,11.633545,14.276733,23.332397,23.325226,0.0,0.033179324,0.10512768,0.10511915,250.0,11.700012,0.0,0.0,0.0,679.0719,3.719435e-05,0.0,52.805542,272.70178,50.0,96.0,1.7162453e-06,0.0,340.05807,299.73703,100.0,78.76437,0.2434139,100.0,65.11287,8.330017
24936,20936160.0,0.0,13.204437,13.20459,21.169647,21.113068,21.41922,21.14981,11.644318,13.05719,23.518555,23.343445,0.0,0.032695506,0.10247045,0.105485655,250.0,11.700012,0.0,0.0,0.0,669.7301,3.662444e-05,0.0,52.625454,269.10526,50.0,96.0,1.6774816e-06,0.0,335.64087,295.73196,100.0,78.26719,0.24064909,100.0,65.32605,8.330017
24937,20936220.0,0.0,13.211151,13.211273,21.19458,21.145569,21.395538,21.181732,11.646973,12.409882,23.940948,23.368683,0.0,0.03262619,0.09786121,0.1046053,250.0,11.700012,0.0,0.0,0.0,659.12384,3.6041172e-05,0.0,52.44679,271.16647,50.0,96.0,1.6011285e-06,0.0,330.63626,293.80875,100.0,76.94171,0.23510258,100.0,65.001854,8.330017
24938,20936280.0,0.0,13.217987,13.21814,21.221039,21.178192,21.370178,21.217285,11.638184,12.059723,24.670746,23.51767,0.0,0.032765117,0.09073027,0.10196837,250.0,11.700012,0.0,0.0,0.0,644.4013,3.5291072e-05,0.0,52.16167,278.3572,50.0,96.0,1.4728939e-06,0.0,323.8671,292.70035,100.0,74.62727,0.2254822,100.0,64.05421,8.330017
24939,20936340.0,0.0,13.224945,13.225128,21.249329,21.212128,21.343811,21.258057,11.617096,11.865082,25.865051,23.842468,0.0,0.03297322,0.08073772,0.09745729,250.0,11.700012,0.0,0.0,0.0,622.9283,3.4230692e-05,0.0,51.756203,289.32437,50.0,96.0,1.2922721e-06,0.0,315.07767,290.86942,100.0,71.21726,0.21119297,100.0,62.523926,8.330017
24940,20936400.0,0.0,13.232086,13.232269,21.279419,21.248688,21.316772,21.30542,11.58197,11.747955,27.807434,24.400787,0.0,0.03315897,0.06759175,0.09087568,250.0,11.700012,0.0,0.0,0.0,591.4938,3.2688724e-05,0.0,51.2471,302.73645,50.0,96.0,1.0643872e-06,0.0,304.65717,286.72055,100.0,66.46209,0.19165559,100.0,60.406174,8.330017
24941,20936460.0,0.0,13.239319,13.239563,21.309326,21.288788,21.290222,21.358337,11.530884,11.664978,31.01651,25.26892,0.0,0.033244655,0.051422138,0.08217146,250.0,11.700012,0.0,0.0,0.0,546.69806,3.0471745e-05,0.0,50.68213,316.50824,50.0,96.0,8.069445e-07,0.0,293.1984,278.60843,100.0,59.91334,0.16686434,100.0,57.655693,8.330017
24942,20936520.0,0.0,13.246704,13.247009,21.338654,21.33371,21.26361,21.41394,11.471741,11.58905,31.6763,26.589874,0.0,0.032856442,0.039955348,0.070651926,250.0,11.700012,0.0,0.0,0.0,491.44418,2.7500686e-05,0.0,50.201015,320.35504,50.0,96.0,5.9640973e-07,0.0,281.86435,265.32178,24.513874,54.34101,0.14345375,100.0,54.226513,8.330017
24943,20936580.0,0.0,13.254211,13.254578,21.361786,21.383972,21.237457,21.439209,11.4513855,11.525787,22.65689,28.586487,0.0,0.032357678,0.03662236,0.05907291,250.0,11.700012,0.0,0.0,0.0,439.99304,2.4505123e-05,0.0,50.062077,313.26093,50.0,96.0,4.7501786e-07,0.0,272.69684,251.58925,0.0,52.68234,0.12802806,100.0,50.62309,8.330017
24944,20936640.0,0.0,13.261871,13.262268,21.375977,21.434021,21.211823,21.436401,11.474365,11.489746,17.208954,25.963379,0.0,0.031856183,0.034402706,0.05471082,250.0,11.700012,0.0,0.0,0.0,400.41678,2.2005564e-05,0.0,50.187237,299.62152,50.0,96.0,4.2384352e-07,0.0,266.36545,240.19836,0.0,51.814823,0.12094376,0.0,49.460876,8.330017
24945,20936700.0,0.0,13.269684,13.270081,21.369354,21.445343,21.186615,21.42102,11.522278,11.4888,14.523773,19.726898,0.0,0.031609815,0.03315898,0.05216283,250.0,11.700012,0.0,0.0,0.0,371.9463,2.023713e-05,0.0,50.449364,287.63397,50.0,96.0,3.9600414e-07,0.0,262.00247,231.6912,0.0,51.461906,0.11691012,0.0,48.93165,8.330017
24946,20936760.0,0.0,13.277618,13.278046,21.349792,21.430878,21.163513,21.399261,11.570557,11.5112915,13.152588,16.299988,0.0,0.031509023,0.032460634,0.05066181,250.0,11.700012,0.0,0.0,0.0,352.37537,1.90358e-05,0.0,50.74555,277.88873,50.0,96.0,3.8058536e-07,0.0,258.98895,225.42593,0.0,51.375072,0.11461434,0.0,48.744984,8.330017
24947,20936820.0,0.0,13.285645,13.286102,21.324554,21.403381,21.142975,21.374817,11.611694,12.91095,12.440643,14.358368,0.0,0.031500712,0.03208811,0.0498327,250.0,11.700012,0.0,0.0,0.0,339.77277,1.8268056e-05,0.0,51.036613,270.2424,50.0,96.0,3.7260705e-07,0.0,256.92233,220.88307,0.0,51.427425,0.1134083,0.0,48.74209,8.330017
24948,20936880.0,0.0,13.293823,13.294281,21.296417,21.368774,21.123657,21.34906,11.643616,12.331543,12.070892,13.240387,0.0,0.031545408,0.031908654,0.049414072,250.0,11.700012,0.0,0.0,0.0,332.32312,1.7812548e-05,0.0,51.29989,264.4115,50.0,96.0,3.6898996e-07,0.0,255.51614,217.63965,0.0,51.54206,0.1128582,0.0,48.825314,8.330017
24949,20936940.0,0.0,13.302124,13.302582,21.266144,21.33017,21.102936,21.322632,11.666779,12.027344,11.882202,12.5946045,0.0,0.03161616,0.031841174,0.049236845,250.0,11.700012,0.0,0.0,0.0,328.51456,1.7572014e-05,0.0,51.52521,260.07135,50.0,96.0,3.678585e-07,0.0,254.56982,215.36281,0.0,51.675243,0.112686835,0.0,48.93997,8.330017
24950,20937000.0,0.0,13.310516,13.310974,21.23462,21.289307,21.081451,21.295929,11.6828,11.868561,11.788055,12.220825,0.0,0.031695224,0.031834744,0.049192764,250.0,11.700012,0.0,0.0,0.0,327.16043,1.747315e-05,0.0,51.710365,256.90546,50.0,96.0,3.680467e-07,0.0,253.9404,213.78973,0.0,51.80331,0.11271744,0.0,49.056572,8.330017
24951,20937060.0,0.0,13.318909,13.319397,21.204834,21.250427,21.062592,21.270355,11.69342,14.309235,11.742828,12.0061035,0.0,0.031771,0.031857982,0.04921536,250.0,11.700012,0.0,0.0,0.0,327.3904,1.7464348e-05,85.0,51.856064,254.66208,50.0,96.0,3.688411e-07,0.0,253.53178,212.73163,0.0,51.91392,0.11284058,0.0,49.159817,8.330017
24952,20937120.0,0.0,13.327606,13.3280945,21.17807,21.2099,21.05719,21.24411,11.700439,16.490448,11.721527,11.878967,0.0,0.031840477,0.031894054,0.04926812,250.0,11.700012,0.0,0.0,0.0,328.64087,1.751205e-05,17.445572,51.971592,253.04784,50.0,96.0,3.6987583e-07,0.0,253.26271,212.00969,0.0,52.007175,0.11300004,0.0,49.247948,8.330017
24953,20937180.0,0.0,13.336304,13.336792,21.152527,21.169525,21.055267,21.2182,11.704742,17.723724,11.7126465,11.806946,0.0,0.031898666,0.03193184,0.0493284,250.0,11.700012,0.0,0.0,0.0,330.48846,1.7592933e-05,21.458485,52.057743,251.95163,50.0,96.0,3.708984e-07,0.0,253.09663,211.54665,0.0,52.07974,0.11315713,0.0,49.316986,8.330017
24954,20937240.0,0.0,13.345093,13.345581,21.128174,21.129028,21.05774,21.192322,11.707306,19.022583,11.709442,11.765717,0.0,0.03194607,0.031966604,0.049385775,250.0,11.700012,0.0,0.0,0.0,332.68414,1.7692735e-05,24.446995,52.12147,251.2122,50.0,96.0,3.718127e-07,0.0,252.99605,211.2535,0.0,52.135067,0.11329726,0.0,49.3698,8.330017
24955,20937300.0,0.0,13.353943,13.354462,21.105042,21.088531,21.064423,21.166473,11.708771,20.157501,11.708649,11.742065,0.0,0.031983454,0.031996157,0.04943535,250.0,11.700012,0.0,0.0,0.0,335.0637,1.7802302e-05,26.321089,52.1677,250.72408,50.0,96.0,3.7257698e-07,0.0,252.93773,211.07373,0.0,52.1761,0.11341418,0.0,49.409008,8.330017
24956,20937360.0,0.0,13.362915,13.363403,21.085327,21.05252,21.075287,21.142365,11.709534,20.975525,11.708771,12.419983,0.0,0.032012153,0.032020006,0.0494757,250.0,11.700012,0.0,0.0,0.0,337.52838,1.7916176e-05,26.810741,52.20058,250.41031,50.0,96.0,3.7318688e-07,0.0,252.90616,210.96841,0.0,52.205772,0.11350737,100.0,49.437347,8.330017
24957,20937420.0,0.0,13.371948,13.372467,21.076172,21.039398,21.088226,21.119843,11.709839,21.428467,12.867157,17.00766,0.0,0.032033693,0.03203855,0.04950721,250.0,11.700012,0.0,0.0,0.0,340.02005,1.803114e-05,26.323647,52.223568,250.21416,50.0,96.0,3.736573e-07,0.0,252.89085,210.91026,0.0,52.226776,0.113579154,34.15167,49.45738,8.330017
24958,20937480.0,0.0,13.3810425,13.381561,21.07254,21.036407,21.101929,21.098602,11.70993,21.50708,12.339905,18.748169,0.0,0.032049533,0.03205253,0.04953101,250.0,11.700012,0.0,0.0,0.0,342.50668,1.8145445e-05,24.908234,52.239346,250.09596,50.0,96.0,3.7400977e-07,0.0,252.88507,210.88123,0.0,52.241325,0.113632895,42.411823,49.471222,8.330017
24959,20937540.0,0.0,13.390228,13.390747,21.07251,21.042694,21.115234,21.076172,11.709869,21.236298,12.054626,20.43164,0.0,0.03206094,0.032062795,0.04954848,250.0,11.700012,0.0,0.0,0.0,344.97232,1.8258223e-05,22.77224,52.24995,250.02843,50.0,96.0,3.742672e-07,0.0,252.88457,210.8695,0.0,52.25118,0.11367212,46.884335,49.480553,8.330017
24960,20937600.0,0.0,13.399475,13.399994,21.076447,21.056824,21.126923,21.057861,11.709747,20.66977,15.979187,21.71164,0.0,0.032068998,0.03207014,0.049560975,250.0,11.700012,0.0,0.0,0.0,347.40994,1.8369097e-05,20.16716,52.256924,249.99272,50.0,96.0,3.744507e-07,0.0,252.88666,210.86743,8.669099,52.257683,0.11370006,47.960567,49.486687,8.330017
24961,20937660.0,0.0,13.408997,13.409515,21.08966,21.082,21.139587,21.054535,11.709595,19.762238,16.863556,22.230896,0.0,0.032074593,0.0320753,0.04956973,250.0,11.700012,0.0,0.0,0.0,349.8299,1.8478073e-05,16.27561,52.261414,249.97615,50.0,96.0,3.745791e-07,0.0,252.88977,210.87022,18.971333,52.26188,0.11371961,42.986313,49.490616,8.330017
24962,20937720.0,0.0,13.418945,13.419525,21.103546,21.107513,21.14859,21.055145,11.709473,18.648682,18.154785,22.0307,0.0,0.032078408,0.032078844,0.049575724,250.0,11.700012,0.0,0.0,0.0,352.26083,1.8585955e-05,12.783387,52.26422,249.97063,50.0,96.0,3.7466694e-07,0.0,252.89307,210.87509,22.571259,52.264507,0.11373297,37.107704,49.493053,8.330017
24963,20937780.0,0.0,13.429382,13.429993,21.116241,21.130066,21.153564,21.059937,11.709442,17.450134,19.39859,21.252502,0.0,0.032080945,0.032081217,0.04957972,250.0,11.700012,0.0,0.0,0.0,354.71753,1.8693738e-05,9.574251,52.265907,249.97113,50.0,96.0,3.7472554e-07,0.0,252.89609,210.88046,25.068687,52.266087,0.11374189,30.139456,49.4945,8.330017
24964,20937840.0,0.0,13.440277,13.440887,21.126434,21.147034,21.154419,21.06839,11.709442,16.279694,20.415527,20.076569,0.0,0.032082606,0.03208277,0.049582325,250.0,11.700012,0.0,0.0,0.0,357.21048,1.8802077e-05,6.9093614,52.266884,249.97446,50.0,96.0,3.7476386e-07,0.0,252.89865,210.88548,26.441774,52.26699,0.11374771,23.166128,49.49531,8.330017
24965,20937900.0,0.0,13.451599,13.4522705,21.1333,21.157013,21.151428,21.07956,11.709503,15.235718,21.116669,18.71106,0.0,0.032083664,0.032083765,0.049583975,250.0,11.700012,0.0,0.0,0.0,359.74673,1.891137e-05,4.968016,52.267403,249.9788,50.0,96.0,3.7478816e-07,0.0,252.90071,210.8898,26.726877,52.267475,0.11375141,17.101744,49.49573,8.330017
24966,20937960.0,0.0,13.463409,13.464081,21.137024,21.160553,21.145233,21.092834,11.709595,14.395691,21.444519,17.32605,0.0,0.032084312,0.032084372,0.049584977,250.0,11.700012,0.0,0.0,0.0,362.33093,1.9021878e-05,3.8478997,52.267654,249.98318,50.0,96.0,3.7480305e-07,0.0,252.90233,210.89331,25.85358,52.267693,0.11375367,12.107296,49.495907,8.330017
24967,20938020.0,0.0,13.475616,13.476318,21.137177,21.157166,21.136688,21.106445,11.709717,13.814453,21.40509,16.11139,0.0,0.032084696,0.032084737,0.04958556,250.0,11.700012,0.0,0.0,0.0,364.96616,1.9133771e-05,3.5748706,52.267742,249.9871,50.0,96.0,3.748118e-07,0.0,252.90353,210.89607,24.17691,52.267765,0.113755,9.272792,49.495953,8.330017
24968,20938080.0,0.0,13.488281,13.489014,21.134277,21.148346,21.12674,21.119202,11.709839,13.517609,21.036469,15.207794,0.0,0.032084916,0.032084942,0.049585883,250.0,11.700012,0.0,0.0,0.0,367.65433,1.9247154e-05,4.0868735,52.26775,249.9904,50.0,96.0,3.7481675e-07,0.0,252.90443,210.89816,21.86633,52.267765,0.11375575,8.484759,49.49593,8.330017
24969,20938140.0,0.0,13.501373,13.502136,21.12912,21.135864,21.116333,21.130249,11.709961,13.503052,20.394714,14.682343,0.0,0.032085028,0.032085042,0.04958604,250.0,11.700012,0.0,0.0,0.0,370.39627,1.9362076e-05,5.2713766,52.267708,249.99304,50.0,96.0,3.7481917e-07,0.0,252.90508,210.8997,19.15224,52.26772,0.11375612,9.561264,49.495872,8.330017
24970,20938200.0,0.0,13.514893,13.515686,21.12262,21.121704,21.106384,21.138824,11.710114,13.749664,19.549805,14.555756,0.0,0.032085076,0.032085083,0.049586095,250.0,11.700012,0.0,0.0,0.0,373.19244,1.9478559e-05,6.9783716,52.267654,249.99506,50.0,96.0,3.7482008e-07,0.0,252.90552,210.9008,16.27535,52.26766,0.113756254,12.149418,49.495808,8.330017
24971,20938260.0,0.0,13.528839,13.529633,21.117798,21.111145,21.099518,21.145325,11.710236,14.147125,18.557098,14.69046,0.0,0.032085083,0.03208509,0.0495861,250.0,11.700012,0.0,0.0,0.0,376.0428,1.95966e-05,8.426243,52.267593,249.99657,50.0,96.0,3.7482022e-07,0.0,252.90582,210.90158,13.19173,52.2676,0.11375628,14.071772,49.495743,8.330017
24972,20938320.0,0.0,13.543182,13.544006,21.11322,21.10202,21.0943,21.148499,11.710388,14.65918,17.520386,15.042145,0.0,0.03208508,0.032085083,0.049586073,250.0,11.700012,0.0,0.0,0.0,378.94696,1.971618e-05,10.162667,52.267544,249.99767,50.0,96.0,3.7482e-07,0.0,252.90604,210.90213,10.52484,52.267544,0.11375624,16.998917,49.495686,8.330017
24973,20938380.0,0.0,13.557922,13.558777,21.109253,21.095306,21.091003,21.148315,11.71051,15.236969,16.527496,15.549164,0.0,0.032085065,0.03208507,0.049586043,250.0,11.700012,0.0,0.0,0.0,381.90442,1.9837267e-05,11.816582,52.267498,249.99846,50.0,96.0,3.7481956e-07,0.0,252.90617,210.90248,8.343382,52.2675,0.11375618,19.882896,49.49564,8.330017
24974,20938440.0,0.0,13.573059,13.573944,21.106293,21.091553,21.089722,21.145142,11.710632,15.82196,15.659149,16.12033,0.0,0.03208505,0.03208505,0.049586006,250.0,11.700012,0.0,0.0,0.0,384.91434,1.9959822e-05,13.249058,52.267464,249.99901,50.0,96.0,3.7481914e-07,0.0,252.90625,210.90273,6.7896314,52.267467,0.113756105,22.331676,49.495605,8.330017
24975,20938500.0,0.0,13.588623,13.589508,21.104492,21.09082,21.090393,21.139496,11.710754,16.365875,14.971497,16.676666,0.0,0.03208503,0.032085035,0.049585976,250.0,11.700012,0.0,0.0,0.0,387.97598,2.0083797e-05,14.363548,52.267437,249.99937,50.0,96.0,3.748187e-07,0.0,252.90631,210.90288,5.9287515,52.267437,0.113756046,24.104807,49.495575,8.330017
24976,20938560.0,0.0,13.604553,13.605469,21.105286,21.095459,21.093658,21.132355,11.710876,16.796692,14.489746,17.061676,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,391.08847,2.020915e-05,14.822054,52.26742,249.99962,50.0,96.0,3.7481834e-07,0.0,252.90634,210.90297,5.6474533,52.26742,0.11375599,23.674036,49.495556,8.330017
24977,20938620.0,0.0,13.62085,13.621796,21.106812,21.101501,21.098114,21.124115,11.710999,17.09079,14.241669,17.253387,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,394.2507,2.0335827e-05,14.945197,52.267403,249.99979,50.0,96.0,3.7481803e-07,0.0,252.90636,210.90303,6.0622034,52.267403,0.11375594,22.968832,49.49554,8.330017
24978,20938680.0,0.0,13.637543,13.638519,21.108612,21.10788,21.10321,21.1156,11.711121,17.238617,14.224487,17.267822,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,397.4617,2.0463765e-05,14.671287,52.26739,249.9999,50.0,96.0,3.7481783e-07,0.0,252.90636,210.90306,7.020341,52.26739,0.113755904,21.68022,49.49553,8.330017
24979,20938740.0,0.0,13.654602,13.655579,21.110474,21.113922,21.108612,21.10736,11.711212,17.241028,14.423767,17.122345,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,400.72067,2.0592928e-05,14.045432,52.267384,249.99995,50.0,96.0,3.7481766e-07,0.0,252.90637,210.90308,8.426674,52.267384,0.11375588,19.992056,49.495525,8.330017
24980,20938800.0,0.0,13.672028,13.673035,21.112,21.118774,21.113708,21.100128,11.711334,17.110077,14.803558,16.858643,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,404.02643,2.0723257e-05,13.159233,52.26738,249.99998,50.0,96.0,3.7481752e-07,0.0,252.90637,210.90308,10.113965,52.26738,0.11375587,18.206009,49.495518,8.330017
24981,20938860.0,0.0,13.689789,13.690826,21.114319,21.124176,21.11856,21.095276,11.711426,16.853485,15.288055,16.449799,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,407.37793,2.0854695e-05,11.981173,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,11.647597,52.26738,0.113755845,15.394356,49.495514,8.330017
24982,20938920.0,0.0,13.707916,13.708954,21.115845,21.127136,21.122284,21.092133,11.711517,16.50946,15.83255,15.980103,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,410.77414,2.0987187e-05,10.787401,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,13.2214155,52.267372,0.113755845,13.401632,49.495514,8.330017
24983,20938980.0,0.0,13.726379,13.7274475,21.116425,21.127625,21.124725,21.09082,11.711609,16.117554,16.388245,15.528717,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,414.214,2.1120679e-05,9.641387,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.607554,52.267372,0.11375583,11.983572,49.495514,8.330017
24984,20939040.0,0.0,13.745209,13.746277,21.11615,21.125916,21.125793,21.091248,11.7117,15.713654,16.911835,15.147675,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,417.69644,2.1255126e-05,8.63074,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.71726,52.267372,0.11375583,11.228098,49.495514,8.330017
24985,20939100.0,0.0,13.764343,13.765472,21.115173,21.122498,21.125488,21.093262,11.711761,15.33252,17.364197,14.877106,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,421.22055,2.1390471e-05,7.8293324,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,16.482925,52.267372,0.11375583,11.154135,49.495514,8.330017
24986,20939160.0,0.0,13.783813,13.784943,21.115051,21.120483,21.12436,21.09729,11.711853,14.991699,17.687744,14.655548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.78516,2.1526661e-05,7.1649632,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.642641,52.267372,0.11375582,10.380763,49.495514,8.330017
24987,20939220.0,0.0,13.803619,13.804779,21.114532,21.117554,21.122223,21.10205,11.711914,14.7213745,17.871674,14.5147705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.38916,2.1663644e-05,6.823932,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.490114,52.267372,0.11375582,10.582527,49.49551,8.330017
24988,20939280.0,0.0,13.82373,13.82489,21.113678,21.114136,21.119293,21.107178,11.712006,14.537842,17.915009,14.471191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.03162,2.1801372e-05,6.763572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.986201,52.267372,0.11375582,11.168319,49.49551,8.330017
24989,20939340.0,0.0,13.844147,13.845337,21.112701,21.11081,21.115936,21.112183,11.712067,14.449554,17.826996,14.516846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.7114,2.1939792e-05,6.961881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.207304,52.267372,0.11375582,11.99532,49.49551,8.330017
24990,20939400.0,0.0,13.864868,13.866089,21.111755,21.107971,21.112457,21.116669,11.712097,14.45517,17.625,14.634766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.42752,2.2078857e-05,7.3807755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.2339525,52.267372,0.11375582,12.935871,49.49551,8.330017
24991,20939460.0,0.0,13.885895,13.8871155,21.112366,21.108826,21.109833,21.120575,11.712158,14.524078,17.322815,14.700317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.1791,2.2218528e-05,7.758632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.070199,52.267372,0.11375582,12.294297,49.495514,8.330017
24992,20939520.0,0.0,13.907227,13.908447,21.112976,21.109833,21.107544,21.123383,11.712219,14.645905,16.962006,14.7229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.96454,2.235873e-05,8.291832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.940459,52.267372,0.11375582,12.146622,49.495514,8.330017
24993,20939580.0,0.0,13.9288025,13.930054,21.113403,21.11087,21.105804,21.12497,11.71225,14.807526,16.576324,14.717194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.78314,2.2499426e-05,8.85243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.90071,52.267372,0.11375582,11.912521,49.495514,8.330017
24994,20939640.0,0.0,13.950684,13.951965,21.113586,21.111816,21.104645,21.125305,11.712311,14.994446,16.19336,14.686951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.63394,2.2640581e-05,9.398155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.013853,52.267372,0.11375582,11.627118,49.495514,8.330017
24995,20939700.0,0.0,13.972839,13.974152,21.113525,21.112549,21.104126,21.12445,11.712341,15.185883,15.848877,14.639984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.51578,2.278214e-05,9.876451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.350137,52.267372,0.11375582,11.339062,49.495514,8.330017
24996,20939760.0,0.0,13.99527,13.996582,21.115112,21.116852,21.10498,21.122864,11.712372,15.341003,15.556213,14.446136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.42798,2.2924074e-05,10.036345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.847658,52.267372,0.11375582,8.982568,49.495514,8.330017
24997,20939820.0,0.0,14.017975,14.019287,21.11615,21.119873,21.106232,21.120483,11.712402,15.456238,15.3342285,14.173035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.36865,2.3066304e-05,10.141303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.632957,52.267372,0.11375582,7.5581646,49.495514,8.330017
24998,20939880.0,0.0,14.040894,14.042236,21.116455,21.121338,21.107788,21.117554,11.712433,15.525818,15.197479,13.879974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.33728,2.32088e-05,10.111352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.671567,52.267372,0.11375582,6.397115,49.495514,8.330017
24999,20939940.0,0.0,14.064087,14.06543,21.116058,21.121307,21.109497,21.11438,11.712463,15.548401,15.148956,13.60498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.33286,2.3351524e-05,9.96123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.938276,52.267372,0.11375582,5.604096,49.495514,8.330017
25000,20940000.0,0.0,14.087524,14.088898,21.115051,21.119934,21.111206,21.111145,11.712463,15.525574,15.186157,13.380432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.35434,2.3494435e-05,9.712196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.3962,52.267372,0.11375582,5.2378497,49.495514,8.330017
25001,20940060.0,0.0,14.111206,14.112579,21.115265,21.120789,21.11322,21.108765,11.712494,15.443817,15.281586,13.119873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.40073,2.3637489e-05,9.233114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.823974,52.267372,0.11375582,3.5553927,49.495514,8.330017
25002,20940120.0,0.0,14.135132,14.136505,21.11502,21.120361,21.114868,21.10675,11.712494,15.323456,15.421387,12.874603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.4707,2.3780638e-05,8.774624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.368174,52.267372,0.11375582,2.9339614,49.495514,8.330017
25003,20940180.0,0.0,14.159241,14.160645,21.114258,21.118774,21.116058,21.105286,11.712494,15.176422,15.595093,12.684631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.56357,2.3923843e-05,8.312711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.926698,52.267372,0.11375582,2.7136273,49.495514,8.330017
25004,20940240.0,0.0,14.183594,14.185028,21.11316,21.116394,21.11673,21.1044,11.712494,15.018768,15.784485,12.568359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.6781,2.4067067e-05,7.890007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.449421,52.267372,0.11375582,2.8694794,49.495514,8.330017
25005,20940300.0,0.0,14.208191,14.209595,21.111969,21.113708,21.116852,21.104126,11.712494,14.866058,15.971497,12.529694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.81332,2.4210267e-05,7.540892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.894698,52.267372,0.11375582,3.3190172,49.495514,8.330017
25006,20940360.0,0.0,14.232941,14.2344055,21.112457,21.114502,21.116882,21.10498,11.712494,14.711426,16.126007,12.443634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.96848,2.4353412e-05,7.138822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.07847,52.267372,0.11375582,2.1070514,49.495514,8.330017
25007,20940420.0,0.0,14.257935,14.259399,21.112823,21.114746,21.116455,21.106201,11.712494,14.573669,16.241821,12.341888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.14224,2.4496465e-05,6.886652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.189911,52.267372,0.11375582,1.7589698,49.495514,8.330017
25008,20940480.0,0.0,14.283112,14.284576,21.112915,21.114532,21.115631,21.107727,11.712494,14.46463,16.31305,12.254242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.33362,2.4639376e-05,6.744908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.171295,52.267372,0.11375582,1.5517939,49.495514,8.330017
25009,20940540.0,0.0,14.308472,14.309967,21.112793,21.113861,21.114471,21.109406,11.712463,14.388641,16.338562,12.186737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.54193,2.4782123e-05,6.7144313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.030927,52.267372,0.11375582,1.4923966,49.495514,8.330017
25010,20940600.0,0.0,14.334045,14.33551,21.112488,21.112946,21.113129,21.111053,11.712463,14.350769,16.319916,12.147491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.76587,2.492466e-05,6.7879148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.794479,52.267372,0.11375582,1.5689837,49.495514,8.330017
25011,20940660.0,0.0,14.359772,14.361267,21.11383,21.11557,21.112274,21.112915,11.712433,14.332001,16.247772,12.012695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.0045,2.5066955e-05,6.778892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.375161,52.267372,0.11375582,0.0,49.495514,8.330017
25012,20940720.0,0.0,14.385681,14.3871765,21.114868,21.117493,21.11139,21.114471,11.712402,14.334686,16.138916,11.889282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.2571,2.5208985e-05,6.887392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.951635,52.267372,0.11375582,0.0,49.495514,8.330017
25013,20940780.0,0.0,14.411743,14.413269,21.1156,21.118896,21.110565,21.115631,11.712372,14.358582,16.004791,11.815826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.5224,2.5350704e-05,7.035767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.520337,52.267372,0.11375582,0.0,49.495514,8.330017
25014,20940840.0,0.0,14.437988,14.439514,21.116028,21.119934,21.109924,21.11621,11.712372,14.402374,15.857971,11.776855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.7988,2.5492027e-05,7.2099037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.126982,52.267372,0.11375582,0.0,49.495514,8.330017
25015,20940900.0,0.0,14.464355,14.465912,21.116364,21.12085,21.109375,21.116425,11.712341,14.454712,15.713715,11.750336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.08716,2.5633066e-05,7.3865623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.783278,52.267372,0.11375582,0.0,49.495514,8.330017
25016,20940960.0,0.0,14.490906,14.492462,21.11847,21.125946,21.10962,21.116425,11.71228,14.491913,15.572266,12.089813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.38477,2.577365e-05,7.3692813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.432293,52.267372,0.11375582,40.69241,49.495514,8.330017
25017,20941020.0,0.0,14.517578,14.5191345,21.122833,21.136078,21.109985,21.116028,11.71225,14.518005,15.445557,12.591217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.6919,2.5913841e-05,7.386042,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.197401,52.267372,0.11375582,0.0,49.495514,8.330017
25018,20941080.0,0.0,14.544403,14.545959,21.126343,21.144287,21.110382,21.115265,11.712219,14.532684,15.34317,12.230682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.00714,2.6053574e-05,7.371035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.058513,52.267372,0.11375582,0.0,49.495514,8.330017
25019,20941140.0,0.0,14.57135,14.572937,21.12915,21.151031,21.11081,21.114258,11.712189,14.535614,15.2717285,12.013733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.32935,2.6192809e-05,7.3275523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.019514,52.267372,0.11375582,0.0,49.495514,8.330017
25020,20941200.0,0.0,14.598419,14.600006,21.1315,21.15686,21.111206,21.113068,11.712128,14.527771,15.233826,11.885498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.6577,2.6331523e-05,7.2620034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.073893,52.267372,0.11375582,0.0,49.495514,8.330017
25021,20941260.0,0.0,14.62616,14.627777,21.141907,21.173248,21.118744,21.118896,11.712128,14.23938,14.964691,11.816132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.0472,2.6470356e-05,4.845409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9094977,52.267372,0.11375582,0.0,49.495514,8.330017
25022,20941320.0,0.0,14.655121,14.65683,21.152039,21.18927,21.12497,21.123596,11.712402,13.794373,14.5746765,11.7734375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.6332,2.66135e-05,3.1411808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4936194,52.267372,0.11375582,0.0,49.495514,8.330017
25023,20941380.0,0.0,14.685272,14.687073,21.161163,21.205017,21.129425,21.126892,11.712982,13.251892,14.1145935,11.748444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.4857,2.6765512e-05,1.4286498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.08907,52.267372,0.11375582,0.0,49.495514,8.330017
25024,20941440.0,0.0,14.716614,14.718475,21.16919,21.220612,21.131927,21.128601,11.713806,12.670105,13.62677,11.7341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.6306,2.69282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8053653,52.267372,0.11375582,0.0,49.495514,8.330017
25025,20941500.0,0.0,14.749054,14.750977,21.176208,21.236053,21.132599,21.128754,11.714722,12.235504,13.154205,11.725983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.07684,2.710221e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.739245,52.267372,0.11375582,0.0,49.495514,8.330017
25026,20941560.0,0.0,14.782562,14.784515,21.184082,21.255005,21.132507,21.127625,11.715698,12.001251,12.7276,11.721649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.82764,2.728785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.89504504,52.267372,0.11375582,0.0,49.495514,8.330017
25027,20941620.0,0.0,14.817047,14.819092,21.19168,21.274597,21.131836,21.125275,11.716675,11.871887,12.37738,12.570068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.8648,2.7484355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.3905597,52.267372,0.11375582,19.257303,49.495514,8.330017
25028,20941680.0,0.0,14.852509,14.854614,21.200989,21.298737,21.130829,21.121979,11.717621,11.80188,12.127319,12.537537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.187,2.7691678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.22082324,52.267372,0.11375582,0.0,49.495514,8.330017
25029,20941740.0,0.0,14.8888855,14.891022,21.209167,21.320648,21.12967,21.118073,11.718536,11.763519,11.988831,12.20047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.7798,2.7909211e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.36738604,52.267372,0.11375582,0.0,49.495514,8.330017
25030,20941800.0,0.0,14.926117,14.928314,21.216583,21.341034,21.128418,21.113892,11.719391,11.743347,11.9097595,12.003754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.6309,2.8136432e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25031,20941860.0,0.0,14.964172,14.9664,21.226593,21.36618,21.128662,21.1109,11.720215,11.732666,11.823486,11.887726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.7258,2.8372686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25032,20941920.0,0.0,15.002991,15.005249,21.23645,21.390717,21.128876,21.107727,11.720978,11.727203,11.776794,11.8194275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.05,2.8617333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
25033,20941980.0,0.0,15.042511,15.04483,21.246094,21.414825,21.129059,21.104462,11.72168,11.724548,11.751587,11.779297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.5887,2.8869727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
