,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25176,20950560.0,0.0,22.13269,18.399994,22.132751,22.344666,21.883698,21.311798,11.749908,12.3403015,12.127563,12.798859,0.0,0.032001864,0.032001864,0.16198137,250.0,11.700012,0.0,0.0,81.58249,3316.6914,0.000104725834,0.0,53.00147,243.80469,0.0,30.000002,0.22597794,70.0,311.76343,270.79218,0.0,53.00147,0.22598405,13.769187,76.29217,8.330017
25177,20950620.0,0.0,22.13913,18.416687,22.139221,22.349457,21.890137,21.314972,11.754883,12.07251,11.956604,12.798523,0.0,0.032007106,0.032007106,0.1637676,250.0,11.700012,0.0,0.0,82.87993,3340.8933,0.00010538401,0.0,53.040115,243.31581,0.0,30.000002,0.22777437,70.0,313.13266,271.4765,0.0,53.040115,0.22778095,13.850638,76.607635,8.330017
25178,20950680.0,0.0,22.144073,18.43335,22.144135,22.352295,21.895874,21.317749,11.758972,11.925842,11.8637085,12.798248,0.0,0.032013588,0.032013588,0.16559702,250.0,11.700012,0.0,0.0,84.195,3365.6738,0.000106083266,0.0,53.075737,242.9204,0.0,30.000002,0.22961655,70.0,314.59717,272.24484,0.0,53.075737,0.2296235,13.946599,76.92328,8.330017
25179,20950740.0,0.0,22.14746,18.450012,22.147552,22.35321,21.901245,21.320251,11.762146,11.848907,11.815613,12.797974,0.0,0.032021288,0.032021288,0.16744438,250.0,11.700012,0.0,0.0,85.50967,3390.697,0.000106813415,0.0,53.107788,242.62543,0.0,30.000002,0.2314792,70.0,316.14066,273.08832,0.0,53.107788,0.23148644,14.055761,77.23451,8.330017
25180,20950800.0,0.0,22.149414,18.466675,22.149506,22.352203,21.906372,21.322632,11.764343,11.809723,11.7916565,12.797699,0.0,0.032030147,0.032030147,0.16928338,250.0,11.700012,0.0,0.0,86.80565,3415.609,0.00010756373,0.0,53.135723,242.43672,0.0,30.000002,0.2333359,70.0,317.744,273.99673,0.0,53.135723,0.23334341,14.176689,77.53675,8.330017
25181,20950860.0,0.0,22.151184,18.483337,22.151276,22.351166,21.911377,21.325043,11.765686,11.789276,11.779449,12.797485,0.0,0.03203868,0.03203868,0.1711031,250.0,11.700012,0.0,0.0,88.09105,3440.3977,0.000108324675,0.0,53.159378,242.33452,0.0,30.000002,0.23517272,70.0,319.38922,274.95007,0.0,53.159378,0.23518032,14.307545,77.82933,8.330017
25182,20950920.0,0.0,22.151611,18.5,22.151703,22.348328,21.91632,21.327423,11.766327,11.778137,11.77298,12.797333,0.0,0.032047287,0.032047287,0.17288637,250.0,11.700012,0.0,0.0,89.33641,3464.624,0.00010908737,0.0,53.179123,242.31328,0.0,30.000002,0.23697326,70.0,321.05997,275.93622,0.0,53.179123,0.23698094,14.445718,78.10992,8.330017
25183,20950980.0,0.0,22.150635,18.516663,22.150726,22.34372,21.921204,21.329742,11.766113,11.772736,11.769928,12.79718,0.0,0.032056693,0.032056693,0.17461014,250.0,11.700012,0.0,0.0,90.529465,3487.9824,0.00010984421,0.0,53.194653,242.38582,0.0,30.000002,0.23871614,70.0,322.73987,276.9523,0.0,53.194653,0.23872377,14.59065,78.374306,8.330017
25184,20951040.0,0.0,22.148346,18.533325,22.148438,22.337524,21.926056,21.332062,11.765076,11.769318,11.767883,12.797058,0.0,0.03206664,0.03206664,0.17624481,250.0,11.700012,0.0,0.0,91.64923,3510.0745,0.00011058224,0.0,53.20543,242.55464,0.0,30.000002,0.24037099,70.0,324.39908,277.98383,0.0,53.20543,0.24037851,14.740647,78.6179,8.330017
25185,20951100.0,0.0,22.14502,18.550018,22.145111,22.329834,21.930847,21.33603,11.763214,11.766968,12.814209,12.796967,0.0,0.03207711,0.03207711,0.17777464,250.0,11.700012,0.0,0.0,92.68528,3530.738,0.00011129477,0.0,53.21132,242.81973,0.0,30.000002,0.24192221,70.0,326.0193,279.02258,0.0,53.21132,0.24192947,14.8942585,78.83848,8.330017
25186,20951160.0,0.0,22.142883,18.56668,22.142975,22.323303,21.938324,21.34085,11.760803,12.652466,12.33429,12.796936,0.0,0.0320859,0.0320859,0.1792071,250.0,11.700012,0.0,0.0,93.66481,3550.3723,0.000111978035,0.0,53.21262,243.1439,0.0,30.000002,0.2433726,70.0,327.58652,280.0457,0.0,53.21262,0.24337958,15.049023,79.03952,8.330017
25187,20951220.0,0.0,22.139526,18.583344,22.139587,22.315521,21.945343,21.344543,11.757965,12.247101,12.073608,12.796936,0.0,0.032094054,0.032094054,0.18053412,250.0,11.700012,0.0,0.0,94.5598,3568.4426,0.00011262637,0.0,53.21048,243.51642,0.0,30.000002,0.24471636,70.0,329.08725,281.04294,0.0,53.21048,0.24472302,15.202228,79.22064,8.330017
25188,20951280.0,0.0,22.134949,18.600006,22.13501,22.30658,21.951263,21.347565,11.754517,12.025269,11.930237,12.796967,0.0,0.032102123,0.032102123,0.181736,250.0,11.700012,0.0,0.0,95.35976,3584.6565,0.000113232076,0.0,53.2046,243.94812,0.0,30.000002,0.2459349,70.0,330.50195,282.01138,0.0,53.2046,0.24594116,15.354292,79.37845,8.330017
25189,20951340.0,0.0,22.129395,18.616669,22.129456,22.296661,21.956635,21.35025,11.75058,11.900787,11.849213,12.796997,1.0,0.03211022,0.03211022,0.182799,250.0,11.700012,0.0,0.0,96.05536,3598.8818,0.00011378915,0.0,53.194958,244.43909,0.0,30.000002,0.24701464,70.0,331.8118,282.94357,0.0,53.194958,0.24702045,15.503512,79.51111,8.330017
25190,20951400.0,0.0,22.123047,18.633331,22.123108,22.28598,21.96167,21.352722,11.746124,11.830139,11.802582,12.797089,1.0,0.032118272,0.032118272,0.18371162,250.0,11.700012,0.0,0.0,96.639465,3611.0032,0.000114292314,0.0,53.18153,244.98671,0.0,30.000002,0.247944,70.0,332.9986,283.83124,0.0,53.18153,0.24794929,15.648244,79.61729,8.330017
25191,20951460.0,0.0,22.118134,18.649994,22.118195,22.277466,21.966461,21.355133,11.741455,11.790894,11.77594,12.79718,1.0,0.032123983,0.032123983,0.18449204,250.0,11.700012,0.0,0.0,97.14981,3621.5396,0.000114740695,0.0,53.164936,245.54797,0.0,30.000002,0.24873632,70.0,334.05664,284.6527,0.0,53.164936,0.24874109,15.786622,79.70236,8.330017
25192,20951520.0,0.0,22.112732,18.666687,22.112793,22.268402,21.97116,21.357452,11.736786,11.767487,11.759369,12.797333,1.0,0.03212817,0.03212817,0.18515119,250.0,11.700012,0.0,0.0,97.56662,3630.3052,0.00011513539,0.0,53.14669,246.10413,0.0,30.000002,0.24940439,70.0,334.9896,285.40216,0.0,53.14669,0.24940863,15.915853,79.76923,8.330017
25193,20951580.0,0.0,22.106903,18.68335,22.106964,22.258942,21.975739,21.35971,11.731934,11.752167,11.747925,12.797516,1.0,0.032132167,0.032132167,0.18567455,250.0,11.700012,0.0,0.0,97.88626,3637.1428,0.000115473355,0.0,53.126736,246.67326,0.0,30.000002,0.24993624,70.0,335.7868,286.08496,0.0,53.126736,0.24994001,16.036335,79.81487,8.330017
25194,20951640.0,0.0,22.1008,18.700012,22.10083,22.249237,21.980286,21.361938,11.726959,11.741394,11.739319,12.797699,1.0,0.032135792,0.032135792,0.18606156,250.0,11.700012,0.0,0.0,98.10724,3642.0703,0.00011575358,0.0,53.10508,247.25233,0.0,30.000002,0.25033107,70.0,336.4424,286.69827,0.0,53.10508,0.2503343,16.147411,79.839485,8.330017
25195,20951700.0,0.0,22.094452,18.716675,22.094482,22.23935,21.984741,21.364136,11.721924,11.733917,11.732788,12.797882,1.0,0.032139152,0.032139152,0.18631105,250.0,11.700012,0.0,0.0,98.22928,3645.0967,0.00011597565,0.0,53.08182,247.84102,0.0,30.000002,0.25058794,70.0,336.95212,287.24103,0.0,53.08182,0.25059053,16.248526,79.84303,8.330017
25196,20951760.0,0.0,22.090363,18.733337,22.090393,22.232178,21.98938,21.36911,11.717041,12.159637,12.625458,12.798096,1.0,0.032140028,0.032140028,0.18644844,250.0,11.700012,0.0,0.0,98.29311,3646.9119,0.000116142364,35.767223,53.05761,248.397,0.0,30.000002,0.25072747,70.0,337.32043,287.69598,0.0,53.05761,0.25072953,16.338018,79.83175,8.330017
25197,20951820.0,0.0,22.0867,18.75,22.0867,22.225067,21.997314,21.373474,11.712494,12.503906,12.212219,12.79837,1.0,0.03213976,0.03213976,0.18648943,250.0,11.700012,0.0,0.0,98.286,3647.4463,0.0001162594,0.0,53.033947,248.9102,0.0,30.000002,0.25076833,70.0,337.56293,288.06656,0.0,53.033947,0.25076994,16.41391,79.8086,8.330017
25198,20951880.0,0.0,22.082733,18.766663,22.082764,22.21811,22.003693,21.376862,11.70813,12.142944,11.983917,12.798584,1.0,0.032139078,0.032139078,0.18643236,250.0,11.700012,0.0,0.0,98.21002,3646.5237,0.000116327334,0.0,53.010674,249.39412,0.0,30.000002,0.25071034,70.0,337.68365,288.3615,0.0,53.010674,0.25071144,16.478405,79.7726,8.330017
25199,20951940.0,0.0,22.078735,18.783325,22.078766,22.211395,22.009125,21.3797,11.703918,11.944824,11.857971,12.798828,1.0,0.03213822,0.03213822,0.18628147,250.0,11.700012,0.0,0.0,98.06809,3644.248,0.000116348136,0.0,52.98783,249.85162,0.0,30.000002,0.25055808,70.0,337.68872,288.58536,0.0,52.98783,0.2505588,16.531843,79.72421,8.330017
25200,20952000.0,0.0,22.07483,18.800018,22.07483,22.205017,22.014038,21.382202,11.699921,11.835602,11.787842,12.799042,1.0,0.032137252,0.032137252,0.18604143,250.0,11.700012,0.0,0.0,97.863945,3640.7314,0.00011632423,0.0,52.96545,250.2842,0.0,30.000002,0.2503165,70.0,337.58426,288.74164,0.0,52.96545,0.25031677,16.574175,79.66405,8.330017
25201,20952060.0,0.0,22.072723,18.816345,22.072754,22.201233,22.018646,21.384552,11.69632,11.772858,11.746948,12.799286,1.0,0.032134503,0.032134503,0.18573885,250.0,11.700012,0.0,0.0,97.63531,3636.5579,0.000116260984,0.0,52.943993,250.6613,0.0,30.000002,0.25000858,70.0,337.38486,288.82263,0.0,52.943993,0.2500085,16.60523,79.59772,8.330017
25202,20952120.0,0.0,22.070923,18.832031,22.070923,22.197876,22.023071,21.38684,11.693207,11.736694,11.72287,12.7994995,1.0,0.03213074,0.03213074,0.18539429,250.0,11.700012,0.0,0.0,97.375275,3631.7432,0.00011616546,0.0,52.92455,250.97371,0.0,30.000002,0.24965672,70.0,337.11255,288.83478,0.0,52.92455,0.24965635,16.624517,79.52879,8.330017
25203,20952180.0,0.0,22.069397,18.847076,22.069427,22.194946,22.027405,21.389038,11.690491,11.716095,11.708679,12.799713,1.0,0.032127004,0.032127004,0.18500757,250.0,11.700012,0.0,0.0,97.08816,3626.3108,0.0001160409,0.0,52.906998,251.23898,0.0,30.000002,0.24926266,70.0,336.7767,288.79095,0.0,52.906998,0.24926206,16.633642,79.45622,8.330017
25204,20952240.0,0.0,22.068207,18.861511,22.068207,22.192505,22.031647,21.391205,11.688141,11.703949,11.699921,12.799896,1.0,0.03212324,0.03212324,0.1845867,250.0,11.700012,0.0,0.0,96.77858,3620.3843,0.000115891315,0.0,52.89118,251.46101,0.0,30.000002,0.2488344,70.0,336.38828,288.6983,0.0,52.89118,0.24883358,16.63374,79.38097,8.330017
25205,20952300.0,0.0,22.067352,18.875366,22.067352,22.190521,22.035889,21.393341,11.686157,11.696014,11.693939,12.800079,1.0,0.032119654,0.032119654,0.18414018,250.0,11.700012,0.0,0.0,96.45277,3614.1116,0.000115721865,0.0,52.877045,251.64499,0.0,30.000002,0.24838081,70.0,335.95972,288.56543,0.0,52.877045,0.24837981,16.62568,79.30396,8.330017
25206,20952360.0,0.0,22.068024,18.88861,22.068024,22.190643,22.0401,21.395813,11.684631,11.691223,12.486084,12.800232,1.0,0.032115,0.032115,0.18368708,250.0,11.700012,0.0,0.0,96.137344,3607.8982,0.00011553666,0.0,52.864838,251.77043,0.0,30.000002,0.24791835,70.0,335.50186,288.38794,20.642591,52.864838,0.24791725,16.609806,79.22916,8.330017
25207,20952420.0,0.0,22.069641,18.901306,22.069641,22.191193,22.045624,21.401367,11.683685,12.91626,12.466431,12.8003845,1.0,0.03210997,0.03210997,0.18324488,250.0,11.700012,0.0,0.0,95.82964,3601.9182,0.000115343784,0.0,52.855217,251.83559,0.0,30.000002,0.24746604,70.0,335.03497,288.1755,0.0,52.855217,0.24746491,16.586168,79.159256,8.330017
25208,20952480.0,0.0,22.071655,18.913422,22.071655,22.19217,22.052887,21.405365,11.6831665,12.3585205,12.1111145,12.800537,1.0,0.032105133,0.032105133,0.18281622,250.0,11.700012,0.0,0.0,95.533966,3596.138,0.0001151476,0.0,52.847908,251.85541,0.0,30.000002,0.24702764,70.0,334.56885,287.94043,0.0,52.847908,0.24702649,16.55669,79.09384,8.330017
25209,20952540.0,0.0,22.07367,18.925018,22.07367,22.193573,22.058716,21.408539,11.683014,12.052551,11.917206,12.800629,1.0,0.032100603,0.032100603,0.18240754,250.0,11.700012,0.0,0.0,95.25418,3590.5505,0.00011495142,0.0,52.842754,251.83595,0.0,30.000002,0.2466098,70.0,334.1128,287.6906,0.0,52.842754,0.24660866,16.523434,79.033516,8.330017
25210,20952600.0,0.0,22.075806,18.936127,22.075806,22.195312,22.063782,21.411255,11.683136,11.883575,11.81012,12.80069,1.0,0.03209644,0.03209644,0.18202424,250.0,11.700012,0.0,0.0,94.993965,3585.2695,0.00011475885,0.0,52.839546,251.78319,0.0,30.000002,0.24621807,70.0,333.67468,287.43326,0.0,52.839546,0.24621698,16.487448,78.97879,8.330017
25211,20952660.0,0.0,22.078857,18.946716,22.078857,22.198456,22.06836,21.413727,11.683655,11.792023,11.752136,12.800751,1.0,0.032091867,0.032091867,0.18168066,250.0,11.700012,0.0,0.0,94.77214,3580.602,0.00011457424,0.0,52.838326,251.68736,0.0,30.000002,0.24586514,70.0,333.2641,287.16907,0.0,52.838326,0.24586415,16.449434,78.93234,8.330017
25212,20952720.0,0.0,22.082123,18.956818,22.082123,22.201874,22.072723,21.416077,11.68457,11.74173,11.720398,12.800781,1.0,0.032087255,0.032087255,0.18138759,250.0,11.700012,0.0,0.0,94.58574,3576.5803,0.000114402654,0.0,52.839375,251.54921,0.0,30.000002,0.24556263,70.0,332.89304,286.90518,0.0,52.839375,0.24556181,16.40991,78.89579,8.330017
25213,20952780.0,0.0,22.08551,18.96643,22.08551,22.205475,22.076935,21.418335,11.685791,11.71579,11.704224,12.800781,1.0,0.032083075,0.032083075,0.1811447,250.0,11.700012,0.0,0.0,94.43633,3573.2153,0.0001142465,0.0,52.84246,251.38106,0.0,30.000002,0.24531114,70.0,332.56592,286.65015,0.0,52.84246,0.24531047,16.37017,78.86843,8.330017
25214,20952840.0,0.0,22.08902,18.975616,22.08902,22.209229,22.081085,21.420532,11.687256,11.702057,11.695862,12.800781,1.0,0.032079343,0.032079343,0.18095513,250.0,11.700012,0.0,0.0,94.32526,3570.5615,0.00011410866,0.0,52.847298,251.1898,0.0,30.000002,0.24511388,70.0,332.28824,286.41046,0.0,52.847298,0.2451134,16.33138,78.85038,8.330017
25215,20952900.0,0.0,22.09262,18.984375,22.09262,22.213074,22.085175,21.42273,11.688904,11.695496,11.692139,12.800751,1.0,0.032076105,0.032076105,0.18082005,250.0,11.700012,0.0,0.0,94.25304,3568.6472,0.00011399111,0.0,52.853657,250.98128,0.0,30.000002,0.24497211,70.0,332.06302,286.19067,0.0,52.853657,0.24497184,16.29425,78.8415,8.330017
25216,20952960.0,0.0,22.096771,18.992706,22.096771,22.21759,22.089264,21.425018,11.690796,11.69281,11.690979,12.80072,1.0,0.032072883,0.032072883,0.18074621,250.0,11.700012,0.0,0.0,94.22971,3567.629,0.00011389621,0.0,52.86144,250.75175,0.0,30.000002,0.24489157,70.0,331.89456,285.99152,0.0,52.86144,0.2448915,16.259422,78.84304,8.330017
25217,20953020.0,0.0,22.101105,19.00064,22.101105,22.222107,22.093323,21.428772,11.692871,11.69223,12.877258,12.800659,1.0,0.0320699,0.0320699,0.18073745,250.0,11.700012,0.0,0.0,94.25109,3567.5132,0.000113826434,0.0,52.87071,250.5039,0.0,30.000002,0.24487658,70.0,331.78815,285.81717,0.0,52.87071,0.24487674,16.227303,78.855446,8.330017
25218,20953080.0,0.0,22.105865,19.00821,22.105896,22.22647,22.099854,21.433807,11.695129,12.714233,12.338684,12.800629,1.0,0.032067433,0.032067433,0.18079054,250.0,11.700012,0.0,0.0,94.31585,3568.3564,0.00011378327,0.0,52.88118,250.24765,0.0,30.000002,0.24492449,70.0,331.74445,285.6727,0.0,52.88118,0.2449249,16.198235,78.877686,8.330017
25219,20953140.0,0.0,22.110413,19.01538,22.110413,22.230682,22.106445,21.437592,11.697449,12.250305,12.046783,12.800537,1.0,0.032065496,0.032065496,0.18090366,250.0,11.700012,0.0,0.0,94.42194,3570.0073,0.000113767106,0.0,52.89257,249.98898,0.0,30.000002,0.24503346,70.0,331.76373,285.56104,0.0,52.89257,0.24503413,16.173214,78.909164,8.330017
25220,20953200.0,0.0,22.114563,19.022217,22.114594,22.23468,22.111877,21.440674,11.699738,11.999847,11.888672,12.800446,1.0,0.03206411,0.03206411,0.18107368,250.0,11.700012,0.0,0.0,94.56685,3572.3787,0.00011377708,0.0,52.904625,249.7334,0.0,30.000002,0.2452005,70.0,331.84497,285.48407,0.0,52.904625,0.2452014,16.153345,78.9491,8.330017
25221,20953260.0,0.0,22.118744,19.028717,22.118774,22.238861,22.116608,21.44339,11.701996,11.863129,11.802765,12.800354,1.0,0.032062903,0.032062903,0.18130109,250.0,11.700012,0.0,0.0,94.75458,3575.5447,0.000113813054,0.0,52.917164,249.4793,0.0,30.000002,0.24542524,70.0,331.98743,285.44055,0.0,52.917164,0.24542637,16.138699,78.997635,8.330017
25222,20953320.0,0.0,22.12265,19.034912,22.12265,22.242706,22.121002,21.445923,11.704254,11.789917,11.757141,12.800262,1.0,0.03206202,0.03206202,0.18158443,250.0,11.700012,0.0,0.0,94.97908,3579.443,0.00011387489,0.0,52.930187,249.2289,0.0,30.000002,0.24570662,70.0,332.1911,285.4312,0.0,52.930187,0.24570799,16.129122,79.05442,8.330017
25223,20953380.0,0.0,22.12622,19.040802,22.126251,22.246185,22.125214,21.448334,11.706451,11.750458,11.73291,12.80014,1.0,0.032061666,0.032061666,0.18191665,250.0,11.700012,0.0,0.0,95.23605,3583.9907,0.000113961185,0.0,52.94339,248.99052,0.0,30.000002,0.24603792,70.0,332.45248,285.4579,0.0,52.94339,0.24603954,16.12492,79.117905,8.330017
25224,20953440.0,0.0,22.129486,19.046417,22.129517,22.249207,22.129272,21.450684,11.708496,11.730469,11.721039,12.800049,1.0,0.032061815,0.032061815,0.18229254,250.0,11.700012,0.0,0.0,95.52125,3589.124,0.00011407048,0.0,52.956547,248.76808,0.0,30.000002,0.24641393,70.0,332.7679,285.5202,0.0,52.956547,0.24641573,16.126139,79.18707,8.330017
25225,20953500.0,0.0,22.132446,19.051727,22.132446,22.25177,22.1333,21.452972,11.710419,11.720795,11.715668,12.799927,1.0,0.032062467,0.032062467,0.18270591,250.0,11.700012,0.0,0.0,95.83009,3594.7659,0.000114201,0.0,52.969406,248.56561,0.0,30.000002,0.24682845,70.0,333.13293,285.61737,0.0,52.969406,0.24683046,16.132706,79.26073,8.330017
25226,20953560.0,0.0,22.135376,19.056824,22.135376,22.254333,22.137268,21.455353,11.712189,11.71637,11.713593,12.799835,1.0,0.03206323,0.03206323,0.18315415,250.0,11.700012,0.0,0.0,96.16457,3600.9265,0.000114351,0.0,52.981846,248.3802,0.0,30.000002,0.24727806,70.0,333.5434,285.7455,0.0,52.981846,0.24728025,16.144434,79.33862,8.330017
25227,20953620.0,0.0,22.13794,19.061676,22.13794,22.256378,22.141235,21.457703,11.713837,11.714539,11.713104,12.799713,1.0,0.032064255,0.032064255,0.1836315,250.0,11.700012,0.0,0.0,96.51581,3607.4712,0.00011451838,0.0,52.993816,248.2136,0.0,30.000002,0.24775735,70.0,333.99506,285.90274,0.0,52.993816,0.2477597,16.160908,79.41976,8.330017
25228,20953680.0,0.0,22.140411,19.066315,22.140442,22.257904,22.145172,21.462524,11.715271,11.714508,12.677704,12.799622,1.0,0.032065693,0.032065693,0.18413267,250.0,11.700012,0.0,0.0,96.88074,3614.3943,0.00011470186,0.0,53.005207,248.06985,0.0,30.000002,0.24826132,70.0,334.48474,286.08908,0.0,53.005207,0.2482638,16.181978,79.50312,8.330017
25229,20953740.0,0.0,22.142914,19.07074,22.142944,22.25888,22.152435,21.467102,11.716553,12.544403,12.241333,12.799561,1.0,0.032067534,0.032067534,0.18464838,250.0,11.700012,0.0,0.0,97.25262,3621.62,0.00011489895,0.0,53.01573,247.95332,0.0,30.000002,0.24878065,70.0,335.00446,286.3022,0.0,53.01573,0.24878323,16.206984,79.58702,8.330017
25230,20953800.0,0.0,22.144714,19.075012,22.144745,22.259277,22.158417,21.470673,11.71756,12.167938,12.002655,12.799469,1.0,0.032069758,0.032069758,0.18517089,250.0,11.700012,0.0,0.0,97.625885,3628.8894,0.000115106195,0.0,53.025215,247.8662,0.0,30.000002,0.24930756,70.0,335.54706,286.53928,0.0,53.025215,0.24931027,16.236282,79.670166,8.330017
25231,20953860.0,0.0,22.146088,19.079102,22.146118,22.25943,22.163391,21.473694,11.718323,11.96228,11.872528,12.799377,1.0,0.032072123,0.032072123,0.18569498,250.0,11.700012,0.0,0.0,97.9991,3636.155,0.00011532041,0.0,53.03355,247.80643,0.0,30.000002,0.24983637,70.0,336.10577,286.79578,0.0,53.03355,0.24983913,16.269773,79.75189,8.330017
25232,20953920.0,0.0,22.146942,19.083038,22.146973,22.259033,22.167847,21.47638,11.718811,11.848907,11.800903,12.799316,1.0,0.03207466,0.03207466,0.18621461,250.0,11.700012,0.0,0.0,98.36552,3643.3247,0.00011553882,0.0,53.040714,247.77382,0.0,30.000002,0.2503611,70.0,336.6741,287.06827,0.0,53.040714,0.2503639,16.30667,79.83129,8.330017
25233,20953980.0,0.0,22.14737,19.086823,22.1474,22.258148,22.171997,21.478882,11.719055,11.788696,11.762939,12.799255,1.0,0.032077443,0.032077443,0.18672228,250.0,11.700012,0.0,0.0,98.72045,3650.3103,0.0001157586,0.0,53.046597,247.77068,0.0,30.000002,0.2508744,70.0,337.2448,287.35425,0.0,53.046597,0.2508772,16.34652,79.90712,8.330017
25234,20954040.0,0.0,22.14737,19.090515,22.1474,22.256744,22.175964,21.481262,11.719055,11.756897,11.742889,12.799194,1.0,0.03208041,0.03208041,0.18721135,250.0,11.700012,0.0,0.0,99.05923,3657.0295,0.00011597686,0.0,53.051083,247.79721,0.0,30.000002,0.2513695,70.0,337.81027,287.65012,0.0,53.051083,0.25137225,16.388779,79.97837,8.330017
25235,20954100.0,0.0,22.146973,19.094116,22.147003,22.254913,22.17984,21.483612,11.7187805,11.739258,11.731781,12.799133,1.0,0.032083515,0.032083515,0.1876748,250.0,11.700012,0.0,0.0,99.3771,3663.3953,0.0001161905,0.0,53.054108,247.85313,0.0,30.000002,0.25183925,70.0,338.36206,287.95175,0.0,53.054108,0.25184196,16.43279,80.04403,8.330017
25236,20954160.0,0.0,22.146484,19.097595,22.146515,22.25296,22.183624,21.485962,11.718292,11.729828,11.725769,12.799103,1.0,0.03208647,0.03208647,0.1881102,250.0,11.700012,0.0,0.0,99.67519,3669.4062,0.00011639742,0.0,53.0557,247.93324,0.0,30.000002,0.25228068,70.0,338.89438,288.25397,0.0,53.0557,0.2522833,16.47797,80.10405,8.330017
25237,20954220.0,0.0,22.14569,19.101044,22.145721,22.25064,22.187378,21.488281,11.717621,11.724457,11.7222595,12.799103,1.0,0.03208932,0.03208932,0.18851388,250.0,11.700012,0.0,0.0,99.948044,3674.9749,0.00011659544,0.0,53.055984,248.03477,0.0,30.000002,0.25269023,70.0,339.40158,288.5529,0.0,53.055984,0.25269273,16.523554,80.15805,8.330017
25238,20954280.0,0.0,22.144623,19.104431,22.144653,22.248077,22.191101,21.490631,11.716187,11.720947,11.832825,12.799133,1.0,0.032100722,0.032100722,0.18874688,250.0,11.700012,0.0,0.0,100.0,3679.1257,0.00011677139,0.0,53.051376,248.33763,0.0,30.000002,0.2529469,70.0,339.81445,288.903,50.24597,53.051376,0.25294912,16.565796,80.17535,8.330017
25239,20954340.0,0.0,22.14389,19.107788,22.14389,22.245361,22.19571,21.496185,11.713806,12.934448,12.516357,12.799133,1.0,0.03211397,0.03211397,0.18881504,250.0,11.700012,0.0,0.0,100.0,3681.6907,0.00011691671,0.0,53.03976,248.79124,0.0,30.000002,0.25304207,70.0,340.1015,289.26498,0.0,53.03976,0.25304383,16.60799,80.15967,8.330017
25240,20954400.0,0.0,22.14328,19.111115,22.14328,22.242645,22.202515,21.500305,11.711151,12.404236,12.151794,12.799133,1.0,0.03211813,0.03211813,0.1888405,250.0,11.700012,0.0,0.0,100.0,3683.27,0.0001170291,0.0,53.0252,249.1699,0.0,30.000002,0.25307605,70.0,340.2891,289.5416,0.0,53.0252,0.25307742,16.651688,80.14183,8.330017
25241,20954460.0,0.0,22.14267,19.11444,22.14267,22.240387,22.207825,21.50357,11.708649,12.088409,11.950836,12.799194,1.0,0.032117657,0.032117657,0.18884286,250.0,11.700012,0.0,0.0,100.0,3684.163,0.000117113435,0.0,53.011333,249.46278,0.0,30.000002,0.25307757,70.0,340.40573,289.74158,0.0,53.011333,0.25307867,16.691648,80.12544,8.330017
25242,20954520.0,0.0,22.141937,19.117798,22.141937,22.23816,22.21231,21.506378,11.706421,11.91571,11.840546,12.799255,1.0,0.03211444,0.03211444,0.18883534,250.0,11.700012,0.0,0.0,100.0,3684.5479,0.00011717378,0.0,52.999313,249.67451,0.0,30.000002,0.25306365,70.0,340.47275,289.8777,0.0,52.999313,0.25306457,16.726707,80.11218,8.330017
25243,20954580.0,0.0,22.141174,19.121185,22.141174,22.235992,22.21637,21.50888,11.704529,11.819611,11.778809,12.799377,1.0,0.032110095,0.032110095,0.18882495,250.0,11.700012,0.0,0.0,100.0,3684.5889,0.000117214426,0.0,52.98961,249.81921,0.0,30.000002,0.25304458,70.0,340.50754,289.9653,0.0,52.98961,0.25304535,16.756449,80.10232,8.330017
25244,20954640.0,0.0,22.14038,19.124634,22.14038,22.233887,22.220154,21.511261,11.702972,11.765747,11.7439575,12.799469,1.0,0.03210562,0.03210562,0.18881488,250.0,11.700012,0.0,0.0,100.0,3684.406,0.00011723951,0.0,52.982174,249.91315,0.0,30.000002,0.25302553,70.0,340.52243,290.01843,0.0,52.982174,0.25302628,16.78087,80.0954,8.330017
25245,20954700.0,0.0,22.139618,19.128143,22.139618,22.231842,22.223816,21.51355,11.701752,11.73642,11.724701,12.799561,1.0,0.03210154,0.03210154,0.18880638,250.0,11.700012,0.024426376,0.0,100.0,3684.0754,0.00011725233,0.0,52.976753,249.96964,0.0,30.000002,0.25300887,70.0,340.52533,290.04742,0.0,52.976753,0.25300956,16.800354,80.09085,8.330017
25246,20954760.0,0.0,22.139069,19.131714,22.139069,22.230103,22.227325,21.515808,11.700806,11.720367,11.71402,12.799652,1.0,0.032098137,0.032098137,0.18879987,250.0,11.700012,0.09340464,0.0,100.0,3683.7004,0.00011725613,0.0,52.972977,250.00053,0.0,30.000002,0.25299558,70.0,340.52203,290.0609,0.0,52.972977,0.25299618,16.815323,80.088066,8.330017
25247,20954820.0,0.0,22.13852,19.135406,22.13855,22.228424,22.230804,21.518066,11.700134,11.7109375,11.707611,12.799744,1.0,0.03209547,0.03209547,0.18879522,250.0,11.700012,0.19686368,0.0,100.0,3683.2913,0.00011725382,0.0,52.97043,250.01608,0.0,30.000002,0.25298554,70.0,340.51657,290.06583,0.0,52.97043,0.2529862,16.826534,80.08645,8.330017
25248,20954880.0,0.0,22.138092,19.139221,22.138092,22.226807,22.234192,21.520294,11.700256,11.705902,11.704102,12.799927,1.0,0.032218944,0.032085616,0.18876518,250.0,11.700012,0.33373502,0.0,100.0,3683.7104,0.000117256146,0.0,53.059135,249.86856,0.0,30.000002,0.2530686,70.0,340.55475,290.01245,0.0,52.971375,0.25306946,16.826746,80.09148,8.330017
25249,20954940.0,0.0,22.137787,19.143127,22.137787,22.22522,22.237427,21.523651,11.700897,11.703461,12.94577,12.800079,1.0,0.03231208,0.032083794,0.1887684,250.0,11.700012,0.50212795,0.0,100.0,3684.529,0.00011727028,0.0,53.125458,249.77089,0.0,30.000002,0.25316322,70.0,340.62585,289.99936,0.0,52.975403,0.2531641,16.817808,80.09837,8.330017
25250,20955000.0,0.0,22.138,19.147217,22.138,22.223663,22.242676,21.528778,11.701569,12.763336,12.393097,12.800171,1.0,0.032435585,0.032081313,0.18876389,250.0,11.700012,0.72886467,0.0,100.0,3685.7488,0.00011729186,0.0,53.211826,249.66843,0.0,30.000002,0.25327957,70.0,340.7204,289.99524,0.0,52.979393,0.25328055,16.808285,80.10468,8.330017
25251,20955060.0,0.0,22.138336,19.15149,22.138336,22.222412,22.24823,21.532654,11.702576,12.274719,12.079224,12.800262,1.0,0.032601062,0.032078497,0.18875821,250.0,11.700012,1.0183657,0.0,100.0,3687.561,0.000117326905,0.0,53.326725,249.53859,0.0,30.000002,0.25343636,70.0,340.85132,289.9953,0.0,52.984737,0.2534375,16.793665,80.11278,8.330017
25252,20955120.0,0.0,22.138428,19.155914,22.138458,22.22116,22.25235,21.535767,11.703766,12.0104065,11.907715,12.8003235,1.0,0.03279901,0.032077298,0.18874525,250.0,11.700012,1.3412241,0.0,99.98398,3689.807,0.0001173768,0.0,53.46191,249.41621,0.0,30.000002,0.2536201,70.0,341.01675,290.01553,0.0,52.991016,0.25362134,16.775229,80.11971,8.330017
25253,20955180.0,0.0,22.138397,19.160553,22.138428,22.220001,22.255585,21.538483,11.704926,11.865387,11.813141,12.8003845,1.0,0.033024274,0.03207739,0.18871552,250.0,11.700012,1.6909579,0.0,99.95587,3692.3542,0.000117439995,0.0,53.612797,249.31837,0.0,30.000002,0.25381568,70.0,341.206,290.05902,0.0,52.997105,0.253817,16.75515,80.12303,8.330017
25254,20955240.0,0.0,22.138306,19.165405,22.138336,22.218872,22.258148,21.540955,11.706055,11.789185,11.763031,12.800415,1.0,0.033272568,0.032078106,0.18867216,250.0,11.700012,2.0630305,0.0,99.916855,3695.1797,0.00011751563,0.0,53.77653,249.24005,0.0,30.000002,0.25402126,70.0,341.4152,290.12146,0.0,53.00278,0.2540227,16.734474,80.12345,8.330017
25255,20955300.0,0.0,22.138214,19.170502,22.138214,22.217804,22.260193,21.543274,11.707062,11.750244,11.737213,12.800415,1.0,0.03354024,0.03207926,0.18861477,250.0,11.700012,2.4533448,0.0,99.867676,3698.2366,0.000117602496,0.0,53.950466,249.18108,0.0,30.000002,0.2542327,70.0,341.63934,290.20026,0.0,53.0079,0.25423416,16.713745,80.12089,8.330017
25256,20955360.0,0.0,22.138184,19.175842,22.138184,22.21695,22.26181,21.545593,11.707977,11.730011,11.723633,12.800415,1.0,0.033823445,0.032080535,0.1885448,250.0,11.700012,2.8576865,0.0,99.810585,3701.4912,0.00011769913,0.0,54.13205,249.13823,0.0,30.000002,0.25444722,70.0,341.8741,290.29178,0.0,53.01238,0.2544487,16.693516,80.115685,8.330017
25257,20955420.0,0.0,22.138153,19.181427,22.138184,22.216156,22.263062,21.547852,11.708771,11.719177,11.716309,12.800415,1.0,0.03411849,0.032081798,0.18846406,250.0,11.700012,3.271938,0.0,99.74627,3704.8875,0.00011780385,0.0,54.318913,249.10841,0.0,30.000002,0.25466278,70.0,342.11597,290.39276,0.0,53.01625,0.2546643,16.674147,80.10825,8.330017
25258,20955480.0,0.0,22.138184,19.187317,22.138184,22.215485,22.263916,21.55008,11.709412,11.714325,11.713013,12.8003845,1.0,0.034423254,0.032083016,0.18837324,250.0,11.700012,3.693467,0.0,99.67549,3708.391,0.000117915464,0.0,54.509605,249.0905,0.0,30.000002,0.25487792,70.0,342.3627,290.50162,0.0,53.019543,0.25487947,16.655844,80.09874,8.330017
25259,20955540.0,0.0,22.138214,19.193512,22.138245,22.214905,22.264404,21.552307,11.70993,11.711884,11.711334,12.800354,1.0,0.03473371,0.03208414,0.1882744,250.0,11.700012,4.1174192,0.0,99.59975,3711.9497,0.0001180319,0.0,54.701656,249.08205,0.0,30.000002,0.25509068,70.0,342.61105,290.61557,0.0,53.022312,0.25509223,16.638868,80.08755,8.330017
25260,20955600.0,0.0,22.13855,19.200012,22.13855,22.214447,22.264557,21.55661,11.710327,11.7109375,12.753479,12.8003235,1.0,0.035047825,0.03208516,0.18816873,250.0,11.700012,4.5412107,0.0,99.51989,3715.589,0.00011815223,0.0,54.89381,249.082,0.0,30.000002,0.2553002,70.0,342.85953,290.7334,0.0,53.02461,0.2553017,16.623196,80.0749,8.330017
25261,20955660.0,0.0,22.135712,19.206665,22.135742,22.210297,22.263947,21.557465,11.700928,12.520294,12.277527,12.798706,1.0,0.03536382,0.03208938,0.18802106,250.0,11.700012,4.9542637,0.0,99.37984,3710.7708,0.00011812611,0.0,55.082047,249.14784,0.0,30.000002,0.25547302,70.0,343.09143,290.8756,0.0,53.02566,0.25547448,16.715588,80.05229,8.330017
25262,20955720.0,0.0,22.132599,19.213348,22.132599,22.20636,22.26181,21.55722,11.688812,12.117859,12.013275,12.797516,1.0,0.035673816,0.032094862,0.18781422,250.0,11.700012,5.341195,0.0,99.20166,3702.3335,0.0001179251,0.0,55.26108,249.28838,0.0,30.000002,0.25558192,70.0,343.2776,291.03287,0.0,53.0236,0.25558323,16.877636,80.01659,8.330017
25263,20955780.0,0.0,22.129395,19.220001,22.129395,22.202759,22.25827,21.556305,11.679718,11.9053955,11.864197,12.797607,1.0,0.035963245,0.032100897,0.18755785,250.0,11.700012,5.6850166,0.0,98.98874,3692.733,0.00011763805,0.0,55.42313,249.48824,0.0,30.000002,0.2556213,70.0,343.40485,291.19156,0.0,53.018612,0.25562242,16.998148,79.96994,8.330017
25264,20955840.0,0.0,22.126251,19.226685,22.126251,22.199493,22.253845,21.555054,11.672821,11.79129,11.778351,12.798096,1.0,0.036224168,0.032106686,0.18725502,250.0,11.700012,5.979706,0.0,98.74514,3682.1726,0.000117286094,0.0,55.56447,249.73381,0.0,30.000002,0.25558552,70.0,343.46075,291.3391,0.0,53.01077,0.2555864,17.082817,79.913506,8.330017
25265,20955900.0,0.0,22.12326,19.233337,22.12326,22.196625,22.24887,21.553558,11.667603,11.729584,11.728241,12.798645,1.0,0.036450855,0.03211181,0.18691044,250.0,11.700012,6.221246,0.0,98.475174,3670.828,0.00011688514,0.0,55.682808,250.01091,0.0,30.000002,0.25547305,70.0,343.4378,291.4649,0.0,53.000458,0.25547364,17.137812,79.848724,8.330017
25266,20955960.0,0.0,22.120636,19.24002,22.120636,22.194336,22.243835,21.552216,11.663727,11.69754,11.699738,12.799133,1.0,0.036640827,0.032115847,0.18652983,250.0,11.700012,6.4126787,0.0,98.18453,3658.874,0.00011644638,0.0,55.777836,250.30421,0.0,30.000002,0.25528678,70.0,343.33337,291.56003,0.0,52.98813,0.25528708,17.168335,79.7773,8.330017
25267,20956020.0,0.0,22.118286,19.246674,22.118286,22.192444,22.238556,21.550781,11.660828,11.679871,11.682709,12.799561,1.0,0.036792286,0.032118697,0.18612063,250.0,11.700012,6.549877,0.0,97.87749,3646.434,0.000115980394,0.0,55.849583,250.59898,0.0,30.000002,0.25503218,70.0,343.14847,291.61743,0.0,52.97445,0.25503218,17.179636,79.70113,8.330017
25268,20956080.0,0.0,22.11621,19.253326,22.11621,22.19107,22.233093,21.549316,11.658661,11.669434,11.672028,12.799896,1.0,0.036902968,0.032120526,0.18569039,250.0,11.700012,6.631406,0.0,97.55943,3633.6135,0.00011549506,0.0,55.89748,250.8864,0.0,30.000002,0.25471473,70.0,342.8866,291.63403,0.0,52.959984,0.25471443,17.176622,79.62183,8.330017
25269,20956140.0,0.0,22.11444,19.26001,22.11444,22.190125,22.22754,21.547821,11.6571045,11.663147,11.665222,12.800171,1.0,0.036971994,0.03212142,0.18524621,250.0,11.700012,6.656673,0.0,97.2352,3620.6504,0.00011499622,0.0,55.921616,251.15947,0.0,30.000002,0.2543407,70.0,342.55316,291.6087,0.0,52.945156,0.25434014,17.162388,79.54084,8.330017
25270,20956200.0,0.0,22.112946,19.266663,22.112946,22.189667,22.221924,21.546295,11.656372,11.660004,11.661438,12.800415,1.0,0.03699902,0.03212146,0.18479197,250.0,11.700012,6.625578,0.0,96.90741,3609.1545,0.00011449159,0.0,55.922085,251.41519,0.0,30.000002,0.2539137,70.0,342.15198,291.5413,0.0,52.930187,0.25391293,17.134933,79.45887,8.330017
25271,20956260.0,0.0,22.111755,19.273346,22.111755,22.188873,22.21756,21.547821,11.656006,12.909668,12.561737,12.800629,1.0,0.03698558,0.03212139,0.1843278,250.0,11.700012,6.5526605,0.0,96.56963,3597.3008,0.00011398548,0.0,55.899628,251.65817,0.0,30.000002,0.25343624,70.0,341.68872,291.43634,0.0,52.915375,0.25343522,17.099133,79.37572,8.330017
25272,20956320.0,0.0,22.111145,19.279999,22.111145,22.188568,22.215576,21.548279,11.655701,12.292786,12.150635,12.80072,1.0,0.03695461,0.032119483,0.18385196,250.0,11.700012,6.4784584,0.0,96.23117,3585.3193,0.000113475675,0.0,55.868877,251.85844,0.0,30.000002,0.2529276,70.0,341.17496,291.28445,0.0,52.901096,0.2529264,17.061066,79.29299,8.330017
25273,20956380.0,0.0,22.110504,19.286682,22.110504,22.18872,22.211884,21.54779,11.655518,11.972321,11.925446,12.800781,1.0,0.03689757,0.032117322,0.18338,250.0,11.700012,6.357745,0.0,95.89685,3573.1914,0.00011296475,0.0,55.82466,252.02293,0.0,30.000002,0.25239652,70.0,340.62433,291.09528,0.0,52.88814,0.25239518,17.020576,79.212524,8.330017
25274,20956440.0,0.0,22.110016,19.293335,22.110016,22.189362,22.207428,21.546783,11.6553955,11.813934,11.80304,12.800812,1.0,0.03680835,0.032115232,0.18291731,250.0,11.700012,6.1878424,0.0,95.5712,3560.9385,0.00011245284,0.0,55.76285,252.16327,0.0,30.000002,0.25184262,70.0,340.04163,290.87656,0.0,52.876198,0.25184116,16.979603,79.134445,8.330017
25275,20956500.0,0.0,22.10971,19.300018,22.10971,22.19043,22.202637,21.545471,11.655365,11.735748,11.736664,12.800812,1.0,0.036685143,0.03211321,0.18246989,250.0,11.700012,5.968328,0.0,95.25851,3548.623,0.00011194083,0.0,55.682205,252.28142,0.0,30.000002,0.25127003,70.0,339.43295,290.63202,0.0,52.865185,0.25126845,16.938738,79.05952,8.330017
25276,20956560.0,0.0,22.109467,19.306671,22.109467,22.191467,22.198181,21.54422,11.655365,11.695343,11.699524,12.800812,1.0,0.036528986,0.03211146,0.18203877,250.0,11.700012,5.7060394,0.0,94.95619,3536.2322,0.000111429435,0.0,55.582924,252.38255,0.0,30.000002,0.25068107,70.0,338.80347,290.3665,0.0,52.855026,0.2506794,16.898342,78.987625,8.330017
25277,20956620.0,0.0,22.109528,19.313354,22.109528,22.192902,22.193878,21.542877,11.655457,11.674866,11.679016,12.800812,1.0,0.03634136,0.032109734,0.18162645,250.0,11.700012,5.4009876,0.0,94.67051,3523.8464,0.000110919376,0.0,55.465656,252.46605,0.0,30.000002,0.25007945,70.0,338.1576,290.0817,0.0,52.845608,0.2500777,16.858667,78.9192,8.330017
25278,20956680.0,0.0,22.109863,19.320007,22.109863,22.194733,22.189728,21.541504,11.65564,11.6651,11.668182,12.800781,1.0,0.036122743,0.032107852,0.18123911,250.0,11.700012,5.055476,0.0,94.4048,3511.543,0.00011041208,0.0,55.330627,252.52814,0.0,30.000002,0.24947162,70.0,337.50146,289.7788,0.0,52.837036,0.24946983,16.819746,78.85539,8.330017
25279,20956740.0,0.0,22.110474,19.32666,22.110474,22.1969,22.185852,21.5401,11.655945,11.660492,11.662537,12.800781,1.0,0.03587471,0.032105803,0.1808809,250.0,11.700012,4.6722174,0.0,94.16221,3499.3848,0.00010990905,0.0,55.178528,252.56728,0.0,30.000002,0.24886331,70.0,336.84116,289.46005,0.0,52.829407,0.24886146,16.781656,78.796936,8.330017
25280,20956800.0,0.0,22.111359,19.333344,22.111359,22.19934,22.182251,21.538696,11.656403,11.658173,11.659454,12.800751,1.0,0.03559968,0.03210357,0.18055701,250.0,11.700012,4.255276,0.0,93.946144,3487.4536,0.00010941243,0.0,55.01055,252.58203,0.0,30.000002,0.24826212,70.0,336.18454,289.12885,0.0,52.82284,0.24826027,16.74461,78.74472,8.330017
25281,20956860.0,0.0,22.112152,19.339966,22.112152,22.201324,22.179382,21.538269,11.656982,11.657471,12.899994,12.800751,1.0,0.03530341,0.032101624,0.18026456,250.0,11.700012,3.8154905,0.0,93.74889,3475.7617,0.000108926295,0.0,54.829426,252.58032,0.0,30.000002,0.24767141,70.0,335.53824,288.7925,0.40053096,52.8173,0.24766958,16.708912,78.69795,8.330017
25282,20956920.0,0.0,22.113922,19.34668,22.113922,22.203613,22.179626,21.540375,11.657715,12.636169,12.405518,12.80072,1.0,0.03498931,0.032099146,0.17999533,250.0,11.700012,3.382926,0.0,93.57263,3464.3477,0.00010844207,0.0,54.63717,252.55441,0.0,30.000002,0.2470855,70.0,334.893,288.4426,0.0,52.812553,0.24708368,16.673235,78.655846,8.330017
25283,20956980.0,0.0,22.115723,19.353333,22.115723,22.206085,22.180054,21.540985,11.658783,12.164734,12.066162,12.800751,1.0,0.034683343,0.032095563,0.17976075,250.0,11.700012,2.9644017,0.0,93.42356,3453.5583,0.00010797569,0.0,54.450695,252.4799,0.0,30.000002,0.2465412,70.0,334.27927,288.08374,0.0,52.8096,0.24653947,16.636217,78.621704,8.330017
25284,20957040.0,0.0,22.117401,19.360016,22.117401,22.20871,22.179565,21.540802,11.660065,11.921387,11.880554,12.800751,1.0,0.03437244,0.032092366,0.17956467,250.0,11.700012,2.5356903,0.0,93.30179,3443.26,0.00010752531,0.0,54.260952,252.38,0.0,30.000002,0.2460309,70.0,333.69675,287.7272,0.0,52.80832,0.24602926,16.599318,78.59473,8.330017
25285,20957100.0,0.0,22.11911,19.366669,22.11911,22.211487,22.178772,21.540161,11.661499,11.796387,11.780029,12.80072,1.0,0.034055986,0.032089554,0.17940827,250.0,11.700012,2.0974023,0.0,93.20832,3433.4917,0.000107092346,0.0,54.067093,252.26231,0.0,30.000002,0.24555507,70.0,333.1482,287.37845,0.0,52.808357,0.24555355,16.563606,78.574684,8.330017
25286,20957160.0,0.0,22.12024,19.373352,22.12024,22.21344,22.178162,21.53946,11.663025,11.732452,11.726135,12.80069,1.0,0.033735447,0.032087766,0.17928396,250.0,11.700012,1.6537776,0.0,93.13037,3424.1118,0.00010667722,0.0,53.869133,252.14291,0.0,30.000002,0.24510834,70.0,332.6328,287.04517,0.0,52.809364,0.24510695,16.529587,78.559586,8.330017
25287,20957220.0,0.0,22.12146,19.380005,22.12146,22.215454,22.177734,21.538666,11.664551,11.699219,11.697052,12.800659,1.0,0.03341205,0.0320866,0.17918651,250.0,11.700012,1.2071325,0.0,93.073105,3415.1738,0.00010627943,0.0,53.667473,252.0273,0.0,30.000002,0.24468622,70.0,332.14716,286.72845,0.0,52.810795,0.24468492,16.49794,78.54832,8.330017
25288,20957280.0,0.0,22.122742,19.386658,22.122742,22.21753,22.177612,21.53778,11.666107,11.683258,11.682495,12.800629,1.0,0.033086736,0.032085598,0.1791187,250.0,11.700012,0.760448,0.0,93.03679,3406.7336,0.00010589977,0.0,53.4629,251.90967,0.0,30.000002,0.24429198,70.0,331.69217,286.42633,0.0,52.81263,0.24429078,16.468428,78.54165,8.330017
25289,20957340.0,0.0,22.124084,19.393341,22.124084,22.219635,22.177826,21.536865,11.667694,11.67514,11.674927,12.800568,1.0,0.032761864,0.032084666,0.1790798,250.0,11.700012,0.3178675,0.0,93.02136,3398.8088,0.000105538835,0.0,53.256943,251.78864,0.0,30.000002,0.24392715,70.0,331.26846,286.1387,0.0,52.814884,0.24392608,16.440937,78.539566,8.330017
25290,20957400.0,0.0,22.125488,19.399994,22.125488,22.22168,22.178375,21.53595,11.669312,11.671814,11.671783,12.800537,1.0,0.032438733,0.032083664,0.1790684,250.0,11.700012,0.0,0.0,93.02655,3391.3867,0.00010519667,0.0,53.05041,251.66399,0.0,30.000002,0.24359137,70.0,330.8752,285.8652,0.0,52.817474,0.2435904,16.415855,78.54186,8.330017
25291,20957460.0,0.0,22.126251,19.406677,22.126251,22.222687,22.17923,21.535217,11.671661,11.6710205,11.6710205,12.800629,1.0,0.03228512,0.032073308,0.1790426,250.0,11.700012,0.0,0.0,93.03614,3385.3354,0.00010488405,0.0,52.96295,251.34851,0.0,30.000002,0.24340092,70.0,330.564,285.54684,0.0,52.823647,0.24340029,16.383375,78.5539,8.330017
25292,20957520.0,0.0,22.127258,19.41333,22.127258,22.223663,22.18039,21.536469,11.674896,12.217407,12.790741,12.800812,1.0,0.03219817,0.032067068,0.17905095,250.0,11.700012,0.0,0.0,93.0555,3380.8796,0.00010461458,33.42856,52.921272,250.99762,0.0,30.000002,0.2433158,70.0,330.34912,285.26456,0.0,52.834923,0.24331553,16.33877,78.57373,8.330017
25293,20957580.0,0.0,22.128845,19.420013,22.128845,22.224579,22.18509,21.538391,11.678253,12.477081,12.285126,12.800873,1.0,0.032145146,0.032064293,0.17908134,250.0,11.700012,0.0,0.0,93.08411,3377.609,0.00010438446,0.0,52.900642,250.68166,0.0,30.000002,0.24329017,70.0,330.2083,285.03925,0.0,52.847343,0.2432902,16.293016,78.59534,8.330017
25294,20957640.0,0.0,22.130035,19.426666,22.130035,22.225464,22.188232,21.539154,11.681427,12.114258,12.009949,12.800873,1.0,0.032114007,0.032064177,0.17913021,250.0,11.700012,0.0,0.0,93.12129,3375.105,0.00010418984,0.0,52.892548,250.413,0.0,30.000002,0.24330764,70.0,330.12903,284.8698,0.0,52.859688,0.2433079,16.250437,78.61736,8.330017
25295,20957700.0,0.0,22.13095,19.43335,22.13095,22.226288,22.19046,21.539246,11.684265,11.9184265,11.861603,12.800781,1.0,0.032096557,0.032065812,0.17919347,250.0,11.700012,0.0,0.0,93.16623,3373.2104,0.00010402632,0.0,52.89139,250.19463,0.0,30.000002,0.24335499,70.0,330.0987,284.75082,0.0,52.87111,0.24335544,16.213125,78.63895,8.330017
25296,20957760.0,0.0,22.13095,19.440002,22.13095,22.225952,22.192108,21.539124,11.686707,11.81189,11.781067,12.80069,1.0,0.032088082,0.032069173,0.17925787,250.0,11.700012,0.0,0.0,93.20208,3371.5806,0.000103888255,0.0,52.89346,250.03699,0.0,30.000002,0.2434143,70.0,330.1026,284.67905,0.0,52.880985,0.24341486,16.181774,78.65744,8.330017
25297,20957820.0,0.0,22.130798,19.446686,22.130829,22.225555,22.193481,21.538788,11.68866,11.755066,11.738373,12.800568,1.0,0.032084942,0.032073308,0.17931424,250.0,11.700012,0.0,0.0,93.23375,3370.1487,0.000103769584,0.0,52.89637,249.93755,0.0,30.000002,0.24347167,70.0,330.12558,284.64505,0.0,52.88869,0.24347234,16.156836,78.67153,8.330017
25298,20957880.0,0.0,22.130615,19.453339,22.130615,22.225128,22.194702,21.538391,11.690216,11.724487,11.715546,12.800446,1.0,0.032084394,0.03207729,0.17936425,250.0,11.700012,0.0,0.0,93.26079,3368.8806,0.00010366635,0.0,52.899097,249.87859,0.0,30.000002,0.24352513,70.0,330.15924,284.63586,0.0,52.894413,0.24352586,16.137146,78.68244,8.330017
25299,20957940.0,0.0,22.13034,19.459991,22.130371,22.22464,22.195862,21.537903,11.691437,11.708893,11.704102,12.800354,1.0,0.032085273,0.032080922,0.17940605,250.0,11.700012,0.0,0.0,93.28286,3367.7085,0.00010357516,0.0,52.901257,249.85161,0.0,30.000002,0.24357148,70.0,330.19714,284.64398,0.0,52.898384,0.24357222,16.121904,78.69032,8.330017
25300,20958000.0,0.0,22.130066,19.466675,22.130066,22.224152,22.196991,21.537415,11.692352,11.701141,11.698517,12.800262,1.0,0.03208667,0.032083996,0.17943922,250.0,11.700012,0.0,0.0,93.29971,3366.5808,0.00010349295,0.0,52.902634,249.84766,0.0,30.000002,0.24360913,70.0,330.23447,284.6626,0.0,52.900867,0.2436099,16.110422,78.69562,8.330017
25301,20958060.0,0.0,22.129059,19.473328,22.129059,22.222626,22.197998,21.537048,11.692963,11.697266,11.695862,12.800201,1.0,0.03208887,0.03208722,0.17945416,250.0,11.700012,0.0,0.0,93.29619,3365.2507,0.000103415885,0.0,52.903072,249.87288,0.0,30.000002,0.24362965,70.0,330.2647,284.691,0.0,52.90199,0.24363033,16.10203,78.69653,8.330017
25302,20958120.0,0.0,22.128021,19.480011,22.128021,22.22113,22.198975,21.536682,11.693237,11.695221,11.694489,12.80014,1.0,0.032091245,0.032090258,0.17944507,250.0,11.700012,0.0,0.0,93.2779,3363.7212,0.000103339604,0.0,52.902275,249.92375,0.0,30.000002,0.24362604,70.0,330.27945,284.72296,0.0,52.901627,0.24362671,16.096241,78.69237,8.330017
25303,20958180.0,0.0,22.127563,19.486664,22.127563,22.219666,22.201416,21.539246,11.693329,12.891663,12.600525,12.80011,1.0,0.032093354,0.032092743,0.17941463,250.0,11.700012,0.0,0.0,93.24518,3362.1282,0.000103263585,0.0,52.90036,249.99179,0.0,30.000002,0.24360026,70.0,330.27756,284.75385,0.0,52.899956,0.24360086,16.0921,78.684006,8.330017
25304,20958240.0,0.0,22.127289,19.493347,22.127289,22.218292,22.205383,21.541016,11.693298,12.347015,12.188934,12.80011,1.0,0.032095063,0.03209469,0.1793638,250.0,11.700012,0.0,0.0,93.19893,3360.4304,0.000103186816,0.0,52.897644,250.06818,0.0,30.000002,0.2435532,70.0,330.25677,284.7783,0.0,52.897392,0.24355373,16.087751,78.67208,8.330017
25305,20958300.0,0.0,22.12674,19.5,22.12677,22.21698,22.207977,21.541779,11.693115,12.050903,11.964447,12.800079,1.0,0.03209633,0.0320961,0.17929372,250.0,11.700012,0.0,0.0,93.14011,3358.474,0.00010310692,0.0,52.894318,250.1482,0.0,30.000002,0.24348585,70.0,330.21646,284.7937,0.0,52.89417,0.2434863,16.084066,78.65702,8.330017
25306,20958360.0,0.0,22.125366,19.506683,22.125366,22.214752,22.209686,21.542175,11.692749,11.887299,11.840332,12.800079,1.0,0.03209795,0.032097805,0.17919634,250.0,11.700012,0.0,0.0,93.05438,3356.0757,0.00010302166,0.0,52.890408,250.24194,0.0,30.000002,0.24339195,70.0,330.15384,284.80325,0.0,52.890312,0.24339229,16.080662,78.637054,8.330017
25307,20958420.0,0.0,22.123993,19.513336,22.123993,22.212677,22.210999,21.542236,11.692169,11.796661,11.771576,12.800079,1.0,0.032099586,0.032099497,0.1790671,250.0,11.700012,0.0,0.0,92.94882,3353.2993,0.00010292856,0.0,52.88562,250.35013,0.0,30.000002,0.24326615,70.0,330.06372,284.80438,0.0,52.885563,0.2432664,16.077372,78.61146,8.330017
25308,20958480.0,0.0,22.12265,19.52002,22.12265,22.210785,22.212067,21.542145,11.691528,11.74823,11.734772,12.800079,1.0,0.03210079,0.032100737,0.17891127,250.0,11.700012,0.0,0.0,92.82529,3350.2188,0.00010282752,0.0,52.8802,250.46175,0.0,30.000002,0.24311288,70.0,329.9468,284.79227,0.0,52.88016,0.24311303,16.073172,78.58161,8.330017
25309,20958540.0,0.0,22.12146,19.526672,22.12146,22.209106,22.213013,21.541992,11.690826,11.7221985,11.714874,12.80011,1.0,0.032101613,0.032101583,0.17873083,250.0,11.700012,0.0,0.0,92.68586,3346.8618,0.00010271843,0.0,52.874386,250.57236,0.0,30.000002,0.24293421,70.0,329.8037,284.76505,0.0,52.874363,0.24293423,16.067366,78.54808,8.330017
25310,20958600.0,0.0,22.120392,19.533325,22.120392,22.207672,22.213867,21.541748,11.690155,11.707489,11.703583,12.80014,1.0,0.032101993,0.03210197,0.1785292,250.0,11.700012,0.0,0.0,92.5331,3343.2632,0.00010260145,0.0,52.86839,250.67717,0.0,30.000002,0.24273342,70.0,329.6362,284.7214,0.0,52.868378,0.24273336,16.059717,78.51163,8.330017
25311,20958660.0,0.0,22.118713,19.540009,22.118713,22.205353,22.2146,21.541626,11.689392,11.699463,11.697327,12.800171,1.0,0.032102756,0.032102745,0.17829941,250.0,11.700012,0.0,0.0,92.353096,3339.2344,0.00010247578,0.0,52.862198,250.78781,0.0,30.000002,0.24250533,70.0,329.4433,284.66614,0.0,52.862186,0.24250515,16.05018,78.47056,8.330017
25312,20958720.0,0.0,22.117218,19.546661,22.117218,22.20337,22.215332,21.541504,11.688568,11.694733,11.693573,12.800201,1.0,0.032103576,0.032103565,0.1780384,250.0,11.700012,0.0,0.0,92.15452,3334.849,0.000102340025,0.0,52.855484,250.9056,0.0,30.000002,0.24224605,70.0,329.2217,284.59793,0.0,52.85548,0.24224578,16.03915,78.42433,8.330017
25313,20958780.0,0.0,22.115997,19.553345,22.115997,22.20169,22.216034,21.54184,11.687775,11.69165,12.733429,12.800262,1.0,0.03210395,0.03210394,0.17775452,250.0,11.700012,0.0,0.0,91.9412,3330.2195,0.00010219527,0.0,52.84858,251.01779,0.0,30.000002,0.241963,70.0,328.97458,284.51245,8.735291,52.84858,0.24196263,16.025805,78.37489,8.330017
25314,20958840.0,0.0,22.115753,19.559998,22.115753,22.200317,22.21933,21.544983,11.687073,12.687866,12.459625,12.8003235,1.0,0.032103945,0.03210394,0.17744951,250.0,11.700012,0.0,0.0,91.715164,3325.529,0.00010204279,0.0,52.84163,251.12224,0.0,30.000002,0.24165808,70.0,328.7033,284.40936,0.0,52.84162,0.24165757,16.009329,78.32262,8.330017
25315,20958900.0,0.0,22.11554,19.56668,22.11554,22.19931,22.222504,21.546661,11.686462,12.231506,12.108215,12.800354,1.0,0.0321035,0.0321035,0.17712936,250.0,11.700012,0.00643837,0.0,91.480736,3320.671,0.00010188405,0.0,52.83487,251.21373,0.0,30.000002,0.2413371,70.0,328.41208,284.28848,0.0,52.83486,0.24133652,15.989913,78.268715,8.330017
