,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25316,20958960.0,0.0,22.11444,19.573334,22.11444,22.197449,22.224426,21.547607,11.685822,11.982758,11.91571,12.800415,1.0,0.032103557,0.032103557,0.17678767,250.0,11.700012,0.03883665,0.0,91.22364,3315.3953,0.000101717815,0.0,52.82828,251.30548,0.0,30.000002,0.24099565,70.0,328.10138,284.15607,0.0,52.82828,0.24099499,15.968778,78.211464,8.330017
25317,20959020.0,0.0,22.113495,19.580017,22.113495,22.195984,22.225739,21.548096,11.68512,11.844574,11.808685,12.800446,1.0,0.032103658,0.032103658,0.17642269,250.0,11.700012,0.08070255,0.0,90.95409,3309.829,0.000101543075,0.0,52.821507,251.39864,0.0,30.000002,0.24063091,70.0,327.76904,284.01135,0.0,52.821507,0.2406302,15.946342,78.15052,8.330017
25318,20959080.0,0.0,22.112732,19.58667,22.112732,22.194916,22.226685,21.54831,11.684479,11.771545,11.752075,12.800476,1.0,0.03210337,0.03210337,0.17604233,250.0,11.700012,0.13033718,0.0,90.67574,3304.0906,0.00010136122,0.0,52.81479,251.48257,0.0,30.000002,0.24025004,70.0,327.41855,283.85126,0.0,52.81479,0.24024922,15.921836,78.08768,8.330017
25319,20959140.0,0.0,22.112244,19.593353,22.112244,22.194275,22.227448,21.54837,11.683929,11.7309265,11.72052,12.800507,1.0,0.03210271,0.03210271,0.175652,250.0,11.700012,0.18650115,0.0,90.3931,3298.2563,0.00010117376,0.0,52.808388,251.55263,0.0,30.000002,0.23985842,70.0,327.05392,283.67578,0.0,52.808388,0.23985754,15.894945,78.02398,8.330017
25320,20959200.0,0.0,22.11206,19.600006,22.11206,22.19403,22.228058,21.5484,11.683807,11.70929,11.703674,12.800629,1.0,0.032192346,0.03209566,0.17523502,250.0,11.700012,0.24819158,0.0,90.10997,3292.89,0.0001009869,0.0,52.867554,251.49698,0.0,30.000002,0.23952359,70.0,326.70255,283.4492,0.0,52.80389,0.23952281,15.861962,77.96371,8.330017
25321,20959260.0,0.0,22.099792,19.606628,22.099792,22.229279,22.22937,21.549622,11.361023,11.668579,11.66571,12.826141,0.0,0.03483729,0.03481951,0.11403297,250.0,11.700012,0.0,0.0,23.632006,2818.6108,9.5803094e-05,0.0,51.24346,328.88437,0.0,30.000002,0.1838184,70.0,306.5503,296.66153,0.0,51.232655,0.18374306,13.397445,64.20947,8.330017
25322,20959320.0,0.0,22.112732,19.61319,22.112762,22.312347,22.230255,21.550415,11.035095,11.441559,11.440155,12.838043,0.0,0.034084685,0.034072906,0.076625705,250.0,11.700012,0.0,0.0,0.0,2357.4382,8.619862e-05,0.0,50.06343,347.02954,0.0,30.000002,0.14485382,70.0,288.95062,279.99927,0.0,50.05611,0.14477596,11.377735,55.030018,8.330017
25323,20959380.0,0.0,22.150482,19.61969,22.150482,22.421234,22.23169,21.551666,10.912933,11.201019,11.200287,12.830963,0.0,0.032723986,0.032716982,0.06366525,250.0,11.700012,0.0,0.0,0.0,2080.5044,7.616437e-05,0.0,49.70468,329.82077,0.0,30.000002,0.12913135,70.0,276.97278,260.57965,0.0,49.70015,0.129067,9.954104,51.611923,8.330017
25324,20959440.0,0.0,22.196136,19.626099,22.196136,22.538177,22.233734,21.555847,10.989166,11.132477,12.905884,12.828674,0.0,0.03200038,0.0319961,0.05736386,250.0,11.700012,0.0,0.0,0.0,1926.4946,6.8374546e-05,86.089836,49.831657,311.3003,0.0,30.000002,0.121372,70.0,269.04703,246.2542,0.0,49.828827,0.12132637,8.576636,50.006336,8.330017
25325,20959500.0,0.0,22.246765,19.632446,22.246765,22.659454,22.24173,21.562286,11.119415,12.365875,12.06485,12.824982,0.0,0.031613503,0.03161087,0.053682953,250.0,11.700012,0.0,0.0,0.0,1825.5513,6.24405e-05,0.0,50.110977,295.79706,0.0,30.000002,0.11691367,70.0,263.63004,235.72765,0.0,50.109215,0.11688012,7.415609,49.15834,8.330017
25326,20959560.0,0.0,22.294342,19.638702,22.294342,22.77356,22.24768,21.567078,11.261658,11.83606,11.669922,12.820709,0.0,0.03144829,0.031446658,0.05148931,250.0,11.700012,0.0,0.0,0.0,1760.9409,5.823436e-05,0.0,50.44689,283.56772,0.0,30.000002,0.11438762,70.0,259.94528,228.09721,0.0,50.445793,0.11436326,6.486228,48.789124,8.330017
25327,20959620.0,0.0,22.342957,19.644897,22.342957,22.888794,22.252533,21.571198,11.39267,11.606842,11.515076,12.816406,0.0,0.031415712,0.0314147,0.050253563,250.0,11.700012,0.0,0.0,0.0,1723.7651,5.5478013e-05,0.0,50.783764,274.1615,0.0,30.000002,0.11308549,70.0,257.45377,222.6329,0.0,50.783085,0.11306793,5.774398,48.697903,8.330017
25328,20959680.0,0.0,22.39267,19.651062,22.39267,23.004395,22.256927,21.575012,11.500824,11.534546,11.483917,12.8125,0.0,0.031457763,0.031457137,0.049607147,250.0,11.700012,0.0,0.0,0.0,1706.6486,5.3835534e-05,0.0,51.09143,267.08322,0.0050653103,30.000002,0.112522475,69.992905,255.77887,218.76944,0.0,51.09101,0.112510055,5.2501345,48.74473,8.330017
25329,20959740.0,0.0,22.443207,19.657104,22.443207,23.119843,22.261139,21.578766,11.583038,11.538086,11.510101,12.809143,0.0,0.031536475,0.031536087,0.049308673,250.0,11.700012,0.0,0.0,0.0,1703.3956,5.298867e-05,0.0,51.35597,261.86642,0.19142829,30.000002,0.112380974,69.731995,254.66293,216.07854,0.0,51.35571,0.11237247,4.880185,48.849697,8.330017
25330,20959800.0,0.0,22.494263,19.663116,22.494263,23.234863,22.26532,21.58255,11.641815,11.571503,11.556091,12.806427,0.0,0.03162755,0.03162731,0.04920268,250.0,11.700012,0.0,0.0,0.0,1709.103,5.267522e-05,0.0,51.573635,258.08704,0.3915661,30.000002,0.11245695,69.45181,253.92546,214.22867,0.0,51.573475,0.11245127,4.6290336,48.968582,8.330017
25331,20959860.0,0.0,22.540771,19.669067,22.540771,23.33728,22.269684,21.5867,11.681793,11.612183,11.603729,12.804352,0.0,0.031717174,0.031717025,0.049198374,250.0,11.700012,0.0,0.0,0.0,1719.9523,5.27083e-05,0.0,51.74677,255.40028,0.5925022,30.000002,0.11263181,69.1705,253.44592,212.9804,0.0,51.746666,0.11262816,4.4652596,49.080334,8.330017
25332,20959920.0,0.0,22.587036,19.674927,22.587036,23.439148,22.274078,21.590912,11.707703,11.649445,11.644775,12.802826,0.0,0.03179787,0.031797778,0.04924151,250.0,11.700012,0.0,0.0,0.0,1733.8303,5.2954438e-05,0.0,51.880623,253.52576,0.794012,30.000002,0.112836294,68.88838,253.1403,212.15501,0.0,51.88056,0.112834096,4.363328,49.175816,8.330017
25333,20959980.0,0.0,22.6333,19.680756,22.6333,23.540375,22.278473,21.595154,11.723999,11.679413,11.67688,12.801788,0.0,0.031866405,0.03186635,0.04930117,250.0,11.700012,0.0,0.0,0.0,1749.3243,5.3327396e-05,0.0,51.981766,252.23918,0.99595964,30.000002,0.11303299,68.60565,252.94966,211.61978,0.0,51.981724,0.11303186,4.3019285,49.252697,8.330017
25334,20960040.0,0.0,22.679413,19.686493,22.679413,23.640991,22.282898,21.599426,11.733826,11.701813,11.70047,12.801056,0.0,0.031922303,0.031922266,0.049361628,250.0,11.700012,0.0,0.0,0.0,1765.4805,5.3770826e-05,0.0,52.056736,251.37068,1.1981395,30.000002,0.11320519,68.3226,252.83405,211.28049,0.0,52.056717,0.11320484,4.2668962,49.312187,8.330017
25335,20960100.0,0.0,22.726624,19.6922,22.726624,23.740997,22.28897,21.607025,11.739166,13.133881,12.838379,12.800598,0.0,0.03196631,0.03196629,0.049416136,250.0,11.700012,0.0,0.0,0.0,1781.8798,5.4252425e-05,0.0,52.110683,250.80833,1.400476,30.000002,0.11334763,68.03934,252.76932,211.0783,0.0,52.110672,0.11334785,4.249692,49.35647,8.330017
25336,20960160.0,0.0,22.76941,19.697815,22.76941,23.829102,22.296722,21.6138,11.741638,12.498535,12.341736,12.800293,0.0,0.03199998,0.031999968,0.049461138,250.0,11.700012,0.0,0.0,0.0,1797.706,5.4745986e-05,0.0,52.148937,250.45038,1.6029636,30.000002,0.11345982,67.75585,252.73514,210.96182,0.0,52.148926,0.113460526,4.2431526,49.388542,8.330017
25337,20960220.0,0.0,22.810852,19.7034,22.810883,23.916656,22.302826,21.619324,11.742126,12.155579,12.069824,12.80011,0.0,0.03202515,0.032025144,0.049496483,250.0,11.700012,0.0,0.0,0.0,1812.8434,5.5232736e-05,0.0,52.175636,250.22862,1.8055344,30.000002,0.113545306,67.47225,252.71918,210.89883,0.0,52.17563,0.113546446,4.243999,49.41125,8.330017
25338,20960280.0,0.0,22.851624,19.708893,22.851685,24.003723,22.308044,21.624146,11.741547,11.969086,11.921997,12.799988,0.0,0.032043543,0.03204354,0.049523216,250.0,11.700012,0.0,0.0,0.0,1827.3771,5.5706438e-05,0.0,52.193897,250.09726,2.0081527,30.000002,0.11360855,67.18858,252.71385,210.86882,0.0,52.193897,0.11361011,4.2485046,49.426937,8.330017
25339,20960340.0,0.0,22.891968,19.714355,22.892029,24.090302,22.312744,21.628601,11.740448,11.865112,11.839478,12.799927,0.0,0.032056767,0.032056764,0.04954287,250.0,11.700012,0.0,0.0,0.0,1841.3363,5.6163706e-05,0.0,52.206253,250.02266,2.2107937,30.000002,0.11365428,66.90489,252.71408,210.85751,0.0,52.206253,0.11365629,4.2546115,49.4376,8.330017
25340,20960400.0,0.0,22.931915,19.719757,22.932007,24.176392,22.31717,21.632843,11.739044,11.807037,11.793274,12.799896,0.0,0.032066107,0.032066107,0.04955698,250.0,11.700012,0.0,0.0,0.0,1854.7573,5.660329e-05,0.0,52.214485,249.98354,2.4134557,30.000002,0.113686614,66.62116,252.717,210.85652,0.0,52.214478,0.11368915,4.261362,49.444717,8.330017
25341,20960460.0,0.0,22.96756,19.725098,22.967651,24.25238,22.321259,21.63678,11.737457,11.775574,11.768097,12.799866,0.0,0.032072514,0.03207251,0.04956677,250.0,11.700012,0.0,0.0,0.0,1867.3031,5.7023553e-05,0.0,52.219784,249.96683,2.616112,30.000002,0.11370863,66.33744,252.72102,210.86102,0.0,52.219784,0.113711774,4.268548,49.4493,8.330017
25342,20960520.0,0.0,23.002716,19.730377,23.002808,24.327942,22.325256,21.640656,11.735687,11.757721,11.753662,12.799866,0.0,0.032076836,0.032076836,0.04957342,250.0,11.700012,0.0,0.0,0.0,1879.2206,5.742245e-05,0.0,52.223164,249.96234,2.8187566,30.000002,0.113723196,66.05374,252.7251,210.86752,0.0,52.223164,0.1137271,4.276239,49.452213,8.330017
25343,20960580.0,0.0,23.037628,19.735626,23.03778,24.403107,22.329193,21.64447,11.734039,11.746887,11.7447815,12.799866,0.0,0.03207975,0.03207975,0.049577903,250.0,11.700012,0.0,0.0,0.0,1890.7046,5.7803176e-05,0.0,52.225346,249.96387,3.0213957,30.000002,0.1137326,65.77005,252.72873,210.8742,0.0,52.225346,0.113737404,4.2833333,49.454082,8.330017
25344,20960640.0,0.0,23.072357,19.740814,23.07251,24.477844,22.333069,21.648254,11.732544,11.740112,11.739075,12.799866,0.0,0.032081667,0.032081667,0.049580853,250.0,11.700012,0.0,0.0,0.0,1901.803,5.8167694e-05,0.0,52.226753,249.96825,3.2240171,30.000002,0.113738276,65.486374,252.7318,210.88031,0.0,52.226753,0.1137442,4.2896824,49.455273,8.330017
25345,20960700.0,0.0,23.106873,19.745941,23.107086,24.552216,22.336945,21.652008,11.731171,11.736298,11.735748,12.799896,0.0,0.032082777,0.032082777,0.049582552,250.0,11.700012,0.0,0.0,0.0,1912.5356,5.851674e-05,0.0,52.227547,249.9743,3.4265172,30.000002,0.11374082,65.20287,252.73427,210.88564,0.0,52.227547,0.11374812,4.29537,49.455948,8.330017
25346,20960760.0,0.0,23.138824,19.751007,23.1391,24.618073,22.342133,21.658234,11.729828,12.889801,12.653381,12.799896,0.0,0.03208344,0.03208344,0.04958354,250.0,11.700012,0.0,0.0,0.0,1922.7052,5.885078e-05,0.0,52.22806,249.98003,3.6289625,30.000002,0.113741465,64.91946,252.73616,210.88985,0.0,52.22806,0.11375043,4.300808,49.456383,8.330017
25347,20960820.0,0.0,23.170898,19.756042,23.171234,24.683563,22.348846,21.664032,11.728546,12.365875,12.2341,12.799896,0.0,0.032083813,0.032083813,0.049584087,250.0,11.700012,0.0,0.0,0.0,1932.554,5.9170274e-05,0.0,52.22843,249.98494,3.8313918,30.000002,0.11374072,64.636055,252.73756,210.89308,0.0,52.22843,0.113751724,4.3060484,49.4567,8.330017
25348,20960880.0,0.0,23.202118,19.761017,23.202545,24.748718,22.354187,21.668823,11.727356,12.075806,12.003937,12.799896,0.0,0.032084007,0.032084007,0.049584348,250.0,11.700012,0.0,0.0,0.0,1942.0415,5.9476806e-05,0.0,52.228725,249.98894,4.0337405,30.000002,0.113738894,64.35276,252.73857,210.89548,0.0,52.228725,0.113752365,4.310842,49.45696,8.330017
25349,20960940.0,0.0,23.232788,19.76596,23.233307,24.813507,22.358795,21.673035,11.726227,11.917572,11.878296,12.799927,0.0,0.032084092,0.032084092,0.04958445,250.0,11.700012,0.0,0.0,0.0,1951.2062,5.9770948e-05,0.0,52.228992,249.99207,4.2360444,30.000002,0.113736175,64.06954,252.73929,210.89722,0.0,52.228992,0.113752626,4.315345,49.457203,8.330017
25350,20961000.0,0.0,23.263092,19.770844,23.263672,24.87799,22.362976,21.67694,11.725189,11.831268,11.809662,12.799927,0.0,0.03208411,0.03208411,0.04958445,250.0,11.700012,0.0,0.0,0.0,1960.0869,6.005362e-05,0.0,52.229256,249.99442,4.4381723,30.000002,0.11373261,63.78656,252.73979,210.89844,0.0,52.229256,0.11375268,4.3195305,49.45746,8.330017
25351,20961060.0,0.0,23.29013,19.775665,23.290863,24.934998,22.366943,21.680573,11.724152,11.782532,11.770813,12.799927,0.0,0.032084096,0.032084096,0.049584404,250.0,11.700012,0.0,0.0,0.0,1968.4343,6.0324623e-05,0.0,52.229534,249.99615,4.640132,30.000002,0.1137282,63.503815,252.74014,210.89926,0.0,52.229534,0.1137526,4.3236394,49.457733,8.330017
25352,20961120.0,0.0,23.316742,19.780457,23.317657,24.9917,22.370758,21.684082,11.7230835,11.755127,11.748871,12.799927,0.0,0.032084066,0.032084066,0.049584333,250.0,11.700012,0.0,0.0,0.0,1976.4264,6.0582992e-05,0.0,52.229836,249.99739,4.841977,30.000002,0.11372289,63.221233,252.74037,210.89983,0.0,52.229836,0.11375247,4.327961,49.458023,8.330017
25353,20961180.0,0.0,23.34317,19.785217,23.344269,25.048096,22.374481,21.68753,11.722107,11.740082,11.736725,12.799927,0.0,0.03208403,0.03208403,0.04958426,250.0,11.700012,0.0,0.0,0.0,1984.1753,6.0830564e-05,0.0,52.230156,249.99825,5.0436506,30.000002,0.11371653,62.93889,252.74052,210.90016,0.0,52.230156,0.11375232,4.3319683,49.45834,8.330017
25354,20961240.0,0.0,23.369385,19.789917,23.370728,25.104218,22.378143,21.690918,11.721222,11.731659,11.729828,12.799927,0.0,0.03208399,0.03208399,0.049584184,250.0,11.700012,0.0,0.0,0.0,1991.712,6.106871e-05,0.0,52.230495,249.99881,5.244954,30.000002,0.113709,62.657063,252.74063,210.90038,0.0,52.230495,0.11375217,4.335487,49.458675,8.330017
25355,20961300.0,0.0,23.395416,19.794586,23.397034,25.160004,22.381775,21.694305,11.720428,11.72644,11.725494,12.799927,0.0,0.032083955,0.032083955,0.049584117,250.0,11.700012,0.0,0.0,0.0,1999.0479,6.129823e-05,0.0,52.230846,249.99918,5.4464087,30.000002,0.11370008,62.375027,252.7407,210.90047,0.0,52.230846,0.11375202,4.3387156,49.459034,8.330017
25356,20961360.0,0.0,23.41867,19.799194,23.420624,25.209259,22.385468,21.697723,11.7196045,11.723633,12.154175,12.799927,0.0,0.032083925,0.032083925,0.04958406,250.0,11.700012,0.0,0.0,0.0,2005.9078,6.1517036e-05,0.0,52.231228,249.99936,5.64651,30.000002,0.113689646,62.094887,252.74077,210.9005,36.015335,52.231228,0.11375191,4.3419337,49.45941,8.330017
25357,20961420.0,0.0,23.443146,19.803772,23.445496,25.25827,22.391602,21.704285,11.718811,12.701294,12.499664,12.799927,0.0,0.03208389,0.03208389,0.04958401,250.0,11.700012,0.0,0.0,0.0,2012.675,6.172788e-05,0.0,52.231617,249.99947,5.8469977,30.000002,0.11367733,61.8142,252.74083,210.90048,0.0,52.231617,0.1137518,4.3451858,49.459797,8.330017
25358,20961480.0,0.0,23.467133,19.80832,23.46997,25.307007,22.397675,21.709381,11.71814,12.253326,12.144592,12.799957,0.0,0.03208387,0.03208387,0.04958396,250.0,11.700012,0.0,0.0,0.0,2019.2734,6.193163e-05,0.0,52.232014,249.99948,6.0470624,30.000002,0.1136629,61.53411,252.74089,210.90044,0.0,52.232014,0.113751695,4.3479323,49.4602,8.330017
25359,20961540.0,0.0,23.490326,19.812836,23.493713,25.3555,22.402618,21.713623,11.717468,12.010132,11.950775,12.799957,0.0,0.032083847,0.032083847,0.04958392,250.0,11.700012,0.0,0.0,0.0,2025.6282,6.212775e-05,0.0,52.232433,249.99944,6.24654,30.000002,0.11364606,61.25485,252.74095,210.90036,0.0,52.232433,0.11375162,4.350626,49.460613,8.330017
25360,20961600.0,0.0,23.513,19.817291,23.517029,25.403717,22.406952,21.717377,11.716797,11.87619,11.843964,12.799957,0.0,0.032083828,0.032083828,0.049583886,250.0,11.700012,0.0,0.0,0.0,2031.7672,6.231633e-05,0.0,52.232857,249.99934,6.4457154,30.000002,0.11362643,60.975998,252.74103,210.90028,0.0,52.232857,0.113751546,4.3532906,49.46104,8.330017
25361,20961660.0,0.0,23.53299,19.821716,23.53778,25.446198,22.41092,21.720764,11.716095,11.803162,11.785675,12.799957,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,2037.4976,6.2496954e-05,0.0,52.233284,249.9992,6.643967,30.000002,0.11360372,60.698444,252.74112,210.90018,0.0,52.233284,0.113751486,4.356022,49.46147,8.330017
25362,20961720.0,0.0,23.55252,19.82611,23.558167,25.488434,22.414734,21.72403,11.715363,11.762482,11.753143,12.799957,0.0,0.032083802,0.032083802,0.049583845,250.0,11.700012,0.0,0.0,0.0,2042.9608,6.26688e-05,0.0,52.233727,249.99904,6.8416862,30.000002,0.113577455,60.42164,252.74124,210.90007,0.0,52.233727,0.11375145,4.3589854,49.46191,8.330017
25363,20961780.0,0.0,23.571747,19.830475,23.5784,25.530426,22.418396,21.727173,11.714691,11.740784,11.735718,12.799957,0.0,0.032083794,0.032083794,0.04958383,250.0,11.700012,0.0,0.0,0.0,2048.243,6.283311e-05,0.0,52.234165,249.99886,7.038255,30.000002,0.11354728,60.146446,252.74138,210.89996,0.0,52.234165,0.11375143,4.3617563,49.462353,8.330017
25364,20961840.0,0.0,23.59076,19.834778,23.598572,25.572205,22.421997,21.730286,11.714081,11.728607,11.725891,12.799957,0.0,0.032083035,0.032083035,0.049592625,250.0,11.700012,0.0,0.0,0.249055,2053.3967,6.299088e-05,0.0,52.23462,249.98744,7.2332873,30.000002,0.11351979,59.873398,252.7415,210.89806,0.0,52.23462,0.11375819,4.3643875,49.46646,8.330017
25365,20961900.0,0.0,23.618927,19.83908,23.628174,25.613403,22.425568,21.733368,11.717407,11.722321,11.720825,12.79953,0.0,0.03205812,0.03205812,0.05015303,250.0,11.700012,0.0,0.0,1.0337695,2064.294,6.320344e-05,0.0,52.243603,249.44902,7.4328957,30.000002,0.11398619,59.593945,252.80063,210.91696,0.0,52.243603,0.11426792,4.39793,49.693417,8.330017
25366,20961960.0,0.0,23.651306,19.843323,23.662292,25.648407,22.42923,21.73642,11.727661,11.722168,11.721344,12.799316,0.0,0.03203762,0.03203762,0.051102176,250.0,11.700012,0.0,0.0,2.1376014,2082.4941,6.357693e-05,0.0,52.266228,248.69621,7.633338,30.000002,0.11484128,59.313328,252.9477,211.05351,0.0,52.266228,0.115175635,4.437595,50.074112,8.330017
25367,20962020.0,0.0,23.689728,19.847534,23.702759,25.68161,22.432892,21.740784,11.740784,11.727356,12.916748,12.798981,0.0,0.032016758,0.032016758,0.05246181,250.0,11.700012,0.0,0.0,3.564245,2107.7322,6.4118365e-05,0.0,52.298183,247.76044,7.8338914,30.000002,0.11609473,59.032555,253.19539,211.32846,0.0,52.298183,0.11649332,4.497741,50.62067,8.330017
25368,20962080.0,0.0,23.73471,19.851746,23.750244,25.712463,22.440002,21.746674,11.756165,12.553986,12.386963,12.798553,0.0,0.03199813,0.03199813,0.05423139,250.0,11.700012,0.0,0.0,5.289322,2140.5576,6.4848646e-05,0.0,52.33934,246.68814,8.03627,30.000002,0.117748,58.74922,253.55884,211.76561,0.0,52.33934,0.11822543,4.579834,51.3376,8.330017
25369,20962140.0,0.0,23.783173,19.855896,23.801758,25.740417,22.44577,21.751373,11.772766,12.195587,12.104279,12.798126,0.0,0.03198192,0.03198192,0.056402687,250.0,11.700012,0.0,0.0,7.279339,2180.7144,6.577687e-05,0.0,52.38813,245.5217,8.239682,30.000002,0.119790226,58.464443,254.05045,212.37958,0.0,52.38813,0.1203642,4.6852136,52.217407,8.330017
25370,20962200.0,0.0,23.834747,19.860046,23.856995,25.764893,22.450684,21.755402,11.790009,12.007935,11.957947,12.797638,0.0,0.031966608,0.031966608,0.05899851,250.0,11.700012,0.0,0.0,9.497266,2228.34,6.690629e-05,0.0,52.44396,244.25752,8.441957,30.000002,0.12223761,58.181263,254.68517,213.17674,0.0,52.44396,0.122929156,4.816318,53.235645,8.330017
25371,20962260.0,0.0,23.885773,19.864136,23.912292,25.78128,22.45517,21.759003,11.80722,11.91217,11.884949,12.79718,0.0,0.03195594,0.03195594,0.06195597,250.0,11.700012,0.0,0.0,11.838029,2282.6448,6.823435e-05,0.0,52.5056,242.97902,8.64352,30.000002,0.12503129,57.89907,255.46736,214.16661,0.0,52.5056,0.1258654,4.969339,54.339516,8.330017
25372,20962320.0,0.0,23.93573,19.868225,23.967224,25.793243,22.459381,21.762451,11.8229065,11.867737,11.852905,12.796753,0.0,0.03195071,0.03195071,0.06518754,250.0,11.700012,0.0,0.0,14.276892,2342.2056,6.973407e-05,0.0,52.569817,241.7654,8.839052,30.000002,0.12808491,57.625328,256.3844,215.34044,0.0,52.569817,0.12908672,5.1435623,55.483276,8.330017
25373,20962380.0,0.0,23.98291,19.872284,24.020142,25.800446,22.463531,21.765839,11.836273,11.849457,11.841492,12.796326,0.0,0.031950757,0.031950757,0.0686171,250.0,11.700012,0.0,0.0,16.761612,2405.5586,7.137206e-05,0.0,52.633965,240.6678,9.033797,30.000002,0.13131559,57.352684,257.42825,216.68199,0.0,52.633965,0.13251658,5.3380356,56.632538,8.330017
25374,20962440.0,0.0,24.02591,19.876312,24.06955,25.802765,22.46759,21.769196,11.846771,11.845245,11.840973,12.795959,0.0,0.031956248,0.031956248,0.07216403,250.0,11.700012,0.0,0.0,19.245043,2471.2131,7.311439e-05,0.0,52.695656,239.73283,9.220711,30.000002,0.13464601,57.091003,258.588,218.1722,0.0,52.695656,0.13607483,5.5506496,57.75726,8.330017
25375,20962500.0,0.0,24.063538,19.88031,24.114136,25.800049,22.47165,21.772552,11.854004,11.847443,11.845123,12.795593,0.0,0.03196712,0.03196712,0.07574375,250.0,11.700012,0.0,0.0,21.679323,2537.5686,7.4923206e-05,0.0,52.75243,239.00356,9.3974495,30.000002,0.13799416,56.843575,259.8482,219.78891,0.0,52.75243,0.13967669,5.77969,58.83148,8.330017
25376,20962560.0,0.0,24.092834,19.884277,24.150787,25.789642,22.475677,21.775818,11.857086,11.851074,11.849762,12.795319,0.0,0.03198508,0.03198508,0.079220034,250.0,11.700012,0.0,0.0,23.96007,2602.1365,7.674853e-05,0.0,52.800125,238.57997,9.564342,30.000002,0.14123118,56.609924,261.18402,221.516,0.0,52.800125,0.14318997,6.023447,59.81698,8.330017
25377,20962620.0,0.0,24.114594,19.888245,24.180908,25.774963,22.479706,21.779053,11.856567,11.853638,11.852905,12.795044,0.0,0.032006226,0.032006226,0.082535245,250.0,11.700012,0.0,0.0,26.077747,2663.5244,7.854098e-05,0.0,52.838074,238.4102,9.740246,30.000002,0.1442676,56.363655,262.5569,223.29189,0.0,52.838074,0.14654756,6.277688,60.708588,8.330017
25378,20962680.0,0.0,24.130066,19.892181,24.204437,25.756042,22.484497,21.784302,11.852386,12.936066,12.749664,12.794891,0.0,0.032031693,0.032031693,0.08560211,250.0,11.700012,0.0,0.0,27.988058,2720.4941,8.026576e-05,0.0,52.864296,238.5399,9.890016,30.000002,0.14707054,56.153976,263.9396,225.0989,0.0,52.864296,0.14966604,6.539092,61.490852,8.330017
25379,20962740.0,0.0,24.138336,19.896118,24.221313,25.733307,22.491241,21.789612,11.844727,12.467163,12.341614,12.794769,0.0,0.03205961,0.03205961,0.088351145,250.0,11.700012,0.0,0.0,29.654144,2771.6045,8.1883416e-05,0.0,52.877308,238.96545,10.0436735,30.000002,0.14953072,55.938858,265.29333,226.89737,0.0,52.877308,0.15247147,6.803483,62.159157,8.330017
25380,20962800.0,0.0,24.139008,19.899994,24.230774,25.707214,22.496643,21.793884,11.833862,12.181335,12.113007,12.794769,0.0,0.032088354,0.032088354,0.09072868,250.0,11.700012,0.0,0.0,31.04177,2815.6443,8.3357416e-05,0.0,52.876534,239.66765,10.191694,30.000002,0.15161036,55.73163,266.57947,228.64748,0.0,52.876534,0.15490703,7.0666947,62.708652,8.330017
25381,20962860.0,0.0,24.133087,19.90384,24.233551,25.67865,22.50122,21.797394,11.8203125,12.020111,11.982941,12.79483,0.0,0.032116614,0.032116614,0.09269645,250.0,11.700012,0.0,0.0,32.13074,2851.9548,8.4660176e-05,0.0,52.862232,240.61725,10.334018,30.000002,0.15327518,55.53238,267.762,230.31134,0.0,52.862232,0.15693168,7.322996,63.13756,8.330017
25382,20962920.0,0.0,24.121002,19.907532,24.230225,25.64798,22.50531,21.800537,11.804535,11.924133,11.904266,12.795044,0.0,0.032143377,0.032143377,0.094223894,250.0,11.700012,0.0,0.0,32.901035,2879.9402,8.576728e-05,0.0,52.83525,241.7781,10.473859,30.000002,0.15449353,55.3366,268.8067,231.85075,0.0,52.83525,0.15851301,7.5664334,63.445538,8.330017
25383,20962980.0,0.0,24.103851,19.911072,24.221405,25.615845,22.509125,21.803436,11.786926,11.865143,11.854523,12.795349,0.0,0.03216802,0.03216802,0.09529004,250.0,11.700012,0.0,0.0,33.34248,2899.3748,8.666243e-05,0.0,52.796547,243.1192,10.60616,30.000002,0.1552612,55.15138,269.686,233.23494,0.0,52.796547,0.15962891,7.7911296,63.633286,8.330017
25384,20963040.0,0.0,24.082397,19.91452,24.207703,25.582825,22.512695,21.806152,11.767944,11.825623,11.819855,12.795807,0.0,0.032189827,0.032189827,0.09588353,250.0,11.700012,0.0,0.0,33.450066,2910.132,8.733297e-05,0.0,52.747364,244.60387,10.7304735,30.000002,0.15557432,54.97734,270.37662,234.434,0.0,52.747364,0.16026624,7.991257,63.702934,8.330017
25385,20963100.0,0.0,24.056427,19.917847,24.189789,25.549713,22.516144,21.808746,11.747894,11.795013,11.791931,12.796326,0.0,0.032208182,0.032208182,0.096002415,250.0,11.700012,0.0,0.0,33.22564,2912.0303,8.776682e-05,0.0,52.68954,246.18436,10.861916,30.000002,0.15540005,54.793316,270.85995,235.41678,0.0,52.68954,0.160422,8.161893,63.65813,8.330017
25386,20963160.0,0.0,24.028381,19.92102,24.168518,25.518066,22.519379,21.811188,11.727325,11.769562,11.767822,12.796967,0.0,0.03222199,0.03222199,0.09561928,250.0,11.700012,0.0,0.0,32.661427,2904.9019,8.7939945e-05,0.0,52.62429,247.81647,10.977929,30.000002,0.1547722,54.630898,271.10687,236.1385,0.0,52.62429,0.16006647,8.294417,63.49517,8.330017
25387,20963220.0,0.0,23.997162,19.924103,24.14441,25.48764,22.522522,21.813477,11.706726,11.746216,11.745239,12.797699,0.0,0.032231558,0.032231558,0.09479697,250.0,11.700012,0.0,0.0,31.796143,2889.6272,8.787364e-05,0.0,52.55467,249.44568,11.102835,30.000002,0.15369466,54.45603,271.13483,236.60138,0.0,52.55467,0.15926331,8.38757,63.230537,8.330017
25388,20963280.0,0.0,23.963593,19.927063,24.118164,25.458832,22.525574,21.815735,11.686371,11.72403,11.72348,12.798492,0.0,0.032237384,0.032237384,0.09359683,250.0,11.700012,0.0,0.0,30.674978,2867.36,8.759341e-05,0.0,52.482735,251.04057,11.2349615,30.000002,0.15223303,54.271053,270.96802,236.82054,0.0,52.482735,0.15807474,8.4423895,62.878315,8.330017
25389,20963340.0,0.0,23.93039,19.929932,24.091003,25.432129,22.530457,21.820862,11.666626,12.79837,12.565918,12.799347,0.0,0.032239404,0.032239404,0.09202632,250.0,11.700012,0.0,0.0,29.304594,2838.5896,8.709702e-05,0.0,52.409832,252.57133,11.353425,30.000002,0.150455,54.105206,270.6054,236.78137,0.0,52.409832,0.15650807,8.454686,62.439186,8.330017
25390,20963400.0,0.0,23.89563,19.932678,24.06253,25.40805,22.536072,21.824982,11.647827,12.277222,12.152313,12.800201,0.0,0.03223782,0.03223782,0.090111956,250.0,11.700012,0.0,0.0,27.706484,2803.5254,8.639072e-05,0.0,52.33768,254.00461,11.479591,30.000002,0.14833204,53.928574,270.05667,236.479,0.0,52.33768,0.15459032,8.422613,61.917625,8.330017
25391,20963460.0,0.0,23.860138,19.935333,24.032898,25.387604,22.540283,21.828064,11.630249,11.986389,11.918457,12.801086,0.0,0.03223264,0.03223264,0.08790178,250.0,11.700012,0.0,0.0,25.921825,2762.9717,8.548939e-05,0.0,52.267914,255.3079,11.605173,30.000002,0.14593497,53.752754,269.34186,235.92203,0.0,52.267914,0.1523695,8.347658,61.32268,8.330017
25392,20963520.0,0.0,23.824066,19.937866,24.002533,25.370514,22.543732,21.830566,11.614227,11.817749,11.781403,12.80191,0.0,0.032224298,0.032224298,0.085450955,250.0,11.700012,0.0,0.0,23.98493,2717.8525,8.441435e-05,0.0,52.20218,256.45453,11.733421,30.000002,0.1433098,53.573208,268.4865,235.12793,0.0,52.20218,0.14990176,8.231668,60.663734,8.330017
25393,20963580.0,0.0,23.788239,19.940308,23.971832,25.356995,22.546753,21.832733,11.600098,11.72168,11.701935,12.802704,0.0,0.03221313,0.03221313,0.0828101,250.0,11.700012,0.0,0.0,21.929146,2669.1191,8.318692e-05,0.0,52.141674,257.42557,11.858229,30.000002,0.14052323,53.39848,267.51474,234.11646,0.0,52.141674,0.14723821,8.077348,59.946175,8.330017
25394,20963640.0,0.0,23.752502,19.942657,23.941162,25.34726,22.5495,21.834686,11.588013,11.662659,11.65213,12.803406,0.0,0.032200124,0.032200124,0.080031954,250.0,11.700012,0.0,0.0,19.797163,2617.6704,8.183424e-05,0.0,52.08741,258.21652,11.9863,30.000002,0.13760898,53.21918,266.45535,232.91817,0.0,52.08741,0.1444337,7.8889937,59.178257,8.330017
25395,20963700.0,0.0,23.717438,19.944916,23.910858,25.34143,22.552124,21.836548,11.5781555,11.625946,11.620331,12.804047,0.0,0.032185633,0.032185633,0.07716612,250.0,11.700012,0.0,0.0,17.62607,2564.4343,8.0381215e-05,0.0,52.039986,258.82257,12.11363,30.000002,0.1346256,53.040916,265.33313,231.5612,0.0,52.039986,0.14153838,7.671547,58.3686,8.330017
25396,20963760.0,0.0,23.6828,19.947083,23.880737,25.338745,22.554535,21.838318,11.570618,11.6024475,11.599396,12.804565,0.0,0.03217047,0.03217047,0.07425498,250.0,11.700012,0.0,0.0,15.441505,2510.1736,7.885383e-05,0.0,51.999783,259.2502,12.240608,30.000002,0.13161372,52.86315,264.17197,230.07678,0.0,51.999783,0.13859664,7.430066,57.524498,8.330017
25397,20963820.0,0.0,23.649078,19.949188,23.85144,25.339966,22.556885,21.840057,11.565369,11.586578,11.58493,12.804962,0.0,0.03215495,0.03215495,0.071348466,250.0,11.700012,0.0,0.0,13.291173,2455.7734,7.728067e-05,0.0,51.966866,259.50638,12.369238,30.000002,0.12861413,52.683067,262.99664,228.49979,0.0,51.966866,0.13565873,7.171288,56.65673,8.330017
25398,20963880.0,0.0,23.61673,19.951172,23.823395,25.345062,22.559204,21.841766,11.5624695,11.576111,11.575226,12.805267,0.0,0.03213915,0.03213915,0.06849404,250.0,11.700012,0.0,0.0,11.210974,2402.1003,7.568789e-05,0.0,51.941364,259.59232,12.497133,30.000002,0.12567663,52.504013,261.82788,226.86069,0.0,51.941364,0.13277231,6.9012136,55.777527,8.330017
25399,20963940.0,0.0,23.586426,19.953094,23.797241,25.35382,22.561493,21.844177,11.562012,11.569702,12.899994,12.80542,0.0,0.032123514,0.032123514,0.065756984,250.0,11.700012,0.0,0.0,9.251729,2350.3743,7.411509e-05,0.0,51.923424,259.5169,12.622375,30.000002,0.122865625,52.328674,260.6941,225.20473,0.8842559,51.923424,0.13000372,6.6279917,54.9068,8.330017
25400,20964000.0,0.0,23.55896,19.954956,23.77417,25.366333,22.56723,21.849426,11.563965,12.579285,12.373657,12.805481,0.0,0.032107875,0.032107875,0.06311532,250.0,11.700012,0.0,0.0,7.4024925,2300.2925,7.255199e-05,0.0,51.91256,259.2859,12.750445,30.000002,0.12014627,52.14938,259.58627,223.5235,0.0,51.91256,0.12733047,6.3510547,54.038464,8.330017
25401,20964060.0,0.0,23.532227,19.956726,23.7518,25.379578,22.57196,21.853027,11.568146,12.118561,12.006317,12.805389,0.0,0.032093693,0.032093693,0.060661003,250.0,11.700012,0.0,0.0,5.706084,2253.4304,7.106327e-05,0.0,51.90869,258.93192,12.876898,30.000002,0.11761421,51.972343,258.5505,221.89078,0.0,51.90869,0.12484757,6.0824795,53.20453,8.330017
25402,20964120.0,0.0,23.507324,19.958405,23.731354,25.395905,22.575562,21.855774,11.574066,11.868744,11.807709,12.805237,0.0,0.032080628,0.032080628,0.05839394,250.0,11.700012,0.0,0.0,4.189117,2209.8132,6.965261e-05,0.0,51.910828,258.47266,13.001935,30.000002,0.115266584,51.797287,257.59012,220.31604,0.0,51.910828,0.12255407,5.825538,52.409172,8.330017
25403,20964180.0,0.0,23.484924,19.960052,23.713654,25.41504,22.578522,21.858063,11.581696,11.733307,11.700623,12.804962,0.0,0.032068253,0.032068253,0.05635247,250.0,11.700012,0.0,0.0,2.8791764,2170.133,6.834086e-05,0.0,51.918728,257.9102,13.125788,30.000002,0.113134444,51.623898,256.71405,218.82271,0.0,51.918728,0.120487265,5.5849795,51.672108,8.330017
25404,20964240.0,0.0,23.465485,19.961609,23.699158,25.436676,22.581177,21.860107,11.591003,11.664673,11.647186,12.804596,0.0,0.032057174,0.032057174,0.05454984,250.0,11.700012,0.0,0.0,1.7977129,2134.808,6.7144676e-05,0.0,51.931942,257.26517,13.247232,30.000002,0.11123302,51.453876,255.9268,217.4309,0.0,51.931942,0.118663006,5.3633614,51.011562,8.330017
25405,20964300.0,0.0,23.44925,19.963104,23.68814,25.46045,22.583649,21.86203,11.6015625,11.633331,11.62381,12.804199,0.0,0.032047294,0.032047294,0.05299902,250.0,11.700012,0.0,0.0,0.9639143,2104.0952,6.6076405e-05,0.0,51.949715,256.55487,13.365825,30.000002,0.10957074,51.28785,255.2303,216.15572,0.0,51.949715,0.11709215,5.1631413,50.45221,8.330017
25406,20964360.0,0.0,23.434937,19.964539,23.679474,25.481964,22.585907,21.863922,11.613251,11.621277,11.616089,12.803741,0.0,0.032038383,0.032038383,0.051722288,250.0,11.700012,0.0,0.0,0.33445013,2078.2268,6.514851e-05,0.0,51.971745,255.78447,13.483366,30.000002,0.1081617,51.123283,254.6285,215.01276,0.0,51.971745,0.11579751,4.9876347,50.006474,8.330017
25407,20964420.0,0.0,23.42453,19.965942,23.674957,25.504913,22.588135,21.865814,11.625702,11.620209,11.617401,12.803253,0.0,0.03203073,0.03203073,0.05072038,250.0,11.700012,0.0,0.0,0.0,2057.4438,6.436844e-05,0.0,51.997368,254.9741,13.594725,30.000002,0.10701615,50.967384,254.12103,214.0123,0.0,51.997368,0.114780046,4.837323,49.670723,8.330017
25408,20964480.0,0.0,23.420593,19.967285,23.678223,25.528809,22.590393,21.867706,11.640198,11.625671,11.6241455,12.802582,0.0,0.032015495,0.032015495,0.050200783,250.0,11.700012,0.0,0.0,0.0,2043.9474,6.376299e-05,0.0,52.029175,253.94029,13.705428,30.000002,0.10628495,50.8124,253.73032,213.17072,0.0,52.029175,0.114229746,4.7260838,49.524384,8.330017
25409,20964540.0,0.0,23.419891,19.968567,23.685303,25.5531,22.592651,21.869629,11.65625,11.635834,11.634979,12.802124,0.0,0.03201173,0.03201173,0.04990921,250.0,11.700012,0.0,0.0,0.04736169,2036.4235,6.335369e-05,0.0,52.065617,252.99976,13.814449,30.000002,0.10577908,50.65977,253.44453,212.52242,0.0,52.065617,0.11393101,4.632391,49.458233,8.330017
25410,20964600.0,0.0,23.423767,19.969788,23.69696,25.577545,22.59555,21.873718,11.670166,12.819702,12.824219,12.801544,0.0,0.032005377,0.032005377,0.049877204,250.0,11.700012,0.0,0.0,0.38652688,2033.4451,6.309226e-05,6.83823,52.1008,252.07242,13.911045,30.000002,0.105522275,50.52454,253.246,212.02713,0.0,52.1008,0.11388577,4.5683565,49.4861,8.330017
25411,20964660.0,0.0,23.43222,19.970978,23.714508,25.596863,22.60147,21.87851,11.686066,12.46582,12.305359,12.800964,0.0,0.032000702,0.032000702,0.050234955,250.0,11.700012,0.0,0.0,0.8960381,2037.5781,6.30231e-05,0.0,52.14177,251.0709,14.008856,30.000002,0.105602704,50.387604,253.16254,211.72037,0.0,52.14177,0.11423448,4.5364795,49.659107,8.330017
25412,20964720.0,0.0,23.442474,19.972137,23.734467,25.615417,22.605743,21.88208,11.700806,12.115356,12.02771,12.800446,0.0,0.03199863,0.03199863,0.050825696,250.0,11.700012,0.0,0.0,1.5876226,2046.434,6.311769e-05,0.0,52.18259,250.13626,14.103752,30.000002,0.10589196,50.25475,253.17068,211.58273,0.0,52.18259,0.114821136,4.5267735,49.915462,8.330017
25413,20964780.0,0.0,23.455292,19.973267,23.75763,25.632904,22.60913,21.88501,11.714569,11.931763,11.883606,12.799957,0.0,0.031997755,0.031997755,0.05167075,250.0,11.700012,0.0,0.0,2.448879,2060.068,6.336437e-05,0.0,52.223824,249.23535,14.1940775,30.000002,0.106407724,50.128292,253.27075,211.60744,0.0,52.223824,0.11566452,4.542687,50.266445,8.330017
25414,20964840.0,0.0,23.470978,19.974335,23.783539,25.648926,22.612091,21.887573,11.727509,11.836029,11.809723,12.799469,0.0,0.031997964,0.031997964,0.05274783,250.0,11.700012,0.0,0.0,3.4635208,2078.2463,6.375454e-05,0.0,52.264942,248.37704,14.2729845,30.000002,0.10714446,50.017822,253.4586,211.78537,0.0,52.264942,0.1167421,4.580426,50.70628,8.330017
25415,20964900.0,0.0,23.48767,19.975372,23.811646,25.663239,22.614777,21.889984,11.73941,11.788239,11.774109,12.799072,0.0,0.031999063,0.031999063,0.054034494,250.0,11.700012,0.0,0.0,4.611596,2100.3462,6.427445e-05,0.0,52.3055,247.5666,14.356293,30.000002,0.108044006,49.90119,253.73016,212.10567,0.0,52.3055,0.118031085,4.6385193,51.22882,8.330017
25416,20964960.0,0.0,23.505066,19.97641,23.839203,25.671051,22.617157,21.892242,11.749939,11.769775,11.761749,12.798676,0.0,0.03200249,0.03200249,0.05549894,250.0,11.700012,0.0,0.0,5.8148456,2126.0884,6.492098e-05,0.0,52.34461,246.84462,14.416032,30.000002,0.10914688,49.817554,254.0863,212.5724,0.0,52.34461,0.11950266,4.715623,51.81959,8.330017
25417,20965020.0,0.0,23.521637,19.977386,23.866913,25.676697,22.619476,21.8945,11.758789,11.763458,11.758911,12.79837,0.0,0.03200711,0.03200711,0.05708306,250.0,11.700012,0.0,0.0,7.061605,2154.1228,6.565758e-05,0.0,52.38127,246.21082,14.482776,30.000002,0.110327795,49.724113,254.50961,213.15102,0.0,52.38127,0.121096216,4.80807,52.447647,8.330017
25418,20965080.0,0.0,23.53714,19.978363,23.89444,25.680115,22.621765,21.896729,11.766205,11.763092,11.760559,12.798065,0.0,0.032012165,0.032012165,0.058766853,250.0,11.700012,0.0,0.0,8.327126,2183.9404,6.64644e-05,0.0,52.41557,245.64972,14.556801,30.000002,0.111566104,49.620476,254.99208,213.82149,0.0,52.41557,0.12279014,4.913652,53.09385,8.330017
25419,20965140.0,0.0,23.552612,19.97931,23.921082,25.681274,22.624084,21.898926,11.772186,11.765717,11.764343,12.797821,0.0,0.032018427,0.032018427,0.060513053,250.0,11.700012,0.0,0.0,9.590331,2215.105,6.732679e-05,0.0,52.447193,245.17693,14.615336,30.000002,0.11288839,49.53853,255.52592,214.57217,0.0,52.447193,0.12454906,5.0293846,53.741043,8.330017
25420,20965200.0,0.0,23.567566,19.980255,23.945862,25.679596,22.626373,21.901154,11.776398,11.769592,11.768799,12.797638,0.0,0.032026637,0.032026637,0.062277753,250.0,11.700012,0.0,0.0,10.820333,2247.0667,6.8235815e-05,0.0,52.474422,244.83852,14.658334,30.000002,0.11426141,49.478333,256.104,215.40378,0.0,52.474422,0.12633072,5.154239,54.3712,8.330017
25421,20965260.0,0.0,23.579071,19.98117,23.967865,25.672699,22.630005,21.905975,11.778992,12.87912,12.658844,12.797485,0.0,0.032036584,0.032036584,0.06400996,250.0,11.700012,0.0,0.0,11.958423,2278.5232,6.915789e-05,0.0,52.497864,244.6115,14.712386,30.000002,0.1155734,49.40266,256.70337,216.27557,0.0,52.497864,0.12808284,5.283752,54.968697,8.330017
25422,20965320.0,0.0,23.588074,19.982086,23.986847,25.663544,22.634888,21.910248,11.779327,12.381012,12.260223,12.797394,0.0,0.03204885,0.03204885,0.06564313,250.0,11.700012,0.0,0.0,12.993582,2308.5806,7.0070615e-05,0.0,52.51542,244.5459,14.76489,30.000002,0.11680422,49.329155,257.31107,217.17828,0.0,52.51542,0.12974086,5.4165335,55.51136,8.330017
25423,20965380.0,0.0,23.59378,19.982971,24.00177,25.652283,22.638489,21.913574,11.777466,12.107269,12.041351,12.797363,0.0,0.032062303,0.032062303,0.067143045,250.0,11.700012,0.0,0.0,13.905258,2336.405,7.094949e-05,0.0,52.52652,244.63326,14.815751,30.000002,0.11792493,49.25795,257.91104,218.08768,0.0,52.52652,0.13126796,5.5503793,55.991726,8.330017
25424,20965440.0,0.0,23.595978,19.983887,24.012756,25.63913,22.641388,21.916351,11.773621,11.953796,11.918396,12.797363,0.0,0.032076307,0.032076307,0.06847363,250.0,11.700012,0.0,0.0,14.675149,2361.2627,7.177122e-05,0.0,52.530933,244.86562,14.870697,30.000002,0.11889053,49.181023,258.48642,218.97925,0.0,52.530933,0.1326268,5.6821475,56.402214,8.330017
25425,20965500.0,0.0,23.595612,19.984772,24.019867,25.62442,22.64386,21.918793,11.768005,11.868561,11.849701,12.797424,0.0,0.0320904,0.0320904,0.0696073,250.0,11.700012,0.0,0.0,15.289542,2382.7485,7.251818e-05,0.0,52.528645,245.23357,14.919467,30.000002,0.11970739,49.112747,259.02222,219.83249,0.0,52.528645,0.1337889,5.80867,56.738155,8.330017
25426,20965560.0,0.0,23.591644,19.985657,24.021606,25.606232,22.645874,21.92096,11.76062,11.823151,11.8124695,12.797607,0.0,0.032104954,0.032104954,0.0704798,250.0,11.700012,0.0,0.0,15.686968,2399.7888,7.3163086e-05,0.0,52.51888,245.7544,14.961338,30.000002,0.12032775,49.054127,259.49545,220.62105,0.0,52.51888,0.13469088,5.92498,56.98243,8.330017
25427,20965620.0,0.0,23.583374,19.986572,24.019684,25.58725,22.647705,21.923004,11.751648,11.79306,11.78717,12.797791,0.0,0.032118976,0.032118976,0.07110384,250.0,11.700012,0.0,0.0,15.90122,2412.2563,7.3699855e-05,0.0,52.502792,246.38832,15.023412,30.000002,0.12068605,48.967224,259.89948,221.3295,0.0,52.502792,0.1353431,6.0305533,57.143665,8.330017
25428,20965680.0,0.0,23.57306,19.987488,24.014313,25.56778,22.649475,21.924957,11.741394,11.771851,11.768677,12.798035,0.0,0.032131925,0.032131925,0.07146519,250.0,11.700012,0.0,0.0,15.925063,2420.0935,7.411503e-05,0.0,52.48077,247.11801,15.079589,30.000002,0.12084457,48.888577,260.22183,221.93968,0.0,52.48077,0.13573055,6.122442,57.220387,8.330017
25429,20965740.0,0.0,23.560455,19.988403,24.005646,25.548157,22.651154,21.92685,11.730225,11.755646,11.753937,12.79837,0.0,0.032143306,0.032143306,0.071550265,250.0,11.700012,0.0,0.0,15.752228,2423.0613,7.4397845e-05,0.0,52.453274,247.92465,15.137479,30.000002,0.120771654,48.807533,260.45084,222.43254,0.0,52.453274,0.13583854,6.196731,57.210587,8.330017
25430,20965800.0,0.0,23.545197,19.989319,23.994019,25.528748,22.65274,21.92868,11.718353,11.741486,11.74057,12.798737,0.0,0.032152724,0.032152724,0.07136028,250.0,11.700012,0.0,0.0,15.386921,2420.98,7.4539945e-05,0.0,52.421368,248.77943,15.203343,30.000002,0.12045217,48.71532,260.579,222.7921,0.0,52.421368,0.13566755,6.251283,57.116203,8.330017
25431,20965860.0,0.0,23.527649,19.990265,23.978851,25.508606,22.654114,21.930542,11.706055,11.728363,12.115082,12.799164,0.0,0.032160543,0.032160543,0.07089221,250.0,11.700012,0.0,0.0,14.815754,2413.9216,7.453875e-05,0.0,52.385754,249.67224,15.268649,30.000002,0.11990929,48.623894,260.60236,223.01059,37.845085,52.385754,0.1352151,6.2838473,56.93617,8.330017
25432,20965920.0,0.0,23.509186,19.991241,23.962463,25.48944,22.657959,21.935547,11.69342,12.688324,12.492493,12.799591,0.0,0.03216642,0.03216642,0.07015084,250.0,11.700012,0.0,0.0,14.057314,2402.0254,7.439118e-05,0.0,52.347225,250.58098,15.341679,30.000002,0.119125634,48.52165,260.5178,223.0776,0.0,52.347225,0.13448547,6.292661,56.671272,8.330017
25433,20965980.0,0.0,23.488892,19.992218,23.943604,25.471619,22.661652,21.938995,11.680878,12.232849,12.126831,12.800079,0.0,0.032170046,0.032170046,0.069156416,250.0,11.700012,0.0,0.0,13.126927,2385.4985,7.4100135e-05,0.0,52.30694,251.47685,15.419669,30.000002,0.118126415,48.412464,260.32742,222.98808,0.0,52.30694,0.13349827,6.276634,56.32645,8.330017
25434,20966040.0,0.0,23.46695,19.993225,23.922455,25.455414,22.664185,21.94159,11.66864,11.977875,11.920319,12.800568,0.0,0.032171413,0.032171413,0.067931205,250.0,11.700012,0.0,0.0,12.04314,2364.6482,7.367034e-05,0.0,52.265995,252.3368,15.502083,30.000002,0.1169327,48.297085,260.03632,222.74178,0.0,52.265995,0.13227573,6.235691,55.90629,8.330017
25435,20966100.0,0.0,23.443817,19.994263,23.899536,25.441162,22.666046,21.943665,11.656982,11.833801,11.802612,12.801086,0.0,0.03217059,0.03217059,0.066501305,250.0,11.700012,0.0,0.0,10.826373,2339.9263,7.3109935e-05,0.0,52.22543,253.14052,15.588446,30.000002,0.1155682,48.176174,259.65204,222.3424,0.0,52.22543,0.13084403,6.170077,55.41603,8.330017
25436,20966160.0,0.0,23.419037,19.99533,23.87442,25.427673,22.667328,21.945374,11.646057,11.750702,11.733765,12.801575,0.0,0.032168243,0.032168243,0.06488608,250.0,11.700012,0.0,0.0,9.4781,2311.6758,7.242882e-05,0.0,52.186073,253.88087,15.68017,30.000002,0.114047654,48.04776,259.1834,221.79794,0.0,52.186073,0.12922403,6.080187,54.857826,8.330017
25437,20966220.0,0.0,23.393707,19.99646,23.848083,25.416565,22.668396,21.94693,11.636017,11.699982,11.6909485,12.802032,0.0,0.032164443,0.032164443,0.06311046,250.0,11.700012,0.0,0.0,8.032214,2280.4023,7.163775e-05,0.0,52.14848,254.54823,15.774405,30.000002,0.11239917,47.915833,258.6401,221.11761,0.0,52.14848,0.12744069,5.9675355,54.2355,8.330017
25438,20966280.0,0.0,23.367737,19.99759,23.820923,25.40805,22.669312,21.948364,11.627014,11.668823,11.66391,12.80246,0.0,0.032158986,0.032158986,0.061207887,250.0,11.700012,0.0,0.0,6.5123634,2246.5996,7.074882e-05,0.0,52.113365,255.12527,15.874874,30.000002,0.110641405,47.775177,258.03375,220.31158,0.0,52.113365,0.12552698,5.8342757,53.556137,8.330017
25439,20966340.0,0.0,23.341858,19.99878,23.793304,25.402222,22.670166,21.949707,11.619324,11.647827,11.645203,12.802856,0.0,0.032152206,0.032152206,0.059215143,250.0,11.700012,0.0,0.0,4.9492135,2210.9988,6.978026e-05,0.0,52.08149,255.60226,15.975754,30.000002,0.108818516,47.633945,257.3829,219.39696,0.0,52.08149,0.12352047,5.6828227,52.828224,8.330017
25440,20966400.0,0.0,23.315948,20.0,23.765503,25.39917,22.67096,21.95102,11.613098,11.633331,11.6319275,12.803162,0.0,0.032144237,0.032144237,0.057166338,250.0,11.700012,0.0,0.0,3.3692288,2174.1252,6.87483e-05,0.0,52.053364,255.97186,16.080765,30.000002,0.10694974,47.48693,256.7023,218.39032,0.0,52.053364,0.12145526,5.5162864,52.06011,8.330017
25441,20966460.0,0.0,23.289001,20.001251,23.736694,25.397308,22.67157,21.952301,11.608429,11.623413,11.62262,12.803436,0.0,0.032136627,0.032136627,0.05506841,250.0,11.700012,0.0,0.0,1.7721299,2136.163,6.766249e-05,0.0,52.029655,256.24255,16.195566,30.000002,0.10503358,47.32621,255.99954,217.30313,0.0,52.029655,0.11934225,5.3355966,51.25317,8.330017
25442,20966520.0,0.0,23.262756,20.002502,23.707916,25.398285,22.67215,21.954987,11.604797,11.652924,12.908813,12.80368,0.0,0.03212986,0.03212986,0.05293199,250.0,11.700012,0.0,0.0,0.20358211,2097.6536,6.654383e-05,58.50884,52.009075,256.45337,16.305204,30.000002,0.10310836,47.172714,255.28757,216.16216,0.0,52.009075,0.1171921,5.145015,50.43206,8.330017
25443,20966580.0,0.0,23.243958,20.003723,23.688263,25.40152,22.676514,21.95932,11.604309,12.500671,12.317383,12.803284,0.0,0.03209225,0.03209225,0.05133825,250.0,11.700012,0.0,0.0,0.0,2063.5764,6.543539e-05,0.0,51.99696,256.02158,16.411,30.000002,0.10158116,47.0246,254.62415,214.97234,0.0,51.99696,0.11552067,4.984856,49.855125,8.330017
25444,20966640.0,0.0,23.235382,20.004944,23.681671,25.406189,22.679382,21.96228,11.61795,12.09613,11.995941,12.802795,0.0,0.032052223,0.032052223,0.05060349,250.0,11.700012,0.0,0.0,0.0,2042.8392,6.4565094e-05,0.0,52.01403,254.93004,16.500244,30.000002,0.10077244,46.89966,254.1273,213.94699,0.0,52.01403,0.11470578,4.858893,49.63074,8.330017
25445,20966700.0,0.0,23.229553,20.006165,23.67865,25.411621,22.681244,21.964508,11.6354065,11.883057,11.828308,12.802521,0.0,0.032030184,0.032030184,0.050145317,250.0,11.700012,0.0,0.0,0.0,2029.2799,6.392541e-05,0.0,52.042538,253.8777,16.583513,30.000002,0.10022772,46.783085,253.74805,213.124,0.0,52.042538,0.1142037,4.7407856,49.508026,8.330017
25446,20966760.0,0.0,23.224518,20.007324,23.676788,25.41446,22.682404,21.96634,11.651581,11.77356,11.743805,12.8020935,0.0,0.032020576,0.032020576,0.049871586,250.0,11.700012,0.0,0.0,0.0,2020.3589,6.3464206e-05,0.0,52.074806,252.95064,16.662739,30.000002,0.09985995,46.672165,253.46608,212.48605,0.0,52.074806,0.113911055,4.6473923,49.448044,8.330017
25447,20966820.0,0.0,23.220703,20.008484,23.676392,25.417542,22.683289,21.967987,11.665283,11.7211,11.704895,12.801666,0.0,0.032019988,0.032019988,0.04971439,250.0,11.700012,0.0,0.0,0.0,2014.8102,6.314648e-05,0.0,52.106804,252.18321,16.737087,30.000002,0.099608764,46.568077,253.2617,212.00676,0.0,52.106804,0.11375303,4.5759587,49.423946,8.330017
25448,20966880.0,0.0,23.217499,20.009583,23.676971,25.420776,22.684082,21.969543,11.676239,11.697388,11.688721,12.80127,0.0,0.03202475,0.03202475,0.049626525,250.0,11.700012,0.0,0.0,0.0,2011.541,6.293687e-05,0.0,52.13588,251.57489,16.810568,30.000002,0.09942186,46.465206,253.11595,211.65407,0.0,52.13588,0.11367497,4.5226393,49.418358,8.330017
25449,20966940.0,0.0,23.214874,20.01065,23.678162,25.424103,22.684784,21.971039,11.684631,11.689178,11.68454,12.800934,0.0,0.032032393,0.032032393,0.04958183,250.0,11.700012,0.0,0.0,0.0,2009.8652,6.2808664e-05,0.0,52.160973,251.10887,16.880913,30.000002,0.0992783,46.366722,253.01474,211.40147,0.0,52.160973,0.11364582,4.4840055,49.42238,8.330017
25450,20967000.0,0.0,23.212616,20.011688,23.679718,25.42743,22.685486,21.972534,11.690826,11.688507,11.685974,12.80069,0.0,0.032041132,0.032041132,0.04956275,250.0,11.700012,0.0,0.0,0.0,2009.2622,6.274004e-05,0.0,52.18172,250.76366,16.948637,30.000002,0.099160455,46.271908,252.94667,211.22594,0.0,52.18172,0.113644436,4.4568996,49.43051,8.330017
25451,20967060.0,0.0,23.209259,20.012665,23.680084,25.42752,22.685974,21.973999,11.69516,11.690552,11.689178,12.800476,0.0,0.032049634,0.032049634,0.049556747,250.0,11.700012,0.0,0.0,0.0,2009.16,6.271068e-05,0.0,52.198273,250.5136,17.016209,30.000002,0.09905204,46.177307,252.90158,211.10573,0.0,52.198273,0.11365561,4.438451,49.4393,8.330017
25452,20967120.0,0.0,23.205872,20.01361,23.680511,25.427643,22.686462,21.975494,11.69812,11.693268,11.692535,12.8003235,0.0,0.032057248,0.032057248,0.049557216,250.0,11.700012,0.0,0.0,0.0,2009.3562,6.27059e-05,0.0,52.21117,250.33546,17.084274,30.000002,0.09894566,46.082016,252.8723,211.0246,0.0,52.21117,0.113671415,4.4263864,49.44734,8.330017
