,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25453,20967180.0,0.0,23.203613,20.014465,23.681946,25.427734,22.68814,21.979431,11.700073,12.963379,12.701996,12.800232,0.0,0.032063726,0.032063726,0.04956097,250.0,11.700012,0.0,0.0,0.0,2009.8627,6.271867e-05,0.0,52.220875,250.21393,17.146719,30.000002,0.098849185,45.994595,252.85446,210.97269,0.0,52.220875,0.11368823,4.418795,49.454113,8.330017
25454,20967240.0,0.0,23.201843,20.01529,23.684113,25.427826,22.691833,21.983276,11.701355,12.3992,12.248291,12.80014,0.0,0.032069005,0.032069005,0.049565535,250.0,11.700012,0.0,0.0,0.0,2010.5381,6.274224e-05,0.0,52.22813,250.13092,17.212265,30.000002,0.09874529,45.902832,252.84377,210.93935,0.0,52.22813,0.113703415,4.413859,49.45952,8.330017
25455,20967300.0,0.0,23.199402,20.016022,23.685547,25.427917,22.694092,21.986053,11.702118,12.083527,12.000916,12.800079,0.0,0.032073174,0.032073174,0.049569957,250.0,11.700012,0.0,0.0,0.0,2011.1659,6.277139e-05,0.0,52.233433,250.07593,17.277782,30.000002,0.09863885,45.8111,252.83784,210.91884,0.0,52.233433,0.11371622,4.4110956,49.46366,8.330017
25456,20967360.0,0.0,23.195557,20.016693,23.685303,25.424988,22.695312,21.98816,11.702484,11.909302,11.864441,12.800049,0.0,0.032076377,0.032076377,0.049573787,250.0,11.700012,0.0,0.0,0.0,2011.6211,6.280198e-05,0.0,52.237267,250.04024,17.342516,30.000002,0.098531105,45.720474,252.8349,210.90663,0.0,52.237267,0.11372649,4.409968,49.466743,8.330017
25457,20967420.0,0.0,23.191437,20.017273,23.684753,25.422058,22.696075,21.98993,11.702545,11.81311,11.789124,12.800018,0.0,0.032078803,0.032078803,0.049576916,250.0,11.700012,0.0,0.0,0.0,2011.9501,6.283136e-05,0.0,52.239998,250.01767,17.405708,30.000002,0.09842368,45.632008,252.8338,210.8998,0.0,52.239998,0.11373448,4.4099717,49.469,8.330017
25458,20967480.0,0.0,23.187256,20.017792,23.684082,25.419128,22.696625,21.991516,11.702454,11.761963,11.749054,12.800018,0.0,0.032080576,0.032080576,0.04957935,250.0,11.700012,0.0,0.0,0.0,2012.206,6.285907e-05,0.0,52.24191,250.00415,17.468496,30.000002,0.09831477,45.544106,252.83383,210.89638,0.0,52.24191,0.11374048,4.410522,49.47061,8.330017
25459,20967540.0,0.0,23.183197,20.018188,23.68335,25.41623,22.696991,21.993011,11.702332,11.734802,11.727783,12.799988,0.0,0.032081857,0.032081857,0.04958117,250.0,11.700012,0.0,0.0,0.0,2012.4183,6.288506e-05,0.0,52.24322,249.99658,17.528114,30.000002,0.09820973,45.46064,252.83449,210.89507,0.0,52.24322,0.11374487,4.4112,49.471733,8.330017
25460,20967600.0,0.0,23.178894,20.018524,23.682587,25.41336,22.697327,21.994446,11.702148,11.719666,11.715912,12.799988,0.0,0.032082763,0.032082763,0.04958249,250.0,11.700012,0.0,0.0,0.0,2012.5366,6.2908664e-05,0.0,52.244144,249.99243,17.590002,30.000002,0.09809898,45.373997,252.83543,210.89476,0.0,52.244144,0.11374801,4.4120245,49.47253,8.330017
25461,20967660.0,0.0,23.17392,20.018738,23.680664,25.407776,22.697418,21.995789,11.701935,11.712219,11.710022,12.799988,0.0,0.032083366,0.032083366,0.04958339,250.0,11.700012,0.0,0.0,0.0,2012.5256,6.292923e-05,0.0,52.244736,249.99089,17.6461,30.000002,0.09799748,45.295464,252.8365,210.89519,0.0,52.244736,0.11375012,4.412963,49.473045,8.330017
25462,20967720.0,0.0,23.168701,20.01889,23.67865,25.402222,22.69748,21.997131,11.701721,11.707794,11.706543,12.799988,0.0,0.032083776,0.032083776,0.049584005,250.0,11.700012,0.0,0.0,0.0,2012.4119,6.294689e-05,0.0,52.24516,249.99031,17.70512,30.000002,0.09788951,45.212833,252.83759,210.8957,0.0,52.24516,0.11375156,4.413969,49.473423,8.330017
25463,20967780.0,0.0,23.163513,20.01889,23.676636,25.396729,22.69754,21.998474,11.701477,11.705444,11.704651,12.799988,0.0,0.03208403,0.03208403,0.04958439,250.0,11.700012,0.0,0.0,0.0,2012.2284,6.296123e-05,0.0,52.24545,249.9904,17.763187,30.000002,0.09778236,45.13154,252.83862,210.89627,0.0,52.24545,0.113752455,4.4149017,49.473682,8.330017
25464,20967840.0,0.0,23.159485,20.018799,23.676056,25.391235,22.699768,22.003052,11.701294,12.765167,12.531036,12.799988,0.0,0.032084238,0.032084238,0.0495847,250.0,11.700012,0.0,0.0,0.0,2012.1294,6.297479e-05,0.0,52.245705,249.99062,17.821762,30.000002,0.09767356,45.049534,252.83963,210.89679,0.0,52.245705,0.11375318,4.4157267,49.473915,8.330017
25465,20967900.0,0.0,23.155426,20.018585,23.675415,25.385773,22.702484,22.006317,11.701172,12.279327,12.154175,12.799988,0.0,0.032084372,0.032084372,0.049584907,250.0,11.700012,0.0,0.0,0.0,2012.0336,6.298756e-05,0.0,52.245903,249.99103,17.879484,30.000002,0.09756562,44.96872,252.84059,210.89728,0.0,52.245903,0.11375366,4.416198,49.474094,8.330017
25466,20967960.0,0.0,23.149933,20.01828,23.673096,25.3779,22.703766,22.008636,11.701019,12.0156555,11.947571,12.799988,0.0,0.03208446,0.03208446,0.049585037,250.0,11.700012,0.0,0.0,0.0,2011.7585,6.299825e-05,0.0,52.246063,249.99149,17.936512,30.000002,0.09745832,44.888885,252.84149,210.89767,0.0,52.246063,0.11375396,4.41683,49.474247,8.330017
25467,20968020.0,0.0,23.144073,20.017822,23.67038,25.370056,22.704407,22.010468,11.700806,11.869354,11.832916,12.799988,0.0,0.032084517,0.032084517,0.04958512,250.0,11.700012,0.0,0.0,0.0,2011.3649,6.3005995e-05,0.0,52.24621,249.9919,17.993328,30.000002,0.097350806,44.80934,252.84236,210.89801,0.0,52.24621,0.11375415,4.4177284,49.474377,8.330017
25468,20968080.0,0.0,23.138275,20.017212,23.667511,25.362244,22.70465,22.012024,11.700592,11.79245,11.772614,12.799988,0.0,0.03208455,0.03208455,0.04958517,250.0,11.700012,0.0,0.0,0.0,2010.9366,6.301162e-05,0.0,52.246326,249.99234,18.04712,30.000002,0.097248495,44.734035,252.84319,210.8983,0.0,52.246326,0.11375428,4.418549,49.47449,8.330017
25469,20968140.0,0.0,23.132202,20.01651,23.66452,25.354492,22.704681,22.013428,11.700409,11.749725,11.739105,12.799988,0.0,0.032084573,0.032084573,0.0495852,250.0,11.700012,0.0,0.0,0.0,2010.4423,6.301534e-05,0.0,52.24644,249.99266,18.102438,30.000002,0.09714274,44.656586,252.84398,210.8985,0.0,52.24644,0.11375434,4.419262,49.474606,8.330017
25470,20968200.0,0.0,23.12622,20.015625,23.66153,25.346771,22.70465,22.01474,11.700256,11.726776,11.7211,12.799988,0.0,0.032084584,0.032084584,0.049585223,250.0,11.700012,0.0,0.0,0.0,2009.9229,6.301733e-05,0.0,52.24655,249.99294,18.156033,30.000002,0.0970398,44.58156,252.84474,210.89867,0.0,52.24655,0.11375439,4.4199104,49.474716,8.330017
25471,20968260.0,0.0,23.119629,20.014618,23.657532,25.336884,22.704346,22.01596,11.700134,11.715485,11.712219,12.799988,0.0,0.0320846,0.0320846,0.049585246,250.0,11.700012,0.0,0.0,0.0,2009.3208,6.30177e-05,0.0,52.246655,249.99324,18.205353,30.000002,0.09694467,44.51251,252.84546,210.89885,0.0,52.246655,0.11375445,4.4204497,49.474815,8.330017
25472,20968320.0,0.0,23.112793,20.013458,23.653503,25.327057,22.70401,22.01715,11.699982,11.7091675,11.707245,12.799988,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,2008.647,6.301614e-05,0.0,52.246754,249.99341,18.257298,30.000002,0.09684401,44.439785,252.84618,210.89894,0.0,52.246754,0.11375445,4.4210324,49.47492,8.330017
25473,20968380.0,0.0,23.105682,20.012146,23.649475,25.31726,22.703674,22.018341,11.699829,11.704987,11.703918,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,2007.9159,6.301308e-05,0.0,52.24687,249.99341,18.313437,30.000002,0.09673469,44.36119,252.84691,210.89891,0.0,52.24687,0.11375441,4.4216375,49.47503,8.330017
25474,20968440.0,0.0,23.099304,20.01065,23.64566,25.307495,22.703308,22.020538,11.699707,11.702698,12.95816,12.799988,0.0,0.032084607,0.032084607,0.049585253,250.0,11.700012,0.0,0.0,0.0,2007.2332,6.300902e-05,0.0,52.24697,249.99364,18.36009,30.000002,0.09664355,44.295876,252.84758,210.89906,0.0,52.24697,0.113754466,4.4220986,49.47513,8.330017
25475,20968500.0,0.0,23.093994,20.009033,23.643402,25.297821,22.706116,22.02475,11.6996765,12.579315,12.40387,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2006.6562,6.300496e-05,0.0,52.24707,249.99373,18.41024,30.000002,0.09654513,44.225662,252.84827,210.89912,0.0,52.24707,0.11375448,4.4222775,49.475227,8.330017
25476,20968560.0,0.0,23.08722,20.007202,23.639496,25.285797,22.707794,22.027405,11.699646,12.179443,12.083679,12.799988,0.0,0.032084607,0.032084607,0.049585253,250.0,11.700012,0.0,0.0,0.0,2005.956,6.300065e-05,0.0,52.247173,249.99377,18.460833,30.000002,0.096445434,44.154835,252.84895,210.89914,0.0,52.247173,0.113754466,4.4223905,49.475334,8.330017
25477,20968620.0,0.0,23.080017,20.005219,23.63501,25.273834,22.708435,22.029297,11.699524,11.960632,11.908539,12.799988,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,2005.1588,6.299457e-05,0.0,52.247272,249.99382,18.510242,30.000002,0.096347675,44.085663,252.84962,210.89917,0.0,52.247272,0.113754466,4.422836,49.475433,8.330017
25478,20968680.0,0.0,23.07254,20.003052,23.63031,25.261932,22.708557,22.030762,11.699402,11.839233,11.811371,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2004.3008,6.298701e-05,0.0,52.247383,249.99385,18.559599,30.000002,0.09624964,44.01656,252.85031,210.89919,0.0,52.247383,0.11375448,4.4233346,49.47554,8.330017
25479,20968740.0,0.0,23.065063,20.000702,23.625458,25.250122,22.708344,22.032013,11.69931,11.7742,11.759277,12.799988,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,2003.4214,6.297834e-05,0.0,52.247482,249.99393,18.607172,30.000002,0.09615479,43.94996,252.85097,210.89923,0.0,52.247482,0.1137545,4.423771,49.47564,8.330017
25480,20968800.0,0.0,23.057587,19.998169,23.620514,25.238342,22.707977,22.033112,11.699219,11.740021,11.731903,12.799988,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,2002.5365,6.296903e-05,0.0,52.247578,249.994,18.653326,30.000002,0.096062414,43.885345,252.85162,210.89928,0.0,52.247578,0.11375452,4.424064,49.475735,8.330017
25481,20968860.0,0.0,23.049316,19.995422,23.614777,25.224854,22.707306,22.034088,11.699158,11.7213745,11.716949,12.799988,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,2001.5573,6.295874e-05,0.0,52.247673,249.99403,18.70042,30.000002,0.09596781,43.819412,252.85228,210.89929,0.0,52.247673,0.11375452,4.424382,49.475834,8.330017
25482,20968920.0,0.0,23.040924,19.992493,23.608978,25.211395,22.706604,22.035004,11.699036,11.710754,11.708466,12.799988,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,2000.5267,6.2947045e-05,0.0,52.247776,249.99405,18.74748,30.000002,0.09587293,43.75353,252.85294,210.8993,0.0,52.247776,0.113754526,4.4248133,49.475933,8.330017
25483,20968980.0,0.0,23.032898,19.98935,23.60321,25.19806,22.705902,22.03592,11.698975,11.705688,11.704376,12.799988,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1999.5275,6.293469e-05,0.0,52.247864,249.99422,18.78884,30.000002,0.09578928,43.695625,252.85356,210.89943,0.0,52.247864,0.11375458,4.425108,49.47602,8.330017
25484,20969040.0,0.0,23.024689,19.985992,23.597473,25.184784,22.70517,22.036804,11.698944,11.703125,11.702332,12.799988,0.0,0.03208464,0.03208464,0.049585305,250.0,11.700012,0.0,0.0,0.0,1998.5029,6.29219e-05,0.0,52.247955,249.99426,18.833044,30.000002,0.09569955,43.63374,252.85419,210.89944,0.0,52.247955,0.11375459,4.4252725,49.476112,8.330017
25485,20969100.0,0.0,23.016998,19.982422,23.592407,25.17157,22.705078,22.039703,11.698883,12.863556,12.7677,12.799988,0.0,0.03208464,0.03208464,0.049585305,250.0,11.700012,0.0,0.0,0.0,1997.5116,6.290885e-05,2.0896006,52.248043,249.9943,18.877436,30.000002,0.09560911,43.571587,252.85481,210.89946,0.0,52.248043,0.11375459,4.4254255,49.476204,8.330017
25486,20969160.0,0.0,23.009613,19.978638,23.587708,25.15686,22.70752,22.04306,11.698914,12.429932,12.283142,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1996.5864,6.2896375e-05,0.0,52.24814,249.99432,18.921358,30.000002,0.09551934,43.510098,252.85542,210.89948,0.0,52.24814,0.11375459,4.4253635,49.47629,8.330017
25487,20969220.0,0.0,23.001556,19.97464,23.582245,25.142242,22.708435,22.045258,11.698914,12.097076,12.01712,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1995.5887,6.288374e-05,0.0,52.248226,249.99435,18.96463,30.000002,0.09543061,43.449516,252.85605,210.8995,0.0,52.248226,0.1137546,4.425373,49.476387,8.330017
25488,20969280.0,0.0,22.993103,19.970398,23.576385,25.127686,22.708496,22.046814,11.698853,11.91687,11.873077,12.800018,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1994.5355,6.287045e-05,0.0,52.248318,249.99435,19.008512,30.000002,0.095340304,43.38808,252.85667,210.8995,0.0,52.248318,0.11375459,4.42553,49.476475,8.330017
25489,20969340.0,0.0,22.98462,19.965942,23.570312,25.11322,22.70813,22.048035,11.698822,11.817444,11.79364,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1993.4678,6.285665e-05,0.0,52.2484,249.99443,19.049444,30.000002,0.09525584,43.33078,252.85727,210.89955,0.0,52.2484,0.11375463,4.4257073,49.47656,8.330017
25490,20969400.0,0.0,22.975922,19.961243,23.564178,25.098816,22.70752,22.049042,11.6987915,11.762299,11.749542,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1992.3667,6.2842366e-05,0.0,52.24849,249.99446,19.091585,30.000002,0.09516858,43.271782,252.85788,210.89958,0.0,52.24849,0.11375464,4.4258733,49.476646,8.330017
25491,20969460.0,0.0,22.966797,19.956299,23.557343,25.08316,22.706543,22.049896,11.698761,11.733337,11.726379,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1991.2291,6.282773e-05,0.0,52.248573,249.99454,19.131418,30.000002,0.09508586,43.21602,252.85847,210.89963,0.0,52.248573,0.11375465,4.426019,49.476727,8.330017
25492,20969520.0,0.0,22.95755,19.95108,23.550476,25.067566,22.705505,22.05069,11.6987,11.717499,11.713745,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1990.0559,6.281249e-05,0.0,52.248657,249.99457,19.172192,30.000002,0.095000915,43.15893,252.85907,210.89964,0.0,52.248657,0.11375465,4.426202,49.47681,8.330017
25493,20969580.0,0.0,22.948212,19.945648,23.54364,25.052063,22.704407,22.051453,11.698669,11.708527,11.7065735,12.799988,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1988.8668,6.279676e-05,0.0,52.24874,249.99458,19.212933,30.000002,0.09491579,43.101894,252.85966,210.89966,0.0,52.24874,0.11375467,4.4263844,49.4769,8.330017
25494,20969640.0,0.0,22.938843,19.939941,23.536804,25.036652,22.703308,22.052185,11.698639,11.703461,11.702515,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1987.6744,6.278079e-05,0.0,52.248825,249.99458,19.254225,30.000002,0.09482924,43.044086,252.86028,210.89966,0.0,52.248825,0.11375467,4.426511,49.476982,8.330017
25495,20969700.0,0.0,22.929993,19.93396,23.53003,25.021332,22.70221,22.052917,11.698639,11.701416,11.700867,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1986.5494,6.276533e-05,0.0,52.248894,249.99481,19.287228,30.000002,0.09475993,42.997883,252.86082,210.89981,0.0,52.248894,0.11375474,4.426446,49.47705,8.330017
25496,20969760.0,0.0,22.921387,19.927734,23.524017,25.004944,22.70282,22.05658,11.698669,12.810242,12.585419,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.4442,6.2750136e-05,0.0,52.248974,249.99484,19.325752,30.000002,0.094678745,42.943947,252.86139,210.89983,0.0,52.248974,0.11375473,4.4263463,49.477127,8.330017
25497,20969820.0,0.0,22.912872,19.921204,23.518158,24.988617,22.704346,22.059357,11.69873,12.304718,12.1828,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1984.3854,6.27358e-05,0.0,52.24905,249.99486,19.363918,30.000002,0.0945981,42.890514,252.86195,210.89984,0.0,52.24905,0.11375473,4.4261127,49.477203,8.330017
25498,20969880.0,0.0,22.90387,19.914429,23.511719,24.972412,22.70459,22.061188,11.698761,12.029205,11.9627075,12.800018,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1983.2778,6.272168e-05,0.0,52.249123,249.9949,19.401217,30.000002,0.09451907,42.838295,252.86252,210.89986,0.0,52.249123,0.11375474,4.4259796,49.477283,8.330017
25499,20969940.0,0.0,22.8945,19.907349,23.504944,24.956299,22.704132,22.0625,11.698761,11.876129,11.840454,12.800018,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1982.1255,6.270728e-05,0.0,52.2492,249.9949,19.43911,30.000002,0.09443856,42.785244,252.86307,210.89986,0.0,52.2492,0.11375474,4.4259944,49.477356,8.330017
25500,20970000.0,0.0,22.88507,19.899994,23.498016,24.940247,22.703308,22.063507,11.69873,11.793335,11.774292,12.800018,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1980.9637,6.269274e-05,0.0,52.249275,249.99495,19.475136,30.000002,0.094361834,42.734806,252.86363,210.8999,0.0,52.249275,0.11375475,4.4260406,49.477432,8.330017
25501,20970060.0,0.0,22.874573,19.892029,23.489807,24.922485,22.701416,22.063568,11.69873,11.750183,11.739838,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1979.7074,6.267799e-05,0.0,52.249344,249.99503,19.510052,30.000002,0.094287276,42.685925,252.86417,210.89995,0.0,52.249344,0.113754764,4.426102,49.4775,8.330017
25502,20970120.0,0.0,22.863739,19.883148,23.481537,24.904785,22.699402,22.063538,11.698639,11.726257,11.720703,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1978.3657,6.266185e-05,0.0,52.24942,249.99506,19.546017,30.000002,0.094210275,42.635574,252.86472,210.89996,0.0,52.24942,0.11375478,4.426426,49.477573,8.330017
25503,20970180.0,0.0,22.852875,19.873352,23.473267,24.887207,22.697327,22.063446,11.698547,11.713379,11.710419,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1976.9929,6.264446e-05,0.0,52.249493,249.9951,19.580757,30.000002,0.094135724,42.58694,252.86525,210.9,0.0,52.249493,0.11375479,4.4268475,49.477646,8.330017
25504,20970240.0,0.0,22.842072,19.86264,23.465057,24.869751,22.695251,22.063354,11.698456,11.707062,11.705353,12.799988,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1975.6097,6.262616e-05,0.0,52.249557,249.99522,19.61251,30.000002,0.09406743,42.542484,252.86577,210.90007,0.0,52.249557,0.113754824,4.427171,49.47771,8.330017
25505,20970300.0,0.0,22.830994,19.851074,23.456848,24.852386,22.693146,22.063232,11.698395,11.703796,11.702728,12.799988,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1974.1748,6.260662e-05,0.0,52.249622,249.99527,19.646032,30.000002,0.09399515,42.495556,252.86629,210.9001,0.0,52.249622,0.113754824,4.4274926,49.477776,8.330017
25506,20970360.0,0.0,22.819641,19.838654,23.448486,24.834442,22.690918,22.06363,11.698303,11.701416,12.842712,12.799988,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1972.6974,6.258636e-05,0.0,52.249687,249.9953,19.679667,30.000002,0.09392245,42.448467,252.86679,210.90012,3.1549487,52.249687,0.113754824,4.4278483,49.477844,8.330017
25507,20970420.0,0.0,22.809448,19.825409,23.441711,24.81659,22.69165,22.06662,11.698212,12.62088,12.434174,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1971.309,6.2565414e-05,0.0,52.249752,249.99533,19.712566,30.000002,0.09385119,42.40241,252.86731,210.90013,0.0,52.249752,0.11375484,4.4281607,49.47791,8.330017
25508,20970480.0,0.0,22.798737,19.81131,23.434448,24.798798,22.691742,22.068176,11.698181,12.201172,12.099426,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1969.8846,6.254435e-05,0.0,52.24982,249.99536,19.745642,30.000002,0.09377937,42.356102,252.86781,210.90015,0.0,52.24982,0.11375484,4.428287,49.477974,8.330017
25509,20970540.0,0.0,22.787537,19.796448,23.426727,24.781128,22.690765,22.06894,11.69809,11.972534,11.917023,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1968.3806,6.252213e-05,0.0,52.249886,249.9954,19.77761,30.000002,0.09370981,42.311344,252.86832,210.90018,0.0,52.249886,0.11375485,4.4285984,49.47804,8.330017
25510,20970600.0,0.0,22.77594,19.780792,23.418732,24.76355,22.68924,22.069244,11.697998,11.847076,11.816925,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1966.8085,6.249856e-05,0.0,52.249943,249.99542,19.810177,30.000002,0.09363878,42.26575,252.86882,210.90018,0.0,52.249943,0.11375484,4.429016,49.478104,8.330017
25511,20970660.0,0.0,22.763123,19.764374,23.409271,24.744354,22.686188,22.068146,11.697876,11.779053,11.762665,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1965.0883,6.247326e-05,0.0,52.25001,249.99548,19.840788,30.000002,0.09357189,42.2229,252.86931,210.90022,0.0,52.25001,0.11375486,4.4295583,49.478165,8.330017
25512,20970720.0,0.0,22.75,19.747192,23.39972,24.72528,22.682983,22.066925,11.697693,11.741272,11.732513,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1963.2736,6.244566e-05,0.0,52.25007,249.99551,19.872246,30.000002,0.09350299,42.178856,252.86981,210.90025,0.0,52.25007,0.113754876,4.430269,49.478226,8.330017
25513,20970780.0,0.0,22.736877,19.72931,23.390167,24.706299,22.679688,22.065643,11.69754,11.721313,11.716553,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1961.432,6.241643e-05,0.0,52.25013,249.99557,19.902384,30.000002,0.09343684,42.13666,252.87029,210.90028,0.0,52.25013,0.113754876,4.4309044,49.478287,8.330017
25514,20970840.0,0.0,22.72351,19.710693,23.380615,24.687439,22.676361,22.064331,11.697388,11.709961,11.7074585,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1959.539,6.238584e-05,0.0,52.250195,249.99559,19.933151,30.000002,0.09336918,42.093586,252.87077,210.9003,0.0,52.250195,0.11375489,4.4314327,49.478348,8.330017
25515,20970900.0,0.0,22.710022,19.691406,23.371124,24.66867,22.673004,22.062988,11.697266,11.703491,11.702301,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1957.6105,6.235388e-05,0.0,52.250256,249.99559,19.964365,30.000002,0.09330038,42.04989,252.87126,210.9003,0.0,52.250256,0.11375489,4.4319344,49.47841,8.330017
25516,20970960.0,0.0,22.696655,19.671448,23.361359,24.649506,22.669403,22.061493,11.697205,11.700836,11.700134,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1955.6793,6.232092e-05,0.0,52.25031,249.99579,19.989084,30.000002,0.09324585,42.01528,252.8717,210.90044,0.0,52.25031,0.11375495,4.4322968,49.47846,8.330017
25517,20971020.0,0.0,22.68332,19.650818,23.352112,24.630493,22.666168,22.061798,11.697113,12.534454,12.8142395,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1953.718,6.22869e-05,18.271566,52.250362,249.99582,20.017975,30.000002,0.09318193,41.974834,252.87216,210.90044,0.0,52.250362,0.113754936,4.432617,49.47851,8.330017
25518,20971080.0,0.0,22.670929,19.629547,23.344177,24.611542,22.666077,22.062958,11.6970825,12.464508,12.30777,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1951.8588,6.225299e-05,0.0,52.250416,249.99585,20.046455,30.000002,0.09311882,41.934963,252.87262,210.90045,0.0,52.250416,0.113754936,4.4327826,49.47857,8.330017
25519,20971140.0,0.0,22.657806,19.607666,23.33554,24.592682,22.664429,22.062927,11.6970215,12.115631,12.03009,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1949.9287,6.221873e-05,0.0,52.25047,249.99588,20.074894,30.000002,0.09305567,41.89515,252.87308,210.90047,0.0,52.25047,0.113754936,4.432916,49.478626,8.330017
25520,20971200.0,0.0,22.644226,19.585205,23.326447,24.573914,22.661896,22.062225,11.69696,11.925873,11.879089,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1947.9215,6.218324e-05,0.0,52.250526,249.99588,20.103588,30.000002,0.09299184,41.854977,252.87352,210.90047,0.0,52.250526,0.113754936,4.43325,49.47868,8.330017
25521,20971260.0,0.0,22.630249,19.562134,23.316895,24.55478,22.65866,22.061035,11.696838,11.821442,11.7960205,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1945.851,6.214647e-05,0.0,52.250576,249.99594,20.130045,30.000002,0.09293288,41.817936,252.87396,210.90051,0.0,52.250576,0.11375495,4.433659,49.478733,8.330017
25522,20971320.0,0.0,22.616028,19.538483,23.30722,24.535736,22.655182,22.059631,11.696747,11.764465,11.750671,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1943.723,6.210836e-05,0.0,52.25063,249.99597,20.157303,30.000002,0.09287204,41.779778,252.8744,210.90053,0.0,52.25063,0.11375495,4.4341073,49.478786,8.330017
25523,20971380.0,0.0,22.601654,19.514313,23.297516,24.516785,22.65158,22.058136,11.696625,11.732941,11.725555,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1941.556,6.206896e-05,0.0,52.250683,249.99602,20.183914,30.000002,0.09281253,41.74252,252.87485,210.90056,0.0,52.250683,0.113754965,4.4345627,49.47884,8.330017
25524,20971440.0,0.0,22.58725,19.489594,23.287842,24.497955,22.647919,22.05658,11.696533,11.7161255,11.712158,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1939.3644,6.2028514e-05,0.0,52.250736,249.99605,20.210358,30.000002,0.0927533,41.705498,252.87527,210.90057,0.0,52.250736,0.11375497,4.4349623,49.478893,8.330017
25525,20971500.0,0.0,22.572845,19.464386,23.278168,24.479187,22.644196,22.054993,11.696442,11.707153,11.704987,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1937.1615,6.19873e-05,0.0,52.250786,249.99611,20.235632,30.000002,0.092696585,41.670116,252.8757,210.90062,0.0,52.250786,0.11375497,4.435276,49.47894,8.330017
25526,20971560.0,0.0,22.558258,19.43866,23.268341,24.460236,22.64029,22.053284,11.696381,11.702606,11.701355,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1934.9194,6.194512e-05,0.0,52.25083,249.99622,20.259361,30.000002,0.092643276,41.636894,252.8761,210.90068,0.0,52.25083,0.11375501,4.4355707,49.47899,8.330017
25527,20971620.0,0.0,22.543518,19.412476,23.258545,24.441406,22.636414,22.051544,11.696289,11.700256,11.699463,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1932.6428,6.1901825e-05,0.0,52.25088,249.99625,20.284231,30.000002,0.09258729,41.602074,252.87651,210.9007,0.0,52.25088,0.11375501,4.4358616,49.479034,8.330017
25528,20971680.0,0.0,22.529633,19.385834,23.249908,24.422607,22.634125,22.052612,11.696228,12.863129,12.623352,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1930.4269,6.185826e-05,0.0,52.250927,249.99628,20.30922,30.000002,0.09253095,41.567093,252.87692,210.90071,0.0,52.250927,0.11375501,4.4361253,49.479084,8.330017
25529,20971740.0,0.0,22.515991,19.358765,23.241669,24.40393,22.633148,22.0531,11.696228,12.334015,12.202698,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1928.266,6.1815066e-05,0.0,52.250977,249.9963,20.333967,30.000002,0.09247507,41.532444,252.87733,210.90073,0.0,52.250977,0.11375501,4.436131,49.47913,8.330017
25530,20971800.0,0.0,22.50174,19.331268,23.232819,24.385345,22.63086,22.052582,11.6961975,12.043945,11.972351,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1926.0316,6.177138e-05,0.0,52.251022,249.99632,20.358559,30.000002,0.09241945,41.498016,252.87773,210.90074,0.0,52.251022,0.11375501,4.436239,49.47918,8.330017
25531,20971860.0,0.0,22.487,19.303345,23.223389,24.366577,22.627655,22.05133,11.696136,11.884979,11.8461,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1923.726,6.172663e-05,0.0,52.251072,249.99635,20.382717,30.000002,0.09236473,41.4642,252.87813,210.90076,0.0,52.251072,0.11375501,4.4365244,49.47922,8.330017
25532,20971920.0,0.0,22.472046,19.275055,23.213806,24.3479,22.624054,22.049774,11.696045,11.797089,11.776306,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1921.3655,6.168064e-05,0.0,52.251114,249.9964,20.406216,30.000002,0.09231144,41.431297,252.87852,210.90079,0.0,52.251114,0.11375504,4.4369035,49.479267,8.330017
25533,20971980.0,0.0,22.45697,19.246399,23.204163,24.329315,22.62024,22.048065,11.695953,11.750366,11.739166,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1918.9757,6.163362e-05,0.0,52.25116,249.99643,20.429604,30.000002,0.092258304,41.398556,252.87892,210.9008,0.0,52.25116,0.11375504,4.437284,49.479313,8.330017
25534,20972040.0,0.0,22.441895,19.217407,23.194489,24.310852,22.616333,22.046265,11.695892,11.725464,11.719391,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1916.5748,6.158588e-05,0.0,52.2512,249.99649,20.451944,30.000002,0.092207484,41.367275,252.8793,210.90083,0.0,52.2512,0.11375505,4.437578,49.479355,8.330017
25535,20972100.0,0.0,22.426697,19.18805,23.184845,24.29248,22.612366,22.044434,11.695801,11.71167,11.708435,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1914.1403,6.1537314e-05,0.0,52.251244,249.99652,20.474579,30.000002,0.092155926,41.33559,252.87968,210.90086,0.0,52.251244,0.11375505,4.437864,49.479397,8.330017
25536,20972160.0,0.0,22.41153,19.158417,23.17511,24.273956,22.608246,22.042572,11.69574,11.704956,11.703064,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1911.6979,6.1488005e-05,0.0,52.251286,249.99663,20.4951,30.000002,0.09210912,41.306858,252.88005,210.90092,0.0,52.251286,0.11375508,4.438112,49.47944,8.330017
25537,20972220.0,0.0,22.39618,19.128448,23.165375,24.255554,22.604095,22.04071,11.695679,11.70105,11.699951,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1909.2274,6.143806e-05,0.0,52.251328,249.99666,20.516888,30.000002,0.09205935,41.276356,252.88042,210.90094,0.0,52.251328,0.11375508,4.438341,49.479477,8.330017
25538,20972280.0,0.0,22.38092,19.098236,23.155762,24.237244,22.599976,22.039124,11.695648,11.699005,12.519623,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1906.7449,6.1387334e-05,0.0,52.25137,249.99669,20.53836,30.000002,0.09201023,41.246296,252.88077,210.90096,18.992355,52.25137,0.11375508,4.438556,49.47952,8.330017
25539,20972340.0,0.0,22.366852,19.067749,23.147736,24.219025,22.598541,22.040558,11.695618,12.6657715,12.465668,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1904.3738,6.133678e-05,0.0,52.251404,249.99672,20.55985,30.000002,0.09196102,41.21621,252.88113,210.90097,0.0,52.251404,0.113755085,4.438665,49.47956,8.330017
25540,20972400.0,0.0,22.352448,19.037048,23.139404,24.200867,22.596863,22.040497,11.695618,12.224579,12.115662,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1902.0034,6.1286795e-05,0.0,52.251446,249.99673,20.581268,30.000002,0.0919119,41.186222,252.8815,210.90099,0.0,52.251446,0.113755085,4.438566,49.4796,8.330017
25541,20972460.0,0.0,22.337463,19.006104,23.130371,24.182587,22.593903,22.03955,11.695618,11.983368,11.924133,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1899.5605,6.1236235e-05,0.0,52.251488,249.99677,20.602196,30.000002,0.09186385,41.156925,252.88185,210.901,0.0,52.251488,0.113755085,4.4386606,49.47964,8.330017
25542,20972520.0,0.0,22.322205,18.974945,23.121063,24.164398,22.590393,22.038177,11.695526,11.849609,11.817902,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1897.0613,6.118466e-05,0.0,52.25153,249.99678,20.6231,30.000002,0.091815785,41.127663,252.8822,210.90102,0.0,52.25153,0.113755085,4.4389224,49.479683,8.330017
25543,20972580.0,0.0,22.306885,18.943634,23.111633,24.146301,22.586517,22.03653,11.695465,11.779175,11.761932,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1894.5443,6.113235e-05,0.0,52.251564,249.99683,20.643106,30.000002,0.091769725,41.09965,252.88255,210.90105,0.0,52.251564,0.1137551,4.4391956,49.479717,8.330017
25544,20972640.0,0.0,22.291443,18.91211,23.102142,24.128296,22.582489,22.03476,11.695404,11.740204,11.731018,12.799988,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1891.9962,6.107932e-05,0.0,52.251602,249.99687,20.663054,30.000002,0.091723755,41.071724,252.88289,210.90106,0.0,52.251602,0.113755114,4.4394503,49.479755,8.330017
25545,20972700.0,0.0,22.276001,18.880463,23.092651,24.110382,22.5784,22.032928,11.695343,11.719482,11.714539,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1889.4363,6.1025617e-05,0.0,52.251644,249.9969,20.682886,30.000002,0.09167799,41.043957,252.88322,210.9011,0.0,52.251644,0.113755114,4.4396973,49.479794,8.330017
25546,20972760.0,0.0,22.260498,18.848694,23.083069,24.092377,22.574127,22.031006,11.6953125,11.708435,11.7057495,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1886.8685,6.097152e-05,0.0,52.25167,249.99695,20.701824,30.000002,0.09163424,41.017445,252.88356,210.90112,0.0,52.25167,0.113755114,4.4398737,49.479828,8.330017
25547,20972820.0,0.0,22.244873,18.816803,23.073517,24.074432,22.569855,22.029083,11.695251,11.702179,11.700775,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1884.272,6.0916824e-05,0.0,52.251713,249.99696,20.721481,30.000002,0.09158877,40.989925,252.8839,210.90112,0.0,52.251713,0.11375512,4.4400616,49.479866,8.330017
25548,20972880.0,0.0,22.229248,18.78482,23.063995,24.05661,22.565582,22.02716,11.695221,11.698608,11.697937,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1881.6648,6.086153e-05,0.0,52.25175,249.99696,20.741385,30.000002,0.09154268,40.962063,252.88423,210.90112,0.0,52.25175,0.113755114,4.4402676,49.4799,8.330017
25549,20972940.0,0.0,22.214264,18.752747,23.05487,24.03888,22.56137,22.026794,11.69519,11.946228,12.863739,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1879.1176,6.0806204e-05,45.53191,52.25178,249.9971,20.757254,30.000002,0.091505915,40.939842,252.88454,210.90121,0.0,52.25178,0.11375515,4.4403496,49.47993,8.330017
25550,20973000.0,0.0,22.200195,18.720612,23.04721,24.02124,22.560669,22.027618,11.695221,12.500092,12.333679,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1876.677,6.0751565e-05,0.0,52.251816,249.99713,20.775627,30.000002,0.091463275,40.91412,252.88486,210.90123,0.0,52.251816,0.11375515,4.4402204,49.47997,8.330017
25551,20973060.0,0.0,22.185455,18.688446,23.038727,24.003448,22.55832,22.02716,11.695251,12.134308,12.043396,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1874.1888,6.0697348e-05,0.0,52.251846,249.99715,20.793955,30.000002,0.0914207,40.888462,252.88516,210.90123,0.0,52.251846,0.11375515,4.4400735,49.48,8.330017
25552,20973120.0,0.0,22.17035,18.65625,23.029816,23.985779,22.555054,22.026031,11.695221,11.933624,11.884247,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1871.647,6.064258e-05,0.0,52.25188,249.99716,20.81227,30.000002,0.0913781,40.862827,252.88547,210.90125,0.0,52.25188,0.11375515,4.440151,49.480034,8.330017
25553,20973180.0,0.0,22.15509,18.624054,23.02069,23.9682,22.55133,22.024506,11.69519,11.822693,11.796295,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1869.0715,6.0587132e-05,0.0,52.25192,249.9972,20.829885,30.000002,0.0913371,40.83816,252.88579,210.90126,0.0,52.25192,0.11375515,4.4403315,49.480064,8.330017
25554,20973240.0,0.0,22.13977,18.591858,23.011444,23.950714,22.547333,22.022797,11.69516,11.763641,11.749451,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1866.4829,6.0531198e-05,0.0,52.251945,249.99722,20.847157,30.000002,0.091296844,40.81398,252.8861,210.90128,0.0,52.251945,0.11375516,4.4405146,49.4801,8.330017
25555,20973300.0,0.0,22.124481,18.559692,23.002197,23.93332,22.543182,22.020966,11.695129,11.73233,11.72464,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1863.8921,6.0474977e-05,0.0,52.251976,249.99727,20.864109,30.000002,0.091257304,40.79025,252.88638,210.9013,0.0,52.251976,0.11375516,4.4406433,49.480133,8.330017
25556,20973360.0,0.0,22.10904,18.527588,22.992798,23.915802,22.538849,22.019043,11.695099,11.7153015,11.711121,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1861.2821,6.041841e-05,0.0,52.252007,249.9973,20.8809,30.000002,0.0912181,40.766743,252.88667,210.90132,0.0,52.252007,0.11375516,4.4407644,49.48016,8.330017
25557,20973420.0,0.0,22.093597,18.495544,22.983398,23.898376,22.534515,22.01706,11.695038,11.705658,11.703491,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1858.6581,6.0361406e-05,0.0,52.25204,249.99731,20.898033,30.000002,0.091178045,40.742752,252.88698,210.90134,0.0,52.25204,0.113755174,4.440906,49.480194,8.330017
25558,20973480.0,0.0,22.0784,18.463593,22.97406,23.881042,22.530151,22.015076,11.695038,11.70108,11.699829,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1856.061,6.0304294e-05,0.0,52.252068,249.9974,20.912807,30.000002,0.0911435,40.722065,252.88725,210.9014,0.0,52.252068,0.1137552,4.44098,49.48022,8.330017
25559,20973540.0,0.0,22.06314,18.431732,22.964783,23.863861,22.525787,22.013092,11.695038,11.6987915,11.698029,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1853.4594,6.0247163e-05,0.0,52.252094,249.99744,20.928768,30.000002,0.09110613,40.699726,252.88753,210.90141,0.0,52.252094,0.1137552,4.4410033,49.48025,8.330017
25560,20973600.0,0.0,22.048676,18.399994,22.956512,23.84671,22.522766,22.013672,11.695038,12.909241,12.663361,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1850.9232,6.01901e-05,0.0,52.252125,249.99745,20.944817,30.000002,0.091068506,40.677254,252.88782,210.90141,0.0,52.252125,0.11375519,4.4410048,49.48028,8.330017
25561,20973660.0,0.0,22.065155,18.368164,23.0,23.817596,22.51538,22.008057,11.752075,12.372955,12.232666,12.794495,0.0,0.031759042,0.031759042,0.057564773,250.0,11.700012,0.0,0.0,11.532996,1914.7971,6.099578e-05,0.0,52.3965,242.39354,20.778223,30.000002,0.09660581,40.910484,253.81866,211.16238,0.0,52.3965,0.12107389,4.89468,52.80539,8.330017
25562,20973720.0,0.0,22.065033,18.335938,23.01593,23.780548,22.506836,22.001587,11.81485,12.109589,12.032379,12.795929,0.0,0.031750772,0.031750772,0.063406065,250.0,11.700012,0.0,0.0,15.825269,1987.0741,6.2726824e-05,0.0,52.579792,238.7084,20.620914,30.000002,0.1010792,41.13072,255.11601,212.50282,0.0,52.579792,0.12689956,5.036026,55.03967,8.330017
25563,20973780.0,0.0,22.06015,18.303375,23.02417,23.736694,22.497742,21.99472,11.8471985,11.984589,11.942047,12.794769,0.0,0.031757824,0.031757824,0.06940695,250.0,11.700012,0.0,0.0,19.645653,2059.4155,6.461482e-05,0.0,52.741642,235.82172,20.44453,30.000002,0.10574835,41.37766,256.70987,214.31735,0.0,52.741642,0.13291842,5.328571,57.110626,8.330017
25564,20973840.0,0.0,22.049438,18.270447,23.021973,23.68634,22.488342,21.98767,11.865051,11.926605,11.903259,12.794037,0.0,0.031805433,0.031805433,0.07502117,250.0,11.700012,0.0,0.0,22.928595,2129.9377,6.662102e-05,0.0,52.88051,234.04886,20.26499,30.000002,0.11022969,41.629013,258.51242,216.51909,0.0,52.88051,0.13862962,5.646236,58.864,8.330017
25565,20973900.0,0.0,22.030579,18.237213,23.009644,23.630219,22.47879,21.9805,11.868713,11.898926,11.8862915,12.793396,0.0,0.031877507,0.031877507,0.07998765,250.0,11.700012,0.0,0.0,25.617966,2193.3325,6.85779e-05,0.0,52.982838,233.384,20.1158,30.000002,0.114226095,41.837875,260.4197,218.97206,0.0,52.982838,0.1437408,5.992492,60.275078,8.330017
25566,20973960.0,0.0,22.009308,18.203674,22.988495,23.570099,22.469269,21.97351,11.860596,11.883942,11.876923,12.79303,0.0,0.031965785,0.031965785,0.08408207,250.0,11.700012,0.0,0.0,27.66694,2247.0852,7.037687e-05,0.0,53.04064,233.82753,19.950302,30.000002,0.1177006,42.06958,262.3231,221.5701,0.0,53.04064,0.14801522,6.352729,61.33113,8.330017
25567,20974020.0,0.0,21.980621,18.16986,22.9599,23.5065,22.459625,21.96643,11.843445,11.870026,11.866211,12.792877,0.0,0.0320569,0.0320569,0.087257564,250.0,11.700012,0.0,0.0,29.082363,2288.659,7.192771e-05,0.0,53.055435,235.14496,19.833622,30.000002,0.12040521,42.23293,264.10913,224.15541,0.0,53.055435,0.15137428,6.713671,62.07463,8.330017
25568,20974080.0,0.0,21.947876,18.135712,22.925049,23.44046,22.44986,21.959229,11.819305,11.853149,11.851105,12.79303,0.0,0.03214332,0.03214332,0.08942693,250.0,11.700012,0.0,0.0,29.82353,2316.7217,7.3155716e-05,0.0,53.028305,237.19914,19.738323,30.000002,0.12234039,42.36635,265.66827,226.60146,0.0,53.028305,0.15371782,7.0583477,62.515457,8.330017
25569,20974140.0,0.0,21.912262,18.101318,22.885468,23.37323,22.439972,21.951904,11.790253,11.832031,11.830963,12.793549,0.0,0.032219768,0.032219768,0.09057861,250.0,11.700012,0.0,0.0,29.88607,2330.9128,7.402035e-05,0.0,52.964626,239.81078,19.66798,30.000002,0.12347269,42.46483,266.91656,228.79262,0.0,52.964626,0.15502325,7.3678823,62.67467,8.330017
25570,20974200.0,0.0,21.873993,18.06668,22.842346,23.305817,22.429962,21.944519,11.757538,11.8064575,12.067841,12.794403,0.0,0.03228261,0.03228261,0.09068844,250.0,11.700012,0.0,0.0,29.254446,2330.6433,7.448426e-05,0.0,52.869045,242.84126,19.626865,30.000002,0.123764254,42.52239,267.78384,230.62537,39.554676,52.869045,0.1552599,7.6258197,62.56181,8.330017
25571,20974260.0,0.0,21.834808,18.031586,22.798737,23.240753,22.421448,21.939331,11.722626,12.700012,12.512909,12.795593,0.0,0.032329954,0.032329954,0.08985367,250.0,11.700012,0.0,0.0,27.998865,2316.9429,7.454733e-05,0.0,52.750854,246.08511,19.619501,30.000002,0.123263314,42.532696,268.24994,232.02414,0.0,52.750854,0.15452005,7.8204947,62.21245,8.330017
25572,20974320.0,0.0,21.794983,17.996643,22.754456,23.178528,22.412964,21.93274,11.687378,12.247986,12.146759,12.797028,0.0,0.032361552,0.032361552,0.08812336,250.0,11.700012,0.0,0.0,26.14502,2290.4543,7.4200674e-05,0.0,52.619278,249.34846,19.64236,30.000002,0.1220164,42.500694,268.2881,232.89607,0.0,52.619278,0.15285297,7.9339027,61.644043,8.330017
25573,20974380.0,0.0,21.755188,17.961304,22.709381,23.118927,22.40326,21.925232,11.6519165,11.984283,11.929382,12.798676,0.0,0.032379534,0.032379534,0.08553404,250.0,11.700012,0.0,0.0,23.700998,2251.6333,7.3446165e-05,0.0,52.47866,252.57397,19.686005,30.000002,0.12008262,42.43959,267.91016,233.22113,0.0,52.47866,0.15029943,7.9598613,60.859077,8.330017
25574,20974440.0,0.0,21.7164,17.92575,22.664764,23.063263,22.392853,21.917145,11.617432,11.822784,11.793488,12.800476,0.0,0.032384925,0.032384925,0.08218062,250.0,11.700012,0.0,0.0,20.721497,2201.815,7.230193e-05,0.0,52.33593,255.63074,19.749107,30.000002,0.11753806,42.35125,267.1425,232.97343,0.0,52.33593,0.14695668,7.8912153,59.866367,8.330017
25575,20974500.0,0.0,21.677795,17.890015,22.621216,23.012146,22.38208,21.908752,11.584473,11.720245,11.704712,12.802368,0.0,0.032379508,0.032379508,0.07814803,250.0,11.700012,0.0,0.0,17.254318,2141.9805,7.078908e-05,0.0,52.19599,258.4398,19.84678,30.000002,0.1144066,42.214508,266.02393,232.15471,0.0,52.19599,0.14291295,7.726047,58.665108,8.330017
25576,20974560.0,0.0,21.64029,17.854095,22.580505,22.968872,22.371124,21.900055,11.55365,11.652222,11.643707,12.80423,0.0,0.03236399,0.03236399,0.073524244,250.0,11.700012,0.0,0.0,13.375756,2073.1042,6.8921465e-05,0.0,52.06322,260.91248,19.982092,30.000002,0.1107489,42.02507,264.592,230.76602,0.0,52.06322,0.13825679,7.464718,57.251705,8.330017
25577,20974620.0,0.0,21.607605,17.817993,22.541565,22.931122,22.360077,21.891235,11.526154,11.601044,11.596466,12.806091,0.0,0.032341734,0.032341734,0.06846199,250.0,11.700012,0.0,0.0,9.163072,1998.0919,6.677022e-05,0.0,51.941307,263.02005,20.104593,30.000002,0.10681991,41.85357,262.9278,228.88802,0.0,51.941307,0.13315035,7.1145267,55.634575,8.330017
25578,20974680.0,0.0,21.575226,17.781769,22.504364,22.899353,22.348907,21.882355,11.502106,11.561371,11.558929,12.8078,0.0,0.03231452,0.03231452,0.06303903,250.0,11.700012,0.0,0.0,4.6643996,1917.3678,6.436439e-05,0.0,51.832436,264.74026,20.262028,30.000002,0.10254737,41.63316,261.0765,226.55925,0.0,51.832436,0.12767215,6.682497,53.79697,8.330017
25579,20974740.0,0.0,21.542053,17.745392,22.46878,22.873962,22.337677,21.873413,11.481506,11.529846,11.528534,12.809235,0.0,0.03228375,0.03228375,0.05734811,250.0,11.700012,0.0,0.0,0.0,1831.8075,6.173292e-05,0.0,51.738503,266.0514,20.457273,30.000002,0.09799754,41.359818,259.119,223.83109,0.0,51.738503,0.12191778,6.180967,51.72078,8.330017
25580,20974800.0,0.0,21.515594,17.708893,22.441803,22.854004,22.326508,21.864502,11.475311,11.504425,11.503693,12.808014,0.0,0.032143276,0.032143276,0.053717386,250.0,11.700012,0.0,0.0,0.0,1758.4362,5.9090085e-05,0.0,51.687275,264.71542,20.59513,30.000002,0.09489423,41.166817,257.37436,220.83115,0.0,51.687275,0.1179984,5.7930636,50.395935,8.330017
25581,20974860.0,0.0,21.493805,17.672272,22.423553,22.83725,22.315643,21.856995,11.504822,11.496643,12.948669,12.806854,0.0,0.032033462,0.032033462,0.05200102,250.0,11.700012,0.0,0.0,0.0,1710.5535,5.7004963e-05,0.0,51.720245,261.98605,20.674524,30.000002,0.093336165,41.055668,256.10657,218.30814,0.0,51.720245,0.11606262,5.484938,49.861004,8.330017
25582,20974920.0,0.0,21.47525,17.63559,22.40982,22.822113,22.309021,21.851685,11.542053,12.496124,12.307312,12.805939,0.0,0.031970672,0.031970672,0.050921313,250.0,11.700012,0.0,0.0,0.0,1676.2686,5.5407843e-05,0.0,51.781715,259.4009,20.728163,30.000002,0.09235724,40.980576,255.15173,216.29572,0.0,51.781715,0.11485782,5.2100396,49.567898,8.330017
25583,20974980.0,0.0,21.457,17.598785,22.397217,22.807953,22.300934,21.84491,11.5772705,12.072937,11.96933,12.80484,0.0,0.031942144,0.031942144,0.050274108,250.0,11.700012,0.0,0.0,0.0,1651.5027,5.4206983e-05,0.0,51.85475,257.14417,20.766296,30.000002,0.09176988,40.927185,254.45074,214.74605,0.0,51.85475,0.114154324,4.9948463,49.425,8.330017
25584,20975040.0,0.0,21.438751,17.56192,22.385284,22.794403,22.29187,21.837433,11.607239,11.856445,11.79953,12.8038025,0.0,0.031937182,0.031937182,0.049900077,250.0,11.700012,0.0,0.0,0.0,1633.5918,5.332129e-05,0.0,51.92839,255.28737,20.796827,30.000002,0.09142725,40.88444,253.94662,213.58612,0.0,51.92839,0.11377117,4.832601,49.367065,8.330017
25585,20975100.0,0.0,21.420715,17.524994,22.37381,22.78122,22.282288,21.82962,11.631073,11.748138,11.717163,12.802856,0.0,0.03194634,0.03194634,0.0496912,250.0,11.700012,0.0,0.0,0.0,1620.4579,5.2671487e-05,0.0,51.995975,253.82137,20.820505,30.000002,0.09123751,40.85129,253.5894,212.73589,0.0,51.995975,0.11358135,4.713595,49.353535,8.330017
25586,20975160.0,0.0,21.401978,17.488037,22.361694,22.766724,22.272522,21.820374,11.64917,11.6987915,11.681915,12.8020935,0.0,0.0319631,0.0319631,0.04958404,250.0,11.700012,0.0,0.0,0.0,1610.5981,5.219587e-05,0.0,52.054596,252.70082,20.840778,30.000002,0.09113839,40.82291,253.34177,212.12755,0.0,52.054596,0.113508336,4.62877,49.362625,8.330017
25587,20975220.0,0.0,21.383331,17.45105,22.349731,22.75238,22.262695,21.811066,11.662445,11.678375,11.669312,12.801483,0.0,0.031982597,0.031982597,0.049534377,250.0,11.700012,0.0,0.0,0.0,1602.9009,5.184093e-05,0.0,52.103245,251.86494,20.858633,30.000002,0.09108937,40.797913,253.17238,211.6991,0.0,52.103245,0.11349818,4.56963,49.380573,8.330017
25588,20975280.0,0.0,21.364838,17.414032,22.337952,22.738129,22.252777,21.801727,11.671783,11.673218,11.668274,12.801025,0.0,0.0320022,0.0320022,0.04951895,250.0,11.700012,0.0,0.0,0.0,1596.7147,5.157309e-05,0.0,52.14222,251.2612,20.874643,30.000002,0.09106893,40.775497,253.06071,211.40761,0.0,52.14222,0.11352236,4.5298514,49.401054,8.330017
25589,20975340.0,0.0,21.346344,17.377014,22.326263,22.723999,22.24292,21.79242,11.678253,11.673828,11.671173,12.80069,0.0,0.03201996,0.03201996,0.04951949,250.0,11.700012,0.0,0.0,0.0,1591.4148,5.1361072e-05,0.0,52.172607,250.83113,20.890568,30.000002,0.091057286,40.753204,252.98766,211.21088,0.0,52.172607,0.113558725,4.503307,49.419888,8.330017
25590,20975400.0,0.0,21.328003,17.339996,22.314667,22.7099,22.233063,21.783142,11.682617,11.676727,11.6753235,12.800476,0.0,0.032035213,0.032035213,0.049527716,250.0,11.700012,0.0,0.0,0.0,1586.6909,5.118684e-05,0.0,52.19568,250.53297,20.905853,30.000002,0.09104895,40.731808,252.94162,211.0823,0.0,52.19568,0.11359767,4.48617,49.43583,8.330017
