,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25591,20975460.0,0.0,21.309052,17.303009,22.302155,22.693695,22.223236,21.773499,11.685272,11.679962,11.679138,12.8003235,0.0,0.032047298,0.032047298,0.049538486,250.0,11.700012,0.0,0.0,0.0,1582.2787,5.1039307e-05,0.0,52.211994,250.34303,20.91974,30.000002,0.09104114,40.712364,252.91573,211.00626,0.0,52.211994,0.113632746,4.4761953,49.44802,8.330017
25592,20975520.0,0.0,21.29068,17.266083,22.290497,22.677582,22.2146,21.766296,11.687042,12.977142,12.72464,12.800201,0.0,0.03205703,0.03205703,0.049548753,250.0,11.700012,0.0,0.0,0.0,1578.035,5.0903735e-05,0.0,52.22423,250.21129,20.935038,30.000002,0.09102631,40.69095,252.89967,210.95665,0.0,52.22423,0.1136626,4.4698215,49.45751,8.330017
25593,20975580.0,0.0,21.27298,17.229156,22.279724,22.66153,22.20816,21.759155,11.688293,12.404297,12.254578,12.80014,0.0,0.032064773,0.032064773,0.049557883,250.0,11.700012,0.0,0.0,0.0,1573.9791,5.0777227e-05,0.0,52.233337,250.12129,20.950346,30.000002,0.0910078,40.669518,252.89021,210.92523,0.0,52.233337,0.113687284,4.465531,49.46478,8.330017
25594,20975640.0,0.0,21.25476,17.192322,22.268219,22.645538,22.200226,21.750946,11.689087,12.079071,11.9973755,12.800079,0.0,0.032070626,0.032070626,0.049565386,250.0,11.700012,0.0,0.0,0.0,1569.9352,5.065695e-05,0.0,52.239754,250.06435,20.965523,30.000002,0.09098573,40.648266,252.8855,210.90742,0.0,52.239754,0.113706544,4.462959,49.470024,8.330017
25595,20975700.0,0.0,21.236237,17.155548,22.256348,22.629639,22.191498,21.742126,11.689545,11.902435,11.857788,12.800049,0.0,0.032074947,0.032074947,0.049571257,250.0,11.700012,0.0,0.0,0.0,1565.8744,5.053972e-05,0.0,52.244186,250.02963,20.981165,30.000002,0.09095922,40.62637,252.88365,210.89818,0.0,52.244186,0.1137211,4.4616556,49.4737,8.330017
25596,20975760.0,0.0,21.216919,17.118896,22.243378,22.611908,22.182281,21.732483,11.689758,11.805206,11.780945,12.800018,0.0,0.032078087,0.032078087,0.049575686,250.0,11.700012,0.0,0.0,0.0,1561.7461,5.0423885e-05,0.0,52.247204,250.0093,20.995817,30.000002,0.090932325,40.605858,252.88339,210.89403,0.0,52.247204,0.11373183,4.4610763,49.476234,8.330017
25597,20975820.0,0.0,21.19751,17.082306,22.230255,22.594238,22.172852,21.722687,11.68988,11.752472,11.739288,12.800018,0.0,0.03208032,0.03208032,0.049578927,250.0,11.700012,0.0,0.0,0.0,1557.5817,5.0308336e-05,0.0,52.249207,249.9982,21.010492,30.000002,0.090903215,40.585308,252.88397,210.89282,0.0,52.249207,0.11373955,4.460964,49.47793,8.330017
25598,20975880.0,0.0,21.17807,17.045868,22.217133,22.57666,22.16333,21.71283,11.689911,11.723358,11.716309,12.800018,0.0,0.032081883,0.032081883,0.04958124,250.0,11.700012,0.0,0.0,0.0,1553.4133,5.0193106e-05,0.0,52.250523,249.99266,21.02523,30.000002,0.09087235,40.56468,252.88492,210.89316,0.0,52.250523,0.113745004,4.460957,49.479042,8.330017
25599,20975940.0,0.0,21.158722,17.009521,22.20404,22.559204,22.153748,21.702942,11.689972,11.707916,11.704132,12.800018,0.0,0.032082953,0.032082953,0.04958284,250.0,11.700012,0.0,0.0,0.0,1549.2589,5.0078437e-05,0.0,52.251358,249.99057,21.039879,30.000002,0.09084045,40.54417,252.88599,210.89423,0.0,52.251358,0.113748744,4.4609046,49.479748,8.330017
25600,20976000.0,0.0,21.139496,16.973328,22.190948,22.54181,22.144196,21.693054,11.690033,11.699738,11.697662,12.800018,0.0,0.032083664,0.032083664,0.049583916,250.0,11.700012,0.0,0.0,0.0,1545.1332,4.9964587e-05,0.0,52.25187,249.99039,21.053894,30.000002,0.090809144,40.524548,252.88701,210.89557,0.0,52.25187,0.11375124,4.4607434,49.480175,8.330017
25601,20976060.0,0.0,21.120178,16.937317,22.177704,22.523987,22.134583,21.683136,11.690094,11.695648,11.694458,12.800018,0.0,0.032084107,0.032084107,0.049584586,250.0,11.700012,0.0,0.0,0.0,1541.0192,4.9851707e-05,0.0,52.252163,249.99118,21.067043,30.000002,0.09077921,40.506138,252.8879,210.89687,0.0,52.252163,0.113752805,4.460519,49.48041,8.330017
25602,20976120.0,0.0,21.10086,16.901459,22.16449,22.506287,22.125,21.673218,11.690186,11.6936035,11.692871,12.800018,0.0,0.03208436,0.03208436,0.04958497,250.0,11.700012,0.0,0.0,0.0,1536.932,4.9739985e-05,0.0,52.25231,249.9922,21.080894,30.000002,0.09074711,40.486748,252.88864,210.89789,0.0,52.25231,0.1137537,4.460261,49.480534,8.330017
25603,20976180.0,0.0,21.082703,16.865753,22.15268,22.488647,22.117554,21.666504,11.690277,12.776886,12.547333,12.800018,0.0,0.03208457,0.03208457,0.04958528,250.0,11.700012,0.0,0.0,0.0,1532.9531,4.962902e-05,0.0,52.252434,249.99324,21.09489,30.000002,0.09071453,40.46715,252.88933,210.89883,0.0,52.252434,0.113754414,4.459917,49.48063,8.330017
25604,20976240.0,0.0,21.064636,16.830292,22.14096,22.47107,22.110718,21.658691,11.69046,12.281616,12.158142,12.800018,0.0,0.032084696,0.032084696,0.049585465,250.0,11.700012,0.0,0.0,0.0,1529.0603,4.9520633e-05,0.0,52.252502,249.99423,21.1087,30.000002,0.09068217,40.447823,252.88991,210.8996,0.0,52.252502,0.11375486,4.4592085,49.48068,8.330017
25605,20976300.0,0.0,21.046143,16.795013,22.128632,22.453613,22.102692,21.649933,11.690613,12.013763,11.946228,12.800018,0.0,0.032084767,0.032084767,0.049585573,250.0,11.700012,0.0,0.0,0.0,1525.1597,4.941373e-05,0.0,52.252537,249.9951,21.122265,30.000002,0.09065022,40.42883,252.8904,210.90018,0.0,52.252537,0.113755114,4.458623,49.480705,8.330017
25606,20976360.0,0.0,16.762909,16.759949,22.115906,22.435974,22.093933,21.640747,11.527588,11.852997,11.816071,12.792267,0.0,0.03207451,0.03207451,0.049567297,250.0,11.700012,0.0,0.0,0.0,1084.2618,4.7151825e-05,0.0,52.261154,249.98051,49.99987,95.9997,3.7464358e-07,0.00017989444,252.88957,210.87056,0.0,52.261154,0.113716334,4.8938727,49.48954,8.330017
25607,20976420.0,0.0,16.727203,16.725128,22.102783,22.418304,22.084473,21.63095,11.2230835,11.600128,11.579926,12.781342,0.0,0.03207831,0.03207831,0.049574055,250.0,11.700012,0.0,0.0,0.0,922.7889,3.9200928e-05,0.0,52.264004,249.97389,49.999996,95.99999,3.746543e-07,5.1730926e-06,252.89294,210.87543,0.0,52.264004,0.11373068,6.4145193,49.492306,8.330017
25608,20976480.0,0.0,16.692596,16.690552,22.089355,22.400787,22.07434,21.620514,11.325928,11.45166,11.440613,12.798981,0.0,0.032080818,0.032080818,0.049578577,250.0,11.700012,0.0,0.0,0.0,861.4551,3.5407567e-05,0.0,52.265747,249.97278,50.0,96.0,3.7471466e-07,1.8024933e-07,252.89586,210.88033,0.0,52.265747,0.11374022,5.9846487,49.494015,8.330017
25609,20976540.0,0.0,16.658295,16.65625,22.075867,22.383423,22.063965,21.609924,11.450104,11.426514,11.420471,12.806366,0.0,0.032082498,0.032082498,0.049581576,250.0,11.700012,0.0,0.0,0.0,826.40393,3.328061e-05,0.0,52.26678,249.97508,50.0,96.0,3.7475644e-07,2.767925e-10,252.89839,210.88515,0.0,52.26678,0.11374658,5.4438915,49.495014,8.330017
25610,20976600.0,0.0,16.624237,16.622223,22.06247,22.36615,22.05368,21.599426,11.54007,11.46051,11.457245,12.807007,0.0,0.03208358,0.03208358,0.049583487,250.0,11.700012,0.0,0.0,0.0,804.6406,3.198975e-05,0.0,52.26734,249.97887,50.0,96.0,3.7478318e-07,1.2231928e-13,252.90048,210.8894,0.0,52.26734,0.11375065,5.065792,49.49555,8.330017
25611,20976660.0,0.0,16.590485,16.588501,22.049133,22.348694,22.043549,21.589142,11.600311,11.512421,11.51062,12.805603,0.0,0.032084253,0.032084253,0.049584664,250.0,11.700012,0.0,0.0,0.0,790.20807,3.1213258e-05,0.0,52.267624,249.98297,50.0,96.0,3.747998e-07,3.9883274e-16,252.90211,210.89293,0.0,52.267624,0.11375318,4.8186226,49.495804,8.330017
25612,20976720.0,0.0,16.557007,16.555054,22.03592,22.33133,22.03366,21.579071,11.636993,11.562073,11.561096,12.803864,0.0,0.032084655,0.032084655,0.049585365,250.0,11.700012,0.0,0.0,0.0,779.7144,3.0716845e-05,0.0,52.26773,249.9868,50.0,96.0,3.7480973e-07,1.2090332e-18,252.90337,210.89572,0.0,52.26773,0.11375469,4.669948,49.495895,8.330017
25613,20976780.0,0.0,16.523865,16.521912,22.023071,22.314056,22.023956,21.570312,11.658142,11.601685,13.1857605,12.802429,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,771.23566,3.036178e-05,0.0,52.267742,249.99007,50.0,96.0,3.748154e-07,-2.9254342e-22,252.9043,210.89787,0.0,52.267742,0.11375555,4.585598,49.4959,8.330017
25614,20976840.0,0.0,16.491058,16.489136,22.012299,22.296875,22.018341,21.564392,11.669586,12.746887,12.516724,12.801422,0.0,0.03208501,0.03208501,0.04958596,250.0,11.700012,0.0,0.0,0.0,763.9066,3.0085199e-05,0.0,52.26771,249.99272,50.0,96.0,3.748183e-07,9.549393e-27,252.90497,210.89948,0.0,52.26771,0.11375598,4.5407224,49.495857,8.330017
25615,20976900.0,0.0,16.458588,16.456665,22.000885,22.279755,22.011688,21.556824,11.675873,12.258545,12.133545,12.800812,0.0,0.03208506,0.03208506,0.049586046,250.0,11.700012,0.0,0.0,0.0,757.17126,2.9847544e-05,0.0,52.26766,249.99478,50.0,96.0,3.748196e-07,1.366356e-30,252.90544,210.90063,0.0,52.26766,0.11375618,4.5163856,49.4958,8.330017
25616,20976960.0,0.0,16.426483,16.42456,21.9888,22.262512,22.003784,21.54837,11.679321,11.994751,11.926544,12.800476,0.0,0.03208508,0.03208508,0.049586073,250.0,11.700012,0.0,0.0,0.0,750.79254,2.963177e-05,0.0,52.2676,249.99635,50.0,96.0,3.7481996e-07,3.3891747e-33,252.90578,210.90146,0.0,52.2676,0.11375624,4.5031147,49.495743,8.330017
25617,20977020.0,0.0,16.394714,16.392853,21.97641,22.245361,21.99527,21.53949,11.681244,11.85257,11.815216,12.800262,0.0,0.03208508,0.03208508,0.04958606,250.0,11.700012,0.0,0.0,0.0,744.64655,2.9428964e-05,0.0,52.26755,249.9975,50.0,96.0,3.7481988e-07,1.0805476e-33,252.90599,210.90202,0.0,52.26755,0.11375622,4.4956784,49.49569,8.330017
25618,20977080.0,0.0,16.363342,16.361511,21.963928,22.228333,21.98645,21.530365,11.682404,11.77475,11.754425,12.80014,0.0,0.032085065,0.032085065,0.049586035,250.0,11.700012,0.0,0.0,0.0,738.6687,2.9234448e-05,0.0,52.2675,249.99832,50.0,96.0,3.7481954e-07,1.224927e-35,252.90614,210.90242,0.0,52.2675,0.113756165,4.491185,49.495644,8.330017
25619,20977140.0,0.0,16.332367,16.330536,21.951385,22.211365,21.977448,21.521118,11.683197,11.731995,11.72113,12.80011,0.0,0.03208505,0.03208505,0.049586006,250.0,11.700012,0.0,0.0,0.0,732.8296,2.904605e-05,0.0,52.267467,249.9989,50.0,96.0,3.7481914e-07,4.1964825e-38,252.90623,210.90268,0.0,52.267467,0.113756105,4.4882054,49.49561,8.330017
25620,20977200.0,0.0,16.301819,16.300018,21.938843,22.194489,21.968353,21.51181,11.683746,11.709442,11.703613,12.800079,0.0,0.032085035,0.032085035,0.049585976,250.0,11.700012,0.0,0.0,0.0,727.1164,2.8862783e-05,0.0,52.267445,249.99931,50.0,96.0,3.7481874e-07,1.5007626e-38,252.9063,210.90285,0.0,52.267445,0.113756046,4.4860377,49.495583,8.330017
25621,20977260.0,0.0,16.271515,16.269714,21.92273,22.173767,21.955414,21.498749,11.684204,11.697784,11.694641,12.800049,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,721.52014,2.8684311e-05,0.0,52.26742,249.99957,50.0,96.0,3.7481837e-07,-6.53e-41,252.90633,210.90295,0.0,52.26742,0.11375599,4.4842215,49.49556,8.330017
25622,20977320.0,0.0,16.241302,16.239502,21.906403,22.153198,21.942474,21.485687,11.684692,11.691437,11.689789,12.800049,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,716.0496,2.8511671e-05,0.0,52.267403,249.99976,50.0,96.0,3.748181e-07,3.8956e-41,252.90636,210.90302,0.0,52.267403,0.11375594,4.4822836,49.49554,8.330017
25623,20977380.0,0.0,16.211182,16.209381,21.890167,22.13272,21.929565,21.472656,11.685242,11.68808,11.687256,12.800049,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,710.71545,2.8345656e-05,0.0,52.267395,249.99988,50.0,96.0,3.7481786e-07,7.847e-42,252.90636,210.90305,0.0,52.267395,0.11375592,4.480113,49.495533,8.330017
25624,20977440.0,0.0,16.181152,16.179382,21.874237,22.112366,21.916687,21.460754,11.685822,11.68692,12.956696,12.800049,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,705.5181,2.8186334e-05,0.0,52.267384,249.99994,50.0,96.0,3.748177e-07,0.0,252.90637,210.90308,0.0,52.267384,0.11375588,4.4777746,49.495525,8.330017
25625,20977500.0,0.0,16.151245,16.149475,21.859894,22.092102,21.907166,21.450836,11.686401,12.562958,12.392212,12.800049,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,700.4565,2.8033632e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481755e-07,0.0,252.90637,210.90308,0.0,52.26738,0.11375587,4.475453,49.495518,8.330017
25626,20977560.0,0.0,16.12146,16.11969,21.845184,22.072174,21.89679,21.43985,11.686951,12.164612,12.071442,12.800049,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,695.52734,2.7887329e-05,0.0,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,0.0,52.26738,0.11375586,4.4731746,49.495514,8.330017
25627,20977620.0,0.0,16.091797,16.090027,21.830078,22.052338,21.885437,21.428162,11.6875,11.946411,11.895813,12.800049,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,690.7285,2.7747275e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,0.0,52.267372,0.113755845,4.470952,49.495514,8.330017
25628,20977680.0,0.0,16.062256,16.060486,21.814758,22.032623,21.873596,21.416077,11.688049,11.82608,11.799042,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,686.0569,2.7613274e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4687943,49.495514,8.330017
25629,20977740.0,0.0,16.032837,16.031097,21.799316,22.013031,21.86148,21.403809,11.688568,11.762268,11.747742,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,681.50977,2.7485146e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.466703,49.495514,8.330017
25630,20977800.0,0.0,16.003601,16.001862,21.783875,21.99353,21.849243,21.391449,11.689056,11.728699,11.720825,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,677.08405,2.7362701e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4646792,49.495514,8.330017
25631,20977860.0,0.0,15.974487,15.972778,21.76825,21.973846,21.836761,21.378906,11.689545,11.710693,11.706421,12.800049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,672.7768,2.7245744e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4627233,49.495514,8.330017
25632,20977920.0,0.0,15.945557,15.943848,21.752686,21.954254,21.82428,21.366394,11.690033,11.700745,11.698486,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.5849,2.7134078e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.46083,49.495514,8.330017
25633,20977980.0,0.0,15.916809,15.9151,21.737152,21.934784,21.811829,21.353882,11.690491,11.695953,11.694733,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.5062,2.7027576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4589987,49.49551,8.330017
25634,20978040.0,0.0,15.888214,15.886505,21.72168,21.915405,21.799408,21.34143,11.690918,11.693359,11.692749,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.5371,2.6926005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4572296,49.49551,8.330017
25635,20978100.0,0.0,15.860077,15.858398,21.707092,21.896332,21.787872,21.331177,11.691345,12.899994,12.761963,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.7131,2.6830177e-05,0.22779123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455537,49.49551,8.330017
25636,20978160.0,0.0,15.831604,15.829926,21.693512,21.877167,21.778961,21.321472,11.691772,12.415619,12.273407,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.91907,2.6737138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4538736,49.495514,8.330017
25637,20978220.0,0.0,15.803619,15.801941,21.679413,21.858307,21.768646,21.31076,11.692169,12.086945,12.009338,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.2643,2.6649479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.452287,49.495514,8.330017
25638,20978280.0,0.0,15.775818,15.77417,21.664917,21.83957,21.757568,21.299438,11.692535,11.906158,11.864105,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.70886,2.6566122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4507546,49.495514,8.330017
25639,20978340.0,0.0,15.74823,15.746613,21.6503,21.820923,21.746063,21.287811,11.692902,11.808594,11.785767,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.25037,2.6486921e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4492755,49.495514,8.330017
25640,20978400.0,0.0,15.720886,15.719269,21.63559,21.802368,21.734375,21.276062,11.693268,11.754852,11.742645,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.8862,2.6411717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4478507,49.495514,8.330017
25641,20978460.0,0.0,15.693756,15.692169,21.621033,21.784088,21.722717,21.264435,11.6936035,11.726776,11.720154,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.61426,2.6340376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4464784,49.495514,8.330017
25642,20978520.0,0.0,15.666901,15.665283,21.606537,21.7659,21.71103,21.252838,11.693939,11.7117,11.708099,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.43176,2.6272739e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445159,49.495514,8.330017
25643,20978580.0,0.0,15.640259,15.638672,21.592102,21.747833,21.69934,21.24121,11.694244,11.703308,11.701416,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.33636,2.6208649e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4438906,49.495514,8.330017
25644,20978640.0,0.0,15.613892,15.612335,21.577698,21.729858,21.687683,21.229614,11.69455,11.6987,11.697784,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.3257,2.6147969e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44267,49.495514,8.330017
25645,20978700.0,0.0,15.587769,15.586243,21.563354,21.711975,21.676056,21.218048,11.694855,11.696899,11.696381,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.39844,2.6090622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4414983,49.495514,8.330017
25646,20978760.0,0.0,15.561951,15.560425,21.550568,21.694336,21.666656,21.209808,11.695129,12.791077,12.574188,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.5514,2.6036403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4403815,49.495514,8.330017
25647,20978820.0,0.0,15.536377,15.534882,21.537964,21.676819,21.65802,21.200623,11.695404,12.292755,12.17511,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.7825,2.5985184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439314,49.495514,8.330017
25648,20978880.0,0.0,15.511108,15.509613,21.52475,21.659393,21.648163,21.190552,11.695648,12.02121,11.957062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.08954,2.5936835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438291,49.495514,8.330017
25649,20978940.0,0.0,15.486145,15.48465,21.511292,21.64206,21.637665,21.179993,11.695892,11.870453,11.836029,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.4704,2.5891222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437315,49.495514,8.330017
25650,20979000.0,0.0,15.461456,15.459991,21.49765,21.624817,21.626862,21.169159,11.696136,11.789032,11.77066,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.92316,2.5848218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436384,49.495514,8.330017
25651,20979060.0,0.0,15.437103,15.435669,21.48413,21.607819,21.615967,21.158386,11.69635,11.746613,11.736664,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.4458,2.5807702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435499,49.495514,8.330017
25652,20979120.0,0.0,15.413055,15.411652,21.470612,21.590912,21.60498,21.147552,11.696564,11.723297,11.717957,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.036,2.5769526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434661,49.495514,8.330017
25653,20979180.0,0.0,15.389343,15.387939,21.457123,21.574097,21.594025,21.136719,11.696777,11.710968,11.708099,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.692,2.5733578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433867,49.495514,8.330017
25654,20979240.0,0.0,15.365967,15.364563,21.443695,21.557373,21.583038,21.125916,11.69696,11.704529,11.702972,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.41187,2.5699728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4331183,49.495514,8.330017
25655,20979300.0,0.0,15.342926,15.341553,21.430298,21.540741,21.572083,21.115112,11.697144,11.700867,11.700073,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.19324,2.5667827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4324136,49.495514,8.330017
25656,20979360.0,0.0,15.320496,15.319153,21.417389,21.524536,21.561432,21.105316,11.697296,11.699249,12.899994,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.0608,2.5638157e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9433455,52.267372,0.11375582,4.4317594,49.495514,8.330017
25657,20979420.0,0.0,15.297882,15.29657,21.405884,21.507996,21.55362,21.09793,11.697449,12.6032715,12.443237,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.9345,2.5609486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431137,49.495514,8.330017
25658,20979480.0,0.0,15.27594,15.274628,21.394012,21.49179,21.545197,21.089203,11.697601,12.19223,12.104797,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.8902,2.5582764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430566,49.495514,8.330017
25659,20979540.0,0.0,15.2543335,15.253052,21.381653,21.475647,21.535767,21.079681,11.697723,11.967957,11.920166,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.90015,2.555751e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430037,49.495514,8.330017
25660,20979600.0,0.0,15.233124,15.231873,21.371155,21.459564,21.525787,21.078003,11.697845,11.845581,15.705078,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.9625,2.5533607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.85687,52.267372,0.11375582,4.4295506,49.495514,8.330017
25661,20979660.0,0.0,15.21228,15.21106,21.362244,21.443726,21.515656,21.081085,11.697968,11.7786255,15.9635315,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,586.0756,2.5510926e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.956818,52.267372,0.11375582,4.4291077,49.495514,8.330017
25662,20979720.0,0.0,15.191864,15.190643,21.353668,21.427979,21.505371,21.085388,11.698059,11.742157,16.412903,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.23755,2.5489351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.25373,52.267372,0.11375582,4.4287076,49.495514,8.330017
25663,20979780.0,0.0,15.171814,15.170654,21.34549,21.412292,21.495026,21.091095,11.698151,11.722137,16.812073,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.4466,2.5468757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.758675,52.267372,0.11375582,4.42835,49.495514,8.330017
25664,20979840.0,0.0,15.152222,15.151062,21.337677,21.396698,21.48471,21.09784,11.698242,11.711273,17.06311,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.701,2.5449024e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.626619,52.267372,0.11375582,4.428035,49.495514,8.330017
25665,20979900.0,0.0,15.133026,15.131866,21.330017,21.381165,21.474365,21.105042,11.698303,11.705444,17.131287,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.9991,2.5430028e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.96725,52.267372,0.11375582,4.4277625,49.495514,8.330017
25666,20979960.0,0.0,15.114258,15.113129,21.322296,21.365875,21.464203,21.11148,11.698364,11.702209,17.039062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.33905,2.5411644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.092646,52.267372,0.11375582,4.4275327,49.495514,8.330017
25667,20980020.0,0.0,15.095917,15.094818,21.314545,21.350647,21.454529,21.11731,11.698425,12.715881,16.80542,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.719,2.5393741e-05,9.525597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.905856,52.267372,0.11375582,4.427345,49.495514,8.330017
25668,20980080.0,0.0,15.078033,15.076965,21.307465,21.33551,21.447876,21.122131,11.698456,12.466095,16.448792,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.138,2.5376243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.549141,52.267372,0.11375582,4.427199,49.495514,8.330017
25669,20980140.0,0.0,15.060577,15.05954,21.299622,21.320435,21.439697,21.125671,11.698486,12.117065,16.016296,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.59357,2.535898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.177019,52.267372,0.11375582,4.4270973,49.495514,8.330017
25670,20980200.0,0.0,15.04361,15.042603,21.291168,21.30545,21.430695,21.127716,11.698486,11.926575,15.547455,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.08417,2.5341837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.899373,52.267372,0.11375582,4.4270396,49.495514,8.330017
25671,20980260.0,0.0,15.0271,15.026123,21.282043,21.29065,21.421326,21.127502,11.698517,11.822571,15.109955,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.60834,2.5324698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0376887,52.267372,0.11375582,4.4270234,49.495514,8.330017
25672,20980320.0,0.0,15.011047,15.010101,21.272522,21.27594,21.411743,21.125977,11.698517,11.765869,14.731049,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.1643,2.5307443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.384112,52.267372,0.11375582,4.427049,49.495514,8.330017
25673,20980380.0,0.0,14.995483,14.994568,21.262665,21.261292,21.402039,21.123383,11.698486,11.734528,14.435944,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.7504,2.5289943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0338945,52.267372,0.11375582,4.4271173,49.495514,8.330017
25674,20980440.0,0.0,14.980408,14.979523,21.252625,21.246735,21.392303,21.119995,11.698456,11.717865,14.239624,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.3651,2.5272082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9942746,52.267372,0.11375582,4.427228,49.495514,8.330017
25675,20980500.0,0.0,14.965851,14.964996,21.242493,21.232239,21.382538,21.11618,11.698425,11.708984,14.150269,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.0067,2.5253741e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.24434,52.267372,0.11375582,4.427382,49.495514,8.330017
25676,20980560.0,0.0,14.951782,14.950958,21.23233,21.217926,21.372925,21.111908,11.698364,11.704163,14.178589,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.67346,2.5234784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.842502,52.267372,0.11375582,4.4275804,49.495514,8.330017
25677,20980620.0,0.0,14.938232,14.937408,21.22232,21.203674,21.363373,21.108032,11.698303,11.701355,14.305695,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.3636,2.5215071e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5828066,52.267372,0.11375582,4.4278207,49.495514,8.330017
25678,20980680.0,0.0,14.925201,14.924408,21.21286,21.189514,21.355408,21.104645,11.698242,12.86734,14.519104,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.076,2.5194533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.451894,52.267372,0.11375582,4.428103,49.495514,8.330017
25679,20980740.0,0.0,14.912689,14.911957,21.204163,21.175415,21.348816,21.102112,11.698181,12.334015,14.790985,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.80853,2.5172996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.353571,52.267372,0.11375582,4.428432,49.495514,8.330017
25680,20980800.0,0.0,14.900726,14.899994,21.195374,21.161377,21.340881,21.100494,11.69812,12.044861,15.093872,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.6805,2.5151061e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.212011,52.267372,0.11375582,4.4286427,49.495514,8.330017
25681,20980860.0,0.0,14.889099,14.888397,21.186737,21.147644,21.332367,21.099762,11.698181,11.886383,15.405426,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.59186,2.513059e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.007612,52.267372,0.11375582,4.4283953,49.495514,8.330017
25682,20980920.0,0.0,14.877594,14.876923,21.178345,21.134003,21.323486,21.100006,11.698334,11.798859,15.697662,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.5384,2.5112096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.625564,52.267372,0.11375582,4.4278355,49.495514,8.330017
25683,20980980.0,0.0,14.866241,14.86554,21.170166,21.120422,21.314423,21.101135,11.698395,11.75238,15.949646,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.50244,2.5094218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0516405,52.267372,0.11375582,4.427485,49.495514,8.330017
25684,20981040.0,0.0,14.85498,14.854309,21.1622,21.106903,21.305267,21.102997,11.698425,11.727814,16.14447,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.47406,2.5076397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.26621,52.267372,0.11375582,4.427366,49.495514,8.330017
25685,20981100.0,0.0,14.843872,14.843201,21.154419,21.093445,21.296082,21.105347,11.698425,11.714264,16.269958,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.4481,2.5058323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.269253,52.267372,0.11375582,4.427381,49.495514,8.330017
25686,20981160.0,0.0,14.832855,14.832184,21.146759,21.080292,21.287018,21.107666,11.698395,11.707031,16.33374,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.4224,2.5039884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.175903,52.267372,0.11375582,4.4274764,49.495514,8.330017
25687,20981220.0,0.0,14.82196,14.821289,21.139954,21.06955,21.277985,21.110046,11.698364,11.7030945,16.332916,14.619965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.39557,2.5020998e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.895777,52.267372,0.11375582,25.561476,49.495514,8.330017
25688,20981280.0,0.0,14.811188,14.810547,21.138184,21.07022,21.268951,21.112335,11.698334,11.700989,16.270844,15.784729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.3667,2.5001615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.4923935,52.267372,0.11375582,24.351173,49.495514,8.330017
25689,20981340.0,0.0,14.800537,14.799896,21.139282,21.075958,21.262665,21.114288,11.698303,12.665894,16.1604,16.665863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.33594,2.4981753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.017089,52.267372,0.11375582,25.75994,49.495514,8.330017
25690,20981400.0,0.0,14.790009,14.789368,21.141937,21.085388,21.256104,21.115845,11.698242,12.226471,16.014984,17.256042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,547.30316,2.4961399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.514088,52.267372,0.11375582,25.533754,49.495514,8.330017
25691,20981460.0,0.0,14.779572,14.778931,21.144806,21.096405,21.248566,21.116455,11.698212,11.985596,15.863586,17.526611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.26825,2.494054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.153777,52.267372,0.11375582,24.139614,49.495514,8.330017
25692,20981520.0,0.0,14.769257,14.768646,21.147522,21.107758,21.240479,21.116577,11.698151,11.85199,15.716217,17.486633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.2314,2.4919196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.815928,52.267372,0.11375582,21.642582,49.495514,8.330017
25693,20981580.0,0.0,14.759094,14.758453,21.149628,21.118103,21.232056,21.116241,11.69812,11.781677,15.582642,17.17743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,544.19275,2.4897374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.558549,52.267372,0.11375582,18.578392,49.495514,8.330017
25694,20981640.0,0.0,14.748993,14.748383,21.150574,21.12613,21.22351,21.11554,11.69809,11.742798,15.473389,16.680481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.1526,2.4875086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.400691,52.267372,0.11375582,15.45377,49.495514,8.330017
25695,20981700.0,0.0,14.739044,14.738434,21.150146,21.131165,21.214874,21.114502,11.698029,11.722107,15.394653,16.081451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.1111,2.4852343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.3454485,52.267372,0.11375582,12.655512,49.495514,8.330017
25696,20981760.0,0.0,14.729187,14.728607,21.147675,21.131683,21.20633,21.113007,11.697998,11.711151,15.360931,15.508728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.0685,2.482916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.481458,52.267372,0.11375582,11.150334,49.495514,8.330017
25697,20981820.0,0.0,14.719482,14.718872,21.14392,21.129486,21.197815,21.11148,11.697968,11.705078,15.368988,15.03598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.025,2.4805553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.679486,52.267372,0.11375582,10.22889,49.495514,8.330017
25698,20981880.0,0.0,14.709839,14.709259,21.139313,21.125214,21.1893,21.110077,11.697937,11.701782,15.413696,14.703674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.9809,2.478153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.945395,52.267372,0.11375582,10.152975,49.495514,8.330017
25699,20981940.0,0.0,14.700348,14.699768,21.134155,21.119629,21.180847,21.108826,11.6979065,11.937714,15.488922,14.535309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.9364,2.475711e-05,45.887337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.25556,52.267372,0.11375582,10.827336,49.495514,8.330017
25700,20982000.0,0.0,14.6909485,14.690369,21.129883,21.113678,21.175934,21.10791,11.697845,12.501556,15.585876,14.533478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.89166,2.47323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.580034,52.267372,0.11375582,12.068451,49.495514,8.330017
25701,20982060.0,0.0,14.681671,14.681091,21.125214,21.107605,21.169617,21.107117,11.697815,12.1362,15.701538,14.695709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.84705,2.470712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.951861,52.267372,0.11375582,13.946718,49.495514,8.330017
25702,20982120.0,0.0,14.672485,14.671936,21.120972,21.102814,21.162384,21.10672,11.697784,11.935822,15.823181,14.975647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,534.8027,2.4681582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.268296,52.267372,0.11375582,15.761404,49.495514,8.330017
25703,20982180.0,0.0,14.663422,14.662872,21.117401,21.099762,21.154724,21.10672,11.697754,11.825073,15.939758,15.316528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.75885,2.4655697e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.526963,52.267372,0.11375582,17.395126,49.495514,8.330017
25704,20982240.0,0.0,14.65448,14.653931,21.114716,21.098572,21.14679,21.107086,11.697723,11.766083,16.042786,15.669128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.71576,2.4629479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.713986,52.267372,0.11375582,18.672272,49.495514,8.330017
25705,20982300.0,0.0,14.64563,14.645081,21.112823,21.099182,21.138702,21.107727,11.697693,11.734833,16.125092,15.986542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.67365,2.460294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.819939,52.267372,0.11375582,19.473001,49.495514,8.330017
25706,20982360.0,0.0,14.636902,14.636353,21.11148,21.100891,21.130707,21.108398,11.697662,11.7178955,16.189484,16.243439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.6326,2.4576095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.911958,52.267372,0.11375582,19.953068,49.495514,8.330017
25707,20982420.0,0.0,14.628265,14.627747,21.110626,21.103668,21.12268,21.109192,11.697662,11.708588,16.230408,16.41272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.5931,2.454896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.909067,52.267372,0.11375582,19.857674,49.495514,8.330017
25708,20982480.0,0.0,14.619751,14.619232,21.110107,21.107086,21.114685,21.110107,11.697632,11.703583,16.246277,16.483307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.55505,2.4521541e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.8382635,52.267372,0.11375582,19.35297,49.495514,8.330017
25709,20982540.0,0.0,14.611328,14.610809,21.10962,21.110565,21.10669,21.111023,11.697601,11.700867,16.237701,16.458252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.5189,2.4493856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.712727,52.267372,0.11375582,18.552645,49.495514,8.330017
25710,20982600.0,0.0,14.603027,14.602509,21.109314,21.113647,21.10022,21.111847,11.697571,13.080414,16.207458,16.353638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.4848,2.4465919e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.547463,52.267372,0.11375582,17.603191,49.495514,8.330017
25711,20982660.0,0.0,14.594818,14.594299,21.109009,21.115295,21.095856,21.112305,11.697571,12.450897,16.169739,16.217682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.45294,2.4437737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.446462,52.267372,0.11375582,17.014751,49.495514,8.330017
25712,20982720.0,0.0,14.5867,14.586212,21.10785,21.11615,21.089935,21.11258,11.69754,12.109558,16.12622,16.069763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.4235,2.4409328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.314558,52.267372,0.11375582,16.402943,49.495514,8.330017
25713,20982780.0,0.0,14.578705,14.578217,21.106049,21.116241,21.08319,21.112762,11.69751,11.922882,16.080353,15.928345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.3968,2.4380704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.194955,52.267372,0.11375582,15.97147,49.495514,8.330017
25714,20982840.0,0.0,14.570831,14.570343,21.106384,21.115662,21.085999,21.112762,11.69751,15.578461,16.036133,15.811096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.37286,2.4351877e-05,9.265932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.096321,52.267372,0.11375582,15.754463,49.495514,8.330017
25715,20982900.0,0.0,14.563049,14.562561,21.107422,21.114532,21.09143,21.11261,11.697479,15.535065,15.997009,15.730225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.3521,2.4322859e-05,10.520872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.024955,52.267372,0.11375582,15.751407,49.495514,8.330017
25716,20982960.0,0.0,14.555359,14.554901,21.108002,21.112549,21.096985,21.112152,11.697479,15.667847,15.974396,15.711395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.33453,2.4293664e-05,10.882994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.0603895,52.267372,0.11375582,16.23634,49.495514,8.330017
25717,20983020.0,0.0,14.54776,14.547302,21.108673,21.110626,21.102875,21.111633,11.697449,15.752899,15.966919,15.746155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.3205,2.4264305e-05,10.655347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.105344,52.267372,0.11375582,16.744444,49.495514,8.330017
25718,20983080.0,0.0,14.540283,14.539825,21.109528,21.10904,21.108856,21.111115,11.697449,15.718842,15.973297,15.8203125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.3101,2.4234792e-05,9.98201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.180348,52.267372,0.11375582,17.292496,49.495514,8.330017
25719,20983140.0,0.0,14.532928,14.532471,21.110474,21.10794,21.11441,21.110626,11.697418,15.555481,15.991852,15.919037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.30365,2.420514e-05,9.004972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.277107,52.267372,0.11375582,17.811342,49.495514,8.330017
25720,20983200.0,0.0,14.525635,14.525177,21.11145,21.107391,21.119202,21.11023,11.697418,15.278931,16.02005,16.026306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.3012,2.4175359e-05,7.8507967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.385929,52.267372,0.11375582,18.237669,49.495514,8.330017
25721,20983260.0,0.0,14.518463,14.518005,21.11203,21.107056,21.12204,21.109772,11.697388,14.939331,16.062317,16.139282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.3031,2.414545e-05,6.8506846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.557059,52.267372,0.11375582,18.73869,49.495514,8.330017
25722,20983320.0,0.0,14.511383,14.510956,21.112488,21.10733,21.123566,21.109497,11.697388,14.578217,16.110931,16.237335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.3094,2.4115447e-05,5.883014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.698149,52.267372,0.11375582,18.963974,49.495514,8.330017
25723,20983380.0,0.0,14.504395,14.503967,21.112885,21.10794,21.124115,21.109314,11.697388,14.223846,16.160522,16.316254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.3203,2.4085371e-05,5.041939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.827075,52.267372,0.11375582,19.065872,49.495514,8.330017
25724,20983440.0,0.0,14.497528,14.497101,21.113129,21.108887,21.123474,21.109314,11.697388,13.900299,16.208252,16.365723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.3361,2.4055207e-05,4.4049683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.93321,52.267372,0.11375582,19.013142,49.495514,8.330017
25725,20983500.0,0.0,14.490723,14.490326,21.11319,21.109985,21.121887,21.109467,11.697357,13.634613,16.25003,16.38382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.35696,2.402497e-05,4.00906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.009516,52.267372,0.11375582,18.83941,49.495514,8.330017
25726,20983560.0,0.0,14.484039,14.483643,21.112732,21.110596,21.11908,21.109558,11.697357,13.454285,16.290436,16.388092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.38303,2.3994682e-05,3.9906554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.110353,52.267372,0.11375582,18.833107,49.495514,8.330017
25727,20983620.0,0.0,14.4774475,14.477051,21.112152,21.111206,21.115845,21.109741,11.697357,13.366913,16.324219,16.378479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.4145,2.3964349e-05,4.1820717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.163151,52.267372,0.11375582,18.672438,49.495514,8.330017
25728,20983680.0,0.0,14.470978,14.470581,21.111511,21.111725,21.112488,21.110046,11.697357,13.370148,16.34903,16.356049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.45154,2.3933988e-05,4.5807166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.183357,52.267372,0.11375582,18.500132,49.495514,8.330017
25729,20983740.0,0.0,14.464569,14.464172,21.11087,21.112091,21.109314,21.110413,11.697357,13.45636,16.363586,16.325165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.4944,2.3903605e-05,5.1420236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.173651,52.267372,0.11375582,18.333017,49.495514,8.330017
25730,20983800.0,0.0,14.458252,14.457886,21.11029,21.112274,21.106567,21.110779,11.697357,13.610321,16.367493,16.291168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.54318,2.387322e-05,5.800038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.13723,52.267372,0.11375582,18.194263,49.495514,8.330017
25731,20983860.0,0.0,14.452057,14.45166,21.109497,21.111816,21.10437,21.110962,11.697357,13.817383,16.36853,16.275116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.59814,2.3842837e-05,6.5278583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.140899,52.267372,0.11375582,18.358515,49.495514,8.330017
