,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25732,20983920.0,0.0,14.445953,14.445557,21.108917,21.111298,21.102936,21.111145,11.697357,14.053497,16.365265,16.2753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.6594,2.381247e-05,7.215052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.114624,52.267372,0.11375582,18.457817,49.495514,8.330017
25733,20983980.0,0.0,14.439911,14.439545,21.108582,21.11087,21.102325,21.111298,11.697357,14.292938,16.358154,16.286865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.7272,2.3782135e-05,7.811313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.080017,52.267372,0.11375582,18.585955,49.495514,8.330017
25734,20984040.0,0.0,14.4339905,14.433624,21.10852,21.110504,21.102509,21.11145,11.697357,14.519592,16.347809,16.307526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.80167,2.375184e-05,8.285272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.041975,52.267372,0.11375582,18.722145,49.495514,8.330017
25735,20984100.0,0.0,14.428162,14.427795,21.108673,21.11026,21.103424,21.111542,11.697357,14.713654,16.33545,16.333252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.88297,2.3721594e-05,8.6029215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.003732,52.267372,0.11375582,18.846992,49.495514,8.330017
25736,20984160.0,0.0,14.422424,14.422058,21.108795,21.109741,21.104767,21.11139,11.697357,14.8671875,16.329071,16.373901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.9713,2.3691413e-05,8.80527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0274105,52.267372,0.11375582,19.167849,49.495514,8.330017
25737,20984220.0,0.0,14.416748,14.416412,21.10913,21.109497,21.106506,21.111237,11.697388,14.968933,16.327179,16.420715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.0669,2.3661309e-05,8.825471,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.042334,52.267372,0.11375582,19.354227,49.495514,8.330017
25738,20984280.0,0.0,14.411194,14.410858,21.10962,21.109467,21.10849,21.111084,11.697388,15.014801,16.329254,16.46518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.16986,2.3631288e-05,8.6930895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.064013,52.267372,0.11375582,19.487383,49.495514,8.330017
25739,20984340.0,0.0,14.405731,14.4053955,21.11023,21.10965,21.110504,21.110962,11.697388,15.007172,16.334564,16.50119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.28043,2.3601371e-05,8.442059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.091197,52.267372,0.11375582,19.553337,49.495514,8.330017
25740,20984400.0,0.0,14.40033,14.399994,21.11087,21.110016,21.112396,21.11084,11.697388,14.950409,16.34259,16.52652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.39865,2.357156e-05,8.095641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.121903,52.267372,0.11375582,19.553843,49.495514,8.330017
25741,20984460.0,0.0,14.39502,14.394684,21.110474,21.109253,21.112885,21.109833,11.697418,14.892395,16.38974,16.581665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.5257,2.3541927e-05,8.04776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.465684,52.267372,0.11375582,20.163822,49.495514,8.330017
25742,20984520.0,0.0,14.3897705,14.389435,21.110168,21.108917,21.11316,21.10907,11.697449,14.832428,16.45932,16.648132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.66376,2.3512664e-05,7.8852305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.71107,52.267372,0.11375582,20.418503,49.495514,8.330017
25743,20984580.0,0.0,14.384552,14.384216,21.109985,21.108856,21.11325,21.10849,11.697479,14.774109,16.536957,16.70987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.81262,2.3483799e-05,7.746376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.949035,52.267372,0.11375582,20.61205,49.495514,8.330017
25744,20984640.0,0.0,14.379364,14.379059,21.109955,21.10907,21.11316,21.108154,11.69751,14.719818,16.619568,16.763397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.97372,2.3455403e-05,7.6364727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.170206,52.267372,0.11375582,20.724573,49.495514,8.330017
25745,20984700.0,0.0,14.374237,14.373932,21.110046,21.109497,21.112915,21.108093,11.69754,14.674713,16.699524,16.801636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.14847,2.3427581e-05,7.5660877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.354579,52.267372,0.11375582,20.74521,49.495514,8.330017
25746,20984760.0,0.0,14.369171,14.368835,21.109985,21.10965,21.112274,21.108185,11.697601,14.65271,16.77655,16.837158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.33755,2.340038e-05,7.6260815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.536654,52.267372,0.11375582,20.928413,49.495514,8.330017
25747,20984820.0,0.0,14.364105,14.3638,21.109985,21.109924,21.111603,21.108429,11.697662,14.647644,16.844666,16.865936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.53766,2.337363e-05,7.6938124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.65548,52.267372,0.11375582,20.945719,49.495514,8.330017
25748,20984880.0,0.0,14.3591,14.358765,21.110107,21.110352,21.110931,21.108917,11.697693,14.6597595,16.897736,16.88211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.75024,2.3347404e-05,7.7970905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.718949,52.267372,0.11375582,20.907808,49.495514,8.330017
25749,20984940.0,0.0,14.354095,14.35379,21.11029,21.110779,21.110382,21.109497,11.697754,14.685089,16.932922,16.886292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.97443,2.3321672e-05,7.919229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.729122,52.267372,0.11375582,20.829994,49.495514,8.330017
25750,20985000.0,0.0,14.349152,14.348846,21.110535,21.111206,21.109894,21.110168,11.697784,14.723114,16.94986,16.878479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.21,2.3296428e-05,8.058134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.686254,52.267372,0.11375582,20.714817,49.495514,8.330017
25751,20985060.0,0.0,14.344238,14.343933,21.109314,21.10971,21.108215,21.109528,11.697815,14.821442,16.99823,16.928192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.45667,2.3271665e-05,8.640906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.034388,52.267372,0.11375582,21.608519,49.495514,8.330017
25752,20985120.0,0.0,14.339355,14.33905,21.108398,21.108704,21.107025,21.1091,11.697845,14.952759,17.0596,17.012268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.71368,2.324735e-05,9.07226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.223911,52.267372,0.11375582,22.0534,49.495514,8.330017
25753,20985180.0,0.0,14.334503,14.334198,21.107788,21.108063,21.106201,21.108856,11.6979065,15.093628,17.123322,17.102417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.97778,2.3223316e-05,9.477613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.395936,52.267372,0.11375582,22.451418,49.495514,8.330017
25754,20985240.0,0.0,14.329651,14.329346,21.107574,21.10791,21.105896,21.108795,11.697937,15.237213,17.186035,17.191437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.251,2.3199666e-05,9.830866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.541404,52.267372,0.11375582,22.744871,49.495514,8.330017
25755,20985300.0,0.0,14.324829,14.324524,21.107758,21.108154,21.106018,21.108917,11.697968,15.369659,17.242188,17.266937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.5323,2.3176366e-05,10.104536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.650125,52.267372,0.11375582,22.910215,49.495514,8.330017
25756,20985360.0,0.0,14.320038,14.319733,21.10788,21.108276,21.106293,21.108948,11.697998,15.4930725,17.298645,17.339874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.82175,2.3153421e-05,10.387204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.808804,52.267372,0.11375582,23.231758,49.495514,8.330017
25757,20985420.0,0.0,14.315277,14.314972,21.108307,21.108734,21.106964,21.109161,11.697998,15.59256,17.347198,17.397125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.11765,2.3130759e-05,10.527125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.891667,52.267372,0.11375582,23.29739,49.495514,8.330017
25758,20985480.0,0.0,14.310516,14.310211,21.108917,21.109375,21.10785,21.109467,11.698029,15.668457,17.38684,17.436646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.4189,2.3108303e-05,10.589157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.942178,52.267372,0.11375582,23.277607,49.495514,8.330017
25759,20985540.0,0.0,14.305786,14.305481,21.10971,21.110168,21.108948,21.109894,11.698059,15.712921,17.41397,17.453308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.7259,2.3086097e-05,10.558394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.952399,52.267372,0.11375582,23.160877,49.495514,8.330017
25760,20985600.0,0.0,14.301056,14.300751,21.110504,21.110962,21.110138,21.110382,11.69809,15.724915,17.427368,17.44806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.03778,2.30641e-05,10.446649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.925114,52.267372,0.11375582,22.977396,49.495514,8.330017
25761,20985660.0,0.0,14.296326,14.2960205,21.11087,21.111084,21.11087,21.110596,11.69809,15.718384,17.437195,17.443909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.35425,2.3042305e-05,10.395681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.961174,52.267372,0.11375582,23.079195,49.495514,8.330017
25762,20985720.0,0.0,14.291626,14.291321,21.111176,21.111206,21.111572,21.11081,11.69812,15.697327,17.442291,17.44043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.67386,2.3020639e-05,10.267021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.945802,52.267372,0.11375582,23.039946,49.495514,8.330017
25763,20985780.0,0.0,14.286926,14.286621,21.11145,21.111267,21.112183,21.111053,11.69812,15.662506,17.441376,17.435059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.99646,2.2999095e-05,10.121476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9172125,52.267372,0.11375582,23.007683,49.495514,8.330017
25764,20985840.0,0.0,14.282227,14.281921,21.111664,21.111328,21.11261,21.111267,11.69812,15.61676,17.434845,17.428558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.3215,2.2977656e-05,9.967992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.877566,52.267372,0.11375582,22.978203,49.495514,8.330017
25765,20985900.0,0.0,14.277527,14.277222,21.111816,21.111328,21.112915,21.11145,11.698151,15.565277,17.423706,17.421997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.6483,2.2956292e-05,9.821868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.831231,52.267372,0.11375582,22.955952,49.495514,8.330017
25766,20985960.0,0.0,14.272827,14.2725525,21.11145,21.110779,21.11261,21.111298,11.698151,15.529083,17.420654,17.43692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.97614,2.293497e-05,9.828304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.8805065,52.267372,0.11375582,23.251934,49.495514,8.330017
25767,20986020.0,0.0,14.268158,14.267853,21.111115,21.110352,21.112213,21.111145,11.698151,15.507416,17.422821,17.464722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.30438,2.291366e-05,9.826947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.902617,52.267372,0.11375582,23.414064,49.495514,8.330017
25768,20986080.0,0.0,14.263458,14.263153,21.11081,21.110077,21.111755,21.110992,11.698151,15.495209,17.427643,17.496307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.63248,2.2892342e-05,9.851571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.929926,52.267372,0.11375582,23.567139,49.495514,8.330017
25769,20986140.0,0.0,14.258759,14.258453,21.110596,21.109955,21.111298,21.11087,11.698151,15.495087,17.435242,17.52826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.95966,2.287098e-05,9.903825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9607,52.267372,0.11375582,23.68522,49.495514,8.330017
25770,20986200.0,0.0,14.254059,14.253754,21.110474,21.109985,21.11087,21.110779,11.698151,15.506195,17.444977,17.557709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.28546,2.2849554e-05,9.9786005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.992978,52.267372,0.11375582,23.761957,49.495514,8.330017
25771,20986260.0,0.0,14.249329,14.249054,21.110077,21.10968,21.110199,21.110474,11.69812,15.54007,17.46643,17.598694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.60898,2.2828022e-05,10.173046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.11177,52.267372,0.11375582,24.070412,49.495514,8.330017
25772,20986320.0,0.0,14.244629,14.244324,21.109863,21.10965,21.109741,21.11026,11.69812,15.587921,17.493774,17.638153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.92892,2.2806329e-05,10.331483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.195116,52.267372,0.11375582,24.184328,49.495514,8.330017
25773,20986380.0,0.0,14.239899,14.2395935,21.109802,21.109802,21.109467,21.110168,11.69812,15.639038,17.521759,17.66986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.24594,2.2784498e-05,10.477464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.269971,52.267372,0.11375582,24.246164,49.495514,8.330017
25774,20986440.0,0.0,14.235138,14.234833,21.109833,21.110016,21.109253,21.110107,11.69809,15.690765,17.54953,17.696655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.56067,2.2762579e-05,10.613518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.3385935,52.267372,0.11375582,24.2778,49.495514,8.330017
25775,20986500.0,0.0,14.230377,14.230072,21.109955,21.110352,21.109253,21.110107,11.69809,15.740173,17.575195,17.713074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.87018,2.2740434e-05,10.724165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.392534,52.267372,0.11375582,24.257898,49.495514,8.330017
25776,20986560.0,0.0,14.225586,14.225281,21.109863,21.11023,21.10913,21.109985,11.698059,15.794342,17.606476,17.735992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.1738,2.2718015e-05,10.893502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.508965,52.267372,0.11375582,24.471415,49.495514,8.330017
25777,20986620.0,0.0,14.220795,14.2204895,21.109833,21.11023,21.109161,21.109955,11.698029,15.845917,17.638,17.759949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.47226,2.2695373e-05,11.001564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.58332,52.267372,0.11375582,24.537056,49.495514,8.330017
25778,20986680.0,0.0,14.215973,14.215668,21.109955,21.110352,21.109375,21.110016,11.698029,15.889862,17.666656,17.779327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.764,2.2672433e-05,11.074326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.640338,52.267372,0.11375582,24.57048,49.495514,8.330017
25779,20986740.0,0.0,14.211121,14.210815,21.110168,21.110535,21.10968,21.110138,11.697998,15.922821,17.690094,17.792328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.0484,2.2649163e-05,11.109645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.676792,52.267372,0.11375582,24.570824,49.495514,8.330017
25780,20986800.0,0.0,14.206238,14.205933,21.110443,21.110779,21.110107,21.110352,11.697968,15.9444275,17.707977,17.798737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.3253,2.262556e-05,11.107249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.69228,52.267372,0.11375582,24.538582,49.495514,8.330017
25781,20986860.0,0.0,14.201355,14.201019,21.110413,21.110535,21.11029,21.110352,11.697937,15.962616,17.727234,17.815674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.59286,2.2601535e-05,11.163209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.764841,52.267372,0.11375582,24.75807,49.495514,8.330017
25782,20986920.0,0.0,14.196411,14.196106,21.110474,21.110443,21.110535,21.110443,11.6979065,15.972046,17.742767,17.83612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.84927,2.2577e-05,11.1558485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.788995,52.267372,0.11375582,24.832415,49.495514,8.330017
25783,20986980.0,0.0,14.191437,14.191132,21.110535,21.110382,21.110779,21.110535,11.697876,15.977966,17.756378,17.855835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.10092,2.255227e-05,11.14002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.806656,52.267372,0.11375582,24.897654,49.495514,8.330017
25784,20987040.0,0.0,14.186462,14.186127,21.110687,21.110443,21.111023,21.110687,11.697815,15.97702,17.765686,17.872803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.34116,2.2527065e-05,11.108475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.810548,52.267372,0.11375582,24.934904,49.495514,8.330017
25785,20987100.0,0.0,14.181427,14.181091,21.11084,21.110596,21.111267,21.11084,11.697784,15.970184,17.770386,17.885132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.57007,2.2501335e-05,11.066157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.801989,52.267372,0.11375582,24.943668,49.495514,8.330017
25786,20987160.0,0.0,14.176361,14.176025,21.110718,21.110321,21.111176,21.11081,11.697723,15.968414,17.77887,17.908447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.7863,2.2475024e-05,11.10583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.856745,52.267372,0.11375582,25.180296,49.495514,8.330017
25787,20987220.0,0.0,14.171234,14.170929,21.110626,21.11023,21.111115,21.110779,11.697693,15.969666,17.787842,17.934235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.98895,2.2448072e-05,11.116293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.878412,52.267372,0.11375582,25.269695,49.495514,8.330017
25788,20987280.0,0.0,14.166107,14.1657715,21.110596,21.110199,21.111053,21.110779,11.697662,15.971771,17.796509,17.95868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.18274,2.2420803e-05,11.128643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.897907,52.267372,0.11375582,25.344805,49.495514,8.330017
25789,20987340.0,0.0,14.160889,14.1605835,21.110626,21.110321,21.110992,21.11081,11.697601,15.97522,17.8042,17.979126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.36224,2.2392893e-05,11.142729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.912082,52.267372,0.11375582,25.38319,49.495514,8.330017
25790,20987400.0,0.0,14.15567,14.155334,21.110718,21.110504,21.110962,21.11084,11.69754,15.979584,17.810364,17.993286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.52737,2.2364318e-05,11.157222,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.920297,52.267372,0.11375582,25.384838,49.495514,8.330017
25791,20987460.0,0.0,14.150391,14.150055,21.110535,21.11029,21.110687,21.110718,11.697479,15.9938965,17.822754,18.015839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.67624,2.2335003e-05,11.250242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.992554,52.267372,0.11375582,25.599947,49.495514,8.330017
25792,20987520.0,0.0,14.14505,14.144714,21.110413,21.11023,21.110504,21.110596,11.697418,16.012817,17.837524,18.040833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.8118,2.230511e-05,11.315864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.037651,52.267372,0.11375582,25.68495,49.495514,8.330017
25793,20987580.0,0.0,14.139648,14.139313,21.110382,21.11026,21.110352,21.110535,11.697357,16.034058,17.852936,18.062592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.9309,2.2274484e-05,11.378379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.078434,52.267372,0.11375582,25.740623,49.495514,8.330017
25794,20987640.0,0.0,14.134216,14.133881,21.110413,21.110413,21.11029,21.110535,11.697296,16.056305,17.868103,18.079742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.03333,2.2243108e-05,11.434421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.112936,52.267372,0.11375582,25.760487,49.495514,8.330017
25795,20987700.0,0.0,14.128723,14.128387,21.110504,21.110626,21.110321,21.110565,11.697235,16.077393,17.881683,18.090271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.11847,2.2210956e-05,11.479096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.138462,52.267372,0.11375582,25.745953,49.495514,8.330017
25796,20987760.0,0.0,14.123169,14.122833,21.110382,21.110443,21.110168,21.110474,11.697174,16.103485,17.900146,18.108887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.18405,2.2177906e-05,11.579757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.21887,52.267372,0.11375582,25.944584,49.495514,8.330017
25797,20987820.0,0.0,14.117584,14.117218,21.110352,21.110413,21.110168,21.110413,11.697113,16.12857,17.918884,18.128876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.2293,2.2143884e-05,11.636075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.264326,52.267372,0.11375582,26.007414,49.495514,8.330017
25798,20987880.0,0.0,14.111908,14.111542,21.110352,21.110413,21.110199,21.110413,11.6970215,16.152283,17.937042,18.147491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.26132,2.2109403e-05,11.684289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.30483,52.267372,0.11375582,26.059242,49.495514,8.330017
25799,20987940.0,0.0,14.106171,14.105804,21.110443,21.110504,21.110321,21.110474,11.69696,16.171967,17.95285,18.162079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.27255,2.2073953e-05,11.715353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.333963,52.267372,0.11375582,26.0818,49.495514,8.330017
25800,20988000.0,0.0,14.100372,14.100006,21.110565,21.110657,21.110474,21.110565,11.696869,16.186737,17.965637,18.171906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.2628,2.2037533e-05,11.729014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.35107,52.267372,0.11375582,26.077398,49.495514,8.330017
25801,20988060.0,0.0,21.105438,14.094116,21.10556,21.103333,21.106964,21.105774,13.869476,14.658234,15.664124,16.025696,0.0,0.03211923,0.03211923,0.049647022,250.0,18.300018,0.0,0.0,0.0,412.98572,9.54197e-21,0.0,52.23362,250.30269,9.833677e-05,96.0,0.11388554,69.99986,252.84358,211.13074,0.0,52.23362,0.11388546,0.0,49.461098,8.330017
25802,20988120.0,0.0,21.097687,14.088135,21.097687,21.091644,21.10492,21.098999,16.872162,16.878845,16.901611,16.781097,0.0,0.032104187,0.032104187,0.049619917,250.0,18.300018,0.0,0.0,0.0,244.14581,9.54197e-21,11.179256,52.22527,250.26198,-1.9564748e-09,96.0,0.11382824,70.0,252.81696,211.07729,11.0767145,52.22527,0.11382819,21.324434,49.452946,8.330017
25803,20988180.0,0.0,21.098999,14.082031,21.098999,21.091278,21.111603,21.099518,18.898743,18.958618,18.966156,18.97821,0.0,0.03209512,0.03209512,0.049603604,250.0,18.300018,0.0,0.0,0.0,127.52643,9.54197e-21,6.5593014,52.221252,250.2139,4.813647e-12,96.0,0.11379375,70.0,252.7963,211.03316,6.548736,52.221252,0.113793746,12.06292,49.449055,8.330017
25804,20988240.0,0.0,21.097351,14.075836,21.106812,21.099243,21.122375,21.10498,20.025879,19.443909,20.08905,20.126923,0.0,0.03207707,0.03207707,0.049570784,250.0,18.300018,0.0,0.0,0.0,62.489788,9.54197e-21,0.0,52.22019,250.2308,7.214035,96.0,0.113451846,59.90035,252.77768,211.00255,3.3817809,52.22019,0.11372541,6.127069,49.44814,8.330017
25805,20988300.0,0.0,17.447327,14.06955,21.117554,21.111237,21.134369,21.112915,20.41275,19.842041,20.508118,20.558899,0.0,0.032025345,0.032025345,0.049477506,250.0,18.300018,0.0,0.0,0.0,-128.52896,9.54197e-21,0.0,52.2471,250.16064,31.461853,96.0,0.050018717,25.953405,252.75522,210.85344,0.0,52.2471,0.11352728,0.0,49.4758,8.330017
25806,20988360.0,0.0,15.322876,14.063141,21.128296,21.122772,21.146698,21.120575,19.37088,19.890259,20.25473,20.317078,0.0,0.03204674,0.03204674,0.04951757,250.0,18.300018,0.0,0.0,0.0,-228.19975,9.54197e-21,0.0,52.27478,249.89972,39.626465,96.0,0.021165127,14.52295,252.78453,210.7693,0.0,52.27478,0.11361104,0.0,49.503685,8.330017
25807,20988420.0,0.0,17.668732,14.056702,21.137024,21.13147,21.157776,21.126373,17.909698,19.26297,19.462769,19.586975,0.0,0.032074034,0.032074034,0.049567174,250.0,18.300018,0.0,0.0,0.0,-40.351944,9.54197e-21,0.0,52.281654,250.02284,28.43573,96.0,0.061025646,30.189976,252.7746,210.89139,0.0,52.281654,0.113715254,0.0,49.510307,8.330017
25808,20988480.0,0.0,19.764832,14.05014,21.142303,21.135712,21.166199,21.129303,17.650116,18.53061,18.639954,18.79654,0.0,0.03209894,0.03209894,0.049611766,250.0,18.300018,0.0,0.0,0.0,110.62049,9.54197e-21,0.0,52.272182,250.0026,18.726433,96.0,0.09233164,43.782993,252.77284,210.93526,0.0,52.272182,0.11380971,0.0,49.500393,8.330017
25809,20988540.0,0.0,19.412537,14.043518,21.145203,21.137054,21.172974,21.130493,18.321777,18.289886,18.361755,18.467041,0.0,0.032081816,0.032081816,0.049580112,250.0,18.300018,0.0,0.0,0.0,70.72703,9.54197e-21,0.0,52.26711,250.05359,21.400524,96.0,0.084832184,40.03927,252.76694,210.92332,1.4642328,52.26711,0.11374381,0.0,49.49527,8.330017
25810,20988600.0,0.0,17.854614,14.036804,21.147919,21.13797,21.17978,21.13205,18.756989,18.437714,18.598602,18.52533,0.0,0.032066695,0.032066695,0.0495529,250.0,18.300018,0.0,0.0,0.0,-38.158073,9.54197e-21,0.0,52.27751,250.01653,28.783041,96.0,0.05974937,29.703743,252.7654,210.87149,0.0,52.27751,0.11368612,0.0,49.505898,8.330017
25811,20988660.0,0.0,17.352173,14.030029,21.150513,21.138672,21.18637,21.133514,18.504791,18.53949,18.627563,18.582825,0.0,0.03207303,0.03207303,0.04956466,250.0,18.300018,0.0,0.0,0.0,-66.70372,9.54197e-21,0.0,52.286636,249.96817,30.53753,96.0,0.053433686,27.247456,252.77206,210.8611,0.0,52.286636,0.11371072,0.0,49.515057,8.330017
25812,20988720.0,0.0,18.235931,14.023193,21.152893,21.1391,21.19281,21.134674,18.098236,18.412811,18.46103,18.453491,0.0,0.03208593,0.03208593,0.049588017,250.0,18.300018,0.0,0.0,0.0,-1.2362548,9.54197e-21,0.0,52.28723,249.98051,26.434752,96.0,0.06818612,32.991344,252.7727,210.89554,0.0,52.28723,0.113759905,0.0,49.51551,8.330017
25813,20988780.0,0.0,18.867645,14.016296,21.15451,21.13861,21.19867,21.135223,18.094757,18.253204,18.279572,18.293152,0.0,0.032090575,0.032090575,0.049596142,250.0,18.300018,0.0,0.0,0.0,41.37184,9.54197e-21,0.0,52.28265,249.99525,23.734505,96.0,0.07746118,36.771694,252.77237,210.913,0.0,52.28265,0.11377734,0.0,49.510773,8.330017
25814,20988840.0,0.0,18.580841,14.009369,21.155731,21.137665,21.204224,21.135437,18.349518,18.244171,18.258575,18.26715,0.0,0.032083653,0.032083653,0.049583424,250.0,18.300018,0.0,0.0,0.0,17.6819,9.54197e-21,0.0,52.28158,250.00847,25.275362,96.0,0.07222388,34.614494,252.77116,210.90443,0.0,52.28158,0.113750726,0.0,49.509716,8.330017
25815,20988900.0,0.0,18.035553,14.00235,21.157104,21.136902,21.20996,21.135834,18.454681,18.328552,18.336456,18.33313,0.0,0.03207961,0.03207961,0.049576182,250.0,18.300018,0.0,0.0,0.0,-20.0836,9.54197e-21,0.0,52.285046,249.99458,27.66529,96.0,0.063793845,31.268593,252.7723,210.8886,0.0,52.285046,0.11373537,0.0,49.513252,8.330017
25816,20988960.0,0.0,18.009674,13.9953,21.158356,21.136047,21.215302,21.136139,18.329407,18.359192,18.363495,18.35962,0.0,0.032082677,0.032082677,0.049581815,250.0,18.300018,0.0,0.0,0.0,-19.7857,9.54197e-21,0.0,52.287376,249.9862,27.61052,96.0,0.06399764,31.345272,252.77425,210.89111,0.0,52.287376,0.11374718,0.0,49.51558,8.330017
25817,20989020.0,0.0,18.36026,13.98819,21.159485,21.13507,21.22055,21.136414,18.2099,18.310974,18.313324,18.316742,0.0,0.032087073,0.032087073,0.049589746,250.0,18.300018,0.0,0.0,0.0,5.499128,9.54197e-21,0.0,52.286495,249.99165,26.01428,96.0,0.06966427,33.58001,252.77467,210.90347,0.0,52.286495,0.113763906,0.0,49.51464,8.330017
25818,20989080.0,0.0,18.509247,13.981049,21.16043,21.13388,21.225586,21.136475,18.245667,18.26892,18.270233,18.276276,0.0,0.03208711,0.03208711,0.04958971,250.0,18.300018,0.0,0.0,0.0,14.862891,9.54197e-21,0.0,52.284676,250.0001,25.424221,96.0,0.071718715,34.40609,252.7743,210.90778,0.0,52.284676,0.11376394,0.0,49.51278,8.330017
25819,20989140.0,0.0,18.346954,13.973877,21.161285,21.132599,21.23059,21.136536,18.335175,18.281586,18.282288,18.28415,0.0,0.032084383,0.032084383,0.04958473,250.0,18.300018,0.0,0.0,0.0,2.5830367,9.54197e-21,0.0,52.284657,250.00223,26.200222,96.0,0.06900426,33.319687,252.77405,210.90286,0.0,52.284657,0.1137535,0.0,49.51278,8.330017
25820,20989200.0,0.0,18.180481,13.966675,21.162262,21.13147,21.235687,21.136658,18.349823,18.312744,18.31311,18.311066,0.0,0.03208344,0.03208344,0.04958307,250.0,18.300018,0.0,0.0,0.0,-8.700025,9.54197e-21,0.0,52.285843,249.99751,26.894041,96.0,0.06655197,32.348343,252.77455,210.89844,0.0,52.285843,0.11374994,0.0,49.51399,8.330017
25821,20989260.0,0.0,18.216248,13.959442,21.163025,21.130127,21.240326,21.136658,18.297394,18.317291,18.317505,18.316132,0.0,0.03208482,0.03208482,0.049585592,250.0,18.300018,0.0,0.0,0.0,-5.48521,9.54197e-21,0.0,52.28635,249.99571,26.672956,96.0,0.06733907,32.65786,252.77507,210.90056,0.0,52.28635,0.11375523,0.0,49.514496,8.330017
25822,20989320.0,0.0,18.341644,13.952179,21.163727,21.128784,21.244934,21.136658,18.26477,18.29834,18.298462,18.299744,0.0,0.032086123,0.032086123,0.04958794,250.0,18.300018,0.0,0.0,0.0,3.38773,9.54197e-21,0.0,52.28579,249.99821,26.10639,96.0,0.06933854,33.451054,252.7751,210.90466,0.0,52.28579,0.1137602,0.0,49.513912,8.330017
25823,20989380.0,0.0,18.371155,13.944885,21.164337,21.12735,21.24945,21.136597,18.285583,18.286987,18.287048,18.288849,0.0,0.032085788,0.032085788,0.04958729,250.0,18.300018,0.0,0.0,0.0,5.0202656,9.54197e-21,0.0,52.28517,250.00114,25.998453,96.0,0.069715686,33.60217,252.77486,210.90538,0.0,52.28517,0.11375886,0.0,49.513283,8.330017
25824,20989440.0,0.0,18.299774,13.937592,21.164978,21.125916,21.253937,21.136505,18.316406,18.294678,18.294708,18.29483,0.0,0.032084767,0.032084767,0.049585447,250.0,18.300018,0.0,0.0,0.0,-0.22198257,9.54197e-21,0.0,52.285255,250.00116,26.319134,96.0,0.06858734,33.15321,252.77475,210.90317,0.0,52.285255,0.11375497,0.0,49.513374,8.330017
25825,20989500.0,0.0,18.251099,13.930298,21.16565,21.124512,21.258484,21.136475,18.31488,18.305237,18.305237,18.30426,0.0,0.032084603,0.032084603,0.049585167,250.0,18.300018,0.0,0.0,0.0,-3.4341328,9.54197e-21,0.0,52.28566,249.99942,26.505894,96.0,0.06792878,32.89175,252.7749,210.90195,0.0,52.28566,0.11375437,0.0,49.51379,8.330017
25826,20989560.0,0.0,18.277527,13.923004,21.166077,21.122955,21.262573,21.136322,18.29425,18.304504,18.304535,18.304138,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,-1.3486125,9.54197e-21,0.0,52.285732,249.999,26.360867,96.0,0.06844169,33.094784,252.77501,210.90302,0.0,52.285732,0.11375661,0.0,49.513863,8.330017
25827,20989620.0,0.0,18.321747,13.91568,21.166473,21.121338,21.266663,21.136139,18.286102,18.29712,18.29712,18.297668,0.0,0.032085564,0.032085564,0.049586907,250.0,18.300018,0.0,0.0,0.0,1.7252411,9.54197e-21,0.0,52.285458,250.00005,26.157797,96.0,0.06915667,33.379086,252.77495,210.90436,0.0,52.285458,0.11375804,0.0,49.51358,8.330017
25828,20989680.0,0.0,18.323364,13.908356,21.16687,21.119751,21.270721,21.135956,18.296295,18.294312,18.294312,18.294891,0.0,0.032085337,0.032085337,0.04958648,250.0,18.300018,0.0,0.0,0.0,1.6733797,9.54197e-21,0.0,52.285248,250.00095,26.151709,96.0,0.06917739,33.38761,252.77481,210.90431,0.0,52.285248,0.11375715,0.0,49.513367,8.330017
25829,20989740.0,0.0,18.296906,13.901062,21.167267,21.118134,21.27475,21.135742,18.305786,18.297607,18.297607,18.297546,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.2361136,9.54197e-21,0.0,52.28529,250.00076,26.25991,96.0,0.06879641,33.236126,252.77475,210.90349,0.0,52.28529,0.11375588,0.0,49.513412,8.330017
25830,20989800.0,0.0,18.282532,13.893768,21.167664,21.116577,21.278809,21.13559,18.304108,18.300995,18.300995,18.30066,0.0,0.03208498,0.03208498,0.04958584,250.0,18.300018,0.0,0.0,0.0,-1.1670159,9.54197e-21,0.0,52.285408,250.00015,26.304949,96.0,0.06863798,33.173073,252.77477,210.90312,0.0,52.285408,0.11375579,0.0,49.513535,8.330017
25831,20989860.0,0.0,18.291351,13.886475,21.167847,21.114807,21.28247,21.135284,18.297272,18.30075,18.30075,18.300598,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.47119597,9.54197e-21,0.0,52.285408,249.99997,26.248375,96.0,0.06883751,33.252274,252.77477,210.90347,0.0,52.285408,0.11375655,0.0,49.51354,8.330017
25832,20989920.0,0.0,18.305328,13.879211,21.16803,21.113037,21.286102,21.13498,18.294464,18.298492,18.298492,18.298645,0.0,0.0320853,0.0320853,0.04958642,250.0,18.300018,0.0,0.0,0.0,0.50335276,9.54197e-21,0.0,52.28531,250.00027,26.17566,96.0,0.06909331,33.354076,252.77472,210.90388,0.0,52.28531,0.113757014,0.0,49.51343,8.330017
25833,20989980.0,0.0,18.305664,13.871948,21.168182,21.111267,21.289734,21.134674,18.297424,18.297699,18.297699,18.297852,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.4788692,9.54197e-21,0.0,52.28523,250.00052,26.165789,96.0,0.06912778,33.367893,252.77464,210.90387,0.0,52.28523,0.11375675,0.0,49.513348,8.330017
25834,20990040.0,0.0,18.29956,13.864746,21.168365,21.109528,21.293335,21.134369,18.300232,18.298279,18.298279,18.29831,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.029146086,9.54197e-21,0.0,52.285206,250.00053,26.181988,96.0,0.06907068,33.345215,252.7746,210.90367,0.0,52.285206,0.1137564,0.0,49.51333,8.330017
25835,20990100.0,0.0,18.29541,13.857544,21.168549,21.107788,21.296936,21.134064,18.300262,18.299164,18.299164,18.299072,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.24918187,9.54197e-21,0.0,52.285213,250.00038,26.186974,96.0,0.06905315,33.33824,252.77457,210.90355,0.0,52.285213,0.11375633,0.0,49.513332,8.330017
25836,20990160.0,0.0,18.296173,13.850403,21.168518,21.105865,21.300201,21.133636,18.298798,18.299316,18.299316,18.299286,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.1725633,9.54197e-21,0.0,52.285194,250.0003,26.169544,96.0,0.06911446,33.362637,252.77454,210.9036,0.0,52.285194,0.11375648,0.0,49.51332,8.330017
25837,20990220.0,0.0,18.299805,13.843292,21.168488,21.103943,21.303467,21.13324,18.29776,18.298798,18.298798,18.298828,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.08476201,9.54197e-21,0.0,52.285152,250.00037,26.141125,96.0,0.06921434,33.402424,252.77449,210.9037,0.0,52.285152,0.11375663,0.0,49.51328,8.330017
25838,20990280.0,0.0,18.300201,13.836212,21.168457,21.10205,21.306702,21.132812,18.298248,18.298615,18.298615,18.298645,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.10245307,9.54197e-21,0.0,52.28511,250.00041,26.127872,96.0,0.06926083,33.42098,252.77443,210.90372,0.0,52.28511,0.11375659,0.0,49.513237,8.330017
25839,20990340.0,0.0,18.29953,13.829193,21.168427,21.100159,21.309937,21.132416,18.298706,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.05147776,9.54197e-21,0.0,52.28508,250.00043,26.118883,96.0,0.069292344,33.433563,252.77438,210.90369,0.0,52.28508,0.11375654,0.0,49.513203,8.330017
25840,20990400.0,0.0,18.298676,13.822235,21.168396,21.098267,21.31314,21.132019,18.299011,18.298767,18.298767,18.298737,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.011301381,9.54197e-21,0.0,52.28505,250.00041,26.110653,96.0,0.0693212,33.445087,252.77434,210.90366,0.0,52.28505,0.11375649,0.0,49.513176,8.330017
25841,20990460.0,0.0,18.298157,13.815308,21.168182,21.096191,21.31607,21.1315,18.29895,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.04313472,9.54197e-21,0.0,52.285027,250.0004,26.100222,96.0,0.0693578,33.459686,252.7743,210.90366,0.0,52.285027,0.11375649,0.0,49.513153,8.330017
25842,20990520.0,0.0,18.2984,13.808441,21.167969,21.094147,21.31897,21.130981,18.298737,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.024674887,9.54197e-21,0.0,52.284996,250.00038,26.086674,96.0,0.06940533,33.478657,252.77426,210.90366,0.0,52.284996,0.113756515,0.0,49.513123,8.330017
25843,20990580.0,0.0,18.299011,13.801666,21.167755,21.092133,21.321838,21.130493,18.298615,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.018395111,9.54197e-21,0.0,52.28497,250.0004,26.071735,96.0,0.06945772,33.49957,252.77422,210.90367,0.0,52.28497,0.11375654,0.0,49.51309,8.330017
25844,20990640.0,0.0,18.299042,13.794952,21.167542,21.090118,21.324738,21.129974,18.298706,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.018758683,9.54197e-21,0.0,52.28494,250.00041,26.059637,96.0,0.06950014,33.51651,252.77417,210.90367,0.0,52.28494,0.11375653,0.0,49.51306,8.330017
25845,20990700.0,0.0,18.29895,13.7883,21.167328,21.088104,21.327576,21.129486,18.298798,18.298767,18.298767,18.298767,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.009450879,9.54197e-21,0.0,52.28491,250.00041,26.048248,96.0,0.069540046,33.532448,252.77412,210.90367,0.0,52.28491,0.113756515,0.0,49.51303,8.330017
25846,20990760.0,0.0,18.298737,13.781708,21.166962,21.085938,21.3302,21.128876,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.003943358,9.54197e-21,0.0,52.284878,250.0004,26.036915,96.0,0.069579765,33.54832,252.77408,210.90366,0.0,52.284878,0.1137565,0.0,49.513,8.330017
25847,20990820.0,0.0,18.298737,13.7752075,21.166595,21.08377,21.332764,21.128296,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0049504363,9.54197e-21,0.0,52.284847,250.0004,26.02487,96.0,0.06962197,33.56518,252.77403,210.90366,0.0,52.284847,0.1137565,0.0,49.512974,8.330017
25848,20990880.0,0.0,18.298767,13.768799,21.166199,21.081665,21.335327,21.127686,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0026717316,9.54197e-21,0.0,52.28482,250.0004,26.01287,96.0,0.06966401,33.58198,252.77399,210.90366,0.0,52.28482,0.1137565,0.0,49.512943,8.330017
25849,20990940.0,0.0,18.298828,13.762482,21.165833,21.079529,21.33789,21.127106,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.000594847,9.54197e-21,0.0,52.28479,250.0004,26.00075,96.0,0.06970646,33.59895,252.77396,210.90366,0.0,52.28479,0.1137565,0.0,49.512913,8.330017
25850,20991000.0,0.0,18.29892,13.756256,21.165466,21.077393,21.340454,21.126526,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.005070977,9.54197e-21,0.0,52.28476,250.0004,25.988844,96.0,0.06974815,33.61562,252.77391,210.90366,0.0,52.28476,0.1137565,0.0,49.512882,8.330017
25851,20991060.0,0.0,18.298859,13.750122,21.164948,21.075134,21.342773,21.125854,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0025260618,9.54197e-21,0.0,52.28473,250.0004,25.977293,96.0,0.06978859,33.63179,252.77386,210.90366,0.0,52.28473,0.1137565,0.0,49.512856,8.330017
25852,20991120.0,0.0,18.298828,13.74411,21.164429,21.072876,21.345062,21.125183,18.298859,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0015845062,9.54197e-21,0.0,52.284706,250.00038,25.965887,96.0,0.0698285,33.64776,252.77382,210.90366,0.0,52.284706,0.1137565,0.0,49.51283,8.330017
25853,20991180.0,0.0,18.298859,13.738159,21.16391,21.070648,21.347351,21.124512,18.298859,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0002637581,9.54197e-21,0.0,52.284676,250.00038,25.954369,96.0,0.06986881,33.663883,252.77377,210.90364,0.0,52.284676,0.11375649,0.0,49.5128,8.330017
25854,20991240.0,0.0,18.29889,13.732361,21.163422,21.06845,21.34964,21.12384,18.298859,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00069461315,9.54197e-21,0.0,52.284645,250.00038,25.94318,96.0,0.069907956,33.679546,252.77374,210.90364,0.0,52.284645,0.11375649,0.0,49.51277,8.330017
25855,20991300.0,0.0,18.29892,13.726654,21.162903,21.066223,21.351929,21.1232,18.298859,18.298859,18.298859,18.298859,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.002469866,9.54197e-21,0.0,52.284615,250.00038,25.931868,96.0,0.06994753,33.695385,252.7737,210.90364,0.0,52.284615,0.11375649,0.0,49.512745,8.330017
25856,20991360.0,0.0,18.29892,13.721069,21.162262,21.063873,21.353973,21.122467,18.29889,18.298859,18.298859,18.298859,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0024413515,9.54197e-21,0.0,52.28459,250.00038,25.920782,96.0,0.069986306,33.710907,252.77365,210.90364,0.0,52.28459,0.11375649,0.0,49.51272,8.330017
25857,20991420.0,0.0,18.29892,13.715607,21.161621,21.061554,21.356018,21.121735,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0012596524,9.54197e-21,0.0,52.28456,250.00037,25.909874,96.0,0.07002444,33.726173,252.77362,210.90364,0.0,52.28456,0.11375649,0.0,49.512688,8.330017
25858,20991480.0,0.0,18.29895,13.710266,21.16098,21.059204,21.358063,21.121002,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0014667423,9.54197e-21,0.0,52.28454,250.00037,25.899088,96.0,0.070062146,33.741276,252.77357,210.90363,0.0,52.28454,0.11375648,0.0,49.51266,8.330017
25859,20991540.0,0.0,18.29898,13.705078,21.16034,21.056915,21.360107,21.12027,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0028392512,9.54197e-21,0.0,52.284508,250.00037,25.888474,96.0,0.07009925,33.756138,252.77354,210.90363,0.0,52.284508,0.11375648,0.0,49.512634,8.330017
25860,20991600.0,0.0,18.299042,13.700012,21.159698,21.054626,21.362122,21.119537,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00372423,9.54197e-21,0.0,52.284485,250.00035,25.878138,96.0,0.07013537,33.770607,252.7735,210.90363,0.0,52.284485,0.11375648,0.0,49.51261,8.330017
25861,20991660.0,0.0,18.299011,13.695068,21.158936,21.052185,21.363953,21.118744,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0012966977,9.54197e-21,0.0,52.284462,250.00035,25.868011,96.0,0.070170745,33.784786,252.77345,210.90361,0.0,52.284462,0.11375646,0.0,49.512585,8.330017
25862,20991720.0,0.0,18.299011,13.690308,21.158173,21.049774,21.365753,21.11795,18.299011,18.29898,18.29898,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00012527105,9.54197e-21,0.0,52.28443,250.00035,25.85797,96.0,0.07020582,33.798843,252.77342,210.90361,0.0,52.28443,0.11375646,0.0,49.512558,8.330017
25863,20991780.0,0.0,18.299011,13.685638,21.15741,21.047394,21.367584,21.117157,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00036128756,9.54197e-21,0.0,52.28441,250.00034,25.848082,96.0,0.070240356,33.812687,252.77339,210.90361,0.0,52.28441,0.11375646,0.0,49.51253,8.330017
25864,20991840.0,0.0,18.299103,13.681152,21.156677,21.044983,21.369385,21.116394,18.299011,18.299011,18.299011,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003246169,9.54197e-21,0.0,52.284386,250.00034,25.838264,96.0,0.070274636,33.826427,252.77335,210.9036,0.0,52.284386,0.113756455,0.0,49.51251,8.330017
25865,20991900.0,0.0,18.299133,13.676758,21.155914,21.042633,21.371185,21.1156,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.004778861,9.54197e-21,0.0,52.28436,250.00034,25.828775,96.0,0.07030777,33.839714,252.77332,210.9036,0.0,52.28436,0.113756455,0.0,49.512486,8.330017
25866,20991960.0,0.0,18.299103,13.672516,21.15506,21.04013,21.372803,21.114746,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0013059776,9.54197e-21,0.0,52.284336,250.00032,25.819609,96.0,0.07033976,33.852547,252.77328,210.9036,0.0,52.284336,0.113756455,0.0,49.512463,8.330017
25867,20992020.0,0.0,18.299072,13.6683655,21.154205,21.037659,21.37439,21.113922,18.299072,18.299072,18.299072,18.299042,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0010054798,9.54197e-21,0.0,52.284313,250.00032,25.81049,96.0,0.0703716,33.86532,252.77324,210.90358,0.0,52.284313,0.11375644,0.0,49.51244,8.330017
25868,20992080.0,0.0,18.299103,13.664337,21.15335,21.035187,21.376007,21.113068,18.299103,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00060477067,9.54197e-21,0.0,52.284286,250.0003,25.801336,96.0,0.07040354,33.878128,252.77321,210.90358,0.0,52.284286,0.11375644,0.0,49.512417,8.330017
25869,20992140.0,0.0,18.299164,13.660431,21.152496,21.032745,21.377594,21.112244,18.299103,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0022392692,9.54197e-21,0.0,52.28427,250.0003,25.792385,96.0,0.07043477,33.890663,252.77318,210.90358,0.0,52.28427,0.11375644,0.0,49.512394,8.330017
25870,20992200.0,0.0,18.299225,13.656647,21.151642,21.030304,21.379211,21.11142,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.004799124,9.54197e-21,0.0,52.28425,250.0003,25.783577,96.0,0.07046548,33.902992,252.77315,210.90356,0.0,52.28425,0.11375644,0.0,49.51237,8.330017
25871,20992260.0,0.0,18.299164,13.652954,21.150696,21.027771,21.380615,21.110535,18.299164,18.299103,18.299103,18.299103,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0010129819,9.54197e-21,0.0,52.28422,250.00029,25.775146,96.0,0.07049489,33.914795,252.77312,210.90356,0.0,52.28422,0.113756426,0.0,49.512352,8.330017
25872,20992320.0,0.0,18.299133,13.649353,21.14972,21.025238,21.38205,21.10965,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0014492086,9.54197e-21,0.0,52.284206,250.00029,25.766724,96.0,0.07052426,33.926586,252.77309,210.90356,0.0,52.284206,0.113756426,0.0,49.51233,8.330017
