,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25873,20992380.0,0.0,18.299164,13.6458435,21.148773,21.022705,21.383453,21.108765,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-9.98698e-05,9.54197e-21,0.0,52.28418,250.00029,25.758223,96.0,0.07055391,33.93849,252.77304,210.90355,0.0,52.28418,0.113756426,0.0,49.51231,8.330017
25874,20992440.0,0.0,18.299225,13.642395,21.147827,21.020203,21.384857,21.10788,18.299164,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0026674576,9.54197e-21,0.0,52.284164,250.00027,25.749802,96.0,0.07058326,33.95028,252.77301,210.90355,0.0,52.284164,0.113756426,0.0,49.512283,8.330017
25875,20992500.0,0.0,18.299225,13.639069,21.146912,21.01773,21.386261,21.106995,18.299164,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0025220385,9.54197e-21,0.0,52.284138,250.00027,25.741837,96.0,0.07061102,33.96143,252.773,210.90355,0.0,52.284138,0.11375642,0.0,49.512268,8.330017
25876,20992560.0,0.0,18.299194,13.635803,21.145874,21.015137,21.387512,21.10608,18.299194,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00046646164,9.54197e-21,0.0,52.284122,250.00027,25.733746,96.0,0.07063923,33.97276,252.77296,210.90355,0.0,52.284122,0.11375642,0.0,49.512245,8.330017
25877,20992620.0,0.0,18.299194,13.632629,21.144836,21.012543,21.388763,21.105133,18.299194,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,5.537512e-05,9.54197e-21,0.0,52.284096,250.00027,25.725689,96.0,0.07066729,33.98403,252.77293,210.90355,0.0,52.284096,0.11375642,0.0,49.512226,8.330017
25878,20992680.0,0.0,18.299225,13.629517,21.143799,21.00998,21.389984,21.104218,18.299194,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00030734885,9.54197e-21,0.0,52.28408,250.00026,25.717724,96.0,0.07069505,33.995186,252.7729,210.90353,0.0,52.28408,0.11375642,0.0,49.512203,8.330017
25879,20992740.0,0.0,18.299255,13.626465,21.142792,21.007416,21.391235,21.103302,18.299225,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0018803974,9.54197e-21,0.0,52.28406,250.00026,25.709803,96.0,0.07072264,34.006275,252.77287,210.90353,0.0,52.28406,0.11375642,0.0,49.512188,8.330017
25880,20992800.0,0.0,18.299286,13.623474,21.141754,21.004883,21.392456,21.102386,18.299225,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.002468851,9.54197e-21,0.0,52.28404,250.00026,25.702059,96.0,0.07074961,34.017117,252.77284,210.90353,0.0,52.28404,0.11375642,0.0,49.512165,8.330017
25881,20992860.0,0.0,18.299225,13.620514,21.140656,21.002228,21.393555,21.10141,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0004299613,9.54197e-21,0.0,52.28402,250.00026,25.694462,96.0,0.07077607,34.027752,252.77281,210.90353,0.0,52.28402,0.1137564,0.0,49.512146,8.330017
25882,20992920.0,0.0,18.299194,13.617645,21.139526,20.999603,21.394623,21.100464,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0016817423,9.54197e-21,0.0,52.284004,250.00026,25.686779,96.0,0.070802815,34.03851,252.77278,210.90353,0.0,52.284004,0.1137564,0.0,49.512127,8.330017
25883,20992980.0,0.0,18.299255,13.614807,21.138428,20.996979,21.395721,21.099487,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005936798,9.54197e-21,0.0,52.283985,250.00024,25.678974,96.0,0.070829995,34.049435,252.77277,210.90353,0.0,52.283985,0.1137564,0.0,49.512108,8.330017
25884,20993040.0,0.0,18.299286,13.6119995,21.13733,20.994385,21.39679,21.098541,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0023539136,9.54197e-21,0.0,52.283962,250.00024,25.671288,96.0,0.07085674,34.060196,252.77274,210.90352,0.0,52.283962,0.1137564,0.0,49.51209,8.330017
25885,20993100.0,0.0,18.299286,13.609253,21.13623,20.99179,21.397858,21.097595,18.299255,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0025843263,9.54197e-21,0.0,52.283943,250.00024,25.66378,96.0,0.07088287,34.070705,252.7727,210.90352,0.0,52.283943,0.1137564,0.0,49.51207,8.330017
25886,20993160.0,0.0,18.299225,13.606506,21.13504,20.989105,21.398804,21.096588,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014080396,9.54197e-21,0.0,52.283924,250.00024,25.656431,96.0,0.07090845,34.080997,252.77267,210.90352,0.0,52.283924,0.1137564,0.0,49.51205,8.330017
25887,20993220.0,0.0,18.299225,13.603821,21.13388,20.98645,21.39975,21.095581,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0016701994,9.54197e-21,0.0,52.283905,250.00024,25.64885,96.0,0.07093483,34.09161,252.77266,210.90352,0.0,52.283905,0.1137564,0.0,49.51203,8.330017
25888,20993280.0,0.0,18.299255,13.601135,21.13269,20.983795,21.400665,21.094604,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00036532027,9.54197e-21,0.0,52.28389,250.00024,25.641209,96.0,0.070961416,34.10231,252.77263,210.90352,0.0,52.28389,0.1137564,0.0,49.512012,8.330017
25889,20993340.0,0.0,18.299286,13.59848,21.13153,20.98117,21.401611,21.093597,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0013453031,9.54197e-21,0.0,52.28387,250.00024,25.633598,96.0,0.07098789,34.112965,252.7726,210.90352,0.0,52.28387,0.1137564,0.0,49.511993,8.330017
25890,20993400.0,0.0,18.299286,13.595886,21.130402,20.978607,21.402527,21.092651,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.001194979,9.54197e-21,0.0,52.283848,250.00024,25.626308,96.0,0.07101324,34.12317,252.77257,210.90352,0.0,52.283848,0.1137564,0.0,49.511974,8.330017
25891,20993460.0,0.0,18.299225,13.593201,21.12915,20.97583,21.40335,21.091614,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00080940913,9.54197e-21,0.0,52.28383,250.00024,25.618706,96.0,0.071039684,34.133812,252.77255,210.90352,0.0,52.28383,0.1137564,0.0,49.511955,8.330017
25892,20993520.0,0.0,18.299225,13.590576,21.1279,20.973145,21.404144,21.090576,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0018270847,9.54197e-21,0.0,52.283813,250.00024,25.611135,96.0,0.07106601,34.144413,252.77252,210.90352,0.0,52.283813,0.1137564,0.0,49.511936,8.330017
25893,20993580.0,0.0,18.299225,13.587952,21.126648,20.970428,21.404938,21.08957,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0017668294,9.54197e-21,0.0,52.283794,250.00024,25.603508,96.0,0.071092516,34.15509,252.77249,210.90352,0.0,52.283794,0.1137564,0.0,49.511917,8.330017
25894,20993640.0,0.0,18.299255,13.585297,21.125427,20.967773,21.405731,21.088531,18.299225,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00026759098,9.54197e-21,0.0,52.283775,250.00024,25.59577,96.0,0.07111941,34.16592,252.77246,210.90352,0.0,52.283775,0.1137564,0.0,49.511898,8.330017
25895,20993700.0,0.0,18.299255,13.582672,21.124207,20.965118,21.406525,21.087524,18.299225,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.001409449,9.54197e-21,0.0,52.283752,250.00024,25.588095,96.0,0.071146086,34.176666,252.77245,210.90352,0.0,52.283752,0.1137564,0.0,49.51188,8.330017
25896,20993760.0,0.0,18.299225,13.580017,21.122925,20.962341,21.407227,21.086487,18.299255,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0010130004,9.54197e-21,0.0,52.283733,250.00024,25.580486,96.0,0.07117253,34.18732,252.77242,210.90352,0.0,52.283733,0.1137564,0.0,49.51186,8.330017
25897,20993820.0,0.0,18.299194,13.577332,21.121613,20.959625,21.407898,21.085419,18.299225,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0026920217,9.54197e-21,0.0,52.283714,250.00024,25.572746,96.0,0.071199425,34.198154,252.77238,210.90352,0.0,52.283714,0.1137564,0.0,49.51184,8.330017
25898,20993880.0,0.0,18.299194,13.5746155,21.12033,20.95691,21.40857,21.084381,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0015994945,9.54197e-21,0.0,52.2837,250.00024,25.564817,96.0,0.07122696,34.20926,252.77237,210.90352,0.0,52.2837,0.1137564,0.0,49.51182,8.330017
25899,20993940.0,0.0,18.299194,13.571899,21.11905,20.954193,21.40924,21.083344,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00047368117,9.54197e-21,0.0,52.283676,250.00024,25.55686,96.0,0.0712546,34.220398,252.77234,210.90352,0.0,52.283676,0.1137564,0.0,49.511803,8.330017
25900,20994000.0,0.0,18.299225,13.569153,21.117767,20.951508,21.409912,21.082306,18.299194,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0013221276,9.54197e-21,0.0,52.283657,250.00024,25.548836,96.0,0.07128247,34.23163,252.77231,210.90352,0.0,52.283657,0.1137564,0.0,49.51178,8.330017
25901,20994060.0,0.0,18.299164,13.566345,21.116425,20.94873,21.410461,21.081207,18.299225,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0014229298,9.54197e-21,0.0,52.283634,250.00024,25.540901,96.0,0.07131002,34.24274,252.77228,210.90352,0.0,52.283634,0.1137564,0.0,49.51176,8.330017
25902,20994120.0,0.0,18.299133,13.563507,21.115051,20.945953,21.411041,21.08014,18.299194,18.299194,18.299194,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0031803763,9.54197e-21,0.0,52.283615,250.00024,25.532795,96.0,0.07133816,34.25409,252.77225,210.90352,0.0,52.283615,0.1137564,0.0,49.511738,8.330017
25903,20994180.0,0.0,18.299133,13.560608,21.113708,20.943207,21.41159,21.079071,18.299194,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0021868364,9.54197e-21,0.0,52.283592,250.00024,25.524448,96.0,0.07136713,34.26577,252.77223,210.90353,0.0,52.283592,0.1137564,0.0,49.51172,8.330017
25904,20994240.0,0.0,18.299164,13.557678,21.112396,20.94049,21.41214,21.078003,18.299164,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0002103202,9.54197e-21,0.0,52.283573,250.00024,25.51599,96.0,0.07139649,34.277615,252.7722,210.90353,0.0,52.283573,0.11375642,0.0,49.5117,8.330017
25905,20994300.0,0.0,18.299164,13.5546875,21.111053,20.937775,21.41272,21.076935,18.299164,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-7.729825e-06,9.54197e-21,0.0,52.28355,250.00026,25.507536,96.0,0.07142582,34.289448,252.77217,210.90353,0.0,52.28355,0.11375642,0.0,49.511677,8.330017
25906,20994360.0,0.0,18.299133,13.551636,21.10968,20.934998,21.413177,21.075836,18.299164,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.001331185,9.54197e-21,0.0,52.28353,250.00026,25.499062,96.0,0.07145522,34.301315,252.77214,210.90353,0.0,52.28353,0.11375642,0.0,49.511658,8.330017
25907,20994420.0,0.0,18.299072,13.548523,21.108276,20.93219,21.413605,21.074768,18.299133,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0031804147,9.54197e-21,0.0,52.28351,250.00026,25.490417,96.0,0.0714852,34.31341,252.77211,210.90353,0.0,52.28351,0.11375642,0.0,49.51163,8.330017
25908,20994480.0,0.0,18.299103,13.545349,21.106903,20.929443,21.414062,21.07367,18.299133,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.002385474,9.54197e-21,0.0,52.283485,250.00026,25.481459,96.0,0.071516275,34.32596,252.77208,210.90353,0.0,52.283485,0.11375642,0.0,49.511612,8.330017
25909,20994540.0,0.0,18.299103,13.542084,21.10553,20.926697,21.41452,21.072601,18.299133,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0015803105,9.54197e-21,0.0,52.283466,250.00026,25.472525,96.0,0.071547255,34.338467,252.77205,210.90353,0.0,52.283466,0.11375642,0.0,49.51159,8.330017
25910,20994600.0,0.0,18.299072,13.538727,21.104156,20.92395,21.414978,21.071503,18.299103,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014319777,9.54197e-21,0.0,52.283443,250.00026,25.463463,96.0,0.07157867,34.35115,252.77203,210.90355,0.0,52.283443,0.11375642,0.0,49.511566,8.330017
25911,20994660.0,0.0,18.299042,13.535309,21.102722,20.921143,21.415344,21.070404,18.299103,18.299103,18.299103,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0029075225,9.54197e-21,0.0,52.283417,250.00027,25.454247,96.0,0.07161061,34.36405,252.772,210.90355,0.0,52.283417,0.113756426,0.0,49.511543,8.330017
25912,20994720.0,0.0,18.299011,13.531799,21.101288,20.918335,21.41568,21.069275,18.299072,18.299103,18.299103,18.299103,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0030385836,9.54197e-21,0.0,52.283394,250.00027,25.444777,96.0,0.071643434,34.37731,252.77197,210.90355,0.0,52.283394,0.113756426,0.0,49.51152,8.330017
25913,20994780.0,0.0,18.299011,13.528198,21.099854,20.915558,21.416046,21.068176,18.299042,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.001825038,9.54197e-21,0.0,52.28337,250.00027,25.435093,96.0,0.07167698,34.390865,252.77194,210.90355,0.0,52.28337,0.113756426,0.0,49.511494,8.330017
25914,20994840.0,0.0,18.299011,13.524506,21.09842,20.91278,21.416412,21.067078,18.299042,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010071029,9.54197e-21,0.0,52.283348,250.00029,25.425303,96.0,0.07171091,34.40458,252.77191,210.90356,0.0,52.283348,0.113756426,0.0,49.51147,8.330017
25915,20994900.0,0.0,18.299011,13.520691,21.097015,20.910034,21.416748,21.065979,18.299011,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00046744855,9.54197e-21,0.0,52.283318,250.00029,25.415394,96.0,0.07174522,34.41845,252.77187,210.90356,0.0,52.283318,0.11375644,0.0,49.511444,8.330017
25916,20994960.0,0.0,18.29895,13.516785,21.09555,20.907196,21.417023,21.06485,18.299011,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0032119162,9.54197e-21,0.0,52.283295,250.00029,25.40541,96.0,0.07177979,34.432426,252.77184,210.90356,0.0,52.283295,0.11375644,0.0,49.51142,8.330017
25917,20995020.0,0.0,18.29892,13.512787,21.094086,20.904358,21.417297,21.06372,18.29898,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.004382604,9.54197e-21,0.0,52.283268,250.00029,25.395123,96.0,0.07181541,34.44683,252.7718,210.90356,0.0,52.283268,0.11375644,0.0,49.511395,8.330017
25918,20995080.0,0.0,18.29892,13.508636,21.09262,20.90158,21.417572,21.062592,18.29895,18.29898,18.29898,18.299011,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0029229296,9.54197e-21,0.0,52.28324,250.0003,25.3845,96.0,0.07185217,34.4617,252.77177,210.90358,0.0,52.28324,0.11375644,0.0,49.511368,8.330017
25919,20995140.0,0.0,18.29892,13.504395,21.091156,20.898773,21.417847,21.061493,18.29892,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0011328207,9.54197e-21,0.0,52.283215,250.0003,25.373697,96.0,0.07188956,34.47682,252.77174,210.90358,0.0,52.283215,0.113756455,0.0,49.51134,8.330017
25920,20995200.0,0.0,18.29892,13.500092,21.089752,20.896088,21.41809,21.060394,18.29892,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00088599336,9.54197e-21,0.0,52.283184,250.0003,25.36292,96.0,0.07192683,34.491913,252.7717,210.90358,0.0,52.283184,0.113756455,0.0,49.511314,8.330017
25921,20995260.0,0.0,20.495422,13.495544,21.096527,20.904999,21.427338,21.066742,18.316345,18.215881,18.215881,18.222687,0.0,0.000984992,0.000984992,0.0013683621,250.0,18.300018,0.0,0.0,0.0,5.8570485,9.54197e-21,0.0,23.494457,80.51121,0.29512843,96.0,0.0033373667,69.58682,27.53675,79.9984,0.0,23.494457,0.0034128125,0.0,20.883324,8.330017
25922,20995320.0,0.0,20.842773,13.490997,21.112366,20.915314,21.437622,21.074036,18.319153,18.218323,18.218323,18.219452,0.0,0.0037614063,0.0037614063,0.0045048143,250.0,18.300018,0.0,0.0,0.0,11.416405,9.54197e-21,0.0,34.03495,113.96054,0.4952405,96.0,0.012020218,69.30666,138.58887,97.57799,0.0,34.03495,0.012084779,0.0,29.838,8.330017
25923,20995380.0,0.0,21.11673,13.486389,21.136139,20.92392,21.446075,21.079834,18.35791,18.247467,18.247467,18.239471,0.0,0.011557046,0.011557046,0.013536751,250.0,18.300018,0.0,0.0,0.0,41.784008,9.54197e-21,0.0,44.518875,133.7547,1.1010474,96.0,0.036657393,68.458534,240.04346,116.5868,0.0,44.518875,0.036672715,0.0,39.931614,8.330017
25924,20995440.0,9.0,21.128113,13.48172,21.13443,20.929352,21.45166,21.083221,18.639587,18.317444,18.317444,18.292633,0.0,0.019854406,0.019854406,0.025944022,250.0,18.300018,0.0,0.0,0.0,73.483376,9.54197e-21,0.0,50.210236,144.0241,5.2058625,96.0,0.065612346,62.711792,238.64064,134.08331,0.0,50.210236,0.06567372,0.0,46.460915,8.330017
25925,20995500.0,9.0,20.284882,13.47702,21.12973,20.931915,21.455322,21.085052,19.277618,18.554352,18.554352,18.48825,0.0,0.025346864,0.025346864,0.03610192,250.0,18.300018,0.0,0.0,0.0,51.177372,9.54197e-21,0.0,52.914673,155.53757,17.404034,96.0,0.07478526,45.634354,238.4952,149.28633,0.0,52.914673,0.086821996,0.0,49.781273,8.330017
25926,20995560.0,9.0,16.462585,13.4722595,21.127441,20.932892,21.45816,21.086365,19.650146,18.963531,18.963531,18.860352,0.0,0.028688766,0.028688766,0.042751577,250.0,18.300018,0.0,0.0,0.0,-129.86938,9.54197e-21,0.0,54.170692,169.85999,33.779057,96.0,0.036147088,22.709322,239.54222,162.80179,0.0,54.170692,0.10015883,0.0,51.271473,8.330017
25927,20995620.0,0.0,15.599274,13.467438,21.127228,20.93396,21.461151,21.087921,18.766663,19.09497,19.09497,19.021545,0.0,0.030703804,0.030703804,0.0467898,250.0,18.300018,0.0,0.0,0.0,-175.25003,9.54197e-21,0.0,54.602592,185.23975,36.282722,96.0,0.03139267,19.204191,241.5118,174.67842,0.0,54.602592,0.10822807,0.0,51.767273,8.330017
25928,20995680.0,0.0,18.471802,13.462585,21.127014,20.933594,21.463013,21.08847,17.64862,18.65158,18.65158,18.661804,0.0,0.031879444,0.031879444,0.04907095,250.0,18.300018,0.0,0.0,0.0,18.622309,9.54197e-21,0.0,54.56487,199.90302,23.872334,96.0,0.07644043,36.57873,243.91458,184.64877,0.0,54.56487,0.112856895,0.0,51.745003,8.330017
25929,20995740.0,0.0,19.911163,13.457672,21.124908,20.93042,21.4628,21.087097,17.7677,18.183228,18.183228,18.236206,0.0,0.032482635,0.032482635,0.050209425,250.0,18.300018,0.0,0.0,0.0,119.619644,9.54197e-21,0.0,54.27793,212.58818,17.192932,96.0,0.09699634,45.929893,246.31873,192.47679,0.0,54.27793,0.11519768,0.0,51.469696,8.330017
25930,20995800.0,0.0,19.002625,13.452698,21.121948,20.925964,21.461761,21.08496,18.514343,18.189606,18.189606,18.216217,0.0,0.03270048,0.03270048,0.05062926,250.0,18.300018,0.0,0.0,0.0,41.86841,9.54197e-21,0.0,53.925167,222.99803,22.62462,96.0,0.08247289,38.32553,248.37007,198.33896,0.0,53.925167,0.11604835,0.0,51.127457,8.330017
25931,20995860.0,0.0,17.419495,13.447723,21.119446,20.921997,21.46109,21.083252,18.742828,18.432526,18.432526,18.423645,0.0,0.032739982,0.032739982,0.05071909,250.0,18.300018,0.0,0.0,0.0,-66.47868,9.54197e-21,0.0,53.588326,230.96747,29.23299,96.0,0.05939988,29.073814,249.90152,202.55014,0.0,53.588326,0.11621267,0.0,50.797688,8.330017
25932,20995920.0,0.0,17.582489,13.442688,21.117645,20.918762,21.460968,21.082031,18.322327,18.48227,18.48227,18.47522,0.0,0.032702327,0.032702327,0.05066413,250.0,18.300018,0.0,0.0,0.0,-50.10942,9.54197e-21,0.0,53.284145,236.93498,28.09388,96.0,0.06348701,30.668566,250.9832,205.54892,0.0,53.284145,0.11607888,0.0,50.497894,8.330017
25933,20995980.0,0.0,18.649902,13.437592,21.11557,20.915192,21.46054,21.080536,18.035522,18.32071,18.32071,18.334259,0.0,0.03262351,0.03262351,0.050531045,250.0,18.300018,0.0,0.0,0.0,27.339554,9.54197e-21,0.0,53.02285,241.27899,23.554237,96.0,0.0792776,37.024067,251.71127,207.61293,0.0,53.02285,0.11578528,0.0,50.239384,8.330017
25934,20996040.0,0.0,18.857819,13.432495,21.113007,20.91095,21.459625,21.078613,18.207703,18.222382,18.222382,18.239044,0.0,0.032518424,0.032518424,0.050347876,250.0,18.300018,0.0,0.0,0.0,39.175453,9.54197e-21,0.0,52.81373,244.35391,22.88906,96.0,0.081221074,37.95532,252.18198,208.96205,0.0,52.81373,0.11538976,0.0,50.032215,8.330017
25935,20996100.0,0.0,18.267975,13.427338,21.110413,20.906738,21.45877,21.076721,18.4422,18.282867,18.282867,18.285461,0.0,0.03241403,0.03241403,0.05016405,250.0,18.300018,0.0,0.0,0.0,-4.1429305,9.54197e-21,0.0,52.659237,246.4514,25.576618,96.0,0.07188888,34.192734,252.47455,209.808,0.0,52.659237,0.11499546,0.0,49.879364,8.330017
25936,20996160.0,0.0,17.912506,13.42218,21.108154,20.902985,21.45819,21.075104,18.408936,18.357727,18.357727,18.352203,0.0,0.032331627,0.032331627,0.050018664,250.0,18.300018,0.0,0.0,0.0,-27.521076,9.54197e-21,0.0,52.546806,247.83386,26.908493,96.0,0.067010455,32.32811,252.65082,210.33427,0.0,52.546806,0.11468412,0.0,49.76838,8.330017
25937,20996220.0,0.0,18.198242,13.416992,21.106049,20.899384,21.457733,21.073578,18.242523,18.338715,18.338715,18.33841,0.0,0.032270167,0.032270167,0.049910285,250.0,18.300018,0.0,0.0,0.0,-6.1533785,9.54197e-21,0.0,52.462875,248.74046,25.587606,96.0,0.07154533,34.177353,252.74953,210.66255,0.0,52.462875,0.11445205,0.0,49.685703,8.330017
25938,20996280.0,0.0,18.51654,13.411743,21.10379,20.895569,21.457092,21.07193,18.210388,18.279907,18.279907,18.285736,0.0,0.032220468,0.032220468,0.049822573,250.0,18.300018,0.0,0.0,0.0,15.804915,9.54197e-21,0.0,52.400703,249.32262,24.27649,96.0,0.075939626,36.012917,252.79926,210.85081,0.0,52.400703,0.11426442,0.0,49.624607,8.330017
25939,20996340.0,0.0,18.443909,13.406494,21.10141,20.891663,21.45636,21.07019,18.304565,18.270569,18.270569,18.274445,0.0,0.0321784,0.0321784,0.04974828,250.0,18.300018,0.0,0.0,0.0,9.618889,9.54197e-21,0.0,52.357925,249.68199,24.672737,96.0,0.07449963,35.458168,252.81992,210.94225,0.0,52.357925,0.11410561,0.0,49.58279,8.330017
25940,20996400.0,0.0,18.208038,13.401245,21.09909,20.887878,21.455719,21.068542,18.360687,18.30362,18.30362,18.302307,0.0,0.032146998,0.032146998,0.049693033,250.0,18.300018,0.0,0.0,0.0,-6.8836465,9.54197e-21,0.0,52.330612,249.88448,25.661268,96.0,0.07102236,34.074226,252.82478,210.97716,0.0,52.330612,0.11398732,0.0,49.556313,8.330017
25941,20996460.0,0.0,18.166595,13.395966,21.096924,20.884247,21.45517,21.066986,18.318695,18.32132,18.32132,18.31903,0.0,0.032126963,0.032126963,0.049658064,250.0,18.300018,0.0,0.0,0.0,-9.104511,9.54197e-21,0.0,52.312733,249.9916,25.75779,96.0,0.070644006,33.939095,252.82187,210.98837,0.0,52.312733,0.113912135,0.0,49.53908,8.330017
25942,20996520.0,0.0,18.309021,13.3906555,21.094757,20.880646,21.45462,21.06543,18.265137,18.30545,18.30545,18.30597,0.0,0.032114156,0.032114156,0.04963588,250.0,18.300018,0.0,0.0,0.0,1.1196615,9.54197e-21,0.0,52.300114,250.04639,25.121346,96.0,0.07282322,34.830112,252.81499,210.98872,0.0,52.300114,0.113864265,0.0,49.526943,8.330017
25943,20996580.0,0.0,18.391083,13.385345,21.09256,20.876984,21.45398,21.063812,18.27246,18.286865,18.286865,18.289001,0.0,0.03210421,0.03210421,0.049618613,250.0,18.300018,0.0,0.0,0.0,6.522733,9.54197e-21,0.0,52.29148,250.07086,24.79273,96.0,0.07392791,35.290176,252.80667,210.9798,0.0,52.29148,0.11382706,0.0,49.518673,8.330017
25944,20996640.0,0.0,18.326172,13.380005,21.090302,20.873291,21.453339,21.062195,18.312256,18.290161,18.290161,18.290833,0.0,0.032096114,0.032096114,0.049604528,250.0,18.300018,0.0,0.0,0.0,1.6559943,9.54197e-21,0.0,52.286606,250.07521,25.084867,96.0,0.072908744,34.881184,252.79865,210.96463,0.0,52.286606,0.11379675,0.0,49.51409,8.330017
25945,20996700.0,0.0,18.251282,13.374664,21.088135,20.86969,21.452759,21.060608,18.31955,18.303223,18.303223,18.302338,0.0,0.032091193,0.032091193,0.04959607,250.0,18.300018,0.0,0.0,0.0,-3.433752,9.54197e-21,0.0,52.28441,250.06683,25.374054,96.0,0.07190087,34.476326,252.792,210.94989,0.0,52.28441,0.113778435,0.0,49.5121,8.330017
25946,20996760.0,0.0,18.260284,13.369324,21.085968,20.86612,21.452179,21.059082,18.299713,18.306122,18.306122,18.30539,0.0,0.032088775,0.032088775,0.049592033,250.0,18.300018,0.0,0.0,0.0,-2.5758255,9.54197e-21,0.0,52.283085,250.05536,25.30029,96.0,0.07215109,34.579597,252.7866,210.93898,0.0,52.283085,0.11376955,0.0,49.51093,8.330017
25947,20996820.0,0.0,18.311096,13.363983,21.083832,20.86258,21.451569,21.057526,18.285156,18.299408,18.299408,18.299713,0.0,0.03208751,0.03208751,0.04958997,250.0,18.300018,0.0,0.0,0.0,1.0097378,9.54197e-21,0.0,52.28209,250.0448,25.068792,96.0,0.07294611,34.90369,252.78227,210.931,0.0,52.28209,0.11376496,0.0,49.510025,8.330017
25948,20996880.0,0.0,18.331146,13.358612,21.081665,20.859009,21.450958,21.05597,18.291351,18.293884,18.293884,18.294586,0.0,0.032086354,0.032086354,0.049588025,250.0,18.300018,0.0,0.0,0.0,2.2670743,9.54197e-21,0.0,52.281475,250.03581,24.983574,96.0,0.07323602,35.023,252.77884,210.92401,0.0,52.281475,0.113760725,0.0,49.509476,8.330017
25949,20996940.0,0.0,18.306396,13.3532715,21.079498,20.855469,21.450348,21.054413,18.303894,18.295776,18.295776,18.29596,0.0,0.032085307,0.032085307,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.4517709,9.54197e-21,0.0,52.281387,250.02751,25.082329,96.0,0.07289457,34.884743,252.77626,210.91759,0.0,52.281387,0.113756835,0.0,49.509438,8.330017
25950,20997000.0,0.0,18.280975,13.347931,21.077362,20.85196,21.449738,21.052856,18.306488,18.300232,18.300232,18.299866,0.0,0.032084804,0.032084804,0.04958541,250.0,18.300018,0.0,0.0,0.0,-1.2797233,9.54197e-21,0.0,52.281612,250.0199,25.171358,96.0,0.07258723,34.7601,252.77446,210.91267,0.0,52.281612,0.113755,0.0,49.509697,8.330017
25951,20997060.0,0.0,18.284027,13.34259,21.075226,20.84848,21.449127,21.05133,18.299103,18.301392,18.301392,18.301117,0.0,0.03208485,0.03208485,0.049585544,250.0,18.300018,0.0,0.0,0.0,-0.98020744,9.54197e-21,0.0,52.281815,250.01381,25.136185,96.0,0.07270858,34.809338,252.77322,210.90973,0.0,52.281815,0.11375523,0.0,49.50992,8.330017
25952,20997120.0,0.0,18.302612,13.33725,21.07312,20.845032,21.448517,21.049805,18.29361,18.299011,18.299011,18.299103,0.0,0.032085016,0.032085016,0.04958588,250.0,18.300018,0.0,0.0,0.0,0.33331916,9.54197e-21,0.0,52.281857,250.00974,25.04237,96.0,0.07303152,34.94068,252.77232,210.90805,0.0,52.281857,0.113755904,0.0,49.50997,8.330017
25953,20997180.0,0.0,18.30899,13.331909,21.071014,20.841553,21.447906,21.048279,18.295685,18.297241,18.297241,18.297455,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.7302321,9.54197e-21,0.0,52.281868,250.00716,25.006023,96.0,0.07315623,34.99157,252.77168,210.90672,0.0,52.281868,0.11375588,0.0,49.509987,8.330017
25954,20997240.0,0.0,18.302216,13.326599,21.068909,20.838104,21.447296,21.046753,18.299927,18.297577,18.297577,18.297638,0.0,0.032084905,0.032084905,0.0495857,250.0,18.300018,0.0,0.0,0.0,0.22373542,9.54197e-21,0.0,52.281933,250.00513,25.023895,96.0,0.07309462,34.966545,252.77122,210.90549,0.0,52.281933,0.11375551,0.0,49.510056,8.330017
25955,20997300.0,0.0,18.29364,13.321289,21.066803,20.834686,21.446655,21.045258,18.30127,18.29898,18.29898,18.298859,0.0,0.032084875,0.032084875,0.049585655,250.0,18.300018,0.0,0.0,0.0,-0.3666826,9.54197e-21,0.0,52.28204,250.00342,25.045364,96.0,0.07302087,34.93649,252.77092,210.90456,0.0,52.28204,0.11375541,0.0,49.510174,8.330017
25956,20997360.0,0.0,18.293304,13.3160095,21.064728,20.831268,21.446045,21.043762,18.299133,18.29956,18.29956,18.299438,0.0,0.032084968,0.032084968,0.049585827,250.0,18.300018,0.0,0.0,0.0,-0.3612136,9.54197e-21,0.0,52.28212,250.00215,25.030193,96.0,0.07307321,34.95773,252.77074,210.90413,0.0,52.28212,0.113755755,0.0,49.51025,8.330017
25957,20997420.0,0.0,18.299622,13.31073,21.062653,20.82788,21.445404,21.042236,18.297028,18.298798,18.298798,18.298828,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.08797106,9.54197e-21,0.0,52.282124,250.00143,24.989002,96.0,0.07321483,35.015396,252.77061,210.90402,0.0,52.282124,0.1137562,0.0,49.51025,8.330017
25958,20997480.0,0.0,18.301453,13.305481,21.060577,20.824493,21.444794,21.040741,18.29773,18.298279,18.298279,18.29834,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.1997262,9.54197e-21,0.0,52.282097,250.00113,24.969053,96.0,0.07328327,35.043327,252.77051,210.9039,0.0,52.282097,0.11375628,0.0,49.510223,8.330017
25959,20997540.0,0.0,18.299896,13.300262,21.058502,20.821136,21.444153,21.039276,18.298737,18.29834,18.29834,18.29837,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.083040774,9.54197e-21,0.0,52.28208,250.00089,24.96274,96.0,0.073304884,35.052166,252.77043,210.90376,0.0,52.28208,0.113756254,0.0,49.510212,8.330017
25960,20997600.0,0.0,18.29773,13.295074,21.056458,20.81781,21.443542,21.03778,18.299255,18.298676,18.298676,18.298645,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.068525195,9.54197e-21,0.0,52.28208,250.00066,24.958288,96.0,0.07332014,35.058395,252.77037,210.90364,0.0,52.28208,0.11375624,0.0,49.51021,8.330017
25961,20997660.0,0.0,18.297363,13.289886,21.054413,20.814453,21.442902,21.036285,18.298859,18.298859,18.298859,18.298828,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.08860712,9.54197e-21,0.0,52.28207,250.00049,24.945742,96.0,0.0733632,35.075962,252.77032,210.9036,0.0,52.28207,0.11375633,0.0,49.510197,8.330017
25962,20997720.0,0.0,18.29834,13.2847595,21.052368,20.811127,21.44226,21.03482,18.2984,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.018249992,9.54197e-21,0.0,52.28204,250.0004,24.927929,96.0,0.07342428,35.1009,252.77028,210.90361,0.0,52.28204,0.113756426,0.0,49.51017,8.330017
25963,20997780.0,0.0,18.299347,13.279633,21.050323,20.80783,21.44162,21.033356,18.29837,18.298584,18.298584,18.298615,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.05028394,9.54197e-21,0.0,52.282005,250.0004,24.91049,96.0,0.07348403,35.125317,252.77023,210.90364,0.0,52.282005,0.11375646,0.0,49.51013,8.330017
25964,20997840.0,0.0,18.299133,13.274567,21.04831,20.804565,21.440979,21.03189,18.298584,18.298584,18.298584,18.298584,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.032033756,9.54197e-21,0.0,52.28197,250.0004,24.89838,96.0,0.07352548,35.142265,252.77019,210.90363,0.0,52.28197,0.11375646,0.0,49.5101,8.330017
25965,20997900.0,0.0,18.298828,13.269531,21.046295,20.8013,21.440338,21.030426,18.298706,18.298645,18.298645,18.298645,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.009382042,9.54197e-21,0.0,52.28194,250.00038,24.886562,96.0,0.07356592,35.158813,252.77014,210.90363,0.0,52.28194,0.113756455,0.0,49.510067,8.330017
25966,20997960.0,0.0,18.298553,13.264526,21.04425,20.798004,21.439697,21.028961,18.298767,18.298676,18.298676,18.298676,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.009422944,9.54197e-21,0.0,52.28191,250.00038,24.874517,96.0,0.07360713,35.175674,252.77011,210.90361,0.0,52.28191,0.113756455,0.0,49.510036,8.330017
25967,20998020.0,0.0,18.298584,13.2595825,21.042236,20.79477,21.439026,21.027527,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0070558824,9.54197e-21,0.0,52.281876,250.00037,24.861294,96.0,0.073652364,35.194187,252.77007,210.90363,0.0,52.281876,0.11375646,0.0,49.510002,8.330017
25968,20998080.0,0.0,18.298645,13.254669,21.040253,20.791534,21.438385,21.026062,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0036981516,9.54197e-21,0.0,52.281837,250.00037,24.848185,96.0,0.07369719,35.21254,252.77002,210.90363,0.0,52.281837,0.11375646,0.0,49.509968,8.330017
25969,20998140.0,0.0,18.298737,13.249817,21.038269,20.7883,21.437744,21.024628,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0012080934,9.54197e-21,0.0,52.281807,250.00037,24.834942,96.0,0.07374246,35.23108,252.76999,210.90363,0.0,52.281807,0.11375646,0.0,49.509933,8.330017
25970,20998200.0,0.0,18.298798,13.244995,21.036255,20.785095,21.437073,21.023193,18.298706,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.004869474,9.54197e-21,0.0,52.281773,250.00038,24.821936,96.0,0.0737869,35.24929,252.76994,210.90363,0.0,52.281773,0.11375646,0.0,49.5099,8.330017
25971,20998260.0,0.0,18.298798,13.240234,21.034271,20.78189,21.436401,21.021759,18.298737,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0036858162,9.54197e-21,0.0,52.28174,250.00038,24.809301,96.0,0.07383007,35.26698,252.7699,210.90363,0.0,52.28174,0.11375646,0.0,49.509865,8.330017
25972,20998320.0,0.0,18.298737,13.235504,21.032288,20.778687,21.43573,21.020325,18.298767,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00036316804,9.54197e-21,0.0,52.2817,250.00038,24.796919,96.0,0.07387234,35.284313,252.76987,210.90363,0.0,52.2817,0.11375646,0.0,49.50983,8.330017
25973,20998380.0,0.0,18.298737,13.2308655,21.030304,20.775482,21.43509,21.01889,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0013963723,9.54197e-21,0.0,52.281673,250.00038,24.784464,96.0,0.07391486,35.30175,252.76982,210.90363,0.0,52.281673,0.11375646,0.0,49.509796,8.330017
25974,20998440.0,0.0,18.298737,13.226257,21.02832,20.772308,21.434418,21.017456,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0010263191,9.54197e-21,0.0,52.281635,250.00037,24.772041,96.0,0.07395726,35.319145,252.76978,210.90363,0.0,52.281635,0.113756455,0.0,49.509766,8.330017
25975,20998500.0,0.0,18.298798,13.22171,21.026367,20.769165,21.433746,21.016052,18.298767,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021057634,9.54197e-21,0.0,52.2816,250.00037,24.759567,96.0,0.073999815,35.336605,252.76974,210.90361,0.0,52.2816,0.113756455,0.0,49.509727,8.330017
25976,20998560.0,0.0,18.298828,13.217255,21.024384,20.765991,21.433075,21.014618,18.298767,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0029837443,9.54197e-21,0.0,52.28157,250.00037,24.747318,96.0,0.0740416,35.353756,252.7697,210.90361,0.0,52.28157,0.113756455,0.0,49.509697,8.330017
25977,20998620.0,0.0,18.298828,13.21283,21.02243,20.762848,21.432373,21.013214,18.298798,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0019208862,9.54197e-21,0.0,52.281536,250.00037,24.73529,96.0,0.0740826,35.37059,252.76965,210.90361,0.0,52.281536,0.113756455,0.0,49.509663,8.330017
25978,20998680.0,0.0,18.298828,13.208496,21.020477,20.759705,21.431702,21.01181,18.298798,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0005006517,9.54197e-21,0.0,52.281506,250.00037,24.723406,96.0,0.07412311,35.387234,252.76962,210.90361,0.0,52.281506,0.113756455,0.0,49.50963,8.330017
25979,20998740.0,0.0,18.298828,13.204224,21.018524,20.756592,21.43103,21.010406,18.298828,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0005781422,9.54197e-21,0.0,52.281475,250.00037,24.711561,96.0,0.07416347,35.403816,252.76958,210.90361,0.0,52.281475,0.11375644,0.0,49.5096,8.330017
25980,20998800.0,0.0,18.298859,13.200012,21.016571,20.753479,21.430328,21.009003,18.298828,18.298798,18.298798,18.298798,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0009633564,9.54197e-21,0.0,52.28144,250.00035,24.699825,96.0,0.07420345,35.420246,252.76953,210.9036,0.0,52.28144,0.11375644,0.0,49.509567,8.330017
25981,20998860.0,0.0,18.298859,13.195862,21.014648,20.750397,21.429657,21.007599,18.298828,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0018318222,9.54197e-21,0.0,52.28141,250.00035,24.688168,96.0,0.07424314,35.436565,252.7695,210.9036,0.0,52.28141,0.11375644,0.0,49.509533,8.330017
25982,20998920.0,0.0,18.298859,13.191742,21.012695,20.747314,21.428955,21.006226,18.298859,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0014036852,9.54197e-21,0.0,52.28138,250.00035,24.676647,96.0,0.07428236,35.452694,252.76945,210.9036,0.0,52.28138,0.11375644,0.0,49.509506,8.330017
25983,20998980.0,0.0,18.298859,13.187622,21.010773,20.744232,21.428253,21.004822,18.298859,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00093973335,9.54197e-21,0.0,52.281345,250.00035,24.665197,96.0,0.07432133,35.46872,252.76942,210.9036,0.0,52.281345,0.113756426,0.0,49.50947,8.330017
25984,20999040.0,0.0,18.298859,13.183563,21.00885,20.74118,21.427551,21.003448,18.298859,18.298859,18.298859,18.298859,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00016130296,9.54197e-21,0.0,52.281315,250.00034,24.653837,96.0,0.07435999,35.484627,252.7694,210.9036,0.0,52.281315,0.113756426,0.0,49.50944,8.330017
25985,20999100.0,0.0,18.29889,13.179535,21.006958,20.738129,21.42685,21.002075,18.298859,18.298859,18.298859,18.298859,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00028688743,9.54197e-21,0.0,52.281284,250.00034,24.64249,96.0,0.074398585,35.50051,252.76935,210.90358,0.0,52.281284,0.113756426,0.0,49.50941,8.330017
25986,20999160.0,0.0,18.29889,13.175507,21.005035,20.735107,21.426147,21.000702,18.298859,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0005997508,9.54197e-21,0.0,52.281254,250.00034,24.631174,96.0,0.074437074,35.516357,252.76932,210.90358,0.0,52.281254,0.113756426,0.0,49.50938,8.330017
25987,20999220.0,0.0,18.29889,13.171509,21.003113,20.732086,21.425446,20.999329,18.29889,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0008731243,9.54197e-21,0.0,52.281223,250.00034,24.619913,96.0,0.07447535,35.53212,252.76927,210.90358,0.0,52.281223,0.113756426,0.0,49.50935,8.330017
25988,20999280.0,0.0,18.29889,13.167572,21.00122,20.729065,21.424713,20.997955,18.29889,18.29889,18.29889,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00096489425,9.54197e-21,0.0,52.281197,250.00034,24.608732,96.0,0.074513346,35.547775,252.76924,210.90358,0.0,52.281197,0.113756426,0.0,49.50932,8.330017
25989,20999340.0,0.0,18.29892,13.163635,20.999329,20.726074,21.424011,20.996582,18.29889,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0009129789,9.54197e-21,0.0,52.28116,250.00034,24.597628,96.0,0.074551076,35.563324,252.76921,210.90358,0.0,52.28116,0.11375642,0.0,49.50929,8.330017
25990,20999400.0,0.0,18.29892,13.159729,20.997467,20.723083,21.42331,20.99524,18.29889,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00075131416,9.54197e-21,0.0,52.281128,250.00032,24.586596,96.0,0.074588545,35.578766,252.76917,210.90358,0.0,52.281128,0.11375642,0.0,49.50926,8.330017
25991,20999460.0,0.0,18.29892,13.155853,20.995575,20.720123,21.422577,20.993866,18.29892,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0002980529,9.54197e-21,0.0,52.2811,250.00032,24.575617,96.0,0.074625835,35.594135,252.76913,210.90356,0.0,52.2811,0.11375642,0.0,49.509228,8.330017
25992,20999520.0,0.0,18.29892,13.152008,20.993683,20.717133,21.421844,20.992523,18.29892,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00029512445,9.54197e-21,0.0,52.28107,250.00032,24.564663,96.0,0.07466301,35.60947,252.7691,210.90356,0.0,52.28107,0.11375642,0.0,49.509197,8.330017
25993,20999580.0,0.0,18.29892,13.148193,20.991821,20.714203,21.421143,20.99118,18.29892,18.29892,18.29892,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00079157314,9.54197e-21,0.0,52.28104,250.00032,24.553745,96.0,0.07470007,35.624756,252.76906,210.90356,0.0,52.28104,0.11375642,0.0,49.509167,8.330017
25994,20999640.0,0.0,18.29895,13.144409,20.98996,20.711243,21.42041,20.989838,18.29892,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0011219474,9.54197e-21,0.0,52.28101,250.00032,24.542904,96.0,0.07473685,35.639935,252.76903,210.90356,0.0,52.28101,0.11375642,0.0,49.509136,8.330017
25995,20999700.0,0.0,18.29895,13.140625,20.988098,20.708344,21.419678,20.988495,18.29892,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012111665,9.54197e-21,0.0,52.28098,250.00032,24.532145,96.0,0.074773334,35.655,252.769,210.90356,0.0,52.28098,0.11375642,0.0,49.50911,8.330017
25996,20999760.0,0.0,18.29895,13.136902,20.986237,20.705414,21.418945,20.987183,18.29892,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00045407063,9.54197e-21,0.0,52.280952,250.00032,24.52147,96.0,0.07480954,35.669945,252.76895,210.90356,0.0,52.280952,0.1137564,0.0,49.509083,8.330017
25997,20999820.0,0.0,18.29895,13.133179,20.984375,20.702484,21.418213,20.98584,18.29895,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,8.800903e-05,9.54197e-21,0.0,52.280926,250.00032,24.510818,96.0,0.074845634,35.684853,252.76892,210.90356,0.0,52.280926,0.1137564,0.0,49.509052,8.330017
25998,20999880.0,0.0,18.29895,13.129517,20.982544,20.699585,21.41745,20.984497,18.29895,18.29895,18.29895,18.29892,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00010791058,9.54197e-21,0.0,52.280895,250.0003,24.50021,96.0,0.07488158,35.699703,252.76889,210.90356,0.0,52.280895,0.1137564,0.0,49.50902,8.330017
25999,20999940.0,0.0,18.29895,13.1258545,20.980682,20.696686,21.416718,20.983185,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0008376241,9.54197e-21,0.0,52.28087,250.0003,24.489624,96.0,0.07491745,35.714523,252.76886,210.90355,0.0,52.28087,0.1137564,0.0,49.50899,8.330017
26000,21000000.0,0.0,18.29898,13.122223,20.978851,20.693817,21.415985,20.981873,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0012790455,9.54197e-21,0.0,52.280838,250.0003,24.479124,96.0,0.07495302,35.729225,252.76881,210.90355,0.0,52.280838,0.1137564,0.0,49.508965,8.330017
26001,21000060.0,0.0,18.29898,13.118622,20.97702,20.690948,21.415222,20.98056,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0006541895,9.54197e-21,0.0,52.280807,250.0003,24.468716,96.0,0.07498826,35.7438,252.76878,210.90355,0.0,52.280807,0.1137564,0.0,49.508934,8.330017
26002,21000120.0,0.0,18.29898,13.115051,20.97519,20.68808,21.41449,20.979248,18.29898,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00010667833,9.54197e-21,0.0,52.280777,250.0003,24.45835,96.0,0.07502335,35.758312,252.76875,210.90355,0.0,52.280777,0.1137564,0.0,49.508907,8.330017
26003,21000180.0,0.0,18.29898,13.111511,20.973358,20.685211,21.413727,20.977936,18.29898,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00035689777,9.54197e-21,0.0,52.280754,250.0003,24.448,96.0,0.07505837,35.7728,252.76872,210.90355,0.0,52.280754,0.11375639,0.0,49.508877,8.330017
26004,21000240.0,0.0,18.29898,13.108002,20.971558,20.682373,21.412994,20.976624,18.29898,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0006642072,9.54197e-21,0.0,52.280724,250.0003,24.437714,96.0,0.07509317,35.7872,252.76869,210.90355,0.0,52.280724,0.11375639,0.0,49.50885,8.330017
26005,21000300.0,0.0,18.299011,13.104523,20.969727,20.679565,21.412231,20.975311,18.29898,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0012421014,9.54197e-21,0.0,52.280693,250.0003,24.427477,96.0,0.075127795,35.801533,252.76866,210.90355,0.0,52.280693,0.11375639,0.0,49.508823,8.330017
26006,21000360.0,0.0,18.299011,13.101074,20.967926,20.676727,21.411469,20.97403,18.29898,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00059203425,9.54197e-21,0.0,52.280663,250.00029,24.417341,96.0,0.075162075,35.815723,252.76862,210.90353,0.0,52.280663,0.11375639,0.0,49.508797,8.330017
26007,21000420.0,0.0,18.29898,13.097626,20.966095,20.67389,21.410706,20.972717,18.29898,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0001304906,9.54197e-21,0.0,52.28064,250.00029,24.40724,96.0,0.075196214,35.829865,252.76859,210.90353,0.0,52.28064,0.11375639,0.0,49.508766,8.330017
26008,21000480.0,0.0,18.299011,13.094238,20.964294,20.671082,21.409943,20.971436,18.299011,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0003722516,9.54197e-21,0.0,52.28061,250.00029,24.397158,96.0,0.07523029,35.84398,252.76855,210.90353,0.0,52.28061,0.11375639,0.0,49.50874,8.330017
26009,21000540.0,0.0,18.299011,13.090851,20.962494,20.668304,21.40918,20.970123,18.299011,18.29898,18.29898,18.29898,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0009040957,9.54197e-21,0.0,52.280582,250.00029,24.387125,96.0,0.075264186,35.858025,252.76852,210.90353,0.0,52.280582,0.11375639,0.0,49.508713,8.330017
26010,21000600.0,0.0,18.299042,13.087494,20.960724,20.665527,21.408417,20.968842,18.299011,18.299011,18.299011,18.299011,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0011878271,9.54197e-21,0.0,52.280556,250.00029,24.377172,96.0,0.075297795,35.87196,252.7685,210.90353,0.0,52.280556,0.11375638,0.0,49.508682,8.330017
26011,21000660.0,0.0,18.299011,13.084198,20.958923,20.66272,21.407623,20.96756,18.299011,18.299011,18.299011,18.299011,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00065523636,9.54197e-21,0.0,52.28053,250.00029,24.367292,96.0,0.07533116,35.88579,252.76846,210.90353,0.0,52.28053,0.11375638,0.0,49.508656,8.330017
26012,21000720.0,0.0,18.299011,13.080902,20.957123,20.659943,21.40686,20.966278,18.299011,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00019248376,9.54197e-21,0.0,52.280502,250.00029,24.357454,96.0,0.075364366,35.899563,252.76843,210.90353,0.0,52.280502,0.11375638,0.0,49.50863,8.330017
26013,21000780.0,0.0,18.299042,13.077637,20.955322,20.657166,21.406067,20.964996,18.299011,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.000103267404,9.54197e-21,0.0,52.28047,250.00029,24.347656,96.0,0.07539743,35.91328,252.7684,210.90353,0.0,52.28047,0.11375638,0.0,49.508602,8.330017
26014,21000840.0,0.0,18.299042,13.074402,20.953552,20.654419,21.405304,20.963745,18.299042,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00063983124,9.54197e-21,0.0,52.280445,250.00029,24.337883,96.0,0.075430416,35.926964,252.76837,210.90353,0.0,52.280445,0.11375638,0.0,49.508575,8.330017
