,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26015,21000900.0,0.0,18.299042,13.0711975,20.951782,20.651672,21.404541,20.962463,18.299042,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.001119761,9.54197e-21,0.0,52.28042,250.00027,24.328178,96.0,0.075463146,35.940548,252.76834,210.90352,0.0,52.28042,0.11375638,0.0,49.50855,8.330017
26016,21000960.0,0.0,18.299042,13.067993,20.950012,20.648926,21.403748,20.961182,18.299042,18.299042,18.299042,18.299042,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00062084454,9.54197e-21,0.0,52.28039,250.00027,24.318556,96.0,0.07549559,35.95402,252.76831,210.90352,0.0,52.28039,0.11375638,0.0,49.508522,8.330017
26017,21001020.0,0.0,18.299042,13.06485,20.948242,20.64618,21.402954,20.95993,18.299042,18.299042,18.299042,18.299042,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00013949347,9.54197e-21,0.0,52.280365,250.00027,24.308975,96.0,0.07552789,35.967438,252.76828,210.90352,0.0,52.280365,0.113756366,0.0,49.508495,8.330017
26018,21001080.0,0.0,18.299072,13.061737,20.946472,20.643463,21.40216,20.95868,18.299042,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0003743121,9.54197e-21,0.0,52.280342,250.00027,24.299414,96.0,0.075560115,35.98082,252.76825,210.90352,0.0,52.280342,0.113756366,0.0,49.50847,8.330017
26019,21001140.0,0.0,18.299072,13.058624,20.944702,20.640747,21.401367,20.957397,18.299042,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00065636926,9.54197e-21,0.0,52.28031,250.00027,24.289911,96.0,0.07559213,35.99412,252.76822,210.90352,0.0,52.28031,0.113756366,0.0,49.508442,8.330017
26020,21001200.0,0.0,18.299072,13.0555725,20.942963,20.638062,21.400574,20.956146,18.299072,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0011764999,9.54197e-21,0.0,52.28029,250.00027,24.280462,96.0,0.07562397,36.007355,252.76819,210.90352,0.0,52.28029,0.113756366,0.0,49.508415,8.330017
26021,21001260.0,0.0,18.299072,13.052521,20.941193,20.635345,21.39978,20.954895,18.299072,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0004797822,9.54197e-21,0.0,52.28026,250.00027,24.271103,96.0,0.075655475,36.020454,252.76816,210.90352,0.0,52.28026,0.113756366,0.0,49.50839,8.330017
26022,21001320.0,0.0,18.299072,13.0494995,20.939423,20.63263,21.398987,20.953644,18.299072,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,4.4133016e-05,9.54197e-21,0.0,52.280235,250.00027,24.261772,96.0,0.075686894,36.033516,252.76813,210.90352,0.0,52.280235,0.113756366,0.0,49.50836,8.330017
26023,21001380.0,0.0,18.299072,13.046509,20.937683,20.629944,21.398193,20.952393,18.299072,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00036753475,9.54197e-21,0.0,52.280212,250.00027,24.252455,96.0,0.075718254,36.046566,252.7681,210.9035,0.0,52.280212,0.113756366,0.0,49.508335,8.330017
26024,21001440.0,0.0,18.299103,13.043549,20.935944,20.627258,21.39737,20.951172,18.299072,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0009338748,9.54197e-21,0.0,52.28018,250.00026,24.243187,96.0,0.07574944,36.059536,252.76807,210.9035,0.0,52.28018,0.113756366,0.0,49.50831,8.330017
26025,21001500.0,0.0,18.299103,13.040619,20.934204,20.624603,21.396576,20.94992,18.299072,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0012199465,9.54197e-21,0.0,52.28016,250.00026,24.234,96.0,0.07578035,36.0724,252.76804,210.9035,0.0,52.28016,0.11375635,0.0,49.508286,8.330017
26026,21001560.0,0.0,18.299103,13.03772,20.932465,20.621918,21.395782,20.94867,18.299103,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0005800905,9.54197e-21,0.0,52.280132,250.00026,24.224886,96.0,0.07581099,36.08516,252.76802,210.9035,0.0,52.280132,0.11375635,0.0,49.50826,8.330017
26027,21001620.0,0.0,18.299103,13.034851,20.930725,20.619263,21.394958,20.947449,18.299103,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,7.461546e-05,9.54197e-21,0.0,52.280106,250.00026,24.215807,96.0,0.07584152,36.09787,252.76799,210.9035,0.0,52.280106,0.11375635,0.0,49.508236,8.330017
26028,21001680.0,0.0,18.299103,13.032013,20.928986,20.616608,21.394165,20.946198,18.299103,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00022277024,9.54197e-21,0.0,52.28008,250.00026,24.20681,96.0,0.075871766,36.110466,252.76796,210.9035,0.0,52.28008,0.11375635,0.0,49.50821,8.330017
26029,21001740.0,0.0,18.299103,13.029175,20.927277,20.613983,21.393341,20.944977,18.299103,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00044405923,9.54197e-21,0.0,52.280056,250.00026,24.19778,96.0,0.07590211,36.123104,252.76793,210.9035,0.0,52.280056,0.11375635,0.0,49.508183,8.330017
26030,21001800.0,0.0,18.299133,13.026398,20.925537,20.611359,21.392548,20.943756,18.299103,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0011114452,9.54197e-21,0.0,52.280033,250.00026,24.188814,96.0,0.075932235,36.135662,252.7679,210.9035,0.0,52.280033,0.11375635,0.0,49.508156,8.330017
26031,21001860.0,0.0,18.299133,13.023621,20.923798,20.608704,21.391724,20.942535,18.299103,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0007332372,9.54197e-21,0.0,52.280003,250.00026,24.17993,96.0,0.07596208,36.148098,252.76787,210.9035,0.0,52.280003,0.11375635,0.0,49.508133,8.330017
26032,21001920.0,0.0,18.299133,13.020905,20.922089,20.606049,21.3909,20.941315,18.299133,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00013214657,9.54197e-21,0.0,52.27998,250.00026,24.171097,96.0,0.07599174,36.160465,252.76785,210.90349,0.0,52.27998,0.11375634,0.0,49.50811,8.330017
26033,21001980.0,0.0,18.299133,13.018188,20.92035,20.603424,21.390076,20.940094,18.299133,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00027822782,9.54197e-21,0.0,52.279957,250.00024,24.16228,96.0,0.07602134,36.17281,252.76782,210.90349,0.0,52.279957,0.11375634,0.0,49.508083,8.330017
26034,21002040.0,0.0,18.299133,13.015503,20.91864,20.60083,21.389252,20.938873,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005324168,9.54197e-21,0.0,52.27993,250.00024,24.153517,96.0,0.07605075,36.185078,252.76779,210.90349,0.0,52.27993,0.11375634,0.0,49.50806,8.330017
26035,21002100.0,0.0,18.299164,13.012848,20.916962,20.598236,21.388428,20.937653,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0011199099,9.54197e-21,0.0,52.279907,250.00024,24.144796,96.0,0.07608,36.197285,252.76776,210.90349,0.0,52.279907,0.11375634,0.0,49.508034,8.330017
26036,21002160.0,0.0,18.299133,13.010223,20.915222,20.595612,21.387604,20.936432,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00047488775,9.54197e-21,0.0,52.279884,250.00024,24.136166,96.0,0.07610896,36.20937,252.76773,210.90349,0.0,52.279884,0.11375634,0.0,49.50801,8.330017
26037,21002220.0,0.0,18.299133,13.007629,20.913513,20.593018,21.38678,20.935211,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,4.000928e-05,9.54197e-21,0.0,52.27986,250.00024,24.127562,96.0,0.07613781,36.221413,252.76772,210.90349,0.0,52.27986,0.11375634,0.0,49.507988,8.330017
26038,21002280.0,0.0,18.299164,13.005066,20.911804,20.590424,21.385956,20.934021,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00034058403,9.54197e-21,0.0,52.279835,250.00024,24.11897,96.0,0.076166615,36.23344,252.76768,210.90349,0.0,52.279835,0.11375634,0.0,49.507965,8.330017
26039,21002340.0,0.0,18.299164,13.002533,20.910126,20.58783,21.385132,20.9328,18.299164,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00089860836,9.54197e-21,0.0,52.27981,250.00024,24.110428,96.0,0.076195255,36.245403,252.76765,210.90349,0.0,52.27981,0.11375634,0.0,49.50794,8.330017
26040,21002400.0,0.0,18.299164,13.0,20.908447,20.585297,21.384308,20.93161,18.299164,18.299164,18.299164,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0008501854,9.54197e-21,0.0,52.27979,250.00024,24.102043,96.0,0.07622335,36.257137,252.76762,210.90349,0.0,52.27979,0.11375633,0.0,49.507915,8.330017
26041,21002460.0,0.0,18.299164,12.997528,20.906738,20.582703,21.383453,20.93039,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00024605746,9.54197e-21,0.0,52.279766,250.00024,24.093616,96.0,0.07625159,36.268936,252.76761,210.90347,0.0,52.279766,0.11375633,0.0,49.507893,8.330017
26042,21002520.0,0.0,18.299164,12.995056,20.90503,20.580109,21.382599,20.9292,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002551579,9.54197e-21,0.0,52.27974,250.00024,24.085213,96.0,0.07627974,36.2807,252.76758,210.90347,0.0,52.27974,0.11375633,0.0,49.50787,8.330017
26043,21002580.0,0.0,18.299164,12.992645,20.90332,20.577545,21.381775,20.928009,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0004210439,9.54197e-21,0.0,52.279716,250.00023,24.07686,96.0,0.0763077,36.292397,252.76755,210.90347,0.0,52.279716,0.11375633,0.0,49.507843,8.330017
26044,21002640.0,0.0,18.299194,12.990234,20.901642,20.574982,21.38095,20.926819,18.299164,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00095575035,9.54197e-21,0.0,52.279694,250.00023,24.068546,96.0,0.07633554,36.304035,252.76753,210.90347,0.0,52.279694,0.11375633,0.0,49.50782,8.330017
26045,21002700.0,0.0,18.299194,12.987854,20.899963,20.572449,21.380096,20.925629,18.299194,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0010959307,9.54197e-21,0.0,52.27967,250.00023,24.060318,96.0,0.07636308,36.315556,252.7675,210.90347,0.0,52.27967,0.11375633,0.0,49.507797,8.330017
26046,21002760.0,0.0,18.299194,12.985504,20.898254,20.569885,21.379242,20.924438,18.299194,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00017700203,9.54197e-21,0.0,52.279644,250.00023,24.05216,96.0,0.07639038,36.326973,252.76747,210.90347,0.0,52.279644,0.11375633,0.0,49.507774,8.330017
26047,21002820.0,0.0,18.299194,12.983185,20.896576,20.567322,21.378418,20.923248,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.000166615,9.54197e-21,0.0,52.27962,250.00023,24.044006,96.0,0.07641766,36.33839,252.76746,210.90347,0.0,52.27962,0.11375633,0.0,49.50775,8.330017
26048,21002880.0,0.0,18.299194,12.980896,20.894897,20.564789,21.377563,20.922058,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00039355757,9.54197e-21,0.0,52.2796,250.00023,24.035854,96.0,0.076444924,36.349804,252.76743,210.90347,0.0,52.2796,0.113756314,0.0,49.50773,8.330017
26049,21002940.0,0.0,18.299225,12.978638,20.893219,20.562256,21.376709,20.920868,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00085496734,9.54197e-21,0.0,52.279575,250.00023,24.027771,96.0,0.076471955,36.361122,252.7674,210.90347,0.0,52.279575,0.113756314,0.0,49.507706,8.330017
26050,21003000.0,0.0,18.299225,12.97641,20.89154,20.559753,21.375885,20.919678,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.001385189,9.54197e-21,0.0,52.279556,250.00023,24.019743,96.0,0.07649879,36.37236,252.76738,210.90346,0.0,52.279556,0.113756314,0.0,49.507683,8.330017
26051,21003060.0,0.0,18.299225,12.974182,20.889862,20.55719,21.37503,20.918488,18.299225,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00029629827,9.54197e-21,0.0,52.279533,250.00023,24.011822,96.0,0.07652526,36.38345,252.76735,210.90346,0.0,52.279533,0.113756314,0.0,49.50766,8.330017
26052,21003120.0,0.0,18.299194,12.972015,20.888184,20.554657,21.374146,20.917328,18.299225,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0003002471,9.54197e-21,0.0,52.279507,250.00023,24.003906,96.0,0.07655171,36.39453,252.76733,210.90346,0.0,52.279507,0.113756314,0.0,49.507637,8.330017
26053,21003180.0,0.0,18.299225,12.969849,20.886505,20.552155,21.373291,20.916138,18.299225,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00020200947,9.54197e-21,0.0,52.279484,250.00023,23.995981,96.0,0.07657819,36.40563,252.7673,210.90346,0.0,52.279484,0.113756314,0.0,49.507614,8.330017
26054,21003240.0,0.0,18.299225,12.967743,20.884857,20.549622,21.372467,20.914978,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0010001411,9.54197e-21,0.0,52.279465,250.00021,23.988098,96.0,0.076604515,36.416664,252.76727,210.90346,0.0,52.279465,0.113756314,0.0,49.50759,8.330017
26055,21003300.0,0.0,18.299255,12.965637,20.88321,20.54715,21.371613,20.913788,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0009390844,9.54197e-21,0.0,52.27944,250.00021,23.980387,96.0,0.076630265,36.42746,252.76726,210.90346,0.0,52.27944,0.113756314,0.0,49.50757,8.330017
26056,21003360.0,0.0,18.299225,12.963562,20.88153,20.544647,21.370758,20.912628,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00033506515,9.54197e-21,0.0,52.27942,250.00021,23.972633,96.0,0.07665615,36.438313,252.76723,210.90346,0.0,52.27942,0.113756314,0.0,49.50755,8.330017
26057,21003420.0,0.0,18.299225,12.961517,20.879852,20.542114,21.369873,20.911469,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0002381248,9.54197e-21,0.0,52.2794,250.00021,23.964909,96.0,0.07668193,36.449127,252.76721,210.90346,0.0,52.2794,0.11375631,0.0,49.507526,8.330017
26058,21003480.0,0.0,18.299255,12.959503,20.878204,20.539642,21.369019,20.910278,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.000338593,9.54197e-21,0.0,52.279377,250.00021,23.95723,96.0,0.07670756,36.459877,252.76718,210.90346,0.0,52.279377,0.11375631,0.0,49.507504,8.330017
26059,21003540.0,0.0,18.299255,12.95752,20.876556,20.53714,21.368164,20.909119,18.299255,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0008456257,9.54197e-21,0.0,52.279354,250.00021,23.949585,96.0,0.07673306,36.470585,252.76717,210.90346,0.0,52.279354,0.11375631,0.0,49.507484,8.330017
26060,21003600.0,0.0,18.299255,12.955566,20.874908,20.534668,21.36731,20.907959,18.299255,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00105726,9.54197e-21,0.0,52.279335,250.00021,23.942017,96.0,0.076758295,36.481174,252.76714,210.90344,0.0,52.279335,0.11375631,0.0,49.50746,8.330017
26061,21003660.0,0.0,18.299255,12.953644,20.87323,20.532166,21.366425,20.9068,18.299255,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00022115701,9.54197e-21,0.0,52.279312,250.00021,23.934523,96.0,0.076783285,36.49167,252.76712,210.90344,0.0,52.279312,0.11375631,0.0,49.50744,8.330017
26062,21003720.0,0.0,18.299255,12.951721,20.871582,20.529694,21.36557,20.90564,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00014057268,9.54197e-21,0.0,52.27929,250.00021,23.92703,96.0,0.07680825,36.502155,252.76709,210.90344,0.0,52.27929,0.11375631,0.0,49.50742,8.330017
26063,21003780.0,0.0,18.299255,12.94986,20.869934,20.527222,21.364685,20.90448,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00036889705,9.54197e-21,0.0,52.27927,250.00021,23.919546,96.0,0.0768332,36.512634,252.76707,210.90344,0.0,52.27927,0.11375631,0.0,49.507397,8.330017
26064,21003840.0,0.0,18.299286,12.947998,20.868286,20.52475,21.36383,20.90332,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0008026281,9.54197e-21,0.0,52.279247,250.00021,23.912127,96.0,0.07685793,36.52302,252.76704,210.90344,0.0,52.279247,0.11375631,0.0,49.507378,8.330017
26065,21003900.0,0.0,18.299286,12.9461975,20.866638,20.522308,21.362976,20.90216,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0013316468,9.54197e-21,0.0,52.27923,250.0002,23.904758,96.0,0.07688247,36.533337,252.76703,210.90344,0.0,52.27923,0.11375629,0.0,49.507355,8.330017
26066,21003960.0,0.0,18.299286,12.944397,20.86499,20.519806,21.362091,20.901031,18.299286,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00029224987,9.54197e-21,0.0,52.279205,250.0002,23.897495,96.0,0.07690667,36.54351,252.767,210.90344,0.0,52.279205,0.11375629,0.0,49.507336,8.330017
26067,21004020.0,0.0,18.299286,12.942627,20.863342,20.517365,21.361206,20.899872,18.299286,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00028178038,9.54197e-21,0.0,52.279186,250.0002,23.890236,96.0,0.076930836,36.55367,252.76698,210.90344,0.0,52.279186,0.11375629,0.0,49.507313,8.330017
26068,21004080.0,0.0,18.299286,12.940887,20.861694,20.514893,21.360321,20.898712,18.299286,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00020346507,9.54197e-21,0.0,52.279163,250.0002,23.882967,96.0,0.076955035,36.563847,252.76695,210.90344,0.0,52.279163,0.11375629,0.0,49.507294,8.330017
26069,21004140.0,0.0,18.299316,12.939178,20.860077,20.512451,21.359467,20.897583,18.299286,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0009759635,9.54197e-21,0.0,52.279144,250.0002,23.875742,96.0,0.076979086,36.573963,252.76694,210.90344,0.0,52.279144,0.11375629,0.0,49.50727,8.330017
26070,21004200.0,0.0,18.299316,12.9375,20.85846,20.51004,21.358612,20.896423,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0009173889,9.54197e-21,0.0,52.27912,250.0002,23.868685,96.0,0.07700256,36.58384,252.7669,210.90343,0.0,52.27912,0.11375629,0.0,49.50725,8.330017
26071,21004260.0,0.0,18.299286,12.935852,20.856812,20.507599,21.357727,20.895294,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00030152116,9.54197e-21,0.0,52.279102,250.0002,23.861584,96.0,0.07702619,36.593784,252.76689,210.90343,0.0,52.279102,0.11375629,0.0,49.507233,8.330017
26072,21004320.0,0.0,18.299316,12.934235,20.855164,20.505157,21.356842,20.894135,18.299286,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00020523432,9.54197e-21,0.0,52.279083,250.0002,23.854511,96.0,0.07704972,36.603687,252.76688,210.90343,0.0,52.279083,0.11375629,0.0,49.507214,8.330017
26073,21004380.0,0.0,18.299316,12.932617,20.853546,20.502716,21.355957,20.893005,18.299316,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00034852352,9.54197e-21,0.0,52.27906,250.0002,23.847536,96.0,0.07707291,36.61345,252.76685,210.90343,0.0,52.27906,0.11375629,0.0,49.50719,8.330017
26074,21004440.0,0.0,18.299316,12.931061,20.851929,20.500305,21.355072,20.891876,18.299316,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0005993518,9.54197e-21,0.0,52.279045,250.0002,23.840532,96.0,0.077096194,36.623253,252.76683,210.90343,0.0,52.279045,0.11375628,0.0,49.50717,8.330017
26075,21004500.0,0.0,18.299316,12.929535,20.850311,20.497894,21.354218,20.890747,18.299316,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010758397,9.54197e-21,0.0,52.279026,250.0002,23.833595,96.0,0.07711925,36.632965,252.7668,210.90343,0.0,52.279026,0.11375628,0.0,49.507153,8.330017
26076,21004560.0,0.0,18.299316,12.928009,20.848694,20.495453,21.353302,20.889587,18.299316,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0004419198,9.54197e-21,0.0,52.279003,250.0002,23.826735,96.0,0.07714205,36.64257,252.76678,210.90343,0.0,52.279003,0.11375628,0.0,49.507133,8.330017
26077,21004620.0,0.0,18.299316,12.926514,20.847046,20.493042,21.352417,20.888458,18.299316,18.299316,18.299316,18.299316,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-8.238561e-05,9.54197e-21,0.0,52.278984,250.00018,23.819899,96.0,0.07716477,36.652145,252.76677,210.90343,0.0,52.278984,0.11375628,0.0,49.50711,8.330017
26078,21004680.0,0.0,18.299316,12.925049,20.845428,20.490631,21.351532,20.88733,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00026016988,9.54197e-21,0.0,52.278965,250.00018,23.813066,96.0,0.07718746,36.66171,252.76674,210.90343,0.0,52.278965,0.11375628,0.0,49.507095,8.330017
26079,21004740.0,0.0,18.299347,12.923645,20.843811,20.48822,21.350647,20.8862,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0006255423,9.54197e-21,0.0,52.278942,250.00018,23.80629,96.0,0.077209964,36.671196,252.76672,210.90343,0.0,52.278942,0.11375628,0.0,49.507072,8.330017
26080,21004800.0,0.0,18.299347,12.922241,20.842224,20.48584,21.349792,20.88507,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0012279669,9.54197e-21,0.0,52.278923,250.00018,23.799559,96.0,0.077232316,36.680614,252.76671,210.90343,0.0,52.278923,0.11375628,0.0,49.507053,8.330017
26081,21004860.0,0.0,18.299347,12.920868,20.840576,20.483398,21.348877,20.883942,18.299347,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00033732937,9.54197e-21,0.0,52.278908,250.00018,23.792925,96.0,0.07725435,36.689907,252.76668,210.90341,0.0,52.278908,0.11375628,0.0,49.507034,8.330017
26082,21004920.0,0.0,18.299347,12.919495,20.838959,20.480988,21.347992,20.882812,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0002013265,9.54197e-21,0.0,52.27889,250.00018,23.7863,96.0,0.07727633,36.69918,252.76666,210.90341,0.0,52.27889,0.11375627,0.0,49.507015,8.330017
26083,21004980.0,0.0,18.299347,12.918182,20.837341,20.478607,21.347107,20.881683,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00021086818,9.54197e-21,0.0,52.27887,250.00018,23.779673,96.0,0.07729832,36.708458,252.76665,210.90341,0.0,52.27887,0.11375627,0.0,49.506996,8.330017
26084,21005040.0,0.0,18.299377,12.916901,20.835754,20.476227,21.346222,20.880585,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00091834576,9.54197e-21,0.0,52.278847,250.00018,23.773087,96.0,0.07732017,36.71768,252.76662,210.90341,0.0,52.278847,0.11375627,0.0,49.506977,8.330017
26085,21005100.0,0.0,18.299377,12.915619,20.834167,20.473846,21.345337,20.879456,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00087218283,9.54197e-21,0.0,52.278828,250.00018,23.76666,96.0,0.07734148,36.726673,252.7666,210.90341,0.0,52.278828,0.11375627,0.0,49.506958,8.330017
26086,21005160.0,0.0,18.299347,12.914398,20.83255,20.471466,21.344421,20.878326,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0002566964,9.54197e-21,0.0,52.278812,250.00018,23.760193,96.0,0.07736293,36.73573,252.76659,210.90341,0.0,52.278812,0.11375627,0.0,49.506943,8.330017
26087,21005220.0,0.0,18.299377,12.9131775,20.830933,20.469055,21.343536,20.877228,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00018282614,9.54197e-21,0.0,52.278793,250.00018,23.753748,96.0,0.07738429,36.74475,252.76657,210.90341,0.0,52.278793,0.11375627,0.0,49.506924,8.330017
26088,21005280.0,0.0,18.299377,12.912018,20.829346,20.466705,21.342651,20.876099,18.299377,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00033637887,9.54197e-21,0.0,52.278774,250.00018,23.747404,96.0,0.07740533,36.753635,252.76654,210.90341,0.0,52.278774,0.11375627,0.0,49.506905,8.330017
26089,21005340.0,0.0,18.299377,12.910858,20.827728,20.464325,21.341766,20.875,18.299377,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0006033079,9.54197e-21,0.0,52.278755,250.00018,23.741028,96.0,0.07742646,36.762558,252.76653,210.90341,0.0,52.278755,0.11375627,0.0,49.506886,8.330017
26090,21005400.0,0.0,18.299408,12.909729,20.826141,20.461975,21.34085,20.873901,18.299377,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0010727217,9.54197e-21,0.0,52.27874,250.00017,23.73472,96.0,0.07744736,36.77139,252.76651,210.90341,0.0,52.27874,0.11375627,0.0,49.506866,8.330017
26091,21005460.0,0.0,18.299377,12.90863,20.824524,20.459595,21.339966,20.872772,18.299377,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00041630064,9.54197e-21,0.0,52.27872,250.00017,23.728489,96.0,0.077468015,36.780117,252.7665,210.90341,0.0,52.27872,0.113756254,0.0,49.506847,8.330017
26092,21005520.0,0.0,18.299377,12.907562,20.822937,20.457214,21.33905,20.871643,18.299377,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00010974706,9.54197e-21,0.0,52.2787,250.00017,23.722277,96.0,0.07748859,36.78881,252.76646,210.9034,0.0,52.2787,0.113756254,0.0,49.506832,8.330017
26093,21005580.0,0.0,18.299377,12.906525,20.82132,20.454865,21.338165,20.870544,18.299377,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00024571517,9.54197e-21,0.0,52.278687,250.00017,23.716068,96.0,0.07750914,36.797504,252.76645,210.9034,0.0,52.278687,0.113756254,0.0,49.506813,8.330017
26094,21005640.0,0.0,18.299408,12.905518,20.819733,20.452515,21.33725,20.869446,18.299377,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0006207285,9.54197e-21,0.0,52.278667,250.00017,23.709917,96.0,0.07752951,36.806114,252.76643,210.9034,0.0,52.278667,0.113756254,0.0,49.506794,8.330017
26095,21005700.0,0.0,18.299408,12.9045105,20.818176,20.450165,21.336365,20.868347,18.299408,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0012315882,9.54197e-21,0.0,52.27865,250.00017,23.703808,96.0,0.07754973,36.81467,252.76642,210.9034,0.0,52.27865,0.113756254,0.0,49.50678,8.330017
26096,21005760.0,0.0,18.299408,12.903564,20.816559,20.447784,21.33545,20.867218,18.299408,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00032638165,9.54197e-21,0.0,52.278633,250.00017,23.697796,96.0,0.07756963,36.82309,252.76639,210.9034,0.0,52.278633,0.113756254,0.0,49.50676,8.330017
26097,21005820.0,0.0,18.299408,12.902618,20.814972,20.445435,21.334564,20.86612,18.299408,18.299408,18.299408,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00022310809,9.54197e-21,0.0,52.278614,250.00017,23.691793,96.0,0.07758949,36.83149,252.76637,210.9034,0.0,52.278614,0.113756254,0.0,49.506744,8.330017
26098,21005880.0,0.0,18.299408,12.901733,20.813385,20.443085,21.333649,20.86502,18.299408,18.299408,18.299408,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00019076424,9.54197e-21,0.0,52.278595,250.00017,23.685785,96.0,0.077609375,36.8399,252.76636,210.9034,0.0,52.278595,0.113756254,0.0,49.506725,8.330017
26099,21005940.0,0.0,18.299438,12.900848,20.811798,20.440765,21.332764,20.863922,18.299408,18.299408,18.299408,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009084352,9.54197e-21,0.0,52.27858,250.00017,23.679817,96.0,0.07762912,36.848255,252.76634,210.9034,0.0,52.27858,0.113756254,0.0,49.50671,8.330017
26100,21006000.0,0.0,18.299438,12.899994,20.810242,20.438446,21.331848,20.862823,18.299408,18.299408,18.299408,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009034385,9.54197e-21,0.0,52.27856,250.00017,23.674025,96.0,0.07764827,36.856365,252.76633,210.9034,0.0,52.27856,0.113756254,0.0,49.50669,8.330017
26101,21006060.0,0.0,18.299408,12.8992,20.808624,20.436066,21.330963,20.861725,18.299408,18.299408,18.299408,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-5.4647335e-05,9.54197e-21,0.0,52.27855,250.00017,23.66817,96.0,0.077667624,36.86456,252.76631,210.9034,0.0,52.27855,0.11375624,0.0,49.506676,8.330017
26102,21006120.0,0.0,18.299438,12.898499,20.807007,20.433685,21.330048,20.860626,18.299408,18.299408,18.299408,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0005409512,9.54197e-21,0.0,52.27853,250.00015,23.662346,96.0,0.07768688,36.87272,252.76628,210.9034,0.0,52.27853,0.11375624,0.0,49.506657,8.330017
26103,21006180.0,0.0,18.299469,12.897858,20.80542,20.431335,21.329132,20.859528,18.299438,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0012172466,9.54197e-21,0.0,52.27851,250.00015,23.656637,96.0,0.07770575,36.88071,252.76627,210.90338,0.0,52.27851,0.11375624,0.0,49.506645,8.330017
26104,21006240.0,0.0,18.2995,12.897308,20.803833,20.428986,21.328217,20.858429,18.299438,18.299438,18.299438,18.299438,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0023852326,9.54197e-21,0.0,52.278496,250.00015,23.651018,96.0,0.07772432,36.888577,252.76625,210.90338,0.0,52.278496,0.11375624,0.0,49.506626,8.330017
26105,21006300.0,0.0,18.2995,12.89682,20.802246,20.426666,21.327332,20.85733,18.299469,18.299438,18.299438,18.299438,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0022686964,9.54197e-21,0.0,52.278484,250.00015,23.645596,96.0,0.07774223,36.896168,252.76624,210.90338,0.0,52.278484,0.11375624,0.0,49.50661,8.330017
26106,21006360.0,0.0,18.299469,12.896393,20.80066,20.424255,21.326416,20.856232,18.299469,18.299438,18.299438,18.299438,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00023662059,9.54197e-21,0.0,52.278465,250.00015,23.640326,96.0,0.07775964,36.90354,252.76622,210.90338,0.0,52.278465,0.11375623,0.0,49.50659,8.330017
26107,21006420.0,0.0,18.299469,12.896057,20.799042,20.421875,21.3255,20.855103,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0004116445,9.54197e-21,0.0,52.278446,250.00015,23.635044,96.0,0.07777709,36.91094,252.7662,210.90338,0.0,52.278446,0.11375623,0.0,49.506577,8.330017
26108,21006480.0,0.0,18.2995,12.895782,20.797424,20.419495,21.324585,20.854004,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0006738209,9.54197e-21,0.0,52.278435,250.00015,23.62976,96.0,0.07779452,36.918335,252.76619,210.90338,0.0,52.278435,0.11375623,0.0,49.50656,8.330017
26109,21006540.0,0.0,18.29953,12.895538,20.795837,20.417145,21.3237,20.852905,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0015418227,9.54197e-21,0.0,52.278416,250.00015,23.624596,96.0,0.077811584,36.925568,252.76617,210.90337,0.0,52.278416,0.11375623,0.0,49.50655,8.330017
26110,21006600.0,0.0,18.29953,12.895386,20.79425,20.414795,21.322784,20.851807,18.2995,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0024843437,9.54197e-21,0.0,52.278404,250.00014,23.61953,96.0,0.0778283,36.932655,252.76616,210.90337,0.0,52.278404,0.11375623,0.0,49.506535,8.330017
26111,21006660.0,0.0,18.29953,12.895264,20.792633,20.412384,21.321869,20.850708,18.2995,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00053655496,9.54197e-21,0.0,52.27839,250.00014,23.614655,96.0,0.07784439,36.93948,252.76614,210.90337,0.0,52.27839,0.11375622,0.0,49.50652,8.330017
26112,21006720.0,0.0,18.2995,12.895203,20.791016,20.410004,21.320953,20.84961,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0006190876,9.54197e-21,0.0,52.278374,250.00014,23.609789,96.0,0.07786045,36.946297,252.76613,210.90337,0.0,52.278374,0.11375622,0.0,49.506504,8.330017
26113,21006780.0,0.0,18.29953,12.895203,20.789429,20.407623,21.320038,20.84851,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,7.130319e-05,9.54197e-21,0.0,52.27836,250.00014,23.604889,96.0,0.07787662,36.953156,252.76611,210.90337,0.0,52.27836,0.11375622,0.0,49.506493,8.330017
26114,21006840.0,0.0,18.29956,12.895233,20.787811,20.405243,21.319122,20.847412,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0013807222,9.54197e-21,0.0,52.278347,250.00014,23.60004,96.0,0.07789262,36.95994,252.7661,210.90337,0.0,52.278347,0.11375622,0.0,49.506477,8.330017
26115,21006900.0,0.0,18.29956,12.895325,20.786224,20.402924,21.318237,20.846313,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0013106784,9.54197e-21,0.0,52.278336,250.00014,23.59543,96.0,0.07790782,36.9664,252.76608,210.90337,0.0,52.278336,0.11375622,0.0,49.506462,8.330017
26116,21006960.0,0.0,18.29953,12.895447,20.784607,20.400513,21.317291,20.845184,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00044775195,9.54197e-21,0.0,52.27832,250.00014,23.590757,96.0,0.07792323,36.97294,252.76607,210.90335,0.0,52.27832,0.11375622,0.0,49.50645,8.330017
26117,21007020.0,0.0,18.29953,12.895599,20.78299,20.398102,21.316376,20.844086,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00019011379,9.54197e-21,0.0,52.278305,250.00014,23.58612,96.0,0.07793852,36.97943,252.76605,210.90335,0.0,52.278305,0.11375622,0.0,49.506435,8.330017
26118,21007080.0,0.0,18.29956,12.895813,20.781372,20.395721,21.31546,20.842987,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00024110179,9.54197e-21,0.0,52.278294,250.00012,23.58153,96.0,0.07795365,36.985855,252.76604,210.90335,0.0,52.278294,0.11375622,0.0,49.506424,8.330017
26119,21007140.0,0.0,18.29956,12.896027,20.779785,20.393341,21.314545,20.841888,18.29956,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0008717785,9.54197e-21,0.0,52.278282,250.00012,23.576971,96.0,0.07796868,36.99224,252.76602,210.90335,0.0,52.278282,0.1137562,0.0,49.50641,8.330017
26120,21007200.0,0.0,18.299591,12.896301,20.778168,20.39096,21.31366,20.84079,18.29956,18.29956,18.29956,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0011628561,9.54197e-21,0.0,52.278267,250.00012,23.572496,96.0,0.07798343,36.998505,252.766,210.90335,0.0,52.278267,0.1137562,0.0,49.506397,8.330017
26121,21007260.0,0.0,18.29956,12.896606,20.77655,20.38855,21.312714,20.839691,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-3.1690157e-05,9.54197e-21,0.0,52.27825,250.00012,23.568092,96.0,0.077997945,37.00467,252.76599,210.90335,0.0,52.27825,0.1137562,0.0,49.506386,8.330017
26122,21007320.0,0.0,18.29956,12.896912,20.774933,20.386139,21.311798,20.838593,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00058637094,9.54197e-21,0.0,52.27824,250.00012,23.563665,96.0,0.078012526,37.010868,252.76599,210.90335,0.0,52.27824,0.1137562,0.0,49.50637,8.330017
26123,21007380.0,0.0,18.29956,12.897247,20.773315,20.383728,21.310883,20.837494,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,8.8693974e-05,9.54197e-21,0.0,52.278225,250.00012,23.559212,96.0,0.0780272,37.0171,252.76598,210.90335,0.0,52.278225,0.1137562,0.0,49.50636,8.330017
26124,21007440.0,0.0,18.299591,12.897614,20.771698,20.381348,21.309967,20.836395,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00066608377,9.54197e-21,0.0,52.278214,250.00012,23.554811,96.0,0.078041695,37.023266,252.76596,210.90335,0.0,52.278214,0.1137562,0.0,49.506344,8.330017
26125,21007500.0,0.0,18.299591,12.89798,20.770111,20.378998,21.309052,20.835297,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0013770447,9.54197e-21,0.0,52.278202,250.00012,23.55045,96.0,0.07805607,37.02937,252.76595,210.90335,0.0,52.278202,0.1137562,0.0,49.506332,8.330017
26126,21007560.0,0.0,18.29956,12.898376,20.768494,20.376556,21.308136,20.834198,18.299591,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00017724064,9.54197e-21,0.0,52.27819,250.00012,23.546186,96.0,0.07807011,37.03534,252.76593,210.90334,0.0,52.27819,0.1137562,0.0,49.506317,8.330017
26127,21007620.0,0.0,18.29956,12.898773,20.766846,20.374146,21.30722,20.833069,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0005221572,9.54197e-21,0.0,52.27818,250.00012,23.541859,96.0,0.07808436,37.041397,252.76591,210.90334,0.0,52.27818,0.1137562,0.0,49.506306,8.330017
26128,21007680.0,0.0,18.29956,12.89917,20.765228,20.371735,21.306274,20.83197,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00019729475,9.54197e-21,0.0,52.278168,250.00012,23.537506,96.0,0.078098685,37.04749,252.7659,210.90334,0.0,52.278168,0.1137562,0.0,49.506294,8.330017
26129,21007740.0,0.0,18.299591,12.899597,20.763641,20.369354,21.305359,20.830872,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0004805382,9.54197e-21,0.0,52.27815,250.00012,23.533163,96.0,0.07811299,37.053574,252.7659,210.90334,0.0,52.27815,0.1137562,0.0,49.506283,8.330017
26130,21007800.0,0.0,18.299591,12.899994,20.762024,20.367004,21.304443,20.829803,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.00050099526,9.54197e-21,0.0,52.278137,250.00012,23.528915,96.0,0.07812696,37.059517,252.76588,210.90334,0.0,52.278137,0.1137562,0.0,49.506268,8.330017
26131,21007860.0,0.0,18.29956,12.900421,20.760406,20.364563,21.303528,20.828705,18.299591,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.00034595426,9.54197e-21,0.0,52.278126,250.0001,23.524633,96.0,0.07814105,37.065514,252.76587,210.90334,0.0,52.278126,0.1137562,0.0,49.506256,8.330017
26132,21007920.0,0.0,18.29956,12.900848,20.75879,20.362152,21.302612,20.827576,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.00082312396,9.54197e-21,0.0,52.278114,250.0001,23.52031,96.0,0.07815527,37.071564,252.76585,210.90334,0.0,52.278114,0.1137562,0.0,49.506245,8.330017
26133,21007980.0,0.0,18.29956,12.901245,20.757141,20.359741,21.301666,20.826477,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0007958757,9.54197e-21,0.0,52.278103,250.0001,23.515965,96.0,0.07816958,37.077652,252.76584,210.90334,0.0,52.278103,0.1137562,0.0,49.506233,8.330017
26134,21008040.0,0.0,18.29956,12.901642,20.755554,20.35733,21.30075,20.825378,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.00015161923,9.54197e-21,0.0,52.27809,250.0001,23.511568,96.0,0.07818403,37.083805,252.76584,210.90334,0.0,52.27809,0.1137562,0.0,49.50622,8.330017
26135,21008100.0,0.0,18.299591,12.902039,20.753937,20.35495,21.299835,20.82431,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0006920187,9.54197e-21,0.0,52.278076,250.0001,23.507204,96.0,0.07819839,37.089912,252.76582,210.90334,0.0,52.278076,0.1137562,0.0,49.506207,8.330017
26136,21008160.0,0.0,18.29956,12.902405,20.752289,20.35254,21.29889,20.823181,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.00047795067,9.54197e-21,0.0,52.278065,250.0001,23.50287,96.0,0.07821264,37.095978,252.76581,210.90334,0.0,52.278065,0.1137562,0.0,49.506195,8.330017
26137,21008220.0,0.0,18.29953,12.902771,20.750671,20.350098,21.297974,20.822083,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0012807739,9.54197e-21,0.0,52.278053,250.0001,23.498478,96.0,0.07822709,37.10213,252.7658,210.90334,0.0,52.278053,0.1137562,0.0,49.50618,8.330017
26138,21008280.0,0.0,18.29956,12.903107,20.749054,20.347687,21.297058,20.820984,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0007550732,9.54197e-21,0.0,52.278034,250.0001,23.493996,96.0,0.078241825,37.10841,252.76578,210.90334,0.0,52.278034,0.1137562,0.0,49.50617,8.330017
26139,21008340.0,0.0,18.29956,12.903412,20.747437,20.345306,21.296112,20.819885,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00021263621,9.54197e-21,0.0,52.278023,250.0001,23.489498,96.0,0.0782566,37.114704,252.76576,210.90334,0.0,52.278023,0.1137562,0.0,49.506153,8.330017
26140,21008400.0,0.0,18.29956,12.903717,20.74582,20.342896,21.295197,20.818817,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0006517072,9.54197e-21,0.0,52.27801,250.00012,23.484972,96.0,0.07827148,37.12104,252.76576,210.90334,0.0,52.27801,0.1137562,0.0,49.50614,8.330017
26141,21008460.0,0.0,18.29953,12.903961,20.744202,20.340454,21.29425,20.817719,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0007037021,9.54197e-21,0.0,52.278,250.00012,23.480488,96.0,0.078286216,37.127316,252.76575,210.90334,0.0,52.278,0.1137562,0.0,49.506126,8.330017
26142,21008520.0,0.0,18.29953,12.904205,20.742554,20.338043,21.293335,20.81659,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.001565587,9.54197e-21,0.0,52.27799,250.00012,23.47592,96.0,0.07830123,37.133713,252.76573,210.90334,0.0,52.27799,0.1137562,0.0,49.506115,8.330017
26143,21008580.0,0.0,18.29953,12.904419,20.740936,20.335632,21.292389,20.815521,18.29953,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.001075026,9.54197e-21,0.0,52.27797,250.00012,23.471235,96.0,0.078316614,37.14027,252.76572,210.90334,0.0,52.27797,0.1137562,0.0,49.506104,8.330017
26144,21008640.0,0.0,18.29953,12.904572,20.739319,20.333221,21.291473,20.814423,18.29953,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00010230105,9.54197e-21,0.0,52.277958,250.00012,23.466494,96.0,0.078332186,37.14691,252.7657,210.90335,0.0,52.277958,0.1137562,0.0,49.50609,8.330017
26145,21008700.0,0.0,18.29953,12.904694,20.737732,20.330872,21.290558,20.813324,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,2.3948161e-05,9.54197e-21,0.0,52.277946,250.00012,23.461767,96.0,0.07834771,37.153526,252.76569,210.90335,0.0,52.277946,0.1137562,0.0,49.506073,8.330017
26146,21008760.0,0.0,18.2995,12.904785,20.736084,20.32843,21.289612,20.812225,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00067954615,9.54197e-21,0.0,52.277935,250.00012,23.457024,96.0,0.078363284,37.160168,252.76569,210.90335,0.0,52.277935,0.1137562,0.0,49.50606,8.330017
26147,21008820.0,0.0,18.2995,12.904816,20.734436,20.325989,21.288666,20.811127,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.001705743,9.54197e-21,0.0,52.277916,250.00012,23.452192,96.0,0.07837914,37.16693,252.76567,210.90335,0.0,52.277916,0.1137562,0.0,49.506046,8.330017
26148,21008880.0,0.0,18.2995,12.904816,20.73285,20.323608,21.28775,20.810028,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0012537774,9.54197e-21,0.0,52.277905,250.00012,23.447203,96.0,0.07839552,37.173916,252.76566,210.90335,0.0,52.277905,0.1137562,0.0,49.50603,8.330017
26149,21008940.0,0.0,18.2995,12.904755,20.731232,20.321198,21.286835,20.80896,18.2995,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0008021948,9.54197e-21,0.0,52.277885,250.00012,23.442225,96.0,0.07841187,37.180885,252.76564,210.90335,0.0,52.277885,0.1137562,0.0,49.50602,8.330017
26150,21009000.0,0.0,18.2995,12.904633,20.729614,20.318817,21.285889,20.807861,18.2995,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0007582716,9.54197e-21,0.0,52.277874,250.00012,23.437178,96.0,0.07842842,37.18795,252.76562,210.90335,0.0,52.277874,0.1137562,0.0,49.506004,8.330017
26151,21009060.0,0.0,18.299469,12.90448,20.727966,20.316376,21.284943,20.806763,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0015772636,9.54197e-21,0.0,52.277863,250.00012,23.432053,96.0,0.07844524,37.195126,252.76561,210.90335,0.0,52.277863,0.11375622,0.0,49.50599,8.330017
26152,21009120.0,0.0,18.299469,12.904236,20.726349,20.313934,21.284027,20.805664,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0016176716,9.54197e-21,0.0,52.277843,250.00012,23.426786,96.0,0.07846251,37.2025,252.7656,210.90335,0.0,52.277843,0.11375622,0.0,49.505978,8.330017
26153,21009180.0,0.0,18.299469,12.903961,20.7247,20.311523,21.283081,20.804565,18.299469,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0009321767,9.54197e-21,0.0,52.27783,250.00012,23.42141,96.0,0.07848015,37.210026,252.76558,210.90335,0.0,52.27783,0.11375622,0.0,49.505962,8.330017
26154,21009240.0,0.0,18.299469,12.903595,20.723083,20.309113,21.282135,20.803467,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00047273622,9.54197e-21,0.0,52.277817,250.00014,23.41598,96.0,0.07849795,37.21763,252.76556,210.90335,0.0,52.277817,0.11375622,0.0,49.505943,8.330017
26155,21009300.0,0.0,18.299469,12.903198,20.721497,20.306732,21.28122,20.802399,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0001773645,9.54197e-21,0.0,52.277798,250.00014,23.41049,96.0,0.07851595,37.22531,252.76555,210.90337,0.0,52.277798,0.11375622,0.0,49.505928,8.330017
26156,21009360.0,0.0,18.299408,12.90271,20.719849,20.30429,21.280273,20.8013,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0017028969,9.54197e-21,0.0,52.27778,250.00014,23.404966,96.0,0.07853405,37.233047,252.76553,210.90337,0.0,52.27778,0.11375622,0.0,49.505913,8.330017
