,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26157,21009420.0,0.0,18.299408,12.90213,20.7182,20.30188,21.279327,20.800201,18.299438,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0023675924,9.54197e-21,0.0,52.277767,250.00014,23.39928,96.0,0.078552686,37.24101,252.76552,210.90337,0.0,52.277767,0.11375622,0.0,49.505894,8.330017
26158,21009480.0,0.0,18.299408,12.90152,20.716583,20.299438,21.278412,20.799103,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0015785963,9.54197e-21,0.0,52.27775,250.00014,23.393414,96.0,0.07857191,37.249218,252.7655,210.90337,0.0,52.27775,0.11375623,0.0,49.505882,8.330017
26159,21009540.0,0.0,18.299408,12.900787,20.714966,20.297058,21.277466,20.798035,18.299408,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0005781792,9.54197e-21,0.0,52.277733,250.00014,23.387451,96.0,0.07859144,37.25757,252.76549,210.90337,0.0,52.277733,0.11375623,0.0,49.505863,8.330017
26160,21009600.0,0.0,18.299408,12.899994,20.713379,20.294678,21.27655,20.796936,18.299408,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00044296062,9.54197e-21,0.0,52.277714,250.00014,23.381409,96.0,0.07861123,37.26603,252.76547,210.90337,0.0,52.277714,0.11375623,0.0,49.505844,8.330017
26161,21009660.0,0.0,18.299377,12.899139,20.711761,20.292267,21.275604,20.795837,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.000834511,9.54197e-21,0.0,52.277695,250.00015,23.375383,96.0,0.07863096,37.274464,252.76546,210.90337,0.0,52.277695,0.11375623,0.0,49.505825,8.330017
26162,21009720.0,0.0,18.299347,12.898163,20.710144,20.289886,21.274658,20.79477,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0022344952,9.54197e-21,0.0,52.27768,250.00015,23.36924,96.0,0.07865107,37.283062,252.76544,210.90338,0.0,52.27768,0.11375623,0.0,49.50581,8.330017
26163,21009780.0,0.0,18.299347,12.897156,20.708527,20.287506,21.273712,20.793701,18.299377,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0017641253,9.54197e-21,0.0,52.27766,250.00015,23.362844,96.0,0.07867201,37.29202,252.76543,210.90338,0.0,52.27766,0.11375623,0.0,49.50579,8.330017
26164,21009840.0,0.0,18.299347,12.896027,20.70694,20.285126,21.272766,20.792603,18.299377,18.299377,18.299377,18.299408,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0013954875,9.54197e-21,0.0,52.27764,250.00015,23.356476,96.0,0.078692846,37.300934,252.76541,210.90338,0.0,52.27764,0.11375623,0.0,49.50577,8.330017
26165,21009900.0,0.0,18.299347,12.894867,20.705322,20.282776,21.27185,20.791534,18.299377,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0013980239,9.54197e-21,0.0,52.277626,250.00015,23.34999,96.0,0.078714065,37.31001,252.7654,210.90338,0.0,52.277626,0.11375624,0.0,49.505756,8.330017
26166,21009960.0,0.0,18.299316,12.893616,20.703735,20.280396,21.270905,20.790466,18.299347,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0015227848,9.54197e-21,0.0,52.277607,250.00015,23.343388,96.0,0.07873567,37.31926,252.76538,210.90338,0.0,52.277607,0.11375624,0.0,49.505733,8.330017
26167,21010020.0,0.0,18.299316,12.892303,20.702118,20.278046,21.269958,20.789368,18.299347,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011322412,9.54197e-21,0.0,52.277588,250.00015,23.33666,96.0,0.07875766,37.328674,252.76537,210.90338,0.0,52.277588,0.11375624,0.0,49.50572,8.330017
26168,21010080.0,0.0,18.299316,12.8909,20.700531,20.275696,21.269012,20.7883,18.299316,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00066646416,9.54197e-21,0.0,52.277565,250.00017,23.32986,96.0,0.0787799,37.338196,252.76534,210.90338,0.0,52.277565,0.11375624,0.0,49.505695,8.330017
26169,21010140.0,0.0,18.299316,12.889465,20.698944,20.273346,21.268066,20.787231,18.299316,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004198796,9.54197e-21,0.0,52.277546,250.00017,23.323008,96.0,0.07880229,37.347786,252.76532,210.9034,0.0,52.277546,0.11375624,0.0,49.505676,8.330017
26170,21010200.0,0.0,18.299316,12.88797,20.697357,20.271027,21.26715,20.786163,18.299316,18.299316,18.299316,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004457983,9.54197e-21,0.0,52.27753,250.00017,23.316107,96.0,0.07882484,37.35745,252.7653,210.9034,0.0,52.27753,0.11375624,0.0,49.505657,8.330017
26171,21010260.0,0.0,18.299286,12.886414,20.69577,20.268677,21.266205,20.785095,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0012489904,9.54197e-21,0.0,52.277504,250.00017,23.309158,96.0,0.07884754,37.367176,252.76529,210.9034,0.0,52.277504,0.11375624,0.0,49.505634,8.330017
26172,21010320.0,0.0,18.299286,12.884796,20.694183,20.266327,21.265259,20.784027,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0014501885,9.54197e-21,0.0,52.27749,250.00017,23.3021,96.0,0.0788706,37.377064,252.76527,210.9034,0.0,52.27749,0.11375624,0.0,49.505615,8.330017
26173,21010380.0,0.0,18.299286,12.883148,20.692596,20.264008,21.264313,20.782959,18.299286,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008029089,9.54197e-21,0.0,52.277462,250.00017,23.294931,96.0,0.078894,37.387093,252.76524,210.9034,0.0,52.277462,0.113756254,0.0,49.505596,8.330017
26174,21010440.0,0.0,18.299286,12.881439,20.69104,20.261688,21.263367,20.78189,18.299286,18.299286,18.299286,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00016956175,9.54197e-21,0.0,52.277447,250.00017,23.287722,96.0,0.07891754,37.397186,252.76523,210.9034,0.0,52.277447,0.113756254,0.0,49.505573,8.330017
26175,21010500.0,0.0,18.299286,12.8797,20.689484,20.2594,21.26242,20.780853,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00010811466,9.54197e-21,0.0,52.27742,250.00018,23.280495,96.0,0.07894112,37.40731,252.76521,210.9034,0.0,52.27742,0.113756254,0.0,49.505554,8.330017
26176,21010560.0,0.0,18.299255,12.877899,20.687897,20.25708,21.261475,20.779785,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00064392,9.54197e-21,0.0,52.277405,250.00018,23.273247,96.0,0.07896478,37.417458,252.76518,210.9034,0.0,52.277405,0.113756254,0.0,49.50553,8.330017
26177,21010620.0,0.0,18.299255,12.876068,20.68631,20.25476,21.260529,20.778717,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011368662,9.54197e-21,0.0,52.27738,250.00018,23.26593,96.0,0.07898864,37.4277,252.76517,210.9034,0.0,52.27738,0.113756254,0.0,49.505512,8.330017
26178,21010680.0,0.0,18.299255,12.874207,20.684753,20.252472,21.259583,20.777649,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011757545,9.54197e-21,0.0,52.277355,250.00018,23.258553,96.0,0.07901269,37.438023,252.76515,210.90341,0.0,52.277355,0.113756254,0.0,49.50549,8.330017
26179,21010740.0,0.0,18.299255,12.872314,20.683197,20.250183,21.258636,20.776611,18.299255,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0004259853,9.54197e-21,0.0,52.27734,250.00018,23.251095,96.0,0.07903701,37.448467,252.76514,210.90341,0.0,52.27734,0.113756254,0.0,49.505466,8.330017
26180,21010800.0,0.0,18.299255,12.870361,20.68164,20.247925,21.25772,20.775574,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00021319785,9.54197e-21,0.0,52.277313,250.00018,23.243626,96.0,0.07906136,37.458923,252.7651,210.90341,0.0,52.277313,0.113756254,0.0,49.505444,8.330017
26181,21010860.0,0.0,18.299255,12.868408,20.680084,20.245636,21.256744,20.774506,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00024997408,9.54197e-21,0.0,52.27729,250.00018,23.23616,96.0,0.079085685,37.469376,252.76509,210.90341,0.0,52.27729,0.113756254,0.0,49.505424,8.330017
26182,21010920.0,0.0,18.299255,12.866425,20.678528,20.243347,21.255798,20.773468,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0008088223,9.54197e-21,0.0,52.27727,250.00018,23.228666,96.0,0.0791101,37.47987,252.76508,210.90341,0.0,52.27727,0.113756254,0.0,49.5054,8.330017
26183,21010980.0,0.0,18.299255,12.864441,20.676971,20.241058,21.254852,20.7724,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0006034051,9.54197e-21,0.0,52.27725,250.00018,23.221111,96.0,0.0791347,37.490444,252.76505,210.90341,0.0,52.27725,0.113756254,0.0,49.50538,8.330017
26184,21011040.0,0.0,18.299255,12.862396,20.675415,20.2388,21.253937,20.771362,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00029347418,9.54197e-21,0.0,52.277225,250.00018,23.213543,96.0,0.07915934,37.50104,252.76503,210.90341,0.0,52.277225,0.113756254,0.0,49.505356,8.330017
26185,21011100.0,0.0,18.299255,12.860352,20.67389,20.236572,21.25299,20.770325,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0003643444,9.54197e-21,0.0,52.277206,250.00018,23.205944,96.0,0.07918407,37.511677,252.765,210.90341,0.0,52.277206,0.113756254,0.0,49.505337,8.330017
26186,21011160.0,0.0,18.299255,12.858307,20.672333,20.234283,21.252045,20.769287,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00013561719,9.54197e-21,0.0,52.277184,250.00018,23.198378,96.0,0.079208694,37.52227,252.76498,210.90341,0.0,52.277184,0.113756254,0.0,49.50531,8.330017
26187,21011220.0,0.0,18.299225,12.856232,20.670776,20.232025,21.251099,20.768219,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00053807686,9.54197e-21,0.0,52.27716,250.0002,23.190788,96.0,0.07923338,37.532894,252.76497,210.90341,0.0,52.27716,0.113756254,0.0,49.50529,8.330017
26188,21011280.0,0.0,18.299255,12.8541565,20.66925,20.229797,21.250153,20.767181,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00030567477,9.54197e-21,0.0,52.277138,250.0002,23.183165,96.0,0.07925818,37.54357,252.76494,210.90341,0.0,52.277138,0.113756254,0.0,49.50527,8.330017
26189,21011340.0,0.0,18.299255,12.852081,20.667725,20.22757,21.249207,20.766144,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0002317884,9.54197e-21,0.0,52.27712,250.0002,23.175531,96.0,0.079283,37.554256,252.76492,210.90341,0.0,52.27712,0.113756254,0.0,49.505245,8.330017
26190,21011400.0,0.0,18.299255,12.850006,20.666199,20.225342,21.24826,20.765106,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0005508644,9.54197e-21,0.0,52.277096,250.0002,23.167929,96.0,0.079307705,37.5649,252.76491,210.90341,0.0,52.277096,0.113756254,0.0,49.505222,8.330017
26191,21011460.0,0.0,18.299255,12.847931,20.664642,20.223083,21.247314,20.764069,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,9.23025e-05,9.54197e-21,0.0,52.27707,250.0002,23.160345,96.0,0.07933235,37.575516,252.76488,210.90341,0.0,52.27707,0.113756254,0.0,49.5052,8.330017
26192,21011520.0,0.0,18.299255,12.845856,20.663116,20.220856,21.246368,20.763031,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000273884,9.54197e-21,0.0,52.277046,250.0002,23.152763,96.0,0.07935698,37.586136,252.76486,210.90341,0.0,52.277046,0.113756254,0.0,49.505177,8.330017
26193,21011580.0,0.0,18.299255,12.8437805,20.66159,20.218658,21.245422,20.762024,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-8.160069e-05,9.54197e-21,0.0,52.277023,250.0002,23.145203,96.0,0.07938153,37.596714,252.76483,210.90341,0.0,52.277023,0.113756254,0.0,49.505157,8.330017
26194,21011640.0,0.0,18.299255,12.841705,20.660095,20.216461,21.244476,20.760986,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00015649929,9.54197e-21,0.0,52.277004,250.0002,23.137627,96.0,0.079406135,37.607323,252.76482,210.90341,0.0,52.277004,0.113756254,0.0,49.50513,8.330017
26195,21011700.0,0.0,18.299255,12.839661,20.65857,20.214264,21.24353,20.759949,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0005755581,9.54197e-21,0.0,52.27698,250.0002,23.13008,96.0,0.079430625,37.61789,252.7648,210.90341,0.0,52.27698,0.113756254,0.0,49.50511,8.330017
26196,21011760.0,0.0,18.299255,12.837616,20.657043,20.212036,21.242584,20.758942,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00023157134,9.54197e-21,0.0,52.27696,250.0002,23.122572,96.0,0.07945499,37.6284,252.76477,210.90341,0.0,52.27696,0.113756254,0.0,49.50509,8.330017
26197,21011820.0,0.0,18.299255,12.835571,20.655518,20.209839,21.241638,20.757904,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.348731e-05,9.54197e-21,0.0,52.27693,250.0002,23.115078,96.0,0.07947931,37.63889,252.76476,210.90341,0.0,52.27693,0.11375624,0.0,49.505066,8.330017
26198,21011880.0,0.0,18.299255,12.833588,20.654022,20.207611,21.240692,20.756866,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00026377704,9.54197e-21,0.0,52.276917,250.0002,23.107594,96.0,0.07950357,37.64937,252.76474,210.90341,0.0,52.276917,0.11375624,0.0,49.505043,8.330017
26199,21011940.0,0.0,18.299286,12.831604,20.652496,20.205444,21.239746,20.75586,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00056013046,9.54197e-21,0.0,52.27689,250.00018,23.100159,96.0,0.07952768,37.65978,252.76471,210.90341,0.0,52.27689,0.11375624,0.0,49.505024,8.330017
26200,21012000.0,0.0,18.299286,12.829651,20.651001,20.203278,21.23883,20.754852,18.299255,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00100581,9.54197e-21,0.0,52.276867,250.00018,23.092762,96.0,0.07955166,37.670135,252.7647,210.9034,0.0,52.276867,0.11375624,0.0,49.505,8.330017
26201,21012060.0,0.0,18.299286,12.827698,20.649475,20.20105,21.237854,20.753815,18.299286,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00036962534,9.54197e-21,0.0,52.276848,250.00018,23.085443,96.0,0.079575375,37.680378,252.76466,210.9034,0.0,52.276848,0.11375624,0.0,49.50498,8.330017
26202,21012120.0,0.0,18.299286,12.825806,20.64798,20.198883,21.236908,20.752808,18.299286,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,1.568484e-05,9.54197e-21,0.0,52.276825,250.00018,23.078148,96.0,0.07959901,37.69059,252.76465,210.9034,0.0,52.276825,0.11375624,0.0,49.504955,8.330017
26203,21012180.0,0.0,18.299286,12.823944,20.646484,20.196686,21.235962,20.75177,18.299286,18.299286,18.299286,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00040329012,9.54197e-21,0.0,52.276802,250.00018,23.070864,96.0,0.079622604,37.70079,252.76463,210.9034,0.0,52.276802,0.11375624,0.0,49.504936,8.330017
26204,21012240.0,0.0,18.299316,12.822113,20.644989,20.194519,21.235046,20.750763,18.299286,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0009986658,9.54197e-21,0.0,52.276783,250.00018,23.063635,96.0,0.07964601,37.71091,252.7646,210.9034,0.0,52.276783,0.11375624,0.0,49.504913,8.330017
26205,21012300.0,0.0,18.299316,12.8203125,20.643494,20.192383,21.2341,20.749756,18.299286,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0009482171,9.54197e-21,0.0,52.27676,250.00018,23.056585,96.0,0.07966883,37.720783,252.76459,210.9034,0.0,52.27676,0.11375624,0.0,49.50489,8.330017
26206,21012360.0,0.0,18.299316,12.818573,20.641998,20.190216,21.233154,20.748749,18.299286,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00044521797,9.54197e-21,0.0,52.27674,250.00018,23.049488,96.0,0.0796918,37.730717,252.76457,210.9034,0.0,52.27674,0.11375623,0.0,49.50487,8.330017
26207,21012420.0,0.0,18.299316,12.816864,20.640503,20.18805,21.232208,20.747742,18.299286,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0006180538,9.54197e-21,0.0,52.27672,250.00018,23.042439,96.0,0.0797146,37.740585,252.76454,210.9034,0.0,52.27672,0.11375623,0.0,49.50485,8.330017
26208,21012480.0,0.0,18.299316,12.815216,20.639008,20.185883,21.231262,20.746704,18.299316,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00084741233,9.54197e-21,0.0,52.2767,250.00018,23.03547,96.0,0.07973714,37.750343,252.76453,210.9034,0.0,52.2767,0.11375623,0.0,49.50483,8.330017
26209,21012540.0,0.0,18.299347,12.813599,20.637512,20.183746,21.230316,20.745697,18.299316,18.299316,18.299316,18.299286,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0012906074,9.54197e-21,0.0,52.276676,250.00018,23.028566,96.0,0.07975946,37.760006,252.76451,210.9034,0.0,52.276676,0.11375623,0.0,49.504807,8.330017
26210,21012600.0,0.0,18.299347,12.812042,20.636047,20.18161,21.22937,20.74472,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0013795984,9.54197e-21,0.0,52.276657,250.00018,23.021776,96.0,0.07978142,37.769516,252.7645,210.90338,0.0,52.276657,0.11375623,0.0,49.504787,8.330017
26211,21012660.0,0.0,18.299347,12.810547,20.634552,20.179474,21.228424,20.743713,18.299347,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00060802244,9.54197e-21,0.0,52.276634,250.00018,23.015085,96.0,0.07980304,37.77888,252.76447,210.90338,0.0,52.276634,0.11375623,0.0,49.504765,8.330017
26212,21012720.0,0.0,18.299347,12.809113,20.633057,20.177307,21.227478,20.742706,18.299347,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00038488652,9.54197e-21,0.0,52.27662,250.00018,23.008434,96.0,0.07982453,37.788193,252.76445,210.90338,0.0,52.27662,0.11375622,0.0,49.50475,8.330017
26213,21012780.0,0.0,18.299377,12.807709,20.631592,20.17517,21.226532,20.7417,18.299347,18.299347,18.299347,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0009194901,9.54197e-21,0.0,52.2766,250.00017,23.001837,96.0,0.079845846,37.797432,252.76443,210.90338,0.0,52.2766,0.11375622,0.0,49.504726,8.330017
26214,21012840.0,0.0,18.299377,12.8063965,20.630127,20.173065,21.225616,20.740692,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0013626307,9.54197e-21,0.0,52.276577,250.00017,22.995346,96.0,0.079866804,37.806515,252.76442,210.90338,0.0,52.276577,0.11375622,0.0,49.504707,8.330017
26215,21012900.0,0.0,18.299408,12.805145,20.628662,20.17096,21.22467,20.739685,18.299377,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0018699298,9.54197e-21,0.0,52.276558,250.00017,22.988956,96.0,0.079887435,37.815464,252.76439,210.90338,0.0,52.276558,0.11375622,0.0,49.50469,8.330017
26216,21012960.0,0.0,18.299377,12.803986,20.627167,20.168793,21.223724,20.738708,18.299377,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0010287621,9.54197e-21,0.0,52.27654,250.00017,22.982716,96.0,0.07990758,37.8242,252.76437,210.90338,0.0,52.27654,0.11375622,0.0,49.50467,8.330017
26217,21013020.0,0.0,18.299408,12.802856,20.625702,20.166687,21.222778,20.737701,18.299377,18.299377,18.299377,18.299377,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00053899776,9.54197e-21,0.0,52.276524,250.00017,22.976545,96.0,0.07992749,37.832836,252.76436,210.90337,0.0,52.276524,0.1137562,0.0,49.50465,8.330017
26218,21013080.0,0.0,18.299408,12.801849,20.624237,20.16455,21.221832,20.736694,18.299377,18.299377,18.299377,18.299377,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0009451849,9.54197e-21,0.0,52.276505,250.00017,22.970434,96.0,0.07994721,37.841393,252.76434,210.90337,0.0,52.276505,0.1137562,0.0,49.50463,8.330017
26219,21013140.0,0.0,18.299438,12.800873,20.622772,20.162476,21.220886,20.735718,18.299408,18.299377,18.299377,18.299377,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0016489923,9.54197e-21,0.0,52.27648,250.00017,22.964424,96.0,0.0799666,37.849804,252.76433,210.90337,0.0,52.27648,0.1137562,0.0,49.504616,8.330017
26220,21013200.0,0.0,18.299438,12.800018,20.621307,20.16037,21.21997,20.73471,18.299408,18.299408,18.299408,18.299408,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.002019757,9.54197e-21,0.0,52.276463,250.00015,22.958559,96.0,0.07998551,37.858017,252.76431,210.90337,0.0,52.276463,0.1137562,0.0,49.504597,8.330017
26221,21013260.0,0.0,12.799469,12.799194,20.617859,20.155487,21.21698,20.731781,12.820435,16.784729,16.784729,16.969849,0.0,0.032084662,0.032084662,0.049585477,250.0,11.700012,0.0,0.0,0.0,359.60367,2.310694e-05,0.0,52.28192,249.65874,49.999954,96.0,3.7484347e-07,6.774377e-05,252.83861,210.72969,0.0,52.28192,0.113755025,0.0,49.510128,8.330017
26222,21013320.0,0.0,12.798553,12.798462,20.605988,20.140228,21.206573,20.721893,11.753204,14.675171,14.675171,15.000244,0.0,0.03208759,0.03208759,0.04959068,250.0,11.700012,0.0,0.0,0.0,254.0143,1.6403847e-05,0.0,52.279793,249.75356,49.999996,96.0,3.7488599e-07,5.257356e-06,252.86095,210.78404,0.0,52.279793,0.11376603,0.0,49.507935,8.330017
26223,21013380.0,0.0,12.797852,12.797791,20.586884,20.11621,21.190308,20.70639,11.518799,13.275726,13.275726,13.608154,0.0,0.032088928,0.032088928,0.049593028,250.0,11.700012,0.0,0.0,0.0,211.9069,1.2527123e-05,0.0,52.2776,249.8251,50.0,96.0,3.749165e-07,3.3403545e-08,252.87672,210.82315,0.0,52.2776,0.11377101,0.0,49.5057,8.330017
26224,21013440.0,0.0,12.797241,12.79718,20.563293,20.086609,21.170471,20.687561,11.511322,12.472656,12.472656,12.749207,0.0,0.03208916,0.03208916,0.049593393,250.0,11.700012,0.0,0.0,0.0,183.40468,1.0229684e-05,0.0,52.275448,249.87852,50.0,96.0,3.7492194e-07,5.891956e-11,252.88756,210.85068,0.0,52.275448,0.1137718,0.0,49.503525,8.330017
26225,21013500.0,0.0,12.796661,12.7966,20.53711,20.053772,21.148712,20.6669,11.560577,12.045471,12.045471,12.251251,0.0,0.03208883,0.03208883,0.049592763,250.0,11.700012,0.0,0.0,0.0,163.74762,8.90266e-06,0.0,52.27354,249.91753,50.0,96.0,3.7491344e-07,-3.2945085e-13,252.89485,210.86969,0.0,52.27354,0.1137705,0.0,49.501606,8.330017
26226,21013560.0,0.0,12.796173,12.796112,20.510284,20.020142,21.126526,20.645874,11.622192,11.839874,11.839874,11.981628,0.0,0.032088257,0.032088257,0.04959171,250.0,11.700012,0.0,0.0,0.0,154.05182,8.354095e-06,0.0,52.271957,249.94525,50.0,96.0,3.7489892e-07,-8.1031587e-16,252.8996,210.88246,0.0,52.271957,0.11376827,0.0,49.50002,8.330017
26227,21013620.0,0.0,12.795715,12.795654,20.48291,19.985718,21.103973,20.624481,11.671875,11.753204,11.753204,11.845215,0.0,0.03208763,0.03208763,0.04959057,250.0,11.700012,0.0,0.0,0.0,151.37677,8.335364e-06,0.0,52.27069,249.9646,50.0,96.0,3.7488314e-07,3.2653424e-18,252.90265,210.89088,0.0,52.27069,0.113765866,0.0,49.498768,8.330017
26228,21013680.0,0.0,12.795288,12.795258,20.455292,19.950958,21.081299,20.602966,11.693756,11.720093,11.720093,11.777222,0.0,0.032087043,0.032087043,0.049589515,250.0,11.700012,0.0,0.0,0.0,150.86655,8.385706e-06,0.0,52.269722,249.97787,50.0,96.0,3.7486845e-07,-4.1805292e-19,252.90454,210.89632,0.0,52.269722,0.113763615,0.0,49.497803,8.330017
26229,21013740.0,0.0,12.794952,12.794891,20.427673,19.916138,21.058624,20.581482,11.70047,11.709412,11.709412,11.743927,0.0,0.032086533,0.032086533,0.049588606,250.0,11.700012,0.0,0.0,0.0,151.0285,8.429173e-06,0.0,52.269,249.98668,50.0,96.0,3.7485577e-07,2.7728606e-20,252.90564,210.89967,0.0,52.269,0.11376168,0.0,49.49709,8.330017
26230,21013800.0,0.0,12.794647,12.794617,20.400085,19.881378,21.036041,20.560028,11.701324,11.705566,11.705566,11.726288,0.0,0.03208612,0.03208612,0.04958787,250.0,11.700012,0.0,0.0,0.0,151.21904,8.450516e-06,0.0,52.268475,249.99234,50.0,96.0,3.7484546e-07,-1.00138496e-22,252.90625,210.90164,0.0,52.268475,0.11376011,0.0,49.496574,8.330017
26231,21013860.0,0.0,12.794403,12.794342,20.373932,19.848633,21.014557,20.539642,11.700836,11.703522,11.703522,11.715942,0.0,0.032085795,0.032085795,0.049587294,250.0,11.700012,0.0,0.0,0.0,151.30933,8.457633e-06,0.0,52.2681,249.99591,50.0,96.0,3.748374e-07,3.5479236e-25,252.90656,210.90276,0.0,52.2681,0.113758884,0.0,49.49621,8.330017
26232,21013920.0,0.0,12.794189,12.794128,20.34793,19.81607,20.993134,20.519348,11.700348,11.702179,11.702179,11.709564,0.0,0.03208555,0.03208555,0.049586862,250.0,11.700012,0.0,0.0,0.0,151.33118,8.45862e-06,0.0,52.267845,249.9981,50.0,96.0,3.7483136e-07,1.388571e-26,252.90668,210.90334,0.0,52.267845,0.11375797,0.0,49.49596,8.330017
26233,21013980.0,0.0,12.794006,12.793976,20.322052,19.7836,20.971771,20.499084,11.700043,11.701263,11.701263,11.705719,0.0,0.03208537,0.03208537,0.049586546,250.0,11.700012,0.0,0.0,0.0,151.31903,8.45735e-06,0.0,52.267666,249.99934,50.0,96.0,3.748269e-07,-4.889209e-29,252.90671,210.90358,0.0,52.267666,0.11375728,0.0,49.495785,8.330017
26234,21014040.0,0.0,12.793884,12.793854,20.296844,19.751343,20.951752,20.480103,11.699921,12.942383,12.942383,11.703308,0.0,0.032085236,0.032085236,0.049586322,250.0,11.700012,0.0,0.0,0.0,151.2989,8.4558815e-06,0.0,52.267544,250.00005,50.0,96.0,3.7482366e-07,2.6685773e-32,252.9067,210.90364,0.0,52.267544,0.1137568,0.0,49.495674,8.330017
26235,21014100.0,0.0,12.793793,12.793762,20.274933,19.72409,20.933655,20.462921,11.699921,12.383392,12.383392,12.675537,0.0,0.032085147,0.032085147,0.049586162,250.0,11.700012,0.0,0.0,0.0,151.27878,8.454638e-06,0.0,52.267475,250.00037,50.0,96.0,3.7482144e-07,-8.33352e-40,252.90663,210.90361,0.0,52.267475,0.113756455,0.0,49.4956,8.330017
26236,21014160.0,0.0,12.793732,12.793701,20.253479,19.697968,20.915314,20.445526,11.699921,12.072632,12.072632,12.275543,0.0,0.032085083,0.032085083,0.049586058,250.0,11.700012,0.0,0.0,0.0,151.2642,8.453795e-06,0.0,52.267426,250.00047,50.0,96.0,3.748199e-07,-1.962e-42,252.90659,210.90353,0.0,52.267426,0.11375623,0.0,49.495556,8.330017
26237,21014220.0,0.0,12.793701,12.793701,20.230988,19.67035,20.89624,20.42743,11.699951,11.903595,11.903595,12.040405,0.0,0.032085042,0.032085042,0.049585983,250.0,11.700012,0.0,0.0,0.0,151.25546,8.4532885e-06,0.0,52.267395,250.00047,50.0,96.0,3.7481888e-07,-1.4e-43,252.90654,210.90344,0.0,52.267395,0.11375607,0.0,49.49553,8.330017
26238,21014280.0,0.0,12.793732,12.793701,20.207977,19.641968,20.876831,20.408997,11.699982,11.812073,11.812073,11.902191,0.0,0.032085016,0.032085016,0.049585935,250.0,11.700012,0.0,0.0,0.0,151.25217,8.4530575e-06,0.0,52.26738,250.00043,50.0,96.0,3.748182e-07,1.4e-43,252.9065,210.90337,0.0,52.26738,0.11375597,0.0,49.495514,8.330017
26239,21014340.0,0.0,12.793762,12.793762,20.184662,19.61316,20.857239,20.390411,11.699982,11.760834,11.760834,11.819092,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,151.25378,8.453061e-06,0.0,52.267372,250.00035,50.0,96.0,3.7481777e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,0.0,49.49551,8.330017
26240,21014400.0,0.0,12.793854,12.793823,20.161224,19.584198,20.837585,20.371765,11.700012,11.732544,11.732544,11.769501,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,151.25992,8.453276e-06,0.0,52.26737,250.00029,50.0,96.0,3.7481752e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,0.0,49.495506,8.330017
26241,21014460.0,0.0,12.793945,12.793945,20.139008,19.556885,20.81894,20.354065,11.700043,11.717682,11.717682,11.740936,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,151.27026,8.453686e-06,0.0,52.26737,250.00021,50.0,96.0,3.7481735e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,0.0,49.495502,8.330017
26242,21014520.0,0.0,12.794098,12.794067,20.116852,19.529602,20.800293,20.336395,11.700043,11.709625,11.709625,11.724152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.2845,8.454279e-06,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
26243,21014580.0,0.0,12.7942505,12.79422,20.094788,19.50238,20.781708,20.318787,11.700073,11.705048,11.705048,11.713928,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.30232,8.455038e-06,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
26244,21014640.0,0.0,12.794434,12.794403,20.072784,19.47528,20.763184,20.301178,11.700073,11.702515,11.702515,11.707733,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.32349,8.455956e-06,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
26245,21014700.0,0.0,12.794617,12.794617,20.052032,19.448334,20.74701,20.285858,11.700104,12.755859,12.755859,11.791199,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.34782,8.457022e-06,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,52.863396,49.495506,8.330017
26246,21014760.0,0.0,12.79483,12.79483,20.035187,19.428864,20.732117,20.271729,11.700104,12.276581,12.276581,12.8350525,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.37497,8.4582225e-06,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.352429,49.49551,8.330017
26247,21014820.0,0.0,12.795074,12.795044,20.018036,19.409637,20.716095,20.25653,11.700104,12.0155945,12.0155945,12.812286,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.40471,8.459545e-06,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.377221,49.49551,8.330017
26248,21014880.0,0.0,12.795319,12.795319,20.000519,19.390442,20.699463,20.240784,11.700134,11.871399,11.871399,12.804016,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,151.43675,8.4609765e-06,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.402601,49.49551,8.330017
26249,21014940.0,0.0,12.795563,12.795563,19.98291,19.371338,20.682526,20.224731,11.700134,11.791718,11.791718,12.801117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.47086,8.462507e-06,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4156504,49.49551,8.330017
26250,21015000.0,0.0,12.795837,12.795837,19.96524,19.352295,20.665466,20.208557,11.700134,11.749298,11.749298,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.50679,8.464124e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418756,49.49551,8.330017
26251,21015060.0,0.0,12.796143,12.796112,19.948425,19.334473,20.649109,20.193085,11.700165,11.726837,11.726837,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.54427,8.465818e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419585,49.49551,8.330017
26252,21015120.0,0.0,12.796417,12.796417,19.931732,19.316742,20.632782,20.177643,11.700165,11.7144165,11.7144165,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.58305,8.467574e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419842,49.49551,8.330017
26253,21015180.0,0.0,12.796722,12.796692,19.9151,19.299103,20.616455,20.1622,11.700165,11.707825,11.707825,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.62288,8.469382e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198995,49.49551,8.330017
26254,21015240.0,0.0,12.796997,12.796997,19.898499,19.281586,20.60019,20.14679,11.700165,11.704315,11.704315,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.6635,8.471231e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419905,49.495514,8.330017
26255,21015300.0,0.0,12.797302,12.797302,19.881989,19.26413,20.583954,20.131409,11.700165,11.702301,11.702301,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.7046,8.473106e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419902,49.495514,8.330017
26256,21015360.0,0.0,12.797607,12.797607,19.867981,19.24765,20.571777,20.119904,11.700165,12.588928,12.588928,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.74605,8.475002e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419895,49.495514,8.330017
26257,21015420.0,0.0,12.797913,12.797913,19.853638,19.231262,20.558594,20.107483,11.700165,12.185059,12.185059,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.78749,8.4769e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198923,49.495514,8.330017
26258,21015480.0,0.0,12.798218,12.798187,19.838806,19.214996,20.544434,20.094116,11.700165,11.9739685,11.9739685,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.82867,8.478791e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198933,49.495514,8.330017
26259,21015540.0,0.0,12.798492,12.798492,19.82373,19.198792,20.529816,20.080292,11.700165,11.849243,11.849243,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.86937,8.480663e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419898,49.495514,8.330017
26260,21015600.0,0.0,12.798767,12.798767,19.808533,19.182648,20.514923,20.066254,11.700165,11.781097,11.781097,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.90933,8.482508e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199066,49.495514,8.330017
26261,21015660.0,0.0,12.799042,12.799042,19.794006,19.16748,20.50055,20.052734,11.700165,11.74411,11.74411,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.94827,8.484309e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419919,49.495514,8.330017
26262,21015720.0,0.0,12.799316,12.799316,19.779541,19.152374,20.486145,20.039154,11.700165,11.723663,11.723663,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.98595,8.486057e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199357,49.495514,8.330017
26263,21015780.0,0.0,12.799561,12.799561,19.765076,19.13733,20.47171,20.025604,11.700165,11.712921,11.712921,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.02211,8.487739e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199567,49.495514,8.330017
26264,21015840.0,0.0,12.799805,12.799774,19.750671,19.122406,20.457306,20.012054,11.700134,11.706696,11.706696,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.05647,8.489343e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199815,49.495514,8.330017
26265,21015900.0,0.0,12.800018,12.800018,19.736328,19.107513,20.442932,19.998505,11.700134,11.703308,11.703308,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.08879,8.490858e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200106,49.495514,8.330017
26266,21015960.0,0.0,12.800201,12.800201,19.72284,19.093445,20.42978,19.986176,11.700134,12.809265,12.809265,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.11888,8.492278e-06,4.826999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.826999,52.267372,0.11375582,4.4200435,49.495514,8.330017
26267,21016020.0,0.0,12.8003845,12.8003845,19.711151,19.079437,20.419464,19.976562,11.700134,12.438965,12.438965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.14642,8.493583e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200807,49.495514,8.330017
26268,21016080.0,0.0,12.800568,12.800537,19.698639,19.065521,20.407654,19.965485,11.700104,12.106415,12.106415,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.17108,8.4947615e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420122,49.495514,8.330017
26269,21016140.0,0.0,12.80069,12.800659,19.68576,19.051666,20.39505,19.953705,11.700104,11.920685,11.920685,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.19276,8.495808e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420167,49.495514,8.330017
26270,21016200.0,0.0,12.800781,12.800781,19.672638,19.037872,20.38205,19.941498,11.700104,11.81723,11.81723,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.2111,8.496708e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420216,49.495514,8.330017
26271,21016260.0,0.0,12.800873,12.800842,19.659973,19.02478,20.369324,19.929596,11.700073,11.763672,11.763672,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.22589,8.497448e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202695,49.495514,8.330017
26272,21016320.0,0.0,12.800934,12.800903,19.647278,19.01175,20.356476,19.917633,11.700073,11.734619,11.734619,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.23683,8.498018e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203267,49.495514,8.330017
26273,21016380.0,0.0,12.800934,12.800934,19.634613,18.99881,20.343597,19.90561,11.700043,11.718536,11.718536,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.2437,8.498406e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420388,49.495514,8.330017
26274,21016440.0,0.0,12.800934,12.800903,19.621979,18.985931,20.33075,19.893616,11.700043,11.709991,11.709991,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.24622,8.4985995e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420453,49.495514,8.330017
26275,21016500.0,0.0,12.800873,12.800842,19.609406,18.973114,20.317902,19.881622,11.700012,11.705414,11.705414,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.24414,8.498588e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4205227,49.495514,8.330017
26276,21016560.0,0.0,12.800781,12.800781,19.597351,18.960907,20.305573,19.870178,11.699982,11.702942,11.702942,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.23721,8.4983585e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4205956,49.495514,8.330017
26277,21016620.0,0.0,12.800659,12.800629,19.586243,18.948792,20.295135,19.860504,11.699982,12.846313,12.846313,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.22517,8.497901e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420673,49.495514,8.330017
26278,21016680.0,0.0,12.800507,12.800476,19.575958,18.936737,20.285767,19.851807,11.699951,12.323608,12.323608,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.20778,8.497203e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420754,49.495514,8.330017
26279,21016740.0,0.0,12.800293,12.800262,19.564941,18.924713,20.275085,19.841919,11.699921,12.040009,12.040009,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.18475,8.496253e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208393,49.495514,8.330017
26280,21016800.0,0.0,12.800049,12.800018,19.55362,18.91278,20.263794,19.83139,11.699921,11.883148,11.883148,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.15579,8.495038e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209285,49.495514,8.330017
26281,21016860.0,0.0,12.799713,12.799652,19.549866,18.929535,20.252502,19.820984,11.699921,11.799744,11.799744,22.017761,0.0,0.032016937,0.032016937,0.050463356,250.0,11.700012,0.0,0.0,0.0,152.27133,8.493891e-06,0.0,52.270348,248.96147,50.0,96.0,3.796148e-07,0.0,252.93887,210.79225,0.0,52.270348,0.1144826,100.0,49.859562,8.330017
26282,21016920.0,0.0,12.799225,12.799164,19.505493,18.990112,20.241425,19.81073,11.7230835,11.752777,11.752777,27.21701,0.0,0.031420987,0.031420987,0.06399122,250.0,11.700012,0.0,0.0,0.0,160.07062,8.84581e-06,0.0,52.51472,235.82407,50.0,96.0,4.656344e-07,0.0,254.51494,210.93196,0.0,52.51472,0.12680906,100.0,55.389618,8.330017
26283,21016980.0,0.0,12.798584,12.798523,19.484924,19.081238,20.230804,19.800903,11.762939,11.74295,11.74295,27.963959,0.0,0.031057544,0.031057544,0.08166912,250.0,11.700012,0.0,0.0,0.0,176.57805,9.80652e-06,0.0,53.040348,221.58011,50.0,96.0,5.9837055e-07,0.0,257.78983,212.47217,0.0,53.040348,0.14375821,100.0,61.32233,8.330017
26284,21017040.0,0.0,12.797821,12.79776,19.50476,19.180267,20.220367,19.79123,11.782166,11.753998,11.753998,26.447296,0.0,0.031206835,0.031206835,0.09550757,250.0,11.700012,0.0,0.0,0.0,194.5442,1.08828135e-05,0.0,53.577698,214.67943,50.0,96.0,7.220992e-07,0.0,262.19568,216.10504,0.0,53.577698,0.15792394,100.0,65.153145,8.330017
26285,21017100.0,0.0,12.796936,12.796875,19.54831,19.269562,20.209564,19.78122,11.770447,11.766449,11.766449,25.045532,0.0,0.031730514,0.031730514,0.10076232,250.0,11.700012,0.0,0.0,0.0,207.04819,1.164521e-05,0.0,53.772808,218.53636,50.0,96.0,7.809803e-07,0.0,266.10388,221.6611,0.0,53.772808,0.16423038,100.0,66.17724,8.330017
26286,21017160.0,0.0,12.795929,12.795868,19.587524,19.344452,20.198792,19.771301,11.751556,11.766266,11.766266,24.206451,0.0,0.032082636,0.032082636,0.10387381,250.0,11.700012,0.0,0.0,0.0,215.58946,1.2126887e-05,0.0,53.755333,224.03427,50.0,96.0,8.1777443e-07,0.0,269.39545,226.89722,0.0,53.755333,0.16805084,100.0,66.591606,8.330017
26287,21017220.0,0.0,12.7948,12.794708,19.624695,19.41275,20.187744,19.761139,11.734863,11.758179,11.758179,23.738922,0.0,0.03230815,0.03230815,0.10548344,250.0,11.700012,0.0,0.0,0.0,221.06319,1.2428197e-05,0.0,53.629047,229.90483,50.0,96.0,8.379884e-07,0.0,271.97067,231.43495,0.0,53.629047,0.170111,100.0,66.64547,8.330017
26288,21017280.0,0.0,12.793549,12.793488,19.662048,19.476898,20.17929,19.753448,11.721588,12.669861,12.669861,23.509491,0.0,0.03249253,0.03249253,0.105386116,250.0,11.700012,0.0,0.0,0.0,224.05598,1.2598028e-05,0.0,53.444153,236.33206,50.0,96.0,8.4076663e-07,0.0,273.79068,235.33125,0.0,53.444153,0.17038758,100.0,66.302284,8.330017
26289,21017340.0,0.0,12.792206,12.792114,19.701477,19.538605,20.170197,19.745117,11.705261,12.233978,12.233978,23.603668,0.0,0.032721136,0.032721136,0.10131584,250.0,11.700012,0.0,0.0,0.0,223.13454,1.2568498e-05,0.0,53.14654,245.51099,50.0,96.0,8.0558596e-07,0.0,274.29944,238.62138,0.0,53.14654,0.16677763,100.0,64.96235,8.330017
26290,21017400.0,0.0,12.7907715,12.79068,19.741669,19.600311,20.15979,19.735565,11.685486,11.988953,11.988953,24.088318,0.0,0.032888584,0.032888584,0.09391522,250.0,11.700012,0.0,0.0,0.0,217.88445,1.2290462e-05,0.0,52.76016,255.78777,50.0,96.0,7.3891687e-07,0.0,273.37338,240.431,0.0,52.76016,0.15971784,100.0,62.80306,8.330017
26291,21017460.0,0.0,12.789215,12.789124,19.780334,19.65924,20.148987,19.725677,11.663513,11.847107,11.847107,25.029114,0.0,0.03298276,0.03298276,0.08339188,250.0,11.700012,0.0,0.0,0.0,208.04715,1.1747069e-05,0.0,52.32538,266.2619,50.0,96.0,6.464131e-07,0.0,271.01828,240.19365,0.0,52.32538,0.14938079,100.0,59.77835,8.330017
26292,21017520.0,0.0,12.787598,12.787476,19.819061,19.72165,20.137787,19.715424,11.6406555,11.759186,11.759186,26.55658,0.0,0.032997835,0.032997835,0.07021614,250.0,11.700012,0.0,0.0,0.0,193.68892,1.0935835e-05,0.0,51.884384,275.93958,50.0,96.0,5.3772067e-07,0.0,267.37723,237.5262,0.0,51.884384,0.13623595,100.0,55.68805,8.330017
26293,21017580.0,0.0,12.785858,12.785736,19.853394,19.788055,20.126434,19.705048,11.621429,11.7005005,11.7005005,28.724579,0.0,0.03268935,0.03268935,0.05931051,250.0,11.700012,0.0,0.0,0.0,176.88159,9.910697e-06,0.0,51.511562,279.17358,50.0,96.0,4.5036612e-07,0.0,263.18604,232.19742,0.0,51.511562,0.12468188,88.20994,51.9417,8.330017
26294,21017640.0,0.0,12.784058,12.783936,19.871857,19.833801,20.115417,19.694916,11.633209,11.664276,11.664276,21.981506,0.0,0.032299723,0.032299723,0.055406738,250.0,11.700012,0.0,0.0,0.0,165.53983,9.188914e-06,0.0,51.421528,274.5201,50.0,96.0,4.1713105e-07,0.0,260.28177,226.99219,0.0,51.421528,0.11999641,0.0,50.66597,8.330017
26295,21017700.0,0.0,12.782166,12.782043,19.871399,19.842285,20.104645,19.684998,11.654083,11.653229,11.653229,17.487122,0.0,0.03206971,0.03206971,0.05293619,250.0,11.700012,0.0,0.0,0.0,158.27238,8.784218e-06,0.0,51.45249,269.65195,50.0,96.0,3.969941e-07,0.0,258.11853,222.7735,0.0,51.45249,0.11706627,0.0,49.91671,8.330017
26296,21017760.0,0.0,12.780212,12.78009,19.860931,19.829224,20.094452,19.67566,11.671112,11.655975,11.655975,15.017303,0.0,0.03193851,0.03193851,0.051403984,250.0,11.700012,0.0,0.0,0.0,153.77647,8.555522e-06,0.0,51.53823,265.21304,50.0,96.0,3.8491805e-07,0.0,256.52805,219.47037,0.0,51.53823,0.11527284,0.0,49.52211,8.330017
26297,21017820.0,0.0,12.778198,12.778046,19.846039,19.806793,20.084412,19.666473,11.682739,11.664154,11.664154,13.627167,0.0,0.031877074,0.031877074,0.050490696,250.0,11.700012,0.0,0.0,0.0,151.10217,8.429385e-06,0.0,51.64799,261.44733,50.0,96.0,3.780361e-07,0.0,255.38211,216.96432,0.0,51.64799,0.114238106,0.0,49.339767,8.330017
26298,21017880.0,0.0,12.776093,12.77597,19.828918,19.779327,20.074554,19.65741,11.690002,11.888733,11.888733,12.827057,0.0,0.031860724,0.031860724,0.049967308,250.0,11.700012,0.0,0.0,0.0,149.52951,8.359613e-06,50.531788,51.761322,258.40732,50.0,96.0,3.7437079e-07,0.0,254.56943,215.10861,50.531734,51.761322,0.11368344,0.0,49.274914,8.330017
26299,21017940.0,0.0,12.773956,12.773804,19.81253,19.749115,20.06845,19.651917,11.694244,12.5448,12.5448,12.361176,0.0,0.03187115,0.03187115,0.049683236,250.0,11.700012,0.0,0.0,0.0,148.59616,8.320372e-06,0.0,51.866634,256.03995,50.0,96.0,3.7264306e-07,0.0,254.00174,213.76299,0.0,51.866634,0.11342146,0.0,49.27121,8.330017
